time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4264.0,-30.04466560781544,5.027820553642227,35.00180310170323,24.085307085793488,4.996287575842496,-26.540584359884722,-40.048475401103474,1.4922063279117928,-0.06723500160603635,-5.007272301614244,40.00360201342158,47879.025968580194,15452.115575028973,15452.115575028973,63331.14154360916,87581.05978617824,87581.05978617824,15452.115575028973,103033.17536120722,103033.17536120722,103033.17536120722,127804.60265724098,103657.90172121397,63955.86790361603,44113.37090844216,24771.42729603375,0.0,68884.79820447591,21055.71320162869,1533.8229912365155,0.0,0.8868686732481786,2.816786111055008,0.0014959080323721466,354555.4723988379,1554688.5421770744,4.384895067782827,1554688.5421770744,4.384895067782827,0.85,0.09553052307876662,4.564652377983593,1.266896964511834,1.0,0.0,4.564652377984188,1.2847627271764872,1.2850595500882245,3.5529146988995337,19302.503053245335,1968.3075314450232,2034.6934298245008,2034.6934298245008,7.594321261636831,5.027820553642227,0.5783067465039231,4.449513807138304,3.4554875082018985,3.4554875082018985,0.9872821452005425,0.0,0.0,0.00023102122544330347,0.9942832901595506,0.00023234950011704608,198.9595298530407,0.0,0.0,0.0,0.029112668315018676,7.842419377722798e-05,0.0001525970316660755,0.0006965524034677891,0.09553052307877315,0.0812058066989217,0.014324716379851447,0.0955305047488551,0.08120580669891615,0.014324716379850467,0.42751630038057,0.42751630038057,0.07541393897385372,0.0,4.939317205624604,4.92773062807629,5.005011699916508,4.940037300008214,4.9285864643059085,5.004962026851786,24771.42729603375,21055.71320162869,0.85,0.9193776158800464,0.6950593921529289,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517644542748667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.17149967721,1533.8229912365155,0.42751630038057,0.07541393897385372,6.112851554438009,3.4554875082018985
4265.0,-30.04460161010634,5.027802883741656,35.00180295445035,24.085314839053922,4.9962976873284095,-26.540525750808392,-40.04841393381355,1.4922218280304413,-0.06708480694180707,-5.007261542990974,40.00360191433762,47879.03042205395,15452.12038806853,15452.12038806853,63331.150810122475,87581.04910370274,87581.04910370274,15452.12038806853,103033.16949177127,103033.16949177127,103033.16949177127,127804.59750551419,103657.86631551143,63955.84763386237,44113.35409072118,24771.428013742916,0.0,68884.7821044641,21055.71381168148,1533.8228181781399,0.0,0.886868728336472,2.8167853931043503,0.0014959080323721466,354555.6210881077,1554688.5379045391,4.384893216847904,1554688.5379045391,4.384893216847904,0.85,0.09553048478108189,4.564652377983593,1.2668968491209673,1.0,0.0,4.564652377982425,1.284762654667699,1.2850594775626842,3.5529148994171456,19302.496460224735,1968.3068591440233,2034.6934298245008,2034.6934298245008,7.594323627123191,5.027802883741656,0.578340585635889,4.449462298105767,3.4555285868537293,3.4555285868537293,0.9872938819582083,0.0,0.0,0.00023102122544330347,0.9942766649157775,0.00023235104835018196,198.95947747677016,0.0,0.0,0.0,0.029112668315018676,7.842473951774803e-05,0.00015259648592555545,0.0006965499123520265,0.09553048478108483,0.081205766790104,0.014324717990980833,0.09553047555515944,0.0812057667901015,0.014324717990980394,0.4275161174617778,0.4275161174617778,0.07541395225129875,0.0,4.939485029034643,4.927927744110548,5.005013370320285,4.940176736049182,4.928736642388515,5.005040507643059,24771.428013742916,21055.71381168148,0.85,0.9193779652823825,0.6950596192558927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517640716580251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.1712922463,1533.8228181781399,0.4275161174617778,0.07541395225129875,6.112851554438009,3.4555285868537293
4266.0,-30.044537678121877,5.027785228795795,35.001802810094645,24.08532182397323,4.996312883548384,-26.54046669236137,-40.04835616853086,1.4922418977879008,-0.0670598001627809,-5.007246510905438,40.003601704218426,47879.052038628455,15452.118593503337,15452.118593503337,63331.17063213179,87581.01139247588,87581.01139247588,15452.118593503337,103033.12998597922,103033.12998597922,103033.12998597922,127804.55619991518,103657.80624433167,63955.84689048423,44113.2881709416,24771.42621393596,0.0,68884.71438487756,21055.712281845565,1533.8223999014272,0.0,0.8868688055659468,2.816786819615279,0.0014959080323721466,354555.8288387329,1554688.5288441232,4.384890621982305,1554688.5288441232,4.384890621982305,0.85,0.09553044417534044,4.564652377983593,1.2668967480165882,1.0,0.0,4.564652377983794,1.2847625607823783,1.285059383655673,3.5529151590499874,19302.485274158727,1968.3057184827367,2034.6934298245008,2034.6934298245008,7.594322745140105,5.027785228795795,0.5783762877324632,4.449408941063332,3.4555696240231275,3.4555696240231275,0.9873056068637507,0.0,0.0,0.00023102122544330347,0.9942700465235708,0.0002323525950027971,198.9594251543168,0.0,0.0,0.0,0.029112668315018676,7.842525239300493e-05,0.00015259597305029854,0.0006965475712547654,0.09553044417534409,0.0812057248025816,0.014324719372762489,0.09553050620239449,0.0812057248025785,0.01432471937276194,0.4275159349055356,0.4275159349055356,0.07541396631572587,0.0,4.939619659359778,4.928089582226164,5.004993670062731,4.940186710742637,4.928765484369023,5.00494345000277,24771.42621393596,21055.712281845565,0.85,0.9193791568661138,0.6950606163671554,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517636894798616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.171085480144,1533.8223999014272,0.4275159349055356,0.07541396631572587,6.112851554438009,3.4555696240231275
4267.0,-30.044473910680303,5.027767499125082,35.00180265520405,24.085335549339675,4.9963188756857715,-26.540408702467975,-40.048298542946554,1.4922536674734597,-0.06670929803249237,-5.007238562338669,40.00360110865402,47879.073635631474,15452.127560485615,15452.127560485615,63331.20119611709,87581.04675960423,87581.04675960423,15452.127560485615,103033.17432008985,103033.17432008985,103033.17432008985,127804.5993794759,103657.81510387562,63955.841979902994,44113.30347108069,24771.425059386056,0.0,68884.72853046675,21055.711300478146,1533.8221883910148,0.0,0.886868848156388,2.81678314071002,0.0014959080323721466,354555.93869177246,1554688.5031631694,4.384889190968292,1554688.5031631694,4.384889190968292,0.85,0.09553040640283142,4.564652377983593,1.2668966930685568,1.0,0.0,4.564652377982854,1.284762505724385,1.2850593285849594,3.552915311308773,19302.48692392562,1968.3058867121413,2034.6934298245008,2034.6934298245008,7.594327152183516,5.027767499125082,0.5784087829958375,4.449358716129244,3.455610636254029,3.455610636254029,0.9873173246440083,0.0,0.0,0.00023102122544330347,0.9942634452125748,0.0002323541376842139,198.959372966554,0.0,0.0,0.0,0.029112668315018676,7.84257640310243e-05,0.00015259546141227915,0.0006965452358050635,0.0955304064028362,0.08120568528199937,0.014324721120836818,0.09553037284767422,0.08120568528199532,0.014324721120836104,0.4275157506305502,0.4275157506305502,0.0754139797143655,0.0,4.939798565179899,4.928295702813443,5.005018206343493,4.9405292643061784,4.929135282764378,5.005131464347983,24771.425059386056,21055.711300478146,0.85,0.9193794117676836,0.6950607871591631,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517633076943899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.170879530564,1533.8221883910148,0.4275157506305502,0.0754139797143655,6.112851554438009,3.455610636254029
4268.0,-30.044410169048646,5.027749827952361,35.00180250355092,24.085347109381132,4.996338141781852,-26.540349408311343,-40.04823697088284,1.4922773810445402,-0.06668657167011816,-5.007220213793305,40.00360089317185,47879.07644264667,15452.12054072651,15452.12054072651,63331.19698337318,87581.01155496365,87581.01155496365,15452.12054072651,103033.13209569016,103033.13209569016,103033.13209569016,127804.55388494646,103657.7594940712,63955.82438175422,44113.26123590776,24771.4217892563,0.0,68884.68302516406,21055.708520867855,1533.8216100488848,0.0,0.8868689422761669,2.816784984435126,0.0014959080323721466,354556.19227765244,1554688.4938714989,4.3848860285988875,1554688.4938714989,4.3848860285988875,0.85,0.09553036418713351,4.564652377983593,1.266896579875611,1.0,0.0,4.564652377983183,1.2847623947935143,1.28505921762846,3.5529156180798855,19302.47656862803,1968.304830765657,2034.6934298245008,2034.6934298245008,7.5943237021506995,5.027749827952361,0.5784458718986816,4.449303956053679,3.4556515965180234,3.4556515965180234,0.9873290275765781,0.0,0.0,0.00023102122544330347,0.9942568466207127,0.00023235567975066006,198.95932079994168,0.0,0.0,0.0,0.029112668315018676,7.84263107119063e-05,0.00015259491473139716,0.0006965427403968756,0.09553036418713812,0.08120564167970905,0.014324722507429066,0.09553040949466972,0.08120564167970513,0.014324722507428375,0.4275155677749323,0.4275155677749323,0.07541399525092495,0.0,4.939938614723417,4.928466182751549,5.004985649874982,4.940533642123171,4.929182951025325,5.00489031066644,24771.4217892563,21055.708520867855,0.85,0.9193799579543371,0.6950612870666197,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517629268917258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.170672415705,1533.8216100488848,0.4275155677749323,0.07541399525092495,6.112851554438009,3.4556515965180234
4269.0,-30.044346526676687,5.027732088357102,35.00180236058816,24.085360625199996,4.996345441448982,-26.540291400242854,-40.048179345298536,1.4922903150151396,-0.06636977192806626,-5.007211834635508,40.0036008429926,47879.09745326094,15452.128751431044,15452.128751431044,63331.226204691986,87581.03998043481,87581.03998043481,15452.128751431044,103033.16873186585,103033.16873186585,103033.16873186585,127804.59248700544,103657.76206916964,63955.81954199561,44113.269474637804,24771.42375513959,0.0,68884.69322977739,21055.71019186865,1533.8215669464573,0.0,0.8868689850828978,2.8167817988048913,0.0014959080323721466,354556.3080817628,1554688.4917077508,4.384884590317966,1554688.4917077508,4.384884590317966,0.85,0.09553032721797443,4.564652377983593,1.2668965062452484,1.0,0.0,4.564652377984364,1.2847623342890706,1.2850591571100378,3.5529157854004687,19302.477048146182,1968.3048796629005,2034.6934298245008,2034.6934298245008,7.594327737502865,5.027732088357102,0.5784784903283393,4.449253598028763,3.455692544879461,3.455692544879461,0.9873407271084175,0.0,0.0,0.00023102122544330347,0.994250258351438,0.00023235721942517647,198.95926871459145,0.0,0.0,0.0,0.029112668315018676,7.842682235630896e-05,0.0001525944030869945,0.0006965404049180363,0.09553032721797965,0.08120560279236905,0.014324724425610605,0.0955303033814422,0.0812056027923646,0.014324724425609824,0.4275153840300228,0.4275153840300228,0.07541400905055097,0.0,4.940116125568011,4.928673155789909,5.00499604688622,4.940842062707418,4.929516963412766,5.005053566472668,24771.42375513959,21055.71019186865,0.85,0.9193802459631952,0.6950614891112533,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451762546243392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.17046690937,1533.8215669464573,0.4275153840300228,0.07541400905055097,6.112851554438009,3.455692544879461
4270.0,-30.04428288108523,5.0277143588338555,35.00180220784993,24.085373058356367,4.996359480718489,-26.540232715230992,-40.04812164986504,1.4923093148642725,-0.06621957899795916,-5.007197367543349,40.003600272333465,47879.11801274317,15452.127542789576,15452.127542789576,63331.24555553275,87581.03257312838,87581.03257312838,15452.127542789576,103033.16011591796,103033.16011591796,103033.16011591796,127804.58002284047,103657.73190255789,63955.81734217281,44113.238400427865,24771.41990692251,0.0,68884.65830735037,21055.706920884135,1533.8210468090201,0.0,0.8868690607431022,2.816781513902753,0.0014959080323721466,354556.50802421005,1554688.4671007239,4.384882048179936,1554688.4671007239,4.384882048179936,0.8500000000000001,0.09553028661009577,4.564652377983593,1.2668963809637357,1.0,0.0,4.564652377984385,1.2847622454087715,1.2850590682092045,3.5529160311924186,19302.471430715137,1968.3043068443494,2034.6934298245008,2034.6934298245008,7.594327143486366,5.0277143588338555,0.5785137652976085,4.449200593536247,3.4557334431481457,3.4557334431481457,0.9873524123280416,0.0,0.0,0.00023102122544330347,0.9942436697959643,0.00023235875918698376,198.9592166266336,0.0,0.0,0.0,0.029112668315018676,7.842733462397785e-05,0.0001525938908193256,0.0006965380665942034,0.09553028661010039,0.08120556066508007,0.01432472594502032,0.09553026947343334,0.08120556066507614,0.014324725945019628,0.42751520190124803,0.42751520190124803,0.07541402404477039,0.0,4.940282966692905,4.928871370183344,5.004984936472681,4.9409777885454105,4.929691705286359,5.004968001515863,24771.41990692251,21055.706920884135,0.85,0.919380992977575,0.6950621399487178,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45176216618801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.170261539253,1533.8210468090201,0.42751520190124803,0.07541402404477039,6.112851554438009,3.4557334431481457
4271.0,-30.044219386342334,5.027696639423145,35.00180207286769,24.085385316889756,4.9963745904005314,-26.540174058973392,-40.04806395443154,1.4923292630315868,-0.06609703822175561,-5.007182908361414,40.003600484041776,47879.137899888614,15452.126329285202,15452.126329285202,63331.264229173816,87581.01948692466,87581.01948692466,15452.126329285202,103033.14581620987,103033.14581620987,103033.14581620987,127804.56663441472,103657.696617222,63955.81503018593,44113.201763373414,24771.420818204853,0.0,68884.62258157827,21055.707695474124,1533.8207993755157,0.0,0.8868691335311366,2.816781591536675,0.0014959080323721466,354556.70785742335,1554688.476229663,4.384879602545397,1554688.476229663,4.384879602545397,0.85,0.09553024735091761,4.564652377983593,1.266896282057278,1.0,0.0,4.564652377983176,1.2847621520923032,1.285058974871177,3.552916289252306,19302.464860108434,1968.3036368289308,2034.6934298245008,2034.6934298245008,7.594326547079873,5.027696639423145,0.5785490163719595,4.449147623051186,3.455774314889228,3.455774314889228,0.9873640899683508,0.0,0.0,0.00023102122544330347,0.9942370969031844,0.00023236029530871504,198.95916466215846,0.0,0.0,0.0,0.029112668315018676,7.842784689474017e-05,0.00015259337854856329,0.0006965357282562499,0.09553024735092391,0.08120551976512856,0.01432472758579535,0.09553026453603428,0.0812055197651232,0.014324727585794407,0.4275150206720053,0.4275150206720053,0.0754140386968121,0.0,4.940438058874292,4.929058466441575,5.004958500757766,4.941085870139659,4.929834313864035,5.004880249560415,24771.420818204853,21055.707695474124,0.85,0.9193817408837835,0.6950627891324598,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451761786113601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.170058355048,1533.8207993755157,0.4275150206720053,0.0754140386968121,6.112851554438009,3.455774314889228
4272.0,-30.04415600081095,5.027678885747134,35.00180194264475,24.08539830883967,4.996384924833196,-26.540115978555274,-40.04800632884724,1.4923449025775202,-0.0658567747296388,-5.00717196295966,40.00360035270141,47879.1576822361,15452.130441121337,15452.130441121337,63331.28812335744,87581.03179821296,87581.03179821296,15452.130441121337,103033.1622393343,103033.1622393343,103033.1622393343,127804.58332973308,103657.68458847313,63955.81047249638,44113.19346219639,24771.421090398777,0.0,68884.61455259516,21055.70792683896,1533.8205981162193,0.0,0.8868691896861378,2.8167797115551023,0.0014959080323721466,354556.8591284745,1554688.4705662194,4.384877715771039,1554688.4705662194,4.384877715771039,0.85,0.09553020928513942,4.564652377983593,1.2668962111743172,1.0,0.0,4.564652377983233,1.2847620789313465,1.2850589016933176,3.552916491573622,19302.46262019273,1968.3034084210951,2034.6934298245008,2034.6934298245008,7.594328567942609,5.027678885747134,0.5785826645001766,4.449096221246958,3.45581516013172,3.45581516013172,0.9873757600376344,0.0,0.0,0.00023102122544330347,0.9942305353625911,0.0002323618287976351,198.95911278708968,0.0,0.0,0.0,0.029112668315018676,7.842835854840799e-05,0.00015259286689489547,0.0006965333927351185,0.09553020928514458,0.08120548008019043,0.014324729204954144,0.09553019429091997,0.08120548008018605,0.01432472920495337,0.4275148396200309,0.4275148396200309,0.07541405213796974,0.0,4.940609330938571,4.929261347631098,5.004950486048983,4.941315188230021,4.930093661737374,5.004939237999167,24771.421090398777,21055.70792683896,0.85,0.9193821949167239,0.6950631573278115,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517614069402178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.16985427036,1533.8205981162193,0.4275148396200309,0.07541405213796974,6.112851554438009,3.45581516013172
4273.0,-30.044092656147832,5.027661109121055,35.00180180243246,24.08540602717551,4.996395704714621,-26.540057890348024,-40.047944931406505,1.4923609389147887,-0.06572684809140128,-5.007160190118352,40.00359980129283,47879.159497737135,15452.133195129503,15452.133195129503,63331.29269286664,87581.0176149656,87581.0176149656,15452.133195129503,103033.1508100951,103033.1508100951,103033.1508100951,127804.56926488748,103657.64628843087,63955.788171202155,44113.175685809685,24771.418454792376,0.0,68884.59414060206,21055.705686573518,1533.820208143489,0.0,0.8868692515708164,2.816779378448093,0.0014959080323721466,354557.0218352204,1554688.4467892803,4.3848756364831445,1554688.4467892803,4.3848756364831445,0.8499999999999999,0.09553017035671098,4.564652377983593,1.2668960869917645,1.0,0.0,4.564652377984864,1.2847620039142302,1.2850588266588698,3.552916699028037,19302.455488206935,1968.3026811609404,2034.6934298245008,2034.6934298245008,7.594329921467482,5.027661109121055,0.5786166280877918,4.449044481033263,3.455855965505162,3.455855965505162,0.9873874187157606,0.0,0.0,0.00023102122544330347,0.9942239780992566,0.0002323633613071439,198.95906094549477,0.0,0.0,0.0,0.029112668315018676,7.842890369552881e-05,0.00015259232174777464,0.000696530904328017,0.09553017035671003,0.08120543967563462,0.014324730681075407,0.09553016537120497,0.08120543967563543,0.01432473068107555,0.42751465979222114,0.42751465979222114,0.07541406571033736,0.0,4.940769665001824,4.929450253399239,5.0049487582593315,4.941433342026926,4.930228237112033,5.004964231114059,24771.418454792376,21055.705686573518,0.85,0.919382533685247,0.6950633896457282,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517610284192135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.169650114294,1533.820208143489,0.42751465979222114,0.07541406571033736,6.112851554438009,3.455855965505162
4274.0,-30.044029390973694,5.027643339728279,35.001801665809374,24.085418425407283,4.996409868759138,-26.53999953525146,-40.04788723597301,1.4923800130369316,-0.06558227235797176,-5.007146086700628,40.00359962541239,47879.178538789536,15452.132327133098,15452.132327133098,63331.310865922635,87581.00957505191,87581.00957505191,15452.132327133098,103033.14190218502,103033.14190218502,103033.14190218502,127804.55899201846,103657.6157209166,63955.78468465438,44113.1455958469,24771.417089833438,0.0,68884.56268568034,21055.704526358422,1533.8198383842382,0.0,0.8868693239518906,2.8167791249220704,0.0014959080323721466,354557.21675181214,1554688.4392052535,4.384873204522941,1554688.4392052535,4.384873204522941,0.85,0.0955301308828277,4.564652377983593,1.2668960023717957,1.0,0.0,4.564652377985091,1.2847619146865317,1.2850587374105567,3.5529169457808214,19302.44979612242,1968.3021007298537,2034.6934298245008,2034.6934298245008,7.594329494869356,5.027643339728279,0.5786515935325314,4.448991746195747,3.455896734365873,3.455896734365873,0.987399066961678,0.0,0.0,0.00023102122544330347,0.9942174291109684,0.00023236489190285389,198.959009168981,0.0,0.0,0.0,0.029112668315018676,7.842941597576657e-05,0.00015259180946753688,0.0006965285659468115,0.09553013088283477,0.0812053987373558,0.014324732145478962,0.09553014154003113,0.0812053987373498,0.014324732145477904,0.427514480231155,0.427514480231155,0.07541407976373625,0.0,4.940923141356961,4.929633787941498,5.004931743261068,4.941563814342658,4.93039471298755,5.004890498463851,24771.417089833438,21055.704526358422,0.85,0.9193832173240738,0.6950639834539099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517606501424605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.16944725235,1533.8198383842382,0.427514480231155,0.07541407976373625,6.112851554438009,3.455896734365873
4275.0,-30.04396622153711,5.0276255470232245,35.00180153480986,24.085431277658813,4.996421161998004,-26.539941553429333,-40.0478296103887,1.4923964938902208,-0.06536739364725008,-5.007134408862497,40.00359951596543,47879.19739745684,15452.135124606546,15452.135124606546,63331.332522063385,87581.01680613833,87581.01680613833,15452.135124606546,103033.15193074488,103033.15193074488,103033.15193074488,127804.56907554899,103657.59915105463,63955.77974237312,44113.132676312795,24771.417144804112,0.0,68884.5498211169,21055.704573083494,1533.8196071390764,0.0,0.8868693837534829,2.8167776641284736,0.0014959080323721466,354557.3781456923,1554688.4344858616,4.384871195225895,1554688.4344858616,4.384871195225895,0.85,0.09553009274759616,4.564652377983593,1.2668959177518264,1.0,0.0,4.56465237798185,1.2847618375900132,1.2850586602962264,3.5529171589857276,19302.446710590048,1968.3017860931152,2034.6934298245008,2034.6934298245008,7.594330869756309,5.0276255470232245,0.5786854437361981,4.448940103287026,3.455937475780921,3.455937475780921,0.9874107073659774,0.0,0.0,0.00023102122544330347,0.9942108900795142,0.00023236642019162256,198.95895747084614,0.0,0.0,0.0,0.029112668315018676,7.842992763889856e-05,0.0001525912978044049,0.0006965262303824794,0.0955300927475993,0.08120535902516968,0.014324733722429624,0.09553008403676673,0.08120535902516701,0.014324733722429152,0.42751430068356666,0.42751430068356666,0.0754140932733843,0.0,4.941087484001002,4.929828491989269,5.004923875900204,4.941767015215248,4.930629488604495,5.0049146098191954,24771.417144804112,21055.704573083494,0.85,0.9193837034070135,0.695064387032972,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517602723405905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.169244909468,1533.8196071390764,0.42751430068356666,0.0754140932733843,6.112851554438009,3.455937475780921
4276.0,-30.04390315693057,5.027607719806104,35.00180139383065,24.085439170617633,4.996430703344625,-26.539883841134174,-40.04777205465359,1.4924113875482259,-0.06520879607091956,-5.00712366725068,40.0035989632846,47879.21596062279,15452.139266054439,15452.139266054439,63331.355226677224,87581.00923050378,87581.00923050378,15452.139266054439,103033.14849655822,103033.14849655822,103033.14849655822,127804.5633952678,103657.56701883663,63955.7737489555,44113.10363320126,24771.414898709583,0.0,68884.51853191084,21055.702663903146,1533.8192635712974,0.0,0.8868694403967892,2.816776833772071,0.0014959080323721466,354557.5266004824,1554688.4106540647,4.384869292045511,1554688.4106540647,4.384869292045511,0.85,0.0955300546003363,4.564652377983593,1.266895812251605,1.0,0.0,4.564652377984859,1.2847617679183143,1.285058590608431,3.5529173516578485,19302.440727136534,1968.3011759506596,2034.6934298245008,2034.6934298245008,7.594332905172472,5.027607719806104,0.5787188240836922,4.448888895722412,3.4559781805477767,3.4559781805477767,0.9874223372993648,0.0,0.0,0.00023102122544330347,0.9942043619459091,0.00023236794595342205,198.95890585853147,0.0,0.0,0.0,0.029112668315018676,7.843043868491273e-05,0.00015259078675839072,0.0006965238976350755,0.09553005460034367,0.08120531930832213,0.014324735292021532,0.09553004057864883,0.08120531930831587,0.014324735292020429,0.4275141219467335,0.4275141219467335,0.07541410689164503,0.0,4.941248884971117,4.930017260382101,5.00493004530847,4.941914871179733,4.930792736232547,5.004975146236859,24771.414898709583,21055.702663903146,0.85,0.9193844506199008,0.69506497223237,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451759895110634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.169042757483,1533.8192635712974,0.4275141219467335,0.07541410689164503,6.112851554438009,3.4559781805477767
4277.0,-30.04384014800581,5.027589914694804,35.00180125758005,24.085451394226425,4.9964462227415165,-26.53982558111916,-40.04771442906929,1.4924316558548847,-0.06509940488575694,-5.007108522922986,40.00359881905841,47879.233891347976,15452.136613355999,15452.136613355999,63331.37050470398,87580.9940053131,87580.9940053131,15452.136613355999,103033.13061866909,103033.13061866909,103033.13061866909,127804.54385731491,103657.53000548892,63955.76989152404,44113.06679329431,24771.41323864583,0.0,68884.48003194014,21055.701252848954,1533.8188520481276,0.0,0.8868695179583076,2.816777164251028,0.0014959080323721466,354557.73590323044,1554688.4044349794,4.384866686026281,1554688.4044349794,4.384866686026281,0.85,0.09553001493464156,4.564652377983593,1.2668957545561716,1.0,0.0,4.564652377983514,1.2847616731043214,1.2850584957725328,3.552917613859226,19302.433834750664,1968.3004731228978,2034.6934298245008,2034.6934298245008,7.594331601438748,5.027589914694804,0.5787541298629293,4.448835784831875,3.456018845248984,3.456018845248984,0.987433955785424,0.0,0.0,0.00023102122544330347,0.9941978396223685,0.00023236947037729783,198.9588542918137,0.0,0.0,0.0,0.029112668315018676,7.84309503542118e-05,0.00015259027508909167,0.0006965215620425929,0.09553001493464505,0.08120527816195731,0.014324736772687731,0.09553003451066867,0.08120527816195434,0.014324736772687205,0.42751394362821077,0.42751394362821077,0.07541412144311498,0.0,4.941395182597603,4.930193122424839,5.004908652429776,4.94200911803722,4.9309253344823105,5.004851875196948,24771.41323864583,21055.701252848954,0.85,0.9193851862616759,0.6950656210099501,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451759518506889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.16884061105,1533.8188520481276,0.42751394362821077,0.07541412144311498,6.112851554438009,3.456018845248984
4278.0,-30.043777298078837,5.027572036959439,35.00180111447668,24.085454607289307,4.9964521237455255,-26.539768426104803,-40.04765694318337,1.4924432517714665,-0.06495110816990746,-5.00710085186467,40.00359834695419,47879.251853025555,15452.145328243792,15452.145328243792,63331.39718126935,87580.98167217954,87580.98167217954,15452.145328243792,103033.12700042332,103033.12700042332,103033.12700042332,127804.5398197008,103657.49154390617,63955.76172475206,44113.03313239346,24771.412819277477,0.0,68884.44595167093,21055.700896385853,1533.8186830957236,0.0,0.8868695586899464,2.8167761107640907,0.0014959080323721466,354557.84192141617,1554688.384077674,4.384865317468436,1554688.384077674,4.384865317468436,0.8499999999999999,0.09552997862435046,4.564652377983593,1.2668956556497144,1.0,0.0,4.564652377984446,1.2847616188592856,1.2850584415149648,3.5529177638700453,19302.426672683847,1968.2997427953326,2034.6934298245008,2034.6934298245008,7.594335884584138,5.027572036959439,0.5787860592943517,4.4487859776650875,3.456059486906752,3.456059486906752,0.9874455676876435,0.0,0.0,0.00023102122544330347,0.9941913338033574,0.00023237099096359403,198.95880285524692,0.0,0.0,0.0,0.029112668315018676,7.843146078617612e-05,0.00015258976465712734,0.0006965192320981131,0.09552997862435708,0.08120524000745355,0.014324738616903537,0.09552999264669636,0.08120524000744792,0.014324738616902543,0.4275137649871968,0.4275137649871968,0.07541413507315316,0.0,4.941543184880402,4.930363432084675,5.004930117860795,4.942149743694756,4.931059241111541,5.005030564773563,24771.412819277477,21055.700896385853,0.85,0.919386028388795,0.69506622564138,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517591422358542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.168639451278,1533.8186830957236,0.4275137649871968,0.07541413507315316,6.112851554438009,3.456059486906752
4279.0,-30.04371448944727,5.027554181860381,35.001800961971156,24.085466900747292,4.996467010405349,-26.539710409610382,-40.047599317599065,1.4924629305684645,-0.06482637718238493,-5.0070857750717845,40.003597786888754,47879.26903233622,15452.142611886966,15452.142611886966,63331.41164422318,87580.96982730589,87580.96982730589,15452.142611886966,103033.11243919286,103033.11243919286,103033.11243919286,127804.52111031732,103657.45771254685,63955.756917577186,44113.000883299625,24771.408671124467,0.0,68884.40955442408,21055.697370455797,1533.8181307189386,0.0,0.8868696374130265,2.8167762317365215,0.0014959080323721466,354558.05029094196,1554688.3599274517,4.384862672421938,1554688.3599274517,4.384862672421938,0.85,0.09552993836168827,4.564652377983593,1.2668955193785951,1.0,0.0,4.564652377983585,1.284761526803007,1.2850583494374181,3.552918018445218,19302.420372827244,1968.2991003887407,2034.6934298245008,2034.6934298245008,7.594334549563944,5.027554181860381,0.5788212348923247,4.4487329469680565,3.4561000769810746,3.4561000769810746,0.9874571648517356,0.0,0.0,0.00023102122544330347,0.9941848323048504,0.0002323725105599525,198.95875145250298,0.0,0.0,0.0,0.029112668315018676,7.843197246164049e-05,0.00015258925298166297,0.0006965168964774879,0.09552993836169321,0.08120519818113688,0.014324740180556333,0.09552997082577945,0.08120519818113268,0.014324740180555592,0.42751358586858657,0.42751358586858657,0.07541415055185481,0.0,4.941680704239161,4.930527185628762,5.004918831209295,4.942259397889416,4.931210835378067,5.004902350460725,24771.408671124467,21055.697370455797,0.85,0.9193867241351092,0.6950668422948133,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451758766914503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.168437206547,1533.8181307189386,0.42751358586858657,0.07541415055185481,6.112851554438009,3.4561000769810746
4280.0,-30.04365179373022,5.027536290996735,35.00180081454501,24.085485271085076,4.996476818609391,-26.539653002647935,-40.047541761863954,1.4924780275271092,-0.06447878323507439,-5.007075303539121,40.00359762982652,47879.286113046765,15452.146903637555,15452.146903637555,63331.43301668432,87581.00912179469,87581.00912179469,15452.146903637555,103033.15602543224,103033.15602543224,103033.15602543224,127804.5649394265,103657.47274205268,63955.749733304874,44113.02556527533,24771.408913994266,0.0,68884.4344792696,21055.697576895127,1533.8179410765326,0.0,0.8868696912503355,2.81677288573388,0.0014959080323721466,354558.195013309,1554688.353154872,4.384860863522035,1554688.353154872,4.384860863522035,0.85,0.09552990104978623,4.564652377983593,1.2668954990478234,1.0,0.0,4.564652377984658,1.2847614561803133,1.2850582787984082,3.5529182137473416,19302.42317152447,1968.2993857764345,2034.6934298245008,2034.6934298245008,7.594336658850055,5.027536290996735,0.5788543262784662,4.4486819647182685,3.4561406440877915,3.4561406440877915,0.9874687554536548,0.0,0.0,0.00023102122544330347,0.9941783425401923,0.00023237402743357772,198.95870014219506,0.0,0.0,0.0,0.029112668315018676,7.843248351997286e-05,0.0001525887419233306,0.0006965145636738557,0.09552990104978816,0.08120515892385409,0.014324742125934072,0.09552985133502698,0.08120515892385245,0.014324742125933782,0.4275134060837014,0.4275134060837014,0.07541416553683786,0.0,4.941859893619153,4.930737329325893,5.004922448743628,4.9425965203040505,4.931597794020433,5.004956828648744,24771.408913994266,21055.697576895127,0.85,0.9193867017336633,0.6950668387566682,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517583918399495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.16823622953,1533.8179410765326,0.4275134060837014,0.07541416553683786,6.112851554438009,3.4561406440877915
4281.0,-30.04358910608081,5.027518375639314,35.00180065650085,24.085487820580624,4.996487031488908,-26.539595562452156,-40.047484275978036,1.4924934878602374,-0.06443891076963837,-5.00706401009706,40.00359702570007,47879.30313384397,15452.149842890485,15452.149842890485,63331.45297673445,87580.97387679589,87580.97387679589,15452.149842890485,103033.12371968638,103033.12371968638,103033.12371968638,127804.52984183971,103657.41342156129,63955.74267860936,44112.96749216881,24771.406122153327,0.0,68884.37361432213,21055.695203830328,1533.8175504754965,0.0,0.8868697508868865,2.8167736803134513,0.0014959080323721466,354558.35109496996,1554688.3271047224,4.3848588597714135,1554688.3271047224,4.3848588597714135,0.85,0.09552986312745153,4.564652377983593,1.2668953842064368,1.0,0.0,4.564652377984388,1.2847613838577827,1.2850582064591687,3.552918413750268,19302.41212524679,1968.29825936959,2034.6934298245008,2034.6934298245008,7.59433810341801,5.027518375639314,0.5788877291635268,4.448630646475787,3.4561811706470253,3.4561811706470253,0.9874803344705787,0.0,0.0,0.00023102122544330347,0.9941718536563157,0.00023237554412113473,198.95864883851613,0.0,0.0,0.0,0.029112668315018676,7.843299396116168e-05,0.00015258823148214177,0.0006965122336872693,0.09552986312745794,0.08120511913476314,0.014324743992694802,0.09552986037913393,0.08120511913475768,0.014324743992693841,0.42751322868930136,0.42751322868930136,0.07541418102350884,0.0,4.942008648749152,4.9309111955739695,5.004928767307433,4.942625099327415,4.931628110920997,5.00497551404311,24771.406122153327,21055.695203830328,0.85,0.919387803848257,0.6950676999970443,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451758017439881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.16803508408,1533.8175504754965,0.42751322868930136,0.07541418102350884,6.112851554438009,3.4561811706470253
4282.0,-30.04352654679709,5.027500488206998,35.00180050944519,24.085510451719188,4.996503092311142,-26.539537652971905,-40.04742665039373,1.4925141984859447,-0.06414883450162279,-5.007048633205198,40.00359702967763,47879.31924270379,15452.146491877898,15452.146491877898,63331.46573458168,87581.00406847992,87581.00406847992,15452.146491877898,103033.15056035781,103033.15056035781,103033.15056035781,127804.55572472524,103657.42227979141,63955.73745401531,44112.983139751224,24771.40516436744,0.0,68884.38830411866,21055.694389712324,1533.817178331008,0.0,0.886869829094832,2.8167716630828594,0.0014959080323721466,354558.56361226825,1554688.3272762364,4.384856232033883,1554688.3272762364,4.384856232033883,0.85,0.09552982400125887,4.564652377983593,1.2668953199172392,1.0,0.0,4.5646523779839425,1.2847612869747047,1.2850581095537075,3.5529186816737144,19302.41377476903,1968.2984275740473,2034.6934298245008,2034.6934298245008,7.59433645648067,5.027500488206998,0.5789229218087808,4.448577566398217,3.4562216599991977,3.4562216599991977,0.9874919028569137,0.0,0.0,0.00023102122544330347,0.9941653781052899,0.00023237705771205855,198.95859763991837,0.0,0.0,0.0,0.029112668315018676,7.843350564587261e-05,0.00015258771979743084,0.0006965098980244368,0.0955298240012638,0.08120507822645263,0.01432474577481116,0.09552977721166869,0.08120507822644844,0.014324745774810419,0.42751305114655325,0.42751305114655325,0.07541419707780433,0.0,4.942181041346089,4.931118689299126,5.004902072962182,4.942899798703593,4.93197787068118,5.004824532023349,24771.40516436744,21055.694389712324,0.85,0.9193877929927852,0.6950677856253974,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517576430881831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.167835866867,1533.817178331008,0.42751305114655325,0.07541419707780433,6.112851554438009,3.4562216599991977
4283.0,-30.043464034158283,5.02748254819615,35.001800366647046,24.085518589150183,4.996511147934286,-26.539480586049795,-40.04737293636424,1.4925276998257786,-0.0639593496297266,-5.007039599569886,40.00359685957569,47879.35349135518,15452.152801301789,15452.152801301789,63331.506292656966,87581.0044366886,87581.0044366886,15452.152801301789,103033.15723799038,103033.15723799038,103033.15723799038,127804.56311133984,103657.39766287016,63955.746717536465,44112.94549481522,24771.405873349457,0.0,68884.35136816467,21055.69499234704,1533.8170436732998,0.0,0.8868698756646726,2.816770227345899,0.0014959080323721466,354558.68846223835,1554688.3199413794,4.384854667316829,1554688.3199413794,4.384854667316829,0.85,0.09552978818225748,4.564652377983593,1.2668952369457114,1.0,0.0,4.5646523779840384,1.284761223816246,1.2850580463806571,3.5529188563340823,19302.4091907654,1968.2979601357652,2034.6934298245008,2034.6934298245008,7.59433955740182,5.02748254819615,0.5789552518957972,4.448527296300353,3.4562621279165153,3.4562621279165153,0.9875034651190043,0.0,0.0,0.00023102122544330347,0.9941589074279564,0.00023237857018350443,198.9585464795211,0.0,0.0,0.0,0.029112668315018676,7.843398260082496e-05,0.0001525872428424785,0.0006965077208908794,0.09552978818226268,0.08120504043682665,0.014324747745436028,0.09552972514867747,0.08120504043682222,0.014324747745435249,0.42751287564110446,0.42751287564110446,0.07541421158762865,0.0,4.942357455329272,4.931325689721973,5.004905003344049,4.943080249940181,4.932170850485818,5.004933900715571,24771.405873349457,21055.69499234704,0.85,0.9193888747557549,0.6950686555129982,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517572695032395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.167636167647,1533.8170436732998,0.42751287564110446,0.07541421158762865,6.112851554438009,3.4562621279165153
4284.0,-30.043401629672406,5.027464652340152,35.00180023230031,24.085525224823527,4.996528631900344,-26.539422673556327,-40.047311573848106,1.4925496757842955,-0.06400230937907736,-5.007023019469761,40.00359682014573,47879.35111389411,15452.14750271972,15452.14750271972,63331.498616613826,87580.95468584508,87580.95468584508,15452.14750271972,103033.1021885648,103033.1021885648,103033.1021885648,127804.50632563561,103657.32730261478,63955.72373066408,44112.892857722996,24771.40413707081,0.0,68884.29699479381,21055.69351651019,1533.8165905977664,0.0,0.8868699601503809,2.816772727928139,0.0014959080323721466,354558.9176087275,1554688.318241146,4.384851828650993,1554688.318241146,4.384851828650993,0.85,0.09552974885261174,4.564652377983593,1.2668950633099305,1.0,0.0,4.5646523779829655,1.2847611210140422,1.2850579435547025,3.5529191406265337,19302.396088734375,1968.2966241004192,2034.6934298245008,2034.6934298245008,7.594336953283681,5.027464652340152,0.5789909079707796,4.448473744369372,3.4563025501602542,3.4563025501602542,0.9875150143315012,0.0,0.0,0.00023102122544330347,0.994152447990831,0.00023238008004727477,198.95849540766255,0.0,0.0,0.0,0.029112668315018676,7.843452747397083e-05,0.00015258669796933263,0.0006965052337343785,0.09552974885261249,0.08120499962467219,0.014324749227940307,0.09552979083680543,0.08120499962467155,0.014324749227940194,0.4275127018738973,0.4275127018738973,0.07541422664131324,0.0,4.942483811675572,4.9314813235698125,5.004865298817776,4.943020710090707,4.932135349969371,5.004738004843944,24771.40413707081,21055.69351651019,0.85,0.9193894890355104,0.695069169647079,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517568961970366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.167437619284,1533.8165905977664,0.4275127018738973,0.07541422664131324,6.112851554438009,3.4563025501602542
4285.0,-30.043339344031203,5.027446697463314,35.00180010484875,24.085533467028313,4.996536135456614,-26.53936586615064,-40.047254122886784,1.49256265757603,-0.06379857052684201,-5.00701455206493,40.00359675228942,47879.36672564395,15452.154585220567,15452.154585220567,63331.52131086452,87580.95800760893,87580.95800760893,15452.154585220567,103033.11259282951,103033.11259282951,103033.11259282951,127804.51829845076,103657.30549005127,63955.71420808615,44112.87920218346,24771.405705621244,0.0,68884.2849078047,21055.694849778058,1533.8165185412756,0.0,0.8868700034696712,2.8167710387290055,0.0014959080323721466,354559.03463316226,1554688.3153151572,4.384850373150654,1554688.3153151572,4.384850373150654,0.85,0.09552971323054393,4.564652377983593,1.266894988580607,1.0,0.0,4.564652377983619,1.284761060286014,1.2850578828126442,3.552919308565756,19302.39202694008,1968.2962099126696,2034.6934298245008,2034.6934298245008,7.594340434152467,5.027446697463314,0.5790229181211615,4.448423779342153,3.4563429558240215,3.4563429558240215,0.9875265588068632,0.0,0.0,0.00023102122544330347,0.9941460009003579,0.00023238158704463617,198.95844443309267,0.0,0.0,0.0,0.029112668315018676,7.843503761733881e-05,0.00015258618782596465,0.0006965029051072407,0.09552971323054936,0.0812049622659949,0.014324750964554466,0.09552973372656447,0.08120496226599028,0.014324750964553651,0.4275125265190448,0.4275125265190448,0.07541423954552189,0.0,4.942627032925884,4.931649993074586,5.0048641754165715,4.94321598153806,4.932340754188431,5.004875781053329,24771.405705621244,21055.694849778058,0.85,0.9193899798136534,0.695069518246812,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451756523536881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.167238988013,1533.8165185412756,0.4275125265190448,0.07541423954552189,6.112851554438009,3.4563429558240215
4286.0,-30.04327710093291,5.027428750212887,35.00179996892361,24.085551278572552,4.996549361272858,-26.539308524733972,-40.047196637000866,1.4925807850739328,-0.06353740409076636,-5.0070009207713655,40.003596250573715,47879.38177466907,15452.153670051206,15452.153670051206,63331.53544472028,87580.97916829352,87580.97916829352,15452.153670051206,103033.13283834473,103033.13283834473,103033.13283834473,127804.5352133494,103657.30416165642,63955.7067680321,44112.88599291591,24771.402375004673,0.0,68884.28836792058,21055.692018753973,1533.8160489358502,0.0,0.8868700746280299,2.8167691976766407,0.0014959080323721466,354559.2230255898,1554688.2936809962,4.384847982275697,1554688.2936809962,4.384847982275697,0.8500000000000001,0.095529674122861,4.564652377983593,1.2668949193460866,1.0,0.0,4.564652377983799,1.2847609754866964,1.285057797993735,3.5529195430725156,19302.391779574995,1968.2961846884507,2034.6934298245008,2034.6934298245008,7.594339984370035,5.027428750212887,0.579057175800668,4.448371574412219,3.4563833138567426,3.4563833138567426,0.987538089673355,0.0,0.0,0.00023102122544330347,0.9941395582585135,0.00023238309302166336,198.95839349336603,0.0,0.0,0.0,0.029112668315018676,7.843554807389439e-05,0.00015258567736940908,0.0006965005750505104,0.09552967412286824,0.08120492183767851,0.01432475228518973,0.09552964970470013,0.08120492183767235,0.014324752285188643,0.42751235078866184,0.42751235078866184,0.07541425304426834,0.0,4.942789155109438,4.931843714285378,5.004847073808776,4.943463516680595,4.932644490292944,5.004804584816043,24771.402375004673,21055.692018753973,0.85,0.9193901388144959,0.6950697018010641,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517561515866197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.167040056036,1533.8160489358502,0.42751235078866184,0.07541425304426834,6.112851554438009,3.4563833138567426
4287.0,-30.043214935853996,5.027410824162244,35.0017998530078,24.085563502181344,4.996565020873931,-26.5392510101722,-40.04714285312218,1.4926010951921116,-0.06343596005257268,-5.006986232548113,40.00359656154148,47879.414120535126,15452.151126077117,15452.151126077117,63331.56524661224,87580.96326598829,87580.96326598829,15452.151126077117,103033.11439206541,103033.11439206541,103033.11439206541,127804.51796426858,103657.26692262324,63955.71777716995,44112.83238383699,24771.403572203166,0.0,68884.23595604015,21055.69303637269,1533.8158111598937,0.0,0.8868701482213407,2.8167695793669263,0.0014959080323721466,354559.42602549016,1554688.3070900382,4.384845509588195,1554688.3070900382,4.384845509588195,0.85,0.09552963587933082,4.564652377983593,1.2668948611011732,1.0,0.0,4.564652377984898,1.284760880477229,1.2850577029623174,3.552919805814788,19302.384845163437,1968.2954775752614,2034.6934298245008,2034.6934298245008,7.594338734071558,5.027410824162244,0.5790918868047523,4.448318937357492,3.4564236442653025,3.4564236442653025,0.9875496126472293,0.0,0.0,0.00023102122544330347,0.9941331237372037,0.0002323845971199862,198.95834261751642,0.0,0.0,0.0,0.029112668315018676,7.84360256605738e-05,0.00015258519978272967,0.0006964983950333385,0.0955296358793346,0.08120488226170366,0.014324753617630944,0.09552965576747541,0.08120488226170045,0.014324753617630375,0.4275121763901043,0.4275121763901043,0.07541426604855157,0.0,4.942935802421573,4.93202275051317,5.00481001913397,4.943550272495543,4.932766793814267,5.004689727459493,24771.403572203166,21055.69303637269,0.85,0.9193912709872915,0.6950707002265414,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451755779890602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.16684234797,1533.8158111598937,0.4275121763901043,0.07541426604855157,6.112851554438009,3.4564236442653025
4288.0,-30.043152867818733,5.027392875192074,35.00179974951049,24.085571150667988,4.996576136758241,-26.539194037355124,-40.04708163030443,1.4926173062946295,-0.06332099066747787,-5.006975024128102,40.00359669142592,47879.41084599944,15452.153876420372,15452.153876420372,63331.56472241981,87580.94739964954,87580.94739964954,15452.153876420372,103033.10127606991,103033.10127606991,103033.10127606991,127804.50641688601,103657.22767925289,63955.69112560277,44112.81839294457,24771.405140816107,0.0,68884.22353376068,21055.69436969369,1533.815674215242,0.0,0.8868702047683389,2.816769376976451,0.0014959080323721466,354559.5809325207,1554688.312690701,4.384843609645927,1554688.312690701,4.384843609645927,0.85,0.0955295990136921,4.564652377983593,1.2668947341712196,1.0,0.0,4.564652377983289,1.2847608046427117,1.2850576271102796,3.5529200155300575,19302.377537517197,1968.2947324027266,2034.6934298245008,2034.6934298245008,7.594340085795224,5.027392875192074,0.5791250193017676,4.448267855890307,3.4564639511570467,3.4564639511570467,0.9875611289020133,0.0,0.0,0.00023102122544330347,0.9941266993054183,0.00023238609887926218,198.95829182111322,0.0,0.0,0.0,0.029112668315018676,7.843656930634433e-05,0.00015258465613695915,0.0006964959134793794,0.09552959901369625,0.0812048441268216,0.014324754886874654,0.09552964646523286,0.08120484412681807,0.014324754886874035,0.4275120022952656,0.4275120022952656,0.0754142774353771,0.0,4.9430751943321525,4.9321905637131636,5.004788209757464,4.943654033460632,4.932883105669362,5.004722283017088,24771.405140816107,21055.69436969369,0.85,0.9193914291765302,0.6950707780357482,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517554086606808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.166645151687,1533.815674215242,0.4275120022952656,0.0754142774353771,6.112851554438009,3.4564639511570467
