time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4289.0,-30.04309088749061,5.027374884417272,35.00179963270357,24.085584526788466,4.996584380328447,-26.53913743069516,-40.047027986124135,1.4926309235329993,-0.06303609732754012,-5.006965358159239,40.003596096757626,47879.4429689945,15452.158892976286,15452.158892976286,63331.60186197079,87580.97094125193,87580.97094125193,15452.158892976286,103033.12983422821,103033.12983422821,103033.12983422821,127804.53273574458,103657.22656628607,63955.69859402879,44112.80885806365,24771.402901516365,0.0,68884.21175958001,21055.69246628891,1533.815357992116,0.0,0.886870256091483,2.816766761080896,0.0014959080323721466,354559.7145220021,1554688.2870483922,4.384841885221894,1554688.2870483922,4.384841885221894,0.85,0.0955295617142318,4.564652377983593,1.2668946495512503,1.0,0.0,4.564652377985182,1.2847607409421344,1.2850575633949854,3.5529201916897493,19302.377330267725,1968.294711269162,2034.6934298245008,2034.6934298245008,7.594342551304692,5.027374884417272,0.5791574090809801,4.448217475336292,3.4565042212579824,3.4565042212579824,0.9875726346451378,0.0,0.0,0.00023102122544330347,0.9941202839965658,0.00023238759852535262,198.95824109651537,0.0,0.0,0.0,0.029112668315018676,7.843704565826873e-05,0.00015258417978503472,0.0006964937390984348,0.09552956171423495,0.08120480567767979,0.014324756036555156,0.09552954358133368,0.08120480567767711,0.014324756036554684,0.4275118278818958,0.4275118278818958,0.07541428842841477,0.0,4.943242339211395,4.93238672502531,5.004790779095458,4.9439292608316805,4.933189730385266,5.00481943450751,24771.402901516365,21055.69246628891,0.85,0.919392125484589,0.6950713631754044,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517550380104627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.166448083464,1533.815357992116,0.4275118278818958,0.07541428842841477,6.112851554438009,3.4565042212579824
4290.0,-30.04302900810782,5.0273569250709444,35.001799519381414,24.085601919237547,4.99660026818545,-26.53908015041329,-40.04697046531362,1.4926514104909072,-0.062842308720235,-5.006949987437987,40.003595964646166,47879.45639124655,15452.15512155928,15452.15512155928,63331.61151280583,87580.97797806082,87580.97797806082,15452.15512155928,103033.1330996201,103033.1330996201,103033.1330996201,127804.53409949699,103657.21250226616,63955.6909154519,44112.801763126954,24771.40099987689,0.0,68884.20276300385,21055.690849895356,1533.8149287083309,0.0,0.8868703347603214,2.816766008730731,0.0014959080323721466,354559.9269546605,1554688.2813516972,4.3848392420007,1554688.2813516972,4.3848392420007,0.85,0.09552952252689963,4.564652377983593,1.266894588558935,1.0,0.0,4.564652377982376,1.2847606451054567,1.2850574675361663,3.552920456719713,19302.37471135703,1968.2944442145924,2034.6934298245008,2034.6934298245008,7.594340697749284,5.0273569250709444,0.579192304155649,4.448164620915295,3.456544448832904,3.456544448832904,0.9875841282379725,0.0,0.0,0.00023102122544330347,0.9941138791806611,0.00023238909573791375,198.95819045455676,0.0,0.0,0.0,0.029112668315018676,7.843755643703402e-05,0.00015258366900626946,0.0006964914075709293,0.09552952252690856,0.08120476548308564,0.014324757043822928,0.09552949980273606,0.08120476548307803,0.014324757043821587,0.42751165504536204,0.42751165504536204,0.07541430057085792,0.0,4.9434095714147475,4.932588397160032,5.004762680794386,4.944107678717728,4.933424280945815,5.004679512195366,24771.40099987689,21055.690849895356,0.85,0.9193923856634922,0.6950716488071417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517546678841924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.166251327111,1533.8149287083309,0.42751165504536204,0.07541430057085792,6.112851554438009,3.456544448832904
4291.0,-30.04296718766851,5.027338881474098,35.001799397314755,24.085605411697202,4.996604518912429,-26.53902408697516,-40.046913154050685,1.4926614182190716,-0.06266052996193139,-5.00694373181227,40.00359548329811,47879.470380474435,15452.165231621584,15452.165231621584,63331.63561209602,87580.97450233503,87580.97450233503,15452.165231621584,103033.1397339566,103033.1397339566,103033.1397339566,127804.54061048599,103657.18261322641,63955.67849136595,44112.78235762273,24771.40087652938,0.0,68884.18323415211,21055.69074504997,1533.8148087266522,0.0,0.8868703683248814,2.816764349938964,0.0014959080323721466,354560.01341121725,1554688.2605957983,4.384838114253672,1554688.2605957983,4.384838114253672,0.8499999999999999,0.09552948795010177,4.564652377983593,1.266894473717548,1.0,0.0,4.5646523779839345,1.2847605982899502,1.2850574207098437,3.5529205861849,19302.369145613644,1968.2938766667155,2034.6934298245008,2034.6934298245008,7.594345666587417,5.027338881474098,0.5792230913918432,4.448115790082254,3.456584655904124,3.456584655904124,0.9875956159726068,0.0,0.0,0.00023102122544330347,0.9941074805101473,0.00023239059153317107,198.95813986086313,0.0,0.0,0.0,0.029112668315018676,7.843806535809713e-05,0.00015258316008520635,0.0006964890845231884,0.09552948795010208,0.08120472940849555,0.014324758541606523,0.09552943968815776,0.0812047294084953,0.014324758541606478,0.42751148393539457,0.42751148393539457,0.0754143117740349,0.0,4.943581924645798,4.932786466178641,5.0047891761306005,4.9442832018503395,4.933590625245415,5.004907051423345,24771.40087652938,21055.69074504997,0.85,0.919392996166017,0.6950720489451381,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517542983609226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.166054614498,1533.8148087266522,0.42751148393539457,0.0754143117740349,6.112851554438009,3.456584655904124
4292.0,-30.042905437515323,5.0273209182911325,35.00179928217525,24.08561686696487,4.996625170352115,-26.53896644660271,-40.046855598315574,1.4926861794394826,-0.06268597139751364,-5.006924607516655,40.0035954409346,47879.482961945825,15452.15558195583,15452.15558195583,63331.63854390166,87580.93209345941,87580.93209345941,15452.15558195583,103033.08767541524,103033.08767541524,103033.08767541524,127804.48554015464,103657.12134853944,63955.67221702583,44112.72125723735,24771.3978647394,0.0,68884.11912197675,21055.688185028488,1533.8142242043787,0.0,0.8868704657631559,2.8167669173196104,0.0014959080323721466,354560.27772073186,1554688.258769068,4.384834840392394,1554688.258769068,4.384834840392394,0.85,0.09552944771891152,4.564652377983593,1.266894343490712,1.0,0.0,4.564652377984426,1.2847604824585739,1.2850573048517067,3.5529209065089504,19302.357737300455,1968.2927133425233,2034.6934298245008,2034.6934298245008,7.594340924022461,5.0273209182911325,0.5792595747232694,4.448061343567863,3.4566248076275268,3.4566248076275268,0.9876070878935791,0.0,0.0,0.00023102122544330347,0.9941010891588838,0.00023239208563665512,198.95808932471715,0.0,0.0,0.0,0.029112668315018676,7.8438576453133e-05,0.00015258264899017048,0.0006964867515520175,0.09552944771891651,0.08120468815393175,0.014324759564984765,0.09552950085004319,0.0812046881539275,0.014324759564984016,0.4275113141225391,0.4275113141225391,0.07541432551908074,0.0,4.9437060053505775,4.932940204390945,5.0047450454404725,4.944238636119167,4.9335914810425265,5.004604884034393,24771.3978647394,21055.688185028488,0.85,0.9193938944295271,0.6950728785130154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517539291898318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.165858783694,1533.8142242043787,0.4275113141225391,0.07541432551908074,6.112851554438009,3.4566248076275268
4293.0,-30.042843826618533,5.027302868415187,35.001799176650096,24.085630766954296,4.9966298562004585,-26.53891052826282,-40.046802058909066,1.4926965578447293,-0.0623187328341146,-5.006918596953109,40.00359549069517,47879.51386358377,15452.165985113526,15452.165985113526,63331.6798486973,87580.97458033953,87580.97458033953,15452.165985113526,103033.14056545307,103033.14056545307,103033.14056545307,127804.54154644319,103657.13771777817,63955.6770010224,44112.73412972863,24771.400980990118,0.0,68884.13511071875,21055.6908338416,1533.814300299822,0.0,0.8868704961586519,2.816762792329995,0.0014959080323721466,354560.3607904454,1554688.260914761,4.384833819124025,1554688.260914761,4.384833819124025,0.85,0.09552941413395001,4.564652377983593,1.2668943110713733,1.0,0.0,4.564652377982748,1.2847604339090763,1.2850572562909925,3.5529210407694087,19302.360785474066,1968.2930241697284,2034.6934298245008,2034.6934298245008,7.594346036909515,5.027302868415187,0.5792901902711289,4.448012678144058,3.456664953536456,3.456664953536456,0.9876185581532732,0.0,0.0,0.00023102122544330347,0.9940947122653002,0.00023239357637952046,198.9580389025638,0.0,0.0,0.0,0.029112668315018676,7.843905188592715e-05,0.00015258217355737633,0.0006964845813665831,0.09552941413395573,0.08120465286632869,0.014324761267627032,0.09552936896615144,0.08120465286632383,0.014324761267626177,0.4275111427900171,0.4275111427900171,0.07541433703063963,0.0,4.943882497343623,4.933145026244631,5.004760856487906,4.94459986411897,4.933975731379803,5.004835528654553,24771.400980990118,21055.6908338416,0.85,0.9193942806555255,0.6950731657823117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517535604386536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.165663605507,1533.814300299822,0.4275111427900171,0.07541433703063963,6.112851554438009,3.456664953536456
4294.0,-30.042782232516725,5.027284852149016,35.00179906193178,24.085637751873605,4.996645314760699,-26.538853547645648,-40.046744607947744,1.492716629889613,-0.06231586576399195,-5.006903222027965,40.003595011872186,47879.526183080416,15452.161951940505,15452.161951940505,63331.68813502092,87580.9356636347,87580.9356636347,15452.161951940505,103033.0976155752,103033.0976155752,103033.0976155752,127804.49448972981,103657.07763425155,63955.66815369715,44112.677200615995,24771.39687415461,0.0,68884.0740747706,21055.687343031415,1533.8137388129114,0.0,0.8868705761036878,2.816764549851531,0.0014959080323721466,354560.57328150765,1554688.2402677431,4.384831133024425,1554688.2402677431,4.384831133024425,0.8499999999999999,0.09552937528428004,4.564652377983593,1.2668942099669946,1.0,0.0,4.564652377983126,1.28476034001338,1.2850571623736031,3.552921300431841,19302.349597108907,1968.2918832739936,2034.6934298245008,2034.6934298245008,7.594344054707694,5.027284852149016,0.5793249216717449,4.447959930477271,3.456705043354364,3.456705043354364,0.9876300123869611,0.0,0.0,0.00023102122544330347,0.9940883371541622,0.00023239506672481655,198.95798849418097,0.0,0.0,0.0,0.029112668315018676,7.843956205649985e-05,0.0001525816633868036,0.0006964822526152651,0.09552937528428129,0.08120461286611907,0.014324762418162221,0.0955294022123978,0.081204612866118,0.014324762418162032,0.4275109734433282,0.4275109734433282,0.07541435036245392,0.0,4.944017631879547,4.933307741494048,5.00473955731735,4.94458735626398,4.933987805388483,5.004683593188645,24771.39687415461,21055.687343031415,0.85,0.919395215594786,0.695073960508046,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517531925192546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.16546769589,1533.8137388129114,0.4275109734433282,0.07541435036245392,6.112851554438009,3.456705043354364
4295.0,-30.04272080565907,5.027266803090385,35.00179895658575,24.085645644832425,4.996655100284994,-26.53879728492947,-40.046687226835616,1.4927315795554097,-0.06217388368753518,-5.006893070337333,40.003595055425784,47879.538229290876,15452.165887035735,15452.165887035735,63331.70411632661,87580.92692235789,87580.92692235789,15452.165887035735,103033.09280939362,103033.09280939362,103033.09280939362,127804.49100500759,103657.04519972087,63955.65650665385,44112.654103407796,24771.39819561396,0.0,68884.05229902176,21055.688466271866,1533.8136116697124,0.0,0.8868706275874276,2.8167638690465044,0.0014959080323721466,354560.71358426346,1554688.2421457898,4.384829403205465,1554688.2421457898,4.384829403205465,0.85,0.09552933982804562,4.564652377983593,1.2668941033678132,1.0,0.0,4.5646523779823855,1.2847602700798428,1.285057092423909,3.552921493828508,19302.343557360688,1968.2912673910753,2034.6934298245008,2034.6934298245008,7.59434598870678,5.027266803090385,0.5793572997257357,4.44790950336465,3.456745113228094,3.456745113228094,0.9876414609223126,0.0,0.0,0.00023102122544330347,0.9940819793970316,0.00023239655303220692,198.95793822269553,0.0,0.0,0.0,0.029112668315018676,7.844007160986755e-05,0.00015258115383343592,0.0006964799266812737,0.0955293398280508,0.08120457585356973,0.01432476397448107,0.09552937674998954,0.08120457585356533,0.014324763974480292,0.4275108032673864,0.4275108032673864,0.07541436290966,0.0,4.944154089925178,4.933468911314094,5.0047358510077515,4.94471918664982,4.93413287296903,5.004740327301192,24771.39819561396,21055.688466271866,0.85,0.919395738238617,0.695074355112683,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517528247003362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.165273503508,1533.8136116697124,0.4275108032673864,0.07541436290966,6.112851554438009,3.456745113228094
4296.0,-30.042659438977093,5.027248729876471,35.00179884077624,24.085658776480727,4.996664866847794,-26.538741078241657,-40.046629880648084,1.4927465061123728,-0.06193231651388942,-5.006882301151347,40.00359453995996,47879.55003794488,15452.168785669714,15452.168785669714,63331.71882361459,87580.94241632569,87580.94241632569,15452.168785669714,103033.1112019954,103033.1112019954,103033.1112019954,127804.50700714362,103657.037019463,63955.644641082166,44112.658198200916,24771.395805148215,0.0,68884.05400334913,21055.68643437598,1533.8132597796364,0.0,0.8868706842357568,2.816761951454317,0.0014959080323721466,354560.86242124223,1554688.2199187214,4.384827499859945,1554688.2199187214,4.384827499859945,0.8499999999999999,0.09552930310483279,4.564652377983593,1.2668940440239385,1.0,0.0,4.564652377984212,1.2847602002544147,1.285057022582349,3.552921686926227,19302.34203408605,1968.291112060291,2034.6934298245008,2034.6934298245008,7.5943474133115565,5.027248729876471,0.5793898994329503,4.447858830443521,3.456785143182323,3.456785143182323,0.9876528980520922,0.0,0.0,0.00023102122544330347,0.9940756279119676,0.00023239803789230613,198.95788800048305,0.0,0.0,0.0,0.029112668315018676,7.844058085615614e-05,0.0001525806445871473,0.0006964776021489913,0.09552930310483564,0.08120453767685717,0.014324765427978458,0.09552929590102904,0.08120453767685476,0.014324765427978033,0.427510632442763,0.427510632442763,0.07541437588228028,0.0,4.944309181344863,4.933650847940214,5.004738680120511,4.9449499846374465,4.934399050000934,5.004770472154291,24771.395805148215,21055.68643437598,0.85,0.9193959289988277,0.6950745093431491,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517524578803278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.165078013806,1533.8132597796364,0.427510632442763,0.07541437588228028,6.112851554438009,3.456785143182323
4297.0,-30.042598139085385,5.027230641741048,35.00179871863091,24.08566652974116,4.996675621539279,-26.53868483284329,-40.04657253446055,1.492762315297205,-0.06181510498299758,-5.006870856793149,40.00359412379632,47879.56151349477,15452.17057625081,15452.17057625081,63331.73208974558,87580.92853256542,87580.92853256542,15452.17057625081,103033.09910881623,103033.09910881623,103033.09910881623,127804.49287080135,103656.99994551805,63955.63292644755,44112.63002118945,24771.39376198512,0.0,68884.02378317458,21055.684697687353,1533.812909301448,0.0,0.8868707439592063,2.816761747158086,0.0014959080323721466,354561.02058958187,1554688.2019735975,4.384825493192635,1554688.2019735975,4.384825493192635,0.85,0.09552926646805895,4.564652377983593,1.2668939236877486,1.0,0.0,4.564652377983851,1.2847601263001212,1.2850569486109695,3.5529218914420806,19302.335130416155,1968.2904080818787,2034.6934298245008,2034.6934298245008,7.59434829333656,5.027230641741048,0.5794227539097365,4.447807887831312,3.4568251357679425,3.4568251357679425,0.9876643245051264,0.0,0.0,0.00023102122544330347,0.994069283383422,0.00023239952114504313,198.95783783295667,0.0,0.0,0.0,0.029112668315018676,7.844109010550124e-05,0.00015258013533780222,0.0006964752776027573,0.09552926646806396,0.08120449947922008,0.01432476698884388,0.09552927357696087,0.08120449947921582,0.014324766988843128,0.4275104624664938,0.4275104624664938,0.07541438958924336,0.0,4.944454151465095,4.933821140876603,5.004740020569727,4.945055751810173,4.934524050416655,5.0047671416558615,24771.39376198512,21055.684697687353,0.85,0.9193965249343464,0.6950749808722658,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517520914198536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.164883366146,1533.812909301448,0.4275104624664938,0.07541438958924336,6.112851554438009,3.4568251357679425
4298.0,-30.042536880152188,5.0272125647870585,35.001798604200985,24.085684271436207,4.996689402582408,-26.538628321665776,-40.04651892520485,1.4927808440959842,-0.06157582608983603,-5.006857394551204,40.00359410423497,47879.59039219359,15452.169234478797,15452.169234478797,63331.759626672385,87580.94682093595,87580.94682093595,15452.169234478797,103033.11605541475,103033.11605541475,103033.11605541475,127804.50925335451,103656.99645102711,63955.640022284606,44112.61825415833,24771.393197939757,0.0,68884.01145209809,21055.684218248793,1533.8126007383382,0.0,0.8868708125119925,2.8167601740967294,0.0014959080323721466,354561.20664643514,1554688.2011301047,4.384823189865845,1554688.2011301047,4.384823189865845,0.85,0.09552922946172175,4.564652377983593,1.2668938478594645,1.0,0.0,4.5646523779841965,1.2847600396236691,1.2850568619144922,3.5529221311402766,19302.334479694684,1968.2903417267553,2034.6934298245008,2034.6934298245008,7.594347633889791,5.0272125647870585,0.5794564754585707,4.447756089328488,3.4568650937302174,3.4568650937302174,0.9876757410657764,0.0,0.0,0.00023102122544330347,0.9940629431377237,0.00023240100341543094,198.95778769897586,0.0,0.0,0.0,0.029112668315018676,7.844156617266575e-05,0.00015257965927063772,0.0006964731045216427,0.09552922946172908,0.08120446088952464,0.014324768572204438,0.09552920839342793,0.08120446088951841,0.01432476857220334,0.42751029258381523,0.42751029258381523,0.07541440379525449,0.0,4.944614524231838,4.9340128930349465,5.004722419419693,4.9452815684613824,4.934805472485664,5.004677610733552,24771.393197939757,21055.684218248793,0.85,0.9193970892754012,0.6950755245357486,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517517253584118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.16468942601,1533.8126007383382,0.42751029258381523,0.07541440379525449,6.112851554438009,3.4568650937302174
4299.0,-30.042475743748785,5.027194501876432,35.00179851056124,24.085696669667982,4.996703999976342,-26.538571839143,-40.04646154409272,1.4928000953705767,-0.06145618006860332,-5.0068437165733535,40.00359448093636,47879.600954410846,15452.16754927521,15452.16754927521,63331.76850368606,87580.93664936884,87580.93664936884,15452.16754927521,103033.10419864405,103033.10419864405,103033.10419864405,127804.49913627363,103656.96492729975,63955.62923234187,44112.59521661987,24771.394937629575,0.0,68883.99015424945,21055.68569698514,1533.8124162917484,0.0,0.8868708807278702,2.8167601986076556,0.0014959080323721466,354561.39568497596,1554688.217373603,4.384820897859187,1554688.217373603,4.384820897859187,0.8500000000000001,0.09552919310479885,4.564652377983593,1.2668937187315894,1.0,0.0,4.56465237798445,1.2847599495675368,1.285056771837554,3.552922380184797,19302.32860955036,1968.2897431386214,2034.6934298245008,2034.6934298245008,7.594346805655145,5.027194501876432,0.5794902742579913,4.44770422761844,3.4569050249186657,3.4569050249186657,0.9876871499767617,0.0,0.0,0.00023102122544330347,0.9940566156172393,0.00023240248272967382,198.95773766529794,0.0,0.0,0.0,0.029112668315018676,7.844207573806882e-05,0.00015257914970523466,0.000696470778532714,0.09552919310480176,0.08120442301524058,0.014324770089561185,0.09552920508483395,0.0812044230152381,0.01432477008956075,0.4275101241913972,0.4275101241913972,0.075414417252274,0.0,4.944763934000662,4.934194538782208,5.004688999136135,4.945387536504768,4.93494710224013,5.004581324110347,24771.394937629575,21055.68569698514,0.85,0.9193975024075913,0.6950758927756039,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517513595417446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.16449670867,1533.8124162917484,0.4275101241913972,0.075414417252274,6.112851554438009,3.4569050249186657
4300.0,-30.04241468813641,5.027176411057834,35.00179842450836,24.085704527702205,4.996714036377874,-26.53851588545407,-40.046408004686214,1.4928152336955245,-0.06132278245542011,-5.006833356123316,40.003594514640454,47879.629283884766,15452.17089823174,15452.17089823174,63331.80018211651,87580.92660431047,87580.92660431047,15452.17089823174,103033.09750254221,103033.09750254221,103033.09750254221,127804.4934854875,103656.93147444612,63955.634154020416,44112.552578250776,24771.395982945287,0.0,68883.94856119607,21055.686585503492,1533.812267743056,0.0,0.8868709333090907,2.8167596550181404,0.0014959080323721466,354561.5388731799,1554688.218826934,4.384819131166444,1554688.218826934,4.384819131166444,0.85,0.09552915786568661,4.564652377983593,1.2668936973018572,1.0,0.0,4.564652377983682,1.2847598787515078,1.2850567010051641,3.552922576022057,19302.322380176636,1968.289107919283,2034.6934298245008,2034.6934298245008,7.594348451581988,5.027176411057834,0.5795225616388961,4.447653849418938,3.4569449302152715,3.4569449302152715,0.9876985514900776,0.0,0.0,0.00023102122544330347,0.9940502965018503,0.00023240396009768048,198.95768769776404,0.0,0.0,0.0,0.029112668315018676,7.844255119047181e-05,0.00015257867425283166,0.000696468608257772,0.09552915786569131,0.08120438636489037,0.01432477150080094,0.09552918306107255,0.08120438636488637,0.014324771500800235,0.4275099565059002,0.4275099565059002,0.07541442913867202,0.0,4.944909329492077,4.934368477463124,5.004672506388033,4.945510573667889,4.935083911490949,5.00462623381668,24771.395982945287,21055.686585503492,0.85,0.9193985174333166,0.6950767237355565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517509944569655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.164303578613,1533.812267743056,0.4275099565059002,0.07541442913867202,6.112851554438009,3.4569449302152715
4301.0,-30.042353692250455,5.027158309915325,35.00179833408405,24.085717449802928,4.996725247785775,-26.53845986799264,-40.04635069342328,1.4928314235279556,-0.06111931338261911,-5.006821666110981,40.003594215206384,47879.639521408,15452.172137101006,15452.172137101006,63331.811658509,87580.93444646586,87580.93444646586,15452.172137101006,103033.10658356687,103033.10658356687,103033.10658356687,127804.50097141502,103656.91647542344,63955.62155036557,44112.54991673096,24771.394387848144,0.0,68883.94430457911,21055.685229670922,1533.8119389849792,0.0,0.8868709938595438,2.816758345700247,0.0014959080323721466,354561.7004368597,1554688.2059152299,4.384817096713153,1554688.2059152299,4.384817096713153,0.85,0.09552912136166718,4.564652377983593,1.266893570921384,1.0,0.0,4.564652377983874,1.2847598030166085,1.2850566252527675,3.552922785462166,19302.319587155784,1968.2888231104184,2034.6934298245008,2034.6934298245008,7.594349060454679,5.027158309915325,0.5795553953168548,4.447602914598471,3.4569847969881216,3.4569847969881216,0.9877099419966061,0.0,0.0,0.00023102122544330347,0.9940439836112925,0.0002324054360291176,198.95763777913493,0.0,0.0,0.0,0.029112668315018676,7.844306014149505e-05,0.00015257816530180843,0.0006964662850732735,0.09552912136166986,0.0812043486862088,0.014324772675461058,0.09552912470254042,0.08120434868620652,0.014324772675460659,0.42750978903947506,0.42750978903947506,0.07541444077322981,0.0,4.9450634964902065,4.934552485548181,5.004657425924222,4.945702352728347,4.935310722694908,5.004619330386788,24771.394387848144,21055.685229670922,0.85,0.9193987408514145,0.6950769153070284,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451750629854825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.164110867921,1533.8119389849792,0.42750978903947506,0.07541444077322981,6.112851554438009,3.4569847969881216
4302.0,-30.042292817465345,5.027140203111218,35.00179824610643,24.085724993515782,4.996737142255031,-26.5384038912155,-40.046293347235746,1.492848216005182,-0.06103211194135838,-5.006809644745964,40.00359410562344,47879.64923128822,15452.172816492914,15452.172816492914,63331.822047781134,87580.91453724135,87580.91453724135,15452.172816492914,103033.08735373426,103033.08735373426,103033.08735373426,127804.48119117059,103656.87409397445,63955.608788021455,44112.517006614435,24771.39383743633,0.0,68883.91084405077,21055.68476182088,1533.8116597185808,0.0,0.8868710554083609,2.816758603216087,0.0014959080323721466,354561.8665801122,1554688.2011899755,4.384815028715725,1554688.2011899755,4.384815028715725,0.85,0.09552908512318173,4.564652377983593,1.266893481356092,1.0,0.0,4.564652377984584,1.2847597244625886,1.285056546680599,3.5529230026984027,19302.31169515686,1968.2880183504928,2034.6934298245008,2034.6934298245008,7.594349394358499,5.027140203111218,0.5795883403938653,4.4475518627173525,3.457024630495228,3.457024630495228,0.9877213229986366,0.0,0.0,0.00023102122544330347,0.9940376832974079,0.00023240690903886368,198.95758795963897,0.0,0.0,0.0,0.029112668315018676,7.844356940572095e-05,0.00015257765603758253,0.0006964639604591137,0.09552908512318718,0.08120431127941509,0.014324773843772096,0.09552912267247786,0.08120431127941045,0.01432477384377128,0.4275096224751438,0.4275096224751438,0.07541445228099883,0.0,4.945201740208859,4.934718019891818,5.0046408851834485,4.945777532804584,4.935402991192973,5.00459757853389,24771.39383743633,21055.68476182088,0.85,0.9193993382745175,0.695077393902402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451750265609532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.1639189959,1533.8116597185808,0.4275096224751438,0.07541445228099883,6.112851554438009,3.457024630495228
4303.0,-30.042232009958884,5.027122062490444,35.00179815274358,24.08573302617299,4.996745977560116,-26.5383482809254,-40.046236105822004,1.4928622485266039,-0.06086977068127908,-5.006799876327292,40.00359377281079,47879.65888468259,15452.176874492809,15452.176874492809,63331.8357591754,87580.91089817071,87580.91089817071,15452.176874492809,103033.08777266352,103033.08777266352,103033.08777266352,127804.48065442905,103656.84660990165,63955.594596413386,44112.502237209184,24771.392881765525,0.0,68883.8951189747,21055.683949500697,1533.8114104178521,0.0,0.886871106304515,2.8167576100906397,0.0014959080323721466,354562.0015861937,1554688.1868389759,4.384813318640499,1554688.1868389759,4.384813318640499,0.85,0.09552904968007822,4.564652377983593,1.2668933895928784,1.0,0.0,4.564652377982621,1.2847596588194543,1.285056481022299,3.552923184230411,19302.30657725084,1968.2874964693185,2034.6934298245008,2034.6934298245008,7.594351388762095,5.027122062490444,0.5796202370254937,4.4475018254649505,3.457064432125848,3.457064432125848,0.9877326948930994,0.0,0.0,0.00023102122544330347,0.99403138998962,0.00023240838042922957,198.9575381952282,0.0,0.0,0.0,0.029112668315018676,7.844407774254917e-05,0.00015257714770075428,0.0006964616400782019,0.09552904968008187,0.08120427457316366,0.014324775106918208,0.09552907894634717,0.08120427457316055,0.01432477510691766,0.4275094556344193,0.4275094556344193,0.07541446358869305,0.0,4.945343705668449,4.934884794043512,5.00464214042637,4.945930105646028,4.935570445513861,5.004665734158493,24771.392881765525,21055.683949500697,0.85,0.9193997472092729,0.6950776927173751,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451749902087592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.16372673102,1533.8114104178521,0.4275094556344193,0.07541446358869305,6.112851554438009,3.457064432125848
4304.0,-30.042171252450498,5.027103910623752,35.00179805057218,24.085746018122904,4.996756779586383,-26.53829251893343,-40.04618637319652,1.492878046069319,-0.060657741235900176,-5.006788392122434,40.00359332951605,47879.703752291345,15452.178224003072,15452.178224003072,63331.88197629442,87580.92093620128,87580.92093620128,15452.178224003072,103033.09916020435,103033.09916020435,103033.09916020435,127804.4896489927,103656.83372833564,63955.6165444257,44112.46353767771,24771.39048878836,0.0,68883.85402646607,21055.681915470104,1533.811040713958,0.0,0.8868711663286719,2.8167561642405423,0.0014959080323721466,354562.1603056407,1554688.167723948,4.384811301870935,1554688.167723948,4.384811301870935,0.85,0.09552901328412573,4.564652377983593,1.2668933577230201,1.0,0.0,4.564652377982884,1.284759584919684,1.2850564071054553,3.5529233885956564,19302.304178529055,1968.2872518677689,2034.6934298245008,2034.6934298245008,7.5943520520120185,5.027103910623752,0.5796528488706914,4.4474510617530605,3.4571041933771003,3.4571041933771003,0.9877440552506,0.0,0.0,0.00023102122544330347,0.9940251018993375,0.00023240985061833823,198.95748847176043,0.0,0.0,0.0,0.029112668315018676,7.84445193994708e-05,0.00015257670604383266,0.0006964596240678844,0.09552901328412958,0.08120423690923896,0.014324776374890616,0.09552901335052312,0.08120423690923569,0.014324776374890042,0.4275092887581515,0.4275092887581515,0.07541447580492329,0.0,4.9454967352474455,4.935064982958409,5.0046411299815645,4.946130650886516,4.9358075526178595,5.004658923191585,24771.39048878836,21055.681915470104,0.85,0.9194009666178302,0.695078758716017,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517495389675963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.163535147485,1533.811040713958,0.4275092887581515,0.07541447580492329,6.112851554438009,3.4571041933771003
4305.0,-30.04211053843816,5.027085778241353,35.00179795955133,24.085763689968758,4.99677129083078,-26.538236425163884,-40.04612529007716,1.4928971775565187,-0.06043980155106965,-5.006774520432133,40.00359344995957,47879.69486992771,15452.17588588793,15452.17588588793,63331.870755815646,87580.93538641567,87580.93538641567,15452.17588588793,103033.1112723036,103033.1112723036,103033.1112723036,127804.50172773813,103656.82698072155,63955.58646423362,44112.48946276437,24771.390455434514,0.0,68883.87991819889,21055.681887119335,1533.810752079361,0.0,0.8868712364573155,2.816754919481342,0.0014959080323721466,354562.3520218183,1554688.1729175157,4.384808945597943,1554688.1729175157,4.384808945597943,0.85,0.0955289767497181,4.564652377983593,1.2668932307930665,1.0,0.0,4.564652377983824,1.2847594954239723,1.2850563175890672,3.5529236360905445,19302.302922032068,1968.287123740734,2034.6934298245008,2034.6934298245008,7.594350902887972,5.027085778241353,0.5796864971349711,4.447399281106382,3.457143921001465,3.457143921001465,0.9877554060004187,0.0,0.0,0.00023102122544330347,0.9940188183535377,0.00023241131976350302,198.95743878391426,0.0,0.0,0.0,0.029112668315018676,7.844506185904764e-05,0.0001525761635842558,0.0006964571479284869,0.09552897674972378,0.0812041990578619,0.01432477769186189,0.09552896071218564,0.08120419905785706,0.014324777691861034,0.42750912277846076,0.42750912277846076,0.07541448861136744,0.0,4.945659065425843,4.935260073544498,5.00461765922438,4.946334718881076,4.936066784890386,5.004550150532282,24771.390455434514,21055.681887119335,0.85,0.919400458148171,0.6950783685063312,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517491761463528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.163344589237,1533.810752079361,0.42750912277846076,0.07541448861136744,6.112851554438009,3.457143921001465
4306.0,-30.04204997261133,5.027067605992583,35.00179787230872,24.085771792475157,4.9967798056408625,-26.53818106444816,-40.04607182051984,1.4929108974777028,-0.06027316895989543,-5.006765332781408,40.00359337796693,47879.72136018842,15452.180669852421,15452.180669852421,63331.902030040845,87580.93347088456,87580.93347088456,15452.180669852421,103033.11414073697,103033.11414073697,103033.11414073697,127804.50537159323,103656.80118396661,63955.5890732705,44112.45790077346,24771.391230856265,0.0,68883.84913162971,21055.682546227825,1533.8106150382105,0.0,0.8868712834550013,2.8167538021531815,0.0014959080323721466,354562.47900143405,1554688.1698131673,4.384807366508962,1554688.1698131673,4.384807366508962,0.85,0.09552894264869938,4.564652377983593,1.2668931439751763,1.0,0.0,4.564652377984131,1.284759431243182,1.285056253393449,3.5529238135785945,19302.298118327453,1968.2866338991862,2034.6934298245008,2034.6934298245008,7.594353254084681,5.027067605992583,0.579718023153962,4.447349582838621,3.4571836242504808,3.4571836242504808,0.9877667497858517,0.0,0.0,0.00023102122544330347,0.9940125501867542,0.00023241278533143208,198.95738921736663,0.0,0.0,0.0,0.029112668315018676,7.844553670786893e-05,0.00015257568873543452,0.0006964549804086857,0.09552894264870335,0.08120416346846057,0.014324779180242768,0.09552891934563536,0.0812041634684572,0.014324779180242175,0.4275089585401924,0.4275089585401924,0.07541450052671682,0.0,4.9458221980311805,4.935452070863732,5.004617082702225,4.946492163821517,4.936237512452749,5.004632245136861,24771.391230856265,21055.682546227825,0.85,0.9194013230738647,0.6950790637250157,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517488135850323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.163155184868,1533.8106150382105,0.4275089585401924,0.07541450052671682,6.112851554438009,3.4571836242504808
4307.0,-30.041989437221783,5.027049424734509,35.00179777660695,24.085774237196915,4.996790744172432,-26.538125488715504,-40.0460145791061,1.4929267956661587,-0.06026579053587966,-5.006753782865979,40.00359295708889,47879.72978877852,15452.181750968894,15452.181750968894,63331.91153974741,87580.89454205926,87580.89454205926,15452.181750968894,103033.07629302816,103033.07629302816,103033.07629302816,127804.4651651048,103656.73950006961,63955.57474678898,44112.40528142292,24771.38887207664,0.0,68883.79415349956,21055.680541265145,1533.8102400318674,0.0,0.8868713437322027,2.816755053757761,0.0014959080323721466,354562.63862921385,1554688.1516647562,4.384805341237832,1554688.1516647562,4.384805341237832,0.85,0.09552890707514353,4.564652377983593,1.2668930219905454,1.0,0.0,4.5646523779833625,1.2847593568726248,1.2850561790057098,3.552924019245845,19302.286631951687,1968.2854626148264,2034.6934298245008,2034.6934298245008,7.594353785425896,5.027049424734509,0.5797505503947482,4.447298874339761,3.457223285252504,3.457223285252504,0.9877780815007154,0.0,0.0,0.00023102122544330347,0.994006285212643,0.00023241425017134795,198.95733967575327,0.0,0.0,0.0,0.029112668315018676,7.844604505648304e-05,0.00015257518038682043,0.0006964526599739755,0.09552890707514762,0.08120412655874498,0.014324780516402638,0.09552894492977836,0.0812041265587415,0.014324780516402024,0.4275087956374641,0.4275087956374641,0.07541451310246013,0.0,4.94595097242825,4.93560435732627,5.004612500058386,4.9464879923301055,4.936235441741701,5.004616129388182,24771.38887207664,21055.680541265145,0.85,0.9194021949287459,0.6950797408470863,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517484519088006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.162964835652,1533.8102400318674,0.4275087956374641,0.07541451310246013,6.112851554438009,3.457223285252504
4308.0,-30.041929044079005,5.0270312120029725,35.001797674008024,24.08579281708228,4.996799519430003,-26.53807025735004,-40.04596491632981,1.492940732701026,-0.05990939428454567,-5.006744040932461,40.00359256479051,47879.773349756135,15452.185527784379,15452.185527784379,63331.958877540514,87580.93951487663,87580.93951487663,15452.185527784379,103033.125042661,103033.125042661,103033.125042661,127804.5124153664,103656.76079048029,63955.59462535978,44112.4068501339,24771.387372705394,0.0,68883.7942228393,21055.679266799583,1533.8099644051683,0.0,0.8868713947088293,2.8167515070536697,0.0014959080323721466,354562.77326948335,1554688.1347487113,4.38480362845955,1554688.1347487113,4.38480362845955,0.85,0.09552887236509082,4.564652377983593,1.266893020342104,1.0,0.0,4.5646523779834425,1.2847592916762067,1.2850561137942291,3.552924199542591,19302.29059651406,1968.2858668876793,2034.6934298245008,2034.6934298245008,7.594355641634515,5.0270312120029725,0.5797822267014547,4.447248985301518,3.4572629132496395,3.4572629132496395,0.9877894037856113,0.0,0.0,0.00023102122544330347,0.9940000350024815,0.00023241571157764268,198.95729025057798,0.0,0.0,0.0,0.029112668315018676,7.8446486103325e-05,0.00015257473933997845,0.0006964506467484594,0.09552887236509489,0.0812040903025078,0.014324782062587088,0.09552881296927374,0.08120409030250435,0.014324782062586475,0.4275086315220407,0.4275086315220407,0.07541452596309618,0.0,4.9461240096318875,4.9358065928728365,5.004619936166364,4.946834646647915,4.93663404042303,5.004668202979474,24771.387372705394,21055.679266799583,0.85,0.9194028812155937,0.6950803725309456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451748090414509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.162775895535,1533.8099644051683,0.4275086315220407,0.07541452596309618,6.112851554438009,3.4572629132496395
4309.0,-30.041868694729473,5.02701298777042,35.00179756420058,24.085800570342712,4.996810153470784,-26.538014879504548,-40.04590770984066,1.4929563382458528,-0.05979828839673473,-5.00673278550011,40.00359214962843,47879.781060924724,15452.186907906305,15452.186907906305,63331.96796883103,87580.9263495434,87580.9263495434,15452.186907906305,103033.1132574497,103033.1132574497,103033.1132574497,127804.49836927916,103656.72481572026,63955.5795271016,44112.38365402073,24771.38511182945,0.0,68883.76876585018,21055.67734505503,1533.8096041975668,0.0,0.8868714534672715,2.816751360966441,0.0014959080323721466,354562.92882740503,1554688.1168467763,4.384801654217977,1554688.1168467763,4.384801654217977,0.8499999999999999,0.09552883737813687,4.564652377983593,1.2668929033027965,1.0,0.0,4.564652377984597,1.2847592186746306,1.2850560407757872,3.5529244014240504,19302.28389752726,1968.2851837811345,2034.6934298245008,2034.6934298245008,7.594356319929294,5.02701298777042,0.579814528949874,4.447198458820546,3.457302501450184,3.457302501450184,0.9878007147000526,0.0,0.0,0.00023102122544330347,0.9939937893669187,0.0002324171719326762,198.95724086126725,0.0,0.0,0.0,0.029112668315018676,7.844699414746453e-05,0.00015257423129583892,0.0006964483277035698,0.09552883737813986,0.08120405371842439,0.014324783659715477,0.09552879190945866,0.08120405371842185,0.01432478365971503,0.4275084695682301,0.4275084695682301,0.07541453977772895,0.0,4.946281834534659,4.935991843412808,5.0046222119276536,4.946934497103371,4.9367542254070145,5.004652714971996,24771.38511182945,21055.67734505503,0.85,0.9194033529743292,0.6950807413525493,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517477297698405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.162586123588,1533.8096041975668,0.4275084695682301,0.07541453977772895,6.112851554438009,3.457302501450184
4310.0,-30.04180848764059,5.026994816372966,35.001797479056904,24.08581768339502,4.996828207605542,-26.537958887661215,-40.04585036365313,1.4929786076261466,-0.059673523121318794,-5.006716490812213,40.00359264840287,47879.78769681302,15452.180567694484,15452.180567694484,63331.96826450751,87580.92200425401,87580.92200425401,15452.180567694484,103033.10257194849,103033.10257194849,103033.10257194849,127804.48875621904,103656.70113074333,63955.56682330234,44112.37145271221,24771.386184270545,0.0,68883.75763698274,21055.678256629963,1533.8093207044137,0.0,0.8868715345519951,2.8167516237408106,0.0014959080323721466,354563.15403144626,1554688.1383541077,4.384798929829641,1554688.1383541077,4.384798929829641,0.85,0.09552880131084254,4.564652377983593,1.2668928137375044,1.0,0.0,4.564652377982251,1.284759114500143,1.2850559365772318,3.5529246895123583,19302.27948706427,1968.2847340390724,2034.6934298245008,2034.6934298245008,7.594353203876659,5.026994816372966,0.5798490612848903,4.4471457550880755,3.457342055826702,3.457342055826702,0.9878120159504863,0.0,0.0,0.00023102122544330347,0.9939875584962804,0.00023241862885366082,198.95719158840558,0.0,0.0,0.0,0.029112668315018676,7.8447503435303e-05,0.00015257372200800046,0.0006964460029816269,0.09552880131084975,0.08120401616627056,0.014324785144579183,0.09552879189878198,0.08120401616626444,0.014324785144578106,0.4275083084481096,0.4275083084481096,0.07541455404745546,0.0,4.946427874028586,4.936171519726827,5.004577482089701,4.947042967690891,4.936921176265855,5.00442954394498,24771.386184270545,21055.678256629963,0.85,0.9194035058056333,0.6950809499844565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517473693868674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.16239748742,1533.8093207044137,0.4275083084481096,0.07541455404745546,6.112851554438009,3.457342055826702
4311.0,-30.04174833738786,5.026976531914288,35.00179738543635,24.08582173464822,4.996829010617552,-26.537904672188997,-40.0457970687188,1.4929853454186688,-0.05942062248192315,-5.006713247760296,40.003592231205424,47879.81306844756,15452.194135041289,15452.194135041289,63332.00720348885,87580.93699427284,87580.93699427284,15452.194135041289,103033.13112931413,103033.13112931413,103033.13112931413,127804.5183916637,103656.68889179069,63955.56496596542,44112.35991758363,24771.38726234957,0.0,68883.7471799332,21055.679172997134,1533.8093380270495,0.0,0.8868715525592772,2.8167486784997835,0.0014959080323721466,354563.1988527172,1554688.1203644036,4.38479832479797,1554688.1203644036,4.38479832479797,0.85,0.09552877058643124,4.564652377983593,1.2668927516462283,1.0,0.0,4.564652377983771,1.2847590829812587,1.2850559050510657,3.552924776675954,19302.27720800578,1968.2845016397835,2034.6934298245008,2034.6934298245008,7.594359871882073,5.026976531914288,0.5798777314450261,4.447098800469262,3.4573815957680876,3.4573815957680876,0.9878233130765964,0.0,0.0,0.00023102122544330347,0.9939813335497324,0.00023242008440769644,198.9571423620824,0.0,0.0,0.0,0.029112668315018676,7.844797674695906e-05,0.00015257324869634442,0.0006964438424784506,0.09552877058643172,0.08120398357010776,0.014324787016323965,0.09552869503086195,0.08120398357010734,0.014324787016323892,0.42750814778027185,0.42750814778027185,0.07541456583110112,0.0,4.946599595583564,4.936367939701881,5.004609121430292,4.947292625278351,4.9371597810967955,5.004741844860064,24771.38726234957,21055.679172997134,0.85,0.9194042106631846,0.6950814238281686,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517470098535978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.162208012944,1533.8093380270495,0.42750814778027185,0.07541456583110112,6.112851554438009,3.4573815957680876
4312.0,-30.04168826023097,5.026958331103093,35.001797288462406,24.085838568303757,4.996848837180131,-26.537848619987056,-40.04573975745586,1.493009196936209,-0.059340383228402516,-5.006694643564739,40.00359194628977,47879.81906661176,15452.184097343406,15452.184097343406,63332.00316395517,87580.92323604297,87580.92323604297,15452.184097343406,103033.10733338638,103033.10733338638,103033.10733338638,127804.48983455551,103656.656666933,63955.55249750167,44112.33796603482,24771.382501169137,0.0,68883.72046720397,21055.675125993766,1533.8086654832227,0.0,0.8868716482288794,2.8167497961470023,0.0014959080323721466,354563.45597594016,1554688.1080787403,4.384795110368729,1554688.1080787403,4.384795110368729,0.85,0.09552873240291658,4.564652377983593,1.2668926362553612,1.0,0.0,4.56465237798351,1.284758971405676,1.2850557934497053,3.5529250852316143,19302.271207301506,1968.2838897382396,2034.6934298245008,2034.6934298245008,7.5943549386092055,5.026958331103093,0.5799131947440186,4.447045136359074,3.4574210713170075,3.4574210713170075,0.9878345918048593,0.0,0.0,0.00023102122544330347,0.9939751162098394,0.00023242153820129667,198.95709319560447,0.0,0.0,0.0,0.029112668315018676,7.844848573052715e-05,0.00015257273971277632,0.0006964415191453962,0.0955287324029248,0.08120394425388863,0.014324788149036169,0.09552870135293187,0.08120394425388164,0.014324788149034937,0.42750798860982664,0.42750798860982664,0.0754145802291257,0.0,4.94674346386779,4.936544891779761,5.004565357171259,4.94735426033634,4.937288038160261,5.004425672389459,24771.382501169137,21055.675125993766,0.85,0.9194045085603062,0.6950817804535933,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517466506599095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.162019406751,1533.8086654832227,0.42750798860982664,0.0754145802291257,6.112851554438009,3.4574210713170075
4313.0,-30.041628298770306,5.026940088478427,35.00179721743081,24.08584136227148,4.996857789050729,-26.53779375951617,-40.04568639267234,1.4930232497966072,-0.0592894232925687,-5.00668586191064,40.00359250797251,47879.84312812194,15452.1891149599,15452.1891149599,63332.032243081834,87580.89491615987,87580.89491615987,15452.1891149599,103033.08403111977,103033.08403111977,103033.08403111977,127804.47121308041,103656.60494353829,63955.55315550024,44112.279764486724,24771.387181960643,0.0,68883.66694644737,21055.679104666546,1533.8087582873216,0.0,0.8868716908674992,2.816750151728245,0.0014959080323721466,354563.5773447008,1554688.1322986984,4.3847936777421905,1554688.1322986984,4.3847936777421905,0.85,0.09552870052296705,4.564652377983593,1.2668925439426673,1.0,0.0,4.564652377985579,1.2847589056674744,1.285055727696316,3.552925267026739,19302.26157570596,1968.2829075888262,2034.6934298245008,2034.6934298245008,7.594357404639921,5.026940088478427,0.579944275484892,4.446995812993535,3.4574605416254878,3.4574605416254878,0.9878458690358537,0.0,0.0,0.00023102122544330347,0.9939689108850959,0.00023242298920354243,198.95704412383523,0.0,0.0,0.0,0.029112668315018676,7.844895966800184e-05,0.00015257226577530163,0.0006964393557855752,0.09552870052296768,0.08120391069770298,0.014324789825264693,0.09552872378511161,0.08120391069770246,0.014324789825264597,0.42750782958718964,0.42750782958718964,0.07541459216526127,0.0,4.946870725882604,4.936697131881829,5.00455095181502,4.947396438618057,4.937322773152516,5.004510026961384,24771.387181960643,21055.679104666546,0.85,0.9194056450612368,0.6950826698199073,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517462919028987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.161831341216,1533.8087582873216,0.42750782958718964,0.07541459216526127,6.112851554438009,3.4574605416254878
