time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4314.0,-30.0415684000411,5.0269217887704265,35.001797121932206,24.08584995372223,4.996863214501982,-26.5377393081113,-40.04562929095698,1.4930341225722237,-0.059051204456466166,-5.006678360840642,40.003591653249735,47879.84940927774,15452.195964960016,15452.195964960016,63332.04537423776,87580.90947991038,87580.90947991038,15452.195964960016,103033.1054448704,103033.1054448704,103033.1054448704,127804.48917664863,103656.5945147821,63955.53444414988,44112.28896736913,24771.383731778227,0.0,68883.67269914736,21055.676172011492,1533.8084180930457,0.0,0.8868717321186572,2.816747896630698,0.0014959080323721466,354563.6810148961,1554688.0954427498,4.384792291733437,1554688.0954427498,4.384792291733437,0.85,0.09552866682404416,4.564652377983593,1.266892457124777,1.0,0.0,4.564652377984148,1.2847588548054696,1.2850556768225603,3.5529254076826304,19302.259633730537,1968.2827095624436,2034.6934298245008,2034.6934298245008,7.59436077124052,5.0269217887704265,0.579974715440267,4.4469470733301595,3.457499968985552,3.457499968985552,0.987857133995872,0.0,0.0,0.00023102122544330347,0.9939627120940591,0.00023242443869608847,198.95699510342882,0.0,0.0,0.0,0.029112668315018676,7.844946679643749e-05,0.00015257175864686598,0.0006964370409205555,0.0955286668240485,0.08120387559447216,0.014324791229576335,0.09552863055992518,0.08120387559446848,0.014324791229575685,0.42750766930157413,0.42750766930157413,0.07541460388381623,0.0,4.947019165522477,4.936868747276208,5.00456794432921,4.947627156384158,4.937569457686038,5.004650176189273,24771.383731778227,21055.676172011492,0.85,0.919405758906663,0.695082702956261,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517459338369565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.16164296047,1533.8084180930457,0.42750766930157413,0.07541460388381623,6.112851554438009,3.457499968985552
4315.0,-30.041508538816498,5.02690357551906,35.00179704247814,24.08586664767938,4.996883988917221,-26.53768335548218,-40.04557578647507,1.4930588055828817,-0.05899378967899338,-5.006659625995934,40.00359192958806,47879.87225922431,15452.185590163972,15452.185590163972,63332.05784938828,87580.89069968004,87580.89069968004,15452.185590163972,103033.076289844,103033.076289844,103033.076289844,127804.45867137588,103656.55780178525,63955.5393613295,44112.2427116175,24771.38238153187,0.0,68883.62509314937,21055.675024302087,1533.8079380476518,0.0,0.886871826421226,2.8167493295172035,0.0014959080323721466,354563.93994406,1554688.107358558,4.384789123236399,1554688.107358558,4.384789123236399,0.85,0.09552862911389462,4.564652377983593,1.2668923747027292,1.0,0.0,4.56465237798355,1.2847587393402666,1.285055561330681,3.552925726994919,19302.252797274054,1968.282012437892,2034.6934298245008,2034.6934298245008,7.5943556722924965,5.02690357551906,0.5800101365112305,4.446893439007829,3.457539348721103,3.457539348721103,0.9878683853488865,0.0,0.0,0.00023102122544330347,0.9939565172259552,0.0002324258872893789,198.95694611373992,0.0,0.0,0.0,0.029112668315018676,7.844994198008413e-05,0.00015257128346321934,0.000696434871872393,0.09552862911390089,0.08120383681119932,0.014324792302701573,0.09552865941509993,0.08120383681119399,0.014324792302700633,0.42750750928250353,0.42750750928250353,0.07541461732350727,0.0,4.947141385284965,4.9370222491445475,5.00451274950035,4.947665836316958,4.937671842729571,5.004327590841513,24771.38238153187,21055.675024302087,0.85,0.9194065754197189,0.6950835150513306,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517455761457978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.16145532172,1533.8079380476518,0.42750750928250353,0.07541461732350727,6.112851554438009,3.457539348721103
4316.0,-30.041448809033223,5.026885248779233,35.00179696501616,24.085865425318502,4.996884997643219,-26.537629497873617,-40.045518754608906,1.4930656864835854,-0.058844549469597496,-5.0066565884003795,40.00359182870314,47879.87817385137,15452.199208779244,15452.199208779244,63332.07738263062,87580.88050046968,87580.88050046968,15452.199208779244,103033.07970924892,103033.07970924892,103033.07970924892,127804.46524165255,103656.52066084121,63955.518334222776,44112.224807353814,24771.385532403623,0.0,68883.61033975743,21055.67770254308,1533.808076577354,0.0,0.8868718422384089,2.8167477227177784,0.0014959080323721466,354563.9819258512,1554688.103008363,4.384788591790719,1554688.103008363,4.384788591790719,0.85,0.09552859872636033,4.564652377983593,1.266892263707705,1.0,0.0,4.564652377984135,1.2847587071519524,1.2850555291349304,3.5529258160098363,19302.245881128023,1968.2813071872683,2034.6934298245008,2034.6934298245008,7.594362365495057,5.026885248779233,0.5800385323455783,4.4468467164336545,3.4575787240382243,3.4575787240382243,0.9878796354394926,0.0,0.0,0.00023102122544330347,0.9939503360018463,0.00023242733271018718,198.956897231645,0.0,0.0,0.0,0.029112668315018676,7.845044849404142e-05,0.00015257077694926205,0.0006964325598122533,0.09552859872636214,0.08120380471348221,0.014324794012879932,0.09552861525293156,0.08120380471348067,0.01432479401287966,0.42750734849219196,0.42750734849219196,0.07541462777207003,0.0,4.9472743653023485,4.937174153092542,5.004538393400651,4.947812038930806,4.937787539526823,5.0046467444092855,24771.385532403623,21055.67770254308,0.85,0.9194070559056826,0.6950837497873805,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517452186787776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.161268928252,1533.808076577354,0.42750734849219196,0.07541462777207003,6.112851554438009,3.4575787240382243
4317.0,-30.041389143414143,5.026866956183632,35.00179686556925,24.08587789339947,4.996899134118154,-26.53757438508973,-40.045465354900784,1.4930843757937449,-0.058721249236214135,-5.00664206349433,40.003591033417386,47879.90070429028,15452.195111472105,15452.195111472105,63332.09581576238,87580.87289861031,87580.87289861031,15452.195111472105,103033.06801008241,103033.06801008241,103033.06801008241,127804.44749799525,103656.49217042168,63955.51997610152,44112.1913270224,24771.379487912836,0.0,68883.57081493524,21055.67256472591,1533.807424703648,0.0,0.886871919004094,2.8167477981152573,0.0014959080323721466,354564.1826707261,1554688.0687153598,4.3847860125204905,1554688.0687153598,4.3847860125204905,0.8500000000000001,0.09552856127477233,4.564652377983593,1.266892185132019,1.0,0.0,4.564652377985032,1.2847586197248322,1.2850554416876114,3.552926057784491,19302.240575826632,1968.280766197084,2034.6934298245008,2034.6934298245008,7.594360351772948,5.026866956183632,0.5800719764350699,4.446794979748562,3.4576180347642413,3.4576180347642413,0.9878908670754976,0.0,0.0,0.00023102122544330347,0.9939441614592692,0.00023242877658653108,198.95684840208523,0.0,0.0,0.0,0.029112668315018676,7.845092275265503e-05,0.00015257030269064844,0.0006964303949865449,0.09552856127477571,0.08120376619402717,0.014324795080748545,0.09552858547875352,0.0812037661940243,0.01432479508074804,0.4275071870902816,0.4275071870902816,0.07541464069514986,0.0,4.947398140146618,4.937322245084374,5.004524248612711,4.9479208142581115,4.937942202817737,5.004495285646954,24771.379487912836,21055.67256472591,0.85,0.9194078510522106,0.6950844757006852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517448619968474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.16108189695,1533.807424703648,0.4275071870902816,0.07541464069514986,6.112851554438009,3.4576180347642413
4318.0,-30.041329592787598,5.026848646665089,35.00179677841508,24.08589095519858,4.9969096895253395,-26.537519733983935,-40.04541199011726,1.4930998307217034,-0.058510888954685925,-5.006631550892608,40.00359119257934,47879.923024845295,15452.197142225159,15452.197142225159,63332.120167070454,87580.88434553659,87580.88434553659,15452.197142225159,103033.08148776175,103033.08148776175,103033.08148776175,127804.46249715156,103656.4811381828,63955.519817491506,44112.17924521255,24771.38100938981,0.0,68883.56025460236,21055.67385798134,1533.8073010813384,0.0,0.8868719719047695,2.816746260804856,0.0014959080323721466,354564.3279626619,1554688.0755784803,4.384784235097107,1554688.0755784803,4.384784235097107,0.85,0.0955285273441908,4.564652377983593,1.2668921169964595,1.0,0.0,4.564652377983239,1.2847585474279062,1.2850553693739826,3.5529262577174925,19302.238521474566,1968.280556711473,2034.6934298245008,2034.6934298245008,7.594361349836358,5.026848646665089,0.5801036128916195,4.446745033773469,3.4576573252458678,3.4576573252458678,0.9879020929273908,0.0,0.0,0.00023102122544330347,0.9939379988580368,0.00023243021768835705,198.95679966665776,0.0,0.0,0.0,0.029112668315018676,7.845139670374066e-05,0.0001525698287395628,0.0006964282315645949,0.095528527344197,0.08120373071730916,0.01432479662688785,0.09552853134034793,0.08120373071730388,0.014324796626886918,0.42750702506910293,0.42750702506910293,0.07541465320109218,0.0,4.947538653907429,4.9374890767374495,5.004515498189335,4.948120661937935,4.938176372393286,5.0045004840875436,24771.38100938981,21055.67385798134,0.85,0.919408345517957,0.6950849062951311,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517445056982548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.160895571216,1533.8073010813384,0.42750702506910293,0.07541465320109218,6.112851554438009,3.4576573252458678
4319.0,-30.04127007963561,5.026830300990915,35.0017966818195,24.085904436092846,4.996917486797724,-26.53746539241413,-40.04535869518293,1.4931127995762634,-0.058233334051976726,-5.006622601065575,40.00359074326747,47879.94538646675,15452.201480900865,15452.201480900865,63332.14686736761,87580.91045973438,87580.91045973438,15452.201480900865,103033.11194063525,103033.11194063525,103033.11194063525,127804.49137201329,103656.4835249886,63955.51845172098,44112.1834147418,24771.37943137803,0.0,68883.56284611984,21055.672516671326,1533.8070365619649,0.0,0.8868720190581327,2.8167436578934275,0.0014959080323721466,354564.4516559319,1554688.056203994,4.384782650779266,1554688.056203994,4.384782650779266,0.85,0.09552849344761224,4.564652377983593,1.2668920428166164,1.0,0.0,4.564652377983254,1.28475848676064,1.2850553086927003,3.5529264254893542,19302.23896593008,1968.2806020333223,2034.6934298245008,2034.6934298245008,7.594363482184965,5.026830300990915,0.5801345021309121,4.446695798860003,3.4576965801347463,3.4576965801347463,0.9879133086099275,0.0,0.0,0.00023102122544330347,0.9939318401760305,0.00023243165789153952,198.95675096192278,0.0,0.0,0.0,0.029112668315018676,7.845187003711401e-05,0.00015256935540618947,0.0006964260709622867,0.09552849344761714,0.0812036952931397,0.01432479815447745,0.09552843166821835,0.08120369529313554,0.014324798154476716,0.4275068637881103,0.4275068637881103,0.07541466569115278,0.0,4.947705379590445,4.937683924234705,5.0045227311291,4.948389267013624,4.93848031539045,5.0045686791764865,24771.37943137803,21055.672516671326,0.85,0.9194086985431688,0.6950852047741285,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517441500865247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.160708930654,1533.8070365619649,0.4275068637881103,0.07541466569115278,6.112851554438009,3.4576965801347463
4320.0,-30.041210634239675,5.026811996461293,35.001796594494586,24.08591665970164,4.996933426918785,-26.537410297489146,-40.04530152361838,1.493133090168265,-0.05815816139642038,-5.006607619483254,40.00359082010639,47879.94914468451,15452.196543554623,15452.196543554623,63332.145688239136,87580.89328620369,87580.89328620369,15452.196543554623,103033.0898297583,103033.0898297583,103033.0898297583,127804.46827886665,103656.44639135155,63955.50224983263,44112.16015724325,24771.378449108353,0.0,68883.5386063516,21055.6716817421,1533.8066634499264,0.0,0.8868720949900684,2.8167444191568185,0.0014959080323721466,354564.65871262515,1554688.0595173163,4.384780099523094,1554688.0595173163,4.384780099523094,0.85,0.09552845770320395,4.564652377983593,1.2668919384153563,1.0,0.0,4.5646523779828065,1.2847583918428829,1.2850552137530138,3.552926687979025,19302.23205114471,1968.2798969214473,2034.6934298245008,2034.6934298245008,7.594361055605034,5.026811996461293,0.5801680474671702,4.446643948994123,3.4577357936008126,3.4577357936008126,0.987924512457375,0.0,0.0,0.00023102122544330347,0.9939256885468276,0.00023243309646324648,198.95670231266226,0.0,0.0,0.0,0.029112668315018676,7.845237780330768e-05,0.0001525688476399958,0.0006964237531861232,0.09552845770320467,0.08120365821310056,0.014324799490104111,0.09552844242686734,0.08120365821309995,0.014324799490104005,0.42750670491011555,0.42750670491011555,0.07541467913233173,0.0,4.947848506730679,4.937858046337226,5.004490073581735,4.948449458086827,4.938582992512011,5.004387927863718,24771.378449108353,21055.6716817421,0.85,0.919409004960721,0.6950855039301016,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451743794698751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.160523524373,1533.8066634499264,0.42750670491011555,0.07541467913233173,6.112851554438009,3.4577357936008126
4321.0,-30.04115131465515,5.026793690324177,35.00179653268387,24.0859241335653,4.996945928516021,-26.53735565970199,-40.04524819375945,1.4931502735628277,-0.05809750986765039,-5.006595985357756,40.00359138861559,47879.97041430516,15452.196736454016,15452.196736454016,63332.167150759175,87580.8702749482,87580.8702749482,15452.196736454016,103033.06701140222,103033.06701140222,103033.06701140222,127804.44889301053,103656.40189985353,63955.502039210245,44112.11095627032,24771.38188160831,0.0,68883.49283787863,21055.674599367063,1533.8066195940842,0.0,0.8868721521141038,2.8167449804209044,0.0014959080323721466,354564.81950502185,1554688.0840316322,4.38477818019848,1554688.0840316322,4.38477818019848,0.85,0.09552842441515794,4.564652377983593,1.2668918422563,1.0,0.0,4.564652377983178,1.284758311460356,1.285055133351916,3.552926910272372,19302.223766226125,1968.2790520948668,2034.6934298245008,2034.6934298245008,7.5943611504101725,5.026793690324177,0.5802000903587805,4.4465935999653965,3.4577749889026945,3.4577749889026945,0.9879357111150556,0.0,0.0,0.00023102122544330347,0.9939195499779742,0.0002324345319985134,198.95665376638766,0.0,0.0,0.0,0.029112668315018676,7.84528514523364e-05,0.00015256837399096705,0.0006964215911429578,0.0955284244151629,0.08120362351084603,0.014324800904316875,0.0955284648834769,0.0812036235108418,0.014324800904316128,0.4275065468270768,0.4275065468270768,0.07541469091920443,0.0,4.947974083622967,4.938011584088542,5.004457071995091,4.948498475490112,4.938647834350888,5.004347185595407,24771.38188160831,21055.674599367063,0.85,0.9194099274236162,0.6950862745446649,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517434397157623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.160338744485,1533.8066195940842,0.4275065468270768,0.07541469091920443,6.112851554438009,3.4577749889026945
4322.0,-30.04109211713412,5.026775342320841,35.00179646640576,24.08593241069468,4.99695336429062,-26.53730163836107,-40.04519493374971,1.4931628855175858,-0.057910806784889246,-5.006587554482146,40.00359113486935,47879.991548112244,15452.20176040038,15452.20176040038,63332.19330851262,87580.8742071363,87580.8742071363,15452.20176040038,103033.07596753667,103033.07596753667,103033.07596753667,127804.45760930692,103656.38208355405,63955.499424530026,44112.09184336003,24771.381641770247,0.0,68883.47348513028,21055.67439550471,1533.8064409754215,0.0,0.886872195919678,2.8167435109859955,0.0014959080323721466,354564.9360261227,1554688.0730900047,4.384776708364254,1554688.0730900047,4.384776708364254,0.85,0.09552839123364593,4.564652377983593,1.2668917735712606,1.0,0.0,4.564652377984498,1.2847582524626606,1.2850550743405902,3.5529270734271905,19302.22007616319,1968.2786758131667,2034.6934298245008,2034.6934298245008,7.594363619551858,5.026775342320841,0.5802306602002014,4.446544682120639,3.4578141532121003,3.4578141532121003,0.987946900917743,0.0,0.0,0.00023102122544330347,0.9939134240813946,0.0002324359645879825,198.95660532003168,0.0,0.0,0.0,0.029112668315018676,7.845332448363927e-05,0.00015256790095966418,0.0006964194319194964,0.09552839123365028,0.08120358910557222,0.014324802128078054,0.09552840864209779,0.08120358910556852,0.014324802128077402,0.42750638824730025,0.42750638824730025,0.07541470133998872,0.0,4.948111416470908,4.938174171608523,5.004451172690153,4.948676747697277,4.938840536746909,5.004443605051279,24771.381641770247,21055.67439550471,0.85,0.9194105654701632,0.6950867766337014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517430854842392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.160153425686,1533.8064409754215,0.42750638824730025,0.07541470133998872,6.112851554438009,3.4578141532121003
4323.0,-30.04103299622268,5.026757002206475,35.00179639423278,24.085950501635693,4.996965462898267,-26.53724721963969,-40.045141603890784,1.4931796863152849,-0.0576416533522206,-5.006575272711877,40.00359083061172,47880.01205692958,15452.200813723957,15452.200813723957,63332.212870653544,87580.90161365828,87580.90161365828,15452.200813723957,103033.10242738224,103033.10242738224,103033.10242738224,127804.48182164735,103656.3879162709,63955.498359542085,44112.099507476465,24771.37939426511,0.0,68883.47890174158,21055.672485125342,1533.8060613762477,0.0,0.8868722594972177,2.81674140755044,0.0014959080323721466,354565.10576956545,1554688.059970308,4.384774572207091,1554688.059970308,4.384774572207091,0.85,0.09552835600274885,4.564652377983593,1.266891725766473,1.0,0.0,4.564652377983193,1.2847581738699079,1.28505499572968,3.552927290771065,19302.221162293943,1968.2787865676805,2034.6934298245008,2034.6934298245008,7.594363154284503,5.026757002206475,0.5802628994427543,4.446494102763721,3.457853274381634,3.457853274381634,0.9879580783947526,0.0,0.0,0.00023102122544330347,0.9939073061531986,0.0002324373953316069,198.95655693639537,0.0,0.0,0.0,0.029112668315018676,7.845379813795211e-05,0.00015256742730535136,0.000696417269852211,0.0955283560027582,0.08120355287999725,0.014324803122760951,0.09552832051118855,0.0812035528799893,0.014324803122759548,0.42750622992151127,0.42750622992151127,0.07541471229010631,0.0,4.948271193926303,4.938365379595837,5.004432698517235,4.94893361935965,4.9391535416452825,5.004382153090717,24771.37939426511,21055.672485125342,0.85,0.9194107771617255,0.6950870197079875,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517427319818006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.159967638869,1533.8060613762477,0.42750622992151127,0.07541471229010631,6.112851554438009,3.457853274381634
4324.0,-30.040973938350632,5.026738605626279,35.00179631157879,24.085948545858287,4.996971133024816,-26.5371935005515,-40.04508460694922,1.4931906952257072,-0.057611281393178615,-5.006568084136115,40.00359038098273,47880.014983929235,15452.207589623531,15452.207589623531,63332.22257355277,87580.86668553116,87580.86668553116,15452.207589623531,103033.0742751547,103033.0742751547,103033.0742751547,127804.45280171838,103656.32849362463,63955.476792022964,44112.05744622408,24771.37852656368,0.0,68883.43597278776,21055.671747579127,1533.8058709789755,0.0,0.8868722976923029,2.816741847714074,0.0014959080323721466,354565.2051212005,1554688.040582147,4.3847732888812665,1554688.040582147,4.3847732888812665,0.85,0.09552832366706862,4.564652377983593,1.2668915944406764,1.0,0.0,4.5646523779836015,1.2847581223711335,1.2850549442190076,3.5529274331880676,19302.210096993644,1968.2776582210688,2034.6934298245008,2034.6934298245008,7.594366484466576,5.026738605626279,0.5802928226051565,4.446445783021122,3.457892367351002,3.457892367351002,0.987969247814572,0.0,0.0,0.00023102122544330347,0.993901194788986,0.0002324388245577583,198.956508604373,0.0,0.0,0.0,0.029112668315018676,7.845430436473774e-05,0.00015256692107856572,0.0006964149591029101,0.09552832366706701,0.08120351922924642,0.01432480443782059,0.09552832769494334,0.08120351922924779,0.014324804437820832,0.42750607364361237,0.42750607364361237,0.07541472289688235,0.0,4.948405587682373,4.9385207369973045,5.004448192469511,4.948956802742941,4.939155821959844,5.004523835887312,24771.37852656368,21055.671747579127,0.85,0.9194114910088401,0.6950874953863236,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517423789370134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.159782290557,1533.8058709789755,0.42750607364361237,0.07541472289688235,6.112851554438009,3.457892367351002
4325.0,-30.04091493680337,5.026720240847686,35.00179622618302,24.085961013939254,4.9969855330165664,-26.537138959100147,-40.045031312014885,1.4932095553133176,-0.057499970942444634,-5.006554023419271,40.00359013581471,47880.034860587606,15452.20377343119,15452.20377343119,63332.238634018795,87580.85773637732,87580.85773637732,15452.20377343119,103033.06150980851,103033.06150980851,103033.06150980851,127804.43740457916,103656.2990814019,63955.476205612045,44112.02541754428,24771.375894770645,0.0,68883.40131231493,21055.669510555046,1533.8054247024875,0.0,0.8868723701052451,2.8167420265049747,0.0014959080323721466,354565.39945116406,1554688.0300104164,4.384770855861673,1554688.0300104164,4.384770855861673,0.85,0.09552828813415484,4.564652377983593,1.2668915131175895,1.0,0.0,4.564652377982466,1.2847580341452103,1.2850548559727013,3.5529276771719887,19302.20462004003,1968.277099727229,2034.6934298245008,2034.6934298245008,7.594364608905232,5.026720240847686,0.5803257631591219,4.446394477688564,3.457931412719653,3.457931412719653,0.9879804036341866,0.0,0.0,0.00023102122544330347,0.9938950892937894,0.00023244025242891102,198.9564603184694,0.0,0.0,0.0,0.029112668315018676,7.84547777143302e-05,0.00015256644772897328,0.0006964127984265674,0.09552828813416009,0.08120348256266494,0.014324805571495148,0.09552831376346532,0.08120348256266048,0.014324805571494363,0.42750591695656204,0.42750591695656204,0.07541473527740197,0.0,4.948529941772335,4.938670386300544,5.0044290840845065,4.949054052476811,4.939295692108942,5.004379384100503,24771.375894770645,21055.669510555046,0.85,0.9194121867889862,0.6950881336927774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451742026268842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.159597650052,1533.8054247024875,0.42750591695656204,0.07541473527740197,6.112851554438009,3.457931412719653
4326.0,-30.04085605864351,5.026701854780258,35.00179615319168,24.085979419201635,4.996995408820699,-26.53708498118103,-40.04497805200515,1.4932243313582185,-0.05717925333584617,-5.006544137541332,40.00359032633081,47880.0545589429,15452.206328091323,15452.206328091323,63332.26088703422,87580.89698054355,87580.89698054355,15452.206328091323,103033.10330863488,103033.10330863488,103033.10330863488,127804.48096073828,103656.3158430997,63955.4734214989,44112.047135112,24771.377652103405,0.0,68883.42478721541,21055.671004287895,1533.8053308206056,0.0,0.886872419704164,2.8167389656374033,0.0014959080323721466,354565.5360816804,1554688.0382255388,4.384769189376006,1554688.0382255388,4.384769189376006,0.85,0.09552825535181006,4.564652377983593,1.2668914565211162,1.0,0.0,4.564652377983109,1.2847579650241083,1.28505478683563,3.5529278683226044,19302.207741294827,1968.2774180066413,2034.6934298245008,2034.6934298245008,7.594365864455624,5.026701854780258,0.5803568209750196,4.446345033805239,3.4579704370208213,3.4579704370208213,0.9879915534345204,0.0,0.0,0.00023102122544330347,0.9938889966070803,0.0002324416773220746,198.9564121335674,0.0,0.0,0.0,0.029112668315018676,7.845525075636971e-05,0.00015256597468693377,0.0006964106391540968,0.09552825535181347,0.08120344832611384,0.014324807025699625,0.095528209451105,0.08120344832611094,0.014324807025699111,0.4275057596994708,0.4275057596994708,0.0754147469880373,0.0,4.948693177434279,4.938864025582063,5.00441989154217,4.949364884205465,4.939657362115668,5.004401917319171,24771.377652103405,21055.671004287895,0.85,0.9194121965141973,0.6950881827790496,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517416739371891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.159413849771,1533.8053308206056,0.4275057596994708,0.0754147469880373,6.112851554438009,3.4579704370208213
4327.0,-30.04079722845019,5.026683481670172,35.001796087247335,24.0859868581407,4.997008371027227,-26.53703073775332,-40.04492479199541,1.4932418803303826,-0.05713295355980108,-5.006531599474005,40.003590385607495,47880.073854478156,15452.204773210307,15452.204773210307,63332.278627688465,87580.8715600063,87580.8715600063,15452.204773210307,103033.07633321661,103033.07633321661,103033.07633321661,127804.45380772187,103656.26937832817,63955.471672800304,44111.99745058652,24771.377474505258,0.0,68883.37492509178,21055.67085332947,1533.8050581658422,0.0,0.8868724832695154,2.816739821071155,0.0014959080323721466,354565.70936757454,1554688.040781569,4.384767053629092,1554688.040781569,4.384767053629092,0.85,0.09552822135215212,4.564652377983593,1.266891396078281,1.0,0.0,4.564652377984009,1.2847578829314936,1.2850547047240493,3.552928095345254,19302.19908892603,1968.276535710567,2034.6934298245008,2034.6934298245008,7.594365100271205,5.026683481670172,0.5803890255189961,4.446294456151176,3.4580094242918937,3.4580094242918937,0.9880026926548268,0.0,0.0,0.00023102122544330347,0.9938829089241639,0.00023244310106245228,198.95636398794377,0.0,0.0,0.0,0.029112668315018676,7.845572380104686e-05,0.0001525655016422566,0.0006964084798695864,0.09552822135215809,0.08120341311211714,0.014324808240040952,0.0955282283280963,0.08120341311211207,0.014324808240040057,0.42750560475483845,0.42750560475483845,0.07541475875158737,0.0,4.948829510636074,4.939028830965356,5.004394749032883,4.9493986459141865,4.9397118692231174,5.004318017540243,24771.377474505258,21055.67085332947,0.85,0.9194131195888713,0.6950889660465394,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517413223425228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.159229544348,1533.8050581658422,0.42750560475483845,0.07541475875158737,6.112851554438009,3.4580094242918937
4328.0,-30.040738475632473,5.026665056904288,35.00179601637864,24.085990071203582,4.997014605086167,-26.53697723682183,-40.04486782997844,1.4932533662755052,-0.057020185822011626,-5.006524168731515,40.0035901102853,47880.07553191169,15452.210971906143,15452.210971906143,63332.28650381783,87580.8577878444,87580.8577878444,15452.210971906143,103033.06875975055,103033.06875975055,103033.06875975055,127804.44620166978,103656.23151033706,63955.44925440425,44111.98028436979,24771.37744191924,0.0,68883.35772628903,21055.670825631354,1533.804911847665,0.0,0.8868725220654977,2.8167392065981818,0.0014959080323721466,354565.8120662771,1554688.0289095796,4.38476575011403,1554688.0289095796,4.38476575011403,0.85,0.09552818949889526,4.564652377983593,1.2668912570597604,1.0,0.0,4.564652377984538,1.284757829201215,1.285054650981357,3.5529282439334255,19302.192037394005,1968.2758166544136,2034.6934298245008,2034.6934298245008,7.594368146772335,5.026665056904288,0.5804189118644567,4.446246145039831,3.458048384828318,3.458048384828318,0.9880138242366623,0.0,0.0,0.00023102122544330347,0.9938768292881448,0.00023244452293829035,198.95631590566617,0.0,0.0,0.0,0.029112668315018676,7.845622972912408e-05,0.0001525649957141794,0.0006964061704837856,0.09552818949889928,0.08120337987959508,0.014324809619304203,0.09552820255446097,0.08120337987959166,0.014324809619303599,0.42750545004000956,0.42750545004000956,0.07541476958370957,0.0,4.948961585016889,4.93918301343848,5.004401435174941,4.949503982909505,4.939813858782429,5.004442307752072,24771.37744191924,21055.670825631354,0.85,0.9194134634881095,0.6950891639482096,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517409710344622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.159046240598,1533.804911847665,0.42750545004000956,0.07541476958370957,6.112851554438009,3.458048384828318
4329.0,-30.04067978470854,5.026646649495539,35.00179593966327,24.086008057370805,4.997027371767739,-26.536923138275775,-40.044818341825135,1.4932707253349682,-0.056772110580936896,-5.0065113795367795,40.003589798250225,47880.11206220243,15452.208889049902,15452.208889049902,63332.32095125233,87580.88167722279,87580.88167722279,15452.208889049902,103033.09056627269,103033.09056627269,103033.09056627269,127804.46538049195,103656.23432973192,63955.464714711714,44111.96623891134,24771.374814219263,0.0,68883.3410531306,21055.668592086375,1533.8044977889306,0.0,0.8868725882522432,2.8167374394608573,0.0014959080323721466,354565.988823057,1554688.0154545174,4.384763526290647,1554688.0154545174,4.384763526290647,0.85,0.09552815479549037,4.564652377983593,1.2668912004632875,1.0,0.0,4.5646523779831485,1.2847577479970131,1.2850545697583944,3.552928468499265,19302.192562403452,1968.2758701904781,2034.6934298245008,2034.6934298245008,7.5943671231015415,5.026646649495539,0.580451137992724,4.446195511502815,3.45808729916006,3.45808729916006,0.98802494261716,0.0,0.0,0.00023102122544330347,0.993870756096821,0.00023244594332424228,198.95626787406465,0.0,0.0,0.0,0.029112668315018676,7.845666927791565e-05,0.00015256455616538783,0.0006964041640963489,0.09552815479549619,0.08120334402557237,0.014324810769923807,0.09552812396382199,0.08120334402556743,0.014324810769922936,0.4275052949744371,0.4275052949744371,0.07541478158486596,0.0,4.949112265845372,4.93936310884385,5.004385296969815,4.949739268955852,4.9401077845395776,5.004345060132437,24771.374814219263,21055.668592086375,0.85,0.9194141861150914,0.6950898625151165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517406201886234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.158863347764,1533.8044977889306,0.4275052949744371,0.07541478158486596,6.112851554438009,3.45808729916006
4330.0,-30.040621247087543,5.026628269633927,35.001795887477414,24.086020420677983,4.997042318989992,-26.536868959664503,-40.044761275034375,1.4932900315669313,-0.05667773358180739,-5.0064977890969615,40.00359035929852,47880.11228587305,15452.205583393363,15452.205583393363,63332.317869266415,87580.86985613494,87580.86985613494,15452.205583393363,103033.0754395283,103033.0754395283,103033.0754395283,127804.4526138893,103656.20250936199,63955.444939099834,44111.95285584684,24771.37717436099,0.0,68883.33003020783,21055.67059820684,1533.8043478721418,0.0,0.8868726553546251,2.816737785901878,0.0014959080323721466,354566.1766537534,1554688.0396471177,4.384761271702818,1554688.0396471177,4.384761271702818,0.85,0.09552812121372789,4.564652377983593,1.2668910702364524,1.0,0.0,4.564652377982798,1.2847576576841166,1.2850544794246326,3.5529287182547415,19302.18663702027,1968.2752659695484,2034.6934298245008,2034.6934298245008,7.594365498455543,5.026628269633927,0.5804837096219195,4.446144560012008,3.4581261880199277,3.4581261880199277,0.9880360537199794,0.0,0.0,0.00023102122544330347,0.9938646988087849,0.0002324473600080557,198.95621996794657,0.0,0.0,0.0,0.029112668315018676,7.845717614222832e-05,0.00015256404930107516,0.0006964018504369587,0.09552812121372904,0.08120330923655573,0.014324811977173304,0.0955281336039216,0.08120330923655476,0.014324811977173134,0.42750514130310935,0.42750514130310935,0.07541479314103008,0.0,4.949248663344065,4.939530504550362,5.004345896579935,4.949820055515147,4.940225903255055,5.004214134434164,24771.37717436099,21055.67059820684,0.85,0.9194142885004675,0.6950899769926322,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451740269712557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.15868117342,1533.8043478721418,0.42750514130310935,0.07541479314103008,6.112851554438009,3.4581261880199277
4331.0,-30.040562748777397,5.026609858443882,35.00179584555999,24.086028523184382,4.997051073211542,-26.536815435775036,-40.04470811979843,1.4933037602092056,-0.05652927542598718,-5.006488835215803,40.003590554016796,47880.13055381171,15452.209342805412,15452.209342805412,63332.33989661712,87580.86683511503,87580.86683511503,15452.209342805412,103033.07617792043,103033.07617792043,103033.07617792043,127804.45542907449,103656.17666553342,63955.440384230234,44111.92920144799,24771.379251154056,0.0,68883.30845260204,21055.672363480946,1533.8042884985853,0.0,0.8868727001972574,2.8167368802048562,0.0014959080323721466,354566.3004035608,1554688.048043438,4.384759765025387,1554688.048043438,4.384759765025387,0.85,0.09552808935305625,4.564652377983593,1.2668909834185618,1.0,0.0,4.564652377986554,1.2847575934627136,1.2850544151883923,3.5529288958556124,19302.1818245499,1968.2747752341425,2034.6934298245008,2034.6934298245008,7.594367346110818,5.026609858443882,0.5805141871708264,4.4460956712730555,3.4581650545108342,3.4581650545108342,0.9880471584316669,0.0,0.0,0.00023102122544330347,0.9938586456282931,0.0002324487757484441,198.9561720940228,0.0,0.0,0.0,0.029112668315018676,7.845764826703403e-05,0.00015256357717626943,0.0006963996953513416,0.0955280893530606,0.08120327621087926,0.014324813142181342,0.09552810401996022,0.08120327621087556,0.014324813142180686,0.4275049880967926,0.4275049880967926,0.07541480291920237,0.0,4.9493874436680585,4.939696734699339,5.004329001104907,4.949959559789818,4.940378664182219,5.004278443125031,24771.379251154056,21055.672363480946,0.85,0.9194148962835534,0.6950904599298912,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517399201521157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.158497884271,1533.8042884985853,0.4275049880967926,0.07541480291920237,6.112851554438009,3.4581650545108342
4332.0,-30.040504337520467,5.026591452431806,35.00179580240126,24.08603613674643,4.997062841335263,-26.536761688801406,-40.04465489471329,1.4933201926161952,-0.0564545145114721,-5.006477063185122,40.00359043402549,47880.148268796496,15452.208721449164,15452.208721449164,63332.35699024566,87580.84779709995,87580.84779709995,15452.208721449164,103033.05651854911,103033.05651854911,103033.05651854911,127804.43471798148,103656.13622763075,63955.43669932728,44111.88836478163,24771.378199432365,0.0,68883.26656421399,21055.67146951751,1533.803983350383,0.0,0.8868727605145975,2.816737272139702,0.0014959080323721466,354566.463102503,1554688.0428693716,4.3847577384100225,1554688.0428693716,4.3847577384100225,0.85,0.09552805550665862,4.564652377983593,1.2668909411085774,1.0,0.0,4.564652377982691,1.2847575165933411,1.2850543383012605,3.5529291084337924,19302.17429446559,1968.2740073792365,2034.6934298245008,2034.6934298245008,7.5943670407300505,5.026591452431806,0.5805458777381443,4.446045574693661,3.458203880917894,3.458203880917894,0.9880582516908268,0.0,0.0,0.00023102122544330347,0.9938526014954179,0.00023245018938994908,198.9561242913648,0.0,0.0,0.0,0.029112668315018676,7.845812101487226e-05,0.00015256310442843122,0.0006963975374217977,0.09552805550666574,0.08120324152246515,0.01432481398420059,0.0955281048040211,0.0812032415224591,0.014324813984199521,0.42750483530337124,0.42750483530337124,0.07541481261401244,0.0,4.949509994955463,4.939845142355011,5.00430491236807,4.950022548673644,4.940461134668851,5.004230939454885,24771.378199432365,21055.67146951751,0.85,0.9194157035396442,0.6950911397931734,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517395708265894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.158315758847,1533.803983350383,0.42750483530337124,0.07541481261401244,6.112851554438009,3.458203880917894
4333.0,-30.04044603632464,5.026572994649059,35.001795748820946,24.086049931962066,4.997068724154002,-26.53670862944947,-40.044605581182964,1.493331317278837,-0.05613640397643849,-5.006469803156383,40.00359004415544,47880.18372609465,15452.214933929647,15452.214933929647,63332.39866002429,87580.88418803032,87580.88418803032,15452.214933929647,103033.09912195997,103033.09912195997,103033.09912195997,127804.47651659747,103656.14856880605,63955.44810687024,44111.889402150904,24771.377394637497,0.0,68883.2667967884,21055.67078544187,1533.8038013734065,0.0,0.8868727988567078,2.816733938980494,0.0014959080323721466,354566.5634419745,1554688.0260580361,4.384756450145259,1554688.0260580361,4.384756450145259,0.85,0.09552802349564096,4.564652377983593,1.2668908966006716,1.0,0.0,4.564652377983606,1.284757464553141,1.2850542862490373,3.552929252348225,19302.17659255932,1968.2742417195802,2034.6934298245008,2034.6934298245008,7.594370094005985,5.026572994649059,0.5805755116987026,4.445997482950356,3.4582426782016573,3.4582426782016573,0.988069336629045,0.0,0.0,0.00023102122544330347,0.9938465687906959,0.00023245160037570803,198.95607657880154,0.0,0.0,0.0,0.029112668315018676,7.845855902243736e-05,0.0001525626664208661,0.0006963955380695241,0.09552802349564023,0.08120320845901606,0.014324815036624172,0.09552798455785934,0.08120320845901668,0.014324815036624283,0.4275046818698551,0.4275046818698551,0.07541482179447787,0.0,4.9496719202754775,4.9400339847855435,5.004314183474946,4.950333399179954,4.940803146377107,5.0043650713062675,24771.377394637497,21055.67078544187,0.85,0.9194163053686224,0.6950916521910224,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517392220210736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.158133839403,1533.8038013734065,0.4275046818698551,0.07541482179447787,6.112851554438009,3.4582426782016573
4334.0,-30.04038780743453,5.026554507414951,35.00179567073212,24.086053005326562,4.997076089987556,-26.536655486839518,-40.04455242594702,1.49334376939257,-0.056054473702999985,-5.006460869762344,40.003589223128834,47880.20102025556,15452.218468092917,15452.218468092917,63332.419488348474,87580.86444098751,87580.86444098751,15452.218468092917,103033.08290908043,103033.08290908043,103033.08290908043,127804.45619186686,103656.10548573949,63955.44206500782,44111.84824525742,24771.373282786426,0.0,68883.22152804384,21055.667290368463,1533.8033852915237,0.0,0.8868728472716197,2.8167339052548463,0.0014959080323721466,354566.68690873927,1554687.9906550797,4.384754823442383,1554687.9906550797,4.384754823442383,0.8500000000000001,0.09552799057234546,4.564652377983593,1.2668908301135526,1.0,0.0,4.564652377984187,1.2847574063032454,1.285054227985684,3.5529294134352574,19302.16856990972,1968.2734236369936,2034.6934298245008,2034.6934298245008,7.594371830957218,5.026554507414951,0.5806058262250273,4.445948681189924,3.4582814291912483,3.4582814291912483,0.9880804083403566,0.0,0.0,0.00023102122544330347,0.9938405436072271,0.00023245300961942313,198.9560289254348,0.0,0.0,0.0,0.029112668315018676,7.845903115493685e-05,0.0001525621942883666,0.0006963933829487875,0.0955279905723518,0.08120317442046183,0.014324816151889958,0.095527962714693,0.08120317442045645,0.014324816151889007,0.4275045304762445,0.4275045304762445,0.07541483257123893,0.0,4.949815424251653,4.940199561608608,5.004332500953694,4.95040639605935,4.94087883898078,5.004422755836629,24771.373282786426,21055.667290368463,0.85,0.9194172119630684,0.695092360056977,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517388738729595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.157951662108,1533.8033852915237,0.4275045304762445,0.07541483257123893,6.112851554438009,3.4582814291912483
4335.0,-30.04032962439219,5.026536086062018,35.00179561084055,24.08606487968939,4.997094278492827,-26.53660130318721,-40.04449158729983,1.4933659572878157,-0.05604302087584756,-5.006444473767417,40.003589596989656,47880.18183943152,15452.210562351911,15452.210562351911,63332.39240178343,87580.83541563756,87580.83541563756,15452.210562351911,103033.04597798947,103033.04597798947,103033.04597798947,127804.41920368986,103656.05811105475,63955.40453484856,44111.837306895766,24771.373225700387,0.0,68883.21053259616,21055.667241845327,1533.8030301670854,0.0,0.8868729293229299,2.8167356691221492,0.0014959080323721466,354566.9135148,1554688.0067760893,4.384752066583322,1554688.0067760893,4.384752066583322,0.85,0.09552795584943552,4.564652377983593,1.2668906537303704,1.0,0.0,4.564652377982681,1.2847573025102312,1.2850541241686901,3.552929700469433,19302.15974810278,1968.2725240630368,2034.6934298245008,2034.6934298245008,7.594367945486862,5.026536086062018,0.58063944604877,4.445896640013248,3.4583201405333743,3.4583201405333743,0.9880914687238213,0.0,0.0,0.00023102122544330347,0.9938345232071714,0.00023245441776140188,198.95598130961167,0.0,0.0,0.0,0.029112668315018676,7.845957153582995e-05,0.00015256165390747353,0.000696390916297859,0.0955279558494394,0.08120313856620524,0.014324817283234167,0.09552800925550198,0.08120313856620194,0.014324817283233586,0.4275043794290065,0.4275043794290065,0.07541484518003048,0.0,4.949926403579354,4.94033704393712,5.0042931725361655,4.950401452891583,4.940918118145078,5.00416703239938,24771.373225700387,21055.667241845327,0.85,0.9194169655000904,0.6950921925564747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517385261567894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.157769979663,1533.8030301670854,0.4275043794290065,0.07541484518003048,6.112851554438009,3.4583201405333743
4336.0,-30.04027152137805,5.026517582527284,35.00179555622209,24.086079094000183,4.997097728585114,-26.536548665509127,-40.0444423436187,1.4933748727161944,-0.05566866352063471,-5.006439705368763,40.003589630796675,47880.21667759746,15452.22042416808,15452.22042416808,63332.43710176554,87580.88475671152,87580.88475671152,15452.22042416808,103033.10518087959,103033.10518087959,103033.10518087959,127804.4811870036,103656.08237698404,63955.41429786999,44111.85342123783,24771.376006124014,0.0,68883.22942736185,21055.66960520541,1533.8031119914053,0.0,0.8868729534568431,2.816731305824769,0.0014959080323721466,354566.9794179916,1554688.0082338615,4.384751255703009,1554688.0082338615,4.384751255703009,0.85,0.09552792635038332,4.564652377983593,1.2668906449386852,1.0,0.0,4.564652377982082,1.2847572608046498,1.2850540824534733,3.5529298158040596,19302.164266746957,1968.2729848365097,2034.6934298245008,2034.6934298245008,7.594372792318341,5.026517582527284,0.5806678564556362,4.445849726071648,3.4583588409375974,3.4583588409375974,0.9881025259821706,0.0,0.0,0.00023102122544330347,0.9938285111271629,0.0002324558239743876,198.95593375930483,0.0,0.0,0.0,0.029112668315018676,7.846000893046211e-05,0.00015256121651284135,0.000696388919743411,0.09552792635038551,0.08120310744100942,0.014324818909376097,0.09552786897241768,0.08120310744100755,0.014324818909375767,0.42750422706485175,0.42750422706485175,0.0754148557694737,0.0,4.950093522461543,4.940530685863678,5.00430987155778,4.9507710418481,4.941314312764064,5.004385733746062,24771.376006124014,21055.66960520541,0.85,0.9194173622267569,0.6950925076485808,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451738178714567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.157589319695,1533.8031119914053,0.42750422706485175,0.0754148557694737,6.112851554438009,3.4583588409375974
4337.0,-30.040213518255417,5.026499128861727,35.00179549756089,24.086091352533572,4.997113449175312,-26.53649489056659,-40.04438911853356,1.4933948214864816,-0.05559732705893339,-5.006424641650475,40.00358940380536,47880.23250068327,15452.214439866942,15452.214439866942,63332.44694055021,87580.8688671528,87580.8688671528,15452.214439866942,103033.08330701976,103033.08330701976,103033.08330701976,127804.45606420981,103656.04708839337,63955.41072192409,44111.81818496587,24771.372757190056,0.0,68883.19094215592,21055.666843611547,1533.8026050458936,0.0,0.8868730309057717,2.816732127105227,0.0014959080323721466,354567.18761102954,1554687.9984459148,4.384748653480741,1554687.9984459148,4.384748653480741,0.85,0.09552789157369909,4.564652377983593,1.266890546032228,1.0,0.0,4.564652377984945,1.2847571674860845,1.2850539891133483,3.5529300738717486,19302.157695534173,1968.2723147592883,2034.6934298245008,2034.6934298245008,7.594369851186745,5.026499128861727,0.5807008034731416,4.445798325388585,3.4583974858480566,3.4583974858480566,0.988113567385159,0.0,0.0,0.00023102122544330347,0.9938225094223438,0.00023245722777760772,198.95588629076974,0.0,0.0,0.0,0.029112668315018676,7.84604816914511e-05,0.00015256074375185236,0.0006963867617538384,0.09552789157370338,0.0812030716154946,0.01432481995820878,0.09552787359451381,0.08120307161549095,0.014324819958208135,0.4275040771458341,0.4275040771458341,0.07541486811621727,0.0,4.950234560539684,4.940702032985143,5.004279021500224,4.95082731459155,4.941416036320788,5.004184261725982,24771.372757190056,21055.666843611547,0.85,0.9194180187403498,0.6950931257074064,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517378317504022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.157408995932,1533.8026050458936,0.4275040771458341,0.07541486811621727,6.112851554438009,3.4583974858480566
4338.0,-30.04015561254795,5.026480676189175,35.00179546587923,24.086098896246426,4.997125718937757,-26.53644154845356,-40.04433596329761,1.4934116548433176,-0.05554078749474911,-5.006413397936541,40.00359007232442,47880.24817467719,15452.21432070619,15452.21432070619,63332.46249538338,87580.8472029722,87580.8472029722,15452.21432070619,103033.06152367839,103033.06152367839,103033.06152367839,127804.43813220534,103656.00448628925,63955.40545799409,44111.776698105736,24771.376608526938,0.0,68883.15330663268,21055.670117247897,1533.8025924137628,0.0,0.8868730856814226,2.816732696835054,0.0014959080323721466,354567.3430085133,1554688.0272726929,4.384746813062715,1554688.0272726929,4.384746813062715,0.85,0.09552786017619509,4.564652377983593,1.266890455367975,1.0,0.0,4.564652377983212,1.2847570887411561,1.2850539103502272,3.552930291636824,19302.149762446286,1968.2715058094545,2034.6934298245008,2034.6934298245008,7.5943697926222695,5.026480676189175,0.5807320425738158,4.445748633615359,3.4584361149631584,3.4584361149631584,0.9881246042751881,0.0,0.0,0.00023102122544330347,0.9938165178362651,0.00023245862923095936,198.95583890197977,0.0,0.0,0.0,0.029112668315018676,7.846095383464678e-05,0.00015256027160865667,0.0006963846065842775,0.09552786017620332,0.08120303892028359,0.014324821255919733,0.09552789802988507,0.0812030389202766,0.014324821255918498,0.4275039279594693,0.4275039279594693,0.07541487899528967,0.0,4.950357901484836,4.9408528206935785,5.004246705627395,4.950872610441763,4.941477330022337,5.004138819667276,24771.376608526938,21055.670117247897,0.85,0.9194187468953336,0.6950937330284335,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517374853829081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.157228607777,1533.8025924137628,0.4275039279594693,0.07541487899528967,6.112851554438009,3.4584361149631584
