time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4339.0,-30.040097821307484,5.026462129747042,35.0017954108823,24.086102947499626,4.997126859191686,-26.536389422341294,-40.04428678946567,1.4934184602254839,-0.05530808464493475,-5.006409655390129,40.00358932984856,47880.2819344148,15452.225573055946,15452.225573055946,63332.50750747075,87580.86059098986,87580.86059098986,15452.225573055946,103033.0861640458,103033.0861640458,103033.0861640458,127804.46121441407,103655.9918825091,63955.413225934055,44111.75406286116,24771.37505036827,0.0,68883.12911322943,21055.66879281303,1533.8024444751356,0.0,0.8868731074067187,2.8167300754891613,0.0014959080323721466,354567.39473363035,1554687.9952568735,4.384746083110199,1554687.9952568735,4.384746083110199,0.85,0.09552783032351994,4.564652377983593,1.2668904339382423,1.0,0.0,4.564652377982092,1.2847570569061935,1.2850538785079098,3.5529303796747937,19302.14741545198,1968.2712664826397,2034.6934298245008,2034.6934298245008,7.594375322865596,5.026462129747042,0.5807598759895312,4.445702253757511,3.458474713621708,3.458474713621708,0.9881356324633452,0.0,0.0,0.00023102122544330347,0.9938105381331025,0.00023246002792170277,198.9557916068897,0.0,0.0,0.0,0.029112668315018676,7.846139061597363e-05,0.00015255983482732985,0.0006963826128293554,0.09552783032351855,0.08120300772991788,0.014324822593600663,0.09552780225465099,0.08120300772991906,0.01432482259360087,0.42750377822618707,0.42750377822618707,0.07541488859073231,0.0,4.9505052162341485,4.941020853767554,5.004276516578614,4.951101570745209,4.941700096296302,5.004402876066422,24771.37505036827,21055.66879281303,0.85,0.9194197232731018,0.69509446726367,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517371395972969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.157048201509,1533.8024444751356,0.42750377822618707,0.07541488859073231,6.112851554438009,3.458474713621708
4340.0,-30.040040062030556,5.0264436256838785,35.00179534015988,24.086115415580593,4.997141252476056,-26.53633599958653,-40.04423363422973,1.493437190032023,-0.05520528622156462,-5.006395308555971,40.003588761814996,47880.29688103763,15452.220487579569,15452.220487579569,63332.517368617206,87580.85177809201,87580.85177809201,15452.220487579569,103033.07226567158,103033.07226567158,103033.07226567158,127804.44227381394,103655.96317350274,63955.40827644822,44111.727663393904,24771.370008142367,0.0,68883.09767153626,21055.66450692101,1533.8018516095576,0.0,0.8868731824432763,2.8167303995764583,0.0014959080323721466,354567.59301891795,1554687.9707630645,4.384743561942262,1554687.9707630645,4.384743561942262,0.85,0.09552779556546205,4.564652377983593,1.2668903130525724,1.0,0.0,4.564652377982972,1.2847569692898595,1.2850537908713335,3.5529306219733314,19302.142069446767,1968.270721341821,2034.6934298245008,2034.6934298245008,7.594372823483473,5.0264436256838785,0.5807923752981834,4.445651250385695,3.458513253238647,3.458513253238647,0.9881466437824705,0.0,0.0,0.00023102122544330347,0.9938045617760152,0.00023246142584659548,198.95574433798032,0.0,0.0,0.0,0.029112668315018676,7.846186276422555e-05,0.00015255936267907793,0.0006963804576367145,0.09552779556546892,0.08120297195069576,0.014324823614773167,0.0955277844036296,0.08120297195068991,0.014324823614772138,0.42750362920211493,0.42750362920211493,0.07541490090675454,0.0,4.950636729439054,4.941178285892988,5.004261035699642,4.951190022334401,4.941835267499755,5.004226389591793,24771.370008142367,21055.66450692101,0.85,0.9194202860999868,0.6950950015249189,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451736794495393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.156867432273,1533.8018516095576,0.42750362920211493,0.07541490090675454,6.112851554438009,3.458513253238647
4341.0,-30.039982411271207,5.026425087752383,35.001795279005464,24.086123622860782,4.997149313675751,-26.536283307793507,-40.044180548842974,1.4934502101980633,-0.055046911124463804,-5.006386950914436,40.00358889906139,47880.31183280638,15452.224551779509,15452.224551779509,63332.53638458589,87580.85251029926,87580.85251029926,15452.224551779509,103033.07706207877,103033.07706207877,103033.07706207877,127804.44891385784,103655.94115380646,63955.400476313705,44111.71186388084,24771.371851779062,0.0,68883.0837156599,21055.666074012202,1533.801792063705,0.0,0.886873224460753,2.8167292939512762,0.0014959080323721466,354567.70852857764,1554687.9766811794,4.384742150188992,1554687.9766811794,4.384742150188992,0.85,0.09552776512041786,4.564652377983593,1.2668902377737687,1.0,0.0,4.564652377983676,1.284756908382712,1.2850537299501144,3.552930790408985,19302.13796908155,1968.2703032209317,2034.6934298245008,2034.6934298245008,7.594374820934236,5.026425087752383,0.5808221839416028,4.44560290381078,3.458551774729171,3.458551774729171,0.9881576499226202,0.0,0.0,0.00023102122544330347,0.9937985966859046,0.00023246282115280443,198.95569715790174,0.0,0.0,0.0,0.029112668315018676,7.846233429466806e-05,0.00015255889114863542,0.0006963783052641587,0.09552776512042034,0.08120293992778013,0.014324825192640207,0.095527747724202,0.08120293992777802,0.014324825192639834,0.4275034802143087,0.4275034802143087,0.07541491267141005,0.0,4.950774219047332,4.941339661557095,5.0042630586962105,4.9513400397899545,4.942001040846321,5.004287040925817,24771.371851779062,21055.666074012202,0.85,0.9194207484382388,0.6950953594129128,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517364495845237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.156687949077,1533.801792063705,0.4275034802143087,0.07541491267141005,6.112851554438009,3.458551774729171
4342.0,-30.039924820738424,5.026406549608441,35.00179521443384,24.08613668465989,4.997160040272944,-26.536230403624426,-40.04412369159979,1.4934656231589385,-0.0548557107380816,-5.0063760034155225,40.003588677217934,47880.30858797842,15452.224577272971,15452.224577272971,63332.53316525139,87580.86320577897,87580.86320577897,15452.224577272971,103033.08778305193,103033.08778305193,103033.08778305193,127804.4581154032,103655.93034809284,63955.3757302924,44111.72735311159,24771.37033235128,0.0,68883.09768546287,21055.664782498585,1533.8014810258428,0.0,0.8868732809522223,2.8167280593105115,0.0014959080323721466,354567.85983229603,1554687.96711521,4.384740252121408,1554687.96711521,4.384740252121408,0.85,0.09552773286921769,4.564652377983593,1.2668901240313426,1.0,0.0,4.564652377982609,1.2847568362822968,1.2850536578330416,3.552930989799078,19302.13595691155,1968.2700980366944,2034.6934298245008,2034.6934298245008,7.594374833463623,5.026406549608441,0.580853100444652,4.445553449163789,3.458590255162643,3.458590255162643,0.9881686443321838,0.0,0.0,0.00023102122544330347,0.9937926378659648,0.00023246421500906897,198.95565002713352,0.0,0.0,0.0,0.029112668315018676,7.846283933149461e-05,0.00015255838611180885,0.0006963759999466073,0.09552773286922274,0.08120290628161528,0.014324826587607467,0.09552769256498209,0.08120290628161098,0.014324826587606707,0.4275033315997112,0.4275033315997112,0.0754149250465534,0.0,4.950919277289131,4.941511805895914,5.004254505212941,4.951520292677458,4.942221179574858,5.004241105572248,24771.37033235128,21055.664782498585,0.85,0.9194205152393594,0.6950951713381367,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517361053218336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.156508217222,1533.8014810258428,0.4275033315997112,0.0754149250465534,6.112851554438009,3.458590255162643
4343.0,-30.039867273317576,5.026388056516851,35.00179517424495,24.086148908268683,4.997176227298412,-26.53617699219911,-40.04407053636385,1.4934859461799195,-0.05479962155988005,-5.00636150858897,40.00358925827792,47880.322570323486,15452.219170990811,15452.219170990811,63332.5417413143,87580.84487318623,87580.84487318623,15452.219170990811,103033.06404417704,103033.06404417704,103033.06404417704,127804.43622448522,103655.89303941453,63955.370736551646,44111.691447625424,24771.37218030819,0.0,68883.06362793362,21055.66635326196,1533.801278987569,0.0,0.8868733525823012,2.816729014558291,0.0014959080323721466,354568.06016316963,1554687.9921707225,4.384737845409049,1554687.9921707225,4.384737845409049,0.85,0.09552770011013334,4.564652377983593,1.2668900190806016,1.0,0.0,4.564652377983238,1.2847567412130834,1.285053562741864,3.552931252708268,19302.129009531127,1968.2693896010492,2034.6934298245008,2034.6934298245008,7.594372176413635,5.026388056516851,0.5808855837910816,4.445502472725769,3.4586287046354744,3.4586287046354744,0.9881796298958498,0.0,0.0,0.00023102122544330347,0.9937866835452579,0.0002324656078295927,198.95560293166946,0.0,0.0,0.0,0.029112668315018676,7.846331148780661e-05,0.00015255791395549684,0.0006963738447171749,0.0955277001101398,0.0812028722584289,0.014324827851710898,0.09552772009385753,0.08120287225842342,0.01432482785170993,0.42750318404456417,0.42750318404456417,0.07541493726979588,0.0,4.951042294923809,4.941664668318992,5.004208269267167,4.951561887029072,4.942303652349267,5.004050884307276,24771.37218030819,21055.66635326196,0.85,0.9194210943258851,0.6950957179974636,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517357614189503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.15632920052,1533.801278987569,0.42750318404456417,0.07541493726979588,6.112851554438009,3.4586287046354744
4344.0,-30.03980984107957,5.026369524572009,35.00179514775814,24.086151911783986,4.997183945663856,-26.536124531370994,-40.04401752082629,1.4934986359552878,-0.05473148862841981,-5.00635360393548,40.00358957700332,47880.33667838818,15452.223833381007,15452.223833381007,63332.56051176919,87580.82331629205,87580.82331629205,15452.223833381007,103033.04714967306,103033.04714967306,103033.04714967306,127804.42242450627,103655.8486735252,63955.36203562145,44111.65181989304,24771.375274833204,0.0,68883.02709472625,21055.668983608222,1533.8012989635429,0.0,0.8868733916385623,2.816729042058662,0.0014959080323721466,354568.1694122636,1554688.0059142725,4.384736533150569,1554688.0059142725,4.384736533150569,0.85,0.09552767006297214,4.564652377983593,1.2668899487471208,1.0,0.0,4.564652377983204,1.2847566818514946,1.2850535033665607,3.5529314168698147,19302.120748002577,1968.2685471595885,2034.6934298245008,2034.6934298245008,7.594374467859666,5.026369524572009,0.5809151082481359,4.445454416323873,3.458667136802192,3.458667136802192,0.988190610514912,0.0,0.0,0.00023102122544330347,0.9937807411806591,0.00023246699787001225,198.95555593049053,0.0,0.0,0.0,0.029112668315018676,7.846378240585064e-05,0.00015255744303745283,0.0006963716951400056,0.09552767006297791,0.08120284092424858,0.014324829138729327,0.09552772647751787,0.08120284092424368,0.014324829138728463,0.4275030362819708,0.4275030362819708,0.07541494707974597,0.0,4.95115525848189,4.941800595465793,5.004190999081288,4.951622115307089,4.942359319989521,5.0041369473099735,24771.375274833204,21055.668983608222,0.85,0.9194218544529962,0.6950962914644316,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517354177736739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.156151239826,1533.8012989635429,0.4275030362819708,0.07541494707974597,6.112851554438009,3.458667136802192
4345.0,-30.039752487692102,5.026350952305885,35.00179509981911,24.086160433385544,4.997190077829575,-26.536072300092844,-40.043968277145154,1.493509890230297,-0.054524040081844305,-5.006345887283971,40.003588899183754,47880.36835673745,15452.228671934892,15452.228671934892,63332.59702867234,87580.83432873046,87580.83432873046,15452.228671934892,103033.06300066535,103033.06300066535,103033.06300066535,127804.43536289384,103655.83618555506,63955.370213561895,44111.628857770185,24771.372362228485,0.0,68883.00121999867,21055.666507894213,1533.8009819083084,0.0,0.8868734333455086,2.8167272166514032,0.0014959080323721466,354568.27606303495,1554687.9766864544,4.3847351318313175,1554687.9766864544,4.3847351318313175,0.8500000000000001,0.09552763829562246,4.564652377983593,1.266889902041294,1.0,0.0,4.564652377981459,1.2847566292050474,1.2850534507079505,3.5529315624609814,19302.118422573665,1968.268310031832,2034.6934298245008,2034.6934298245008,7.594376845885677,5.026350952305885,0.5809444859568078,4.445406466349077,3.4587055264263595,3.4587055264263595,0.9882015789789599,0.0,0.0,0.00023102122544330347,0.9937748070127803,0.00023246838600964097,198.95550899386322,0.0,0.0,0.0,0.029112668315018676,7.846421982218536e-05,0.0001525570056211181,0.000696369698486493,0.09552763829562164,0.0812028081297085,0.014324830165913146,0.0955276493155453,0.08120280812970919,0.014324830165913268,0.42750288742792186,0.42750288742792186,0.07541495668549426,0.0,4.951285647089605,4.94195298937683,5.004196587833292,4.9518218472021545,4.942577224080139,5.004233614358782,24771.372362228485,21055.666507894213,0.85,0.9194227299475608,0.6950970124518389,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517350748163753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.155972889885,1533.8009819083084,0.42750288742792186,0.07541495668549426,6.112851554438009,3.4587055264263595
4346.0,-30.039695243503523,5.026332399083871,35.00179504725926,24.08617321578788,4.997202495995306,-26.53601953846013,-40.043915226683,1.4935267909519259,-0.054373465493654294,-5.006333559977318,40.0035886687147,47880.38139496514,15452.226386641669,15452.226386641669,63332.60778160681,87580.83605866735,87580.83605866735,15452.226386641669,103033.06244530901,103033.06244530901,103033.06244530901,127804.43266619078,103655.81734937541,63955.36268567347,44111.61629300216,24771.370220881767,0.0,68882.98651388392,21055.6646877495,1533.800602767788,0.0,0.8868734968869958,2.816726677048961,0.0014959080323721466,354568.4464370853,1554687.966748549,4.3847329968895385,1554687.966748549,4.3847329968895385,0.85,0.09552760497157965,4.564652377983593,1.266889810827561,1.0,0.0,4.564652377982502,1.2847565501450586,1.2850533716296961,3.552931781097523,19302.1149150223,1968.2679523611325,2034.6934298245008,2034.6934298245008,7.5943757227222575,5.026332399083871,0.5809758757308634,4.4453565233530075,3.4587438730003655,3.4587438730003655,0.9882125351429616,0.0,0.0,0.00023102122544330347,0.9937688841814609,0.000232469771513916,198.9554621466237,0.0,0.0,0.0,0.029112668315018676,7.846469105549622e-05,0.00015255653438780726,0.0006963675474702401,0.09552760497158339,0.08120277382240648,0.014324831149176907,0.09552761424598488,0.0812027738224033,0.014324831149176345,0.4275027387903103,0.4275027387903103,0.07541496750314325,0.0,4.951415855654034,4.942109115593439,5.004179812127177,4.951960094483638,4.942757037723538,5.004136146966744,24771.370220881767,21055.6646877495,0.85,0.9194230823432954,0.6950973501317986,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517347323300958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.15579487471,1533.800602767788,0.4275027387903103,0.07541496750314325,6.112851554438009,3.4587438730003655
4347.0,-30.03963809142121,5.026313791181502,35.00179498814087,24.08618191201242,4.997207707186201,-26.53596758048047,-40.04386228099463,1.4935371962454214,-0.054145691975634236,-5.006327051420218,40.00358837256305,47880.39456366091,15452.232948284289,15452.232948284289,63332.627511945204,87580.85198394957,87580.85198394957,15452.232948284289,103033.08493223386,103033.08493223386,103033.08493223386,127804.45509676741,103655.80944394131,63955.35202365252,44111.61935587643,24771.370164533553,0.0,68882.98952040999,21055.66463985352,1533.8004778268605,0.0,0.886873531067041,2.8167244434749774,0.0014959080323721466,354568.5363910044,1554687.9539783858,4.38473184846818,1554687.9539783858,4.38473184846818,0.85,0.09552757476657563,4.564652377983593,1.2668897311529146,1.0,0.0,4.56465237798285,1.2847565014700777,1.2850533229434697,3.552931915705822,19302.113442923564,1968.2678022488378,2034.6934298245008,2034.6934298245008,7.59437894760249,5.026313791181502,0.5810046322255413,4.44530915895596,3.458782194365568,3.458782194365568,0.9882234841044479,0.0,0.0,0.00023102122544330347,0.9937629709180046,0.00023247115479649427,198.9554153747837,0.0,0.0,0.0,0.029112668315018676,7.846516136073852e-05,0.00015255606408256495,0.0006963654006902975,0.09552757476657732,0.08120274224262451,0.014324832523952809,0.09552753439575347,0.08120274224262307,0.014324832523952554,0.42750259065387114,0.42750259065387114,0.07541497793726148,0.0,4.9515664862866515,4.942283532230761,5.004195545918378,4.95218135944458,4.942993563391951,5.004270855680545,24771.370164533553,21055.66463985352,0.85,0.9194233286460336,0.6950975109678418,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517343904960591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.1556165837,1533.8004778268605,0.42750259065387114,0.07541497793726148,6.112851554438009,3.458782194365568
4348.0,-30.039580959516478,5.026295259943566,35.001794943280146,24.086198990140133,4.99722633454434,-26.535914298951326,-40.04380916068328,1.4935596739791863,-0.05405197141419649,-5.006310269897616,40.003588669613784,47880.40672888445,15452.223748552185,15452.223748552185,63332.630477436636,87580.844839998,87580.844839998,15452.223748552185,103033.06858855019,103033.06858855019,103033.06858855019,127804.43783680593,103655.78463433772,63955.34652322415,44111.59790123729,24771.369248255734,0.0,68882.96714949302,21055.663861017372,1533.8000657649823,0.0,0.8868736153570541,2.81672517114714,0.0014959080323721466,354568.768326324,1554687.966787318,4.384729016393445,1554687.966787318,4.384729016393445,0.8499999999999999,0.09552754047075437,4.564652377983593,1.2668896382907406,1.0,0.0,4.564652377982299,1.2847563963213728,1.285053217770472,3.552932206489499,19302.108823039875,1968.2673311518079,2034.6934298245008,2034.6934298245008,7.594374426168463,5.026295259943566,0.5810379375877401,4.445257322355826,3.4588204683134927,3.4588204683134927,0.9882344195181407,0.0,0.0,0.00023102122544330347,0.9937570597801652,0.00023247253759828285,198.95536861947852,0.0,0.0,0.0,0.029112668315018676,7.846563321973773e-05,0.00015255559222356573,0.0006963632468179945,0.09552754047076092,0.08120270696436264,0.014324833506398287,0.09552754248955005,0.08120270696435707,0.014324833506397301,0.42750244413207283,0.42750244413207283,0.07541499002561416,0.0,4.951698475417231,4.942447384300806,5.004146839786017,4.9522582984834,4.943134671057294,5.003983921684835,24771.369248255734,21055.663861017372,0.85,0.9194236702955785,0.6950979133197349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517340492121966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.15543835563,1533.8000657649823,0.42750244413207283,0.07541499002561416,6.112851554438009,3.4588204683134927
4349.0,-30.039523942065784,5.02627669560818,35.001794924788015,24.08620712757113,4.997234942078561,-26.535862122523355,-40.04375614514572,1.4935731225361293,-0.053909674611361424,-5.0063020799889815,40.003589347937215,47880.41912950197,15452.227720246306,15452.227720246306,63332.64684974828,87580.8427187564,87580.8427187564,15452.227720246306,103033.0704390027,103033.0704390027,103033.0704390027,127804.44476131986,103655.76030232181,63955.33671306751,44111.58176583811,24771.37432231716,0.0,68882.95608815528,21055.668173969585,1533.8001944892067,0.0,0.8868736545627074,2.8167242572641964,0.0014959080323721466,354568.88151806715,1554687.9960368627,4.384727699116041,1554687.9960368627,4.384727699116041,0.85,0.09552751116088096,4.564652377983593,1.2668895558686928,1.0,0.0,4.564652377984324,1.2847563334103083,1.285053154844873,3.55293238046704,19302.104292089476,1968.2668691234496,2034.6934298245008,2034.6934298245008,7.594376378154971,5.02627669560818,0.5810674094891546,4.4452092861190255,3.4588587343753514,3.4588587343753514,0.9882453526786719,0.0,0.0,0.00023102122544330347,0.9937511605220936,0.00023247391763741974,198.9553219578615,0.0,0.0,0.0,0.029112668315018676,7.846610415066467e-05,0.0001525551212926388,0.0006963610971820191,0.09552751116088472,0.08120267636206918,0.014324834798815536,0.09552752373585398,0.08120267636206599,0.014324834798814972,0.42750229837734793,0.42750229837734793,0.07541499953848822,0.0,4.951834152332424,4.9426108948396745,5.004124670584815,4.952392405377623,4.943280495316117,5.004051565081113,24771.37432231716,21055.668173969585,0.85,0.9194240556211931,0.6950982049641626,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517337080489847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.155261628408,1533.8001944892067,0.42750229837734793,0.07541499953848822,6.112851554438009,3.4588587343753514
4350.0,-30.039466981420745,5.026258121408531,35.001794900274064,24.086215125303738,4.9972444834578695,-26.535809903782326,-40.04370697131378,1.4935874058194312,-0.053789502963979885,-5.006292121825522,40.003589135552005,47880.44901445876,15452.228903957915,15452.228903957915,63332.67791841668,87580.83563716352,87580.83563716352,15452.228903957915,103033.06454112144,103033.06454112144,103033.06454112144,127804.4377059787,103655.73146471492,63955.344842010025,44111.540691894326,24771.37316485725,0.0,68882.91385675158,21055.66719012866,1533.7999243332597,0.0,0.8868737059871512,2.8167238406202406,0.0014959080323721466,354569.0191486861,1554687.986878738,4.384725971297538,1554687.986878738,4.384725971297538,0.85,0.09552747951004194,4.564652377983593,1.2668894602591174,1.0,0.0,4.5646523779821555,1.2847562665944803,1.2850530880136082,3.552932565243036,19302.098922137106,1968.2663215407001,2034.6934298245008,2034.6934298245008,7.594376959919079,5.026258121408531,0.5810976199622511,4.44516050144628,3.458896959567416,3.458896959567416,0.9882562741621188,0.0,0.0,0.00023102122544330347,0.9937452671790789,0.0002324752963091819,198.95527534275467,0.0,0.0,0.0,0.029112668315018676,7.846654095849769e-05,0.00015255468448480578,0.0006963591033061053,0.0955274795100457,0.08120264386783119,0.014324835642214508,0.09552749831894367,0.081202643867828,0.014324835642213948,0.4275021533247969,0.4275021533247969,0.07541500856841578,0.0,4.951964064638787,4.942766879000658,5.004106726995815,4.952502618861558,4.943409732794976,5.004053885868757,24771.37316485725,21055.66719012866,0.85,0.919425070346514,0.6950990649732183,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517333675693949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.155084512686,1533.7999243332597,0.4275021533247969,0.07541500856841578,6.112851554438009,3.458896959567416
4351.0,-30.03941014134298,5.026239534000856,35.00179487253608,24.086228431575023,4.997253762685664,-26.535757819773554,-40.04365399070082,1.4936014411162402,-0.053564689786810504,-5.006282464078107,40.00358899261721,47880.46066484182,15452.230488920926,15452.230488920926,63332.691153762746,87580.85408865199,87580.85408865199,15452.230488920926,103033.08457757291,103033.08457757291,103033.08457757291,127804.4571071662,103655.7280951997,63955.33467138967,44111.548248677806,24771.372529593296,0.0,68882.9207782711,21055.6666501543,1533.7996936514226,0.0,0.8868737556320256,2.816722013662063,0.0014959080323721466,354569.1526273306,1554687.9807153381,4.384724303271217,1554687.9807153381,4.384724303271217,0.85,0.0955274481475636,4.564652377983593,1.2668894152017312,1.0,0.0,4.5646523779831405,1.2847562009387161,1.2850530223426755,3.5529327468109493,19302.098294687807,1968.2662575586778,2034.6934298245008,2034.6934298245008,7.594377738888027,5.026239534000856,0.5811276571357453,4.445111876865111,3.458935150843202,3.458935150843202,0.9882671859552005,0.0,0.0,0.00023102122544330347,0.9937393863479647,0.0002324766720702462,198.9552288263387,0.0,0.0,0.0,0.029112668315018676,7.846701158422575e-05,0.00015255421385907772,0.0006963569550632566,0.09552744814756674,0.08120261164818958,0.014324836499377163,0.09552742733890704,0.08120261164818691,0.014324836499376692,0.42750200848639175,0.42750200848639175,0.07541501745356048,0.0,4.952111139644387,4.94294193674483,5.004095111456138,4.952717774291273,4.943660514535907,5.00406701133835,24771.372529593296,21055.6666501543,0.85,0.919425170103136,0.6950991642611293,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517330274291795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.15490815954,1533.7996936514226,0.42750200848639175,0.07541501745356048,6.112851554438009,3.458935150843202
4352.0,-30.039353392365214,5.026220928594519,35.00179483926194,24.086231330316537,4.997262447986252,-26.535705877147088,-40.04360104501245,1.4936149327681005,-0.05352400174399463,-5.006273225046584,40.00358877588806,47880.471994531625,15452.232648760466,15452.232648760466,63332.70464329209,87580.82744618513,87580.82744618513,15452.232648760466,103033.0600949456,103033.0600949456,103033.0600949456,127804.4317587498,103655.67940103268,63955.32394937906,44111.506057392915,24771.371663804202,0.0,68882.87772119712,21055.66591423357,1533.7994545455756,0.0,0.8868738034140378,2.816722557660252,0.0014959080323721466,354569.28031898575,1554687.9713699,4.3847226978356275,1554687.9713699,4.3847226978356275,0.85,0.09552741721932555,4.564652377983593,1.2668893322302033,1.0,0.0,4.564652377984538,1.284756137826077,1.2850529592154551,3.552932921345988,19302.089227175424,1968.265332929739,2034.6934298245008,2034.6934298245008,7.594378800394159,5.026220928594519,0.581157464962506,4.445063463632013,3.458973307177568,3.458973307177568,0.9882780877650195,0.0,0.0,0.00023102122544330347,0.9937335149797459,0.00023247804563380565,198.95518238449827,0.0,0.0,0.0,0.029112668315018676,7.84674819023262e-05,0.00015255374354097726,0.000696354808224621,0.09552741721933276,0.08120257979712428,0.014324837422208483,0.09552743604311313,0.08120257979711815,0.014324837422207401,0.4275018650804234,0.4275018650804234,0.07541502659481818,0.0,4.952235248588181,4.94308859098021,5.00409136129673,4.95274922330259,4.9436927589935635,5.004093926600831,24771.371663804202,21055.66591423357,0.85,0.9194259406471184,0.6950997632289325,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45173268800909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.154731289716,1533.7994545455756,0.4275018650804234,0.07541502659481818,6.112851554438009,3.458973307177568
4353.0,-30.039296722490086,5.026202268708925,35.00179478485348,24.086240131314867,4.9972669208079825,-26.5356544269756,-40.043551941029705,1.4936246252934982,-0.053281812772752346,-5.006266911320693,40.003588093754594,47880.501074297346,15452.239186271247,15452.239186271247,63332.74026056859,87580.84733622466,87580.84733622466,15452.239186271247,103033.0865224959,103033.0865224959,103033.0865224959,127804.4556910983,103655.67534289726,63955.32908096984,44111.495846586025,24771.3691686024,0.0,68882.86501518842,21055.66379331204,1533.799193612707,0.0,0.8868738380000001,2.8167201119072507,0.0014959080323721466,354569.3675803296,1554687.9419560677,4.384721535776338,1554687.9419560677,4.384721535776338,0.85,0.09552738720408449,4.564652377983593,1.2668892640946439,1.0,0.0,4.564652377983787,1.2847560924853867,1.2850529138642897,3.5529330467335476,19302.08847149573,1968.2652558718553,2034.6934298245008,2034.6934298245008,7.594382013414207,5.026202268708925,0.5811859111668456,4.445016357542079,3.4590114271033245,3.4590114271033245,0.9882889791723785,0.0,0.0,0.00023102122544330347,0.9937276518329903,0.0002324794172902112,198.95513600741495,0.0,0.0,0.0,0.029112668315018676,7.846791809677262e-05,0.00015255330734653086,0.000696352817148604,0.0955273872040861,0.08120254860014647,0.014324838603939634,0.09552734057092839,0.0812025486001451,0.014324838603939394,0.42750172121396357,0.42750172121396357,0.07541503641038896,0.0,4.9523828222982615,4.943257614323045,5.004117288130374,4.952985098547913,4.9439457022955935,5.004232999628584,24771.3691686024,21055.66379331204,0.85,0.9194266273129602,0.6951003136083244,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451732349133162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.154554489527,1533.799193612707,0.42750172121396357,0.07541503641038896,6.112851554438009,3.4590114271033245
4354.0,-30.039240105044904,5.026183683177576,35.00179474176377,24.086252005677693,4.997285007215358,-26.53560166255491,-40.04349889056755,1.4936465647253794,-0.05327756424730978,-5.00625052278215,40.00358831462338,47880.51123490368,15452.230263761878,15452.230263761878,63332.74149866556,87580.81898047254,87580.81898047254,15452.230263761878,103033.04924423443,103033.04924423443,103033.04924423443,127804.41710452382,103655.62930933961,63955.321563770995,44111.45305063179,24771.367860289392,0.0,68882.82091092117,21055.662681245984,1533.7987651746448,0.0,0.8868739205665065,2.816721969571743,0.0014959080323721466,354569.59408468095,1554687.9514800052,4.384718761611304,1554687.9514800052,4.384718761611304,0.85,0.09552735372684099,4.564652377983593,1.2668891794746746,1.0,0.0,4.564652377984963,1.2847559898548722,1.285052811210064,3.552933330553471,19302.07989942479,1968.2643817638836,2034.6934298245008,2034.6934298245008,7.594377628228093,5.026183683177576,0.5812188169266195,4.444964866250957,3.459049499585494,3.459049499585494,0.9882998570244269,0.0,0.0,0.00023102122544330347,0.993721794147987,0.0002324807876850282,198.95508967326046,0.0,0.0,0.0,0.029112668315018676,7.846838935061804e-05,0.00015255283609268543,0.0006963506660386178,0.09552735372684518,0.08120251411386836,0.014324839612976807,0.09552738578213674,0.08120251411386481,0.014324839612976181,0.4275015784339391,0.4275015784339391,0.07541504856331437,0.0,4.952494625429324,4.943396029030396,5.004078174158678,4.952972958534815,4.943980819913236,5.003952877431516,24771.367860289392,21055.662681245984,0.85,0.9194272339770616,0.695100906172563,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451732010729752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.15437799628,1533.7987651746448,0.4275015784339391,0.07541504856331437,6.112851554438009,3.459049499585494
4355.0,-30.039183613858196,5.026165041900519,35.00179471523762,24.08626590566712,4.997290836866579,-26.53555023756117,-40.0434497865848,1.49365746056952,-0.05297181718947286,-5.006244333493168,40.00358871089526,47880.539512127325,15452.23695324689,15452.23695324689,63332.77646537421,87580.85580060091,87580.85580060091,15452.23695324689,103033.0927538478,103033.0927538478,103033.0927538478,127804.46468103956,103655.64288560556,63955.32659713183,44111.46254274858,24771.371927191773,0.0,68882.83446994035,21055.666138113007,1533.7988852992098,0.0,0.8868739506161247,2.8167186739959886,0.0014959080323721466,354569.67962625396,1554687.9685673888,4.384717751969542,1554687.9685673888,4.384717751969542,0.85,0.09552732558020588,4.564652377983593,1.2668891388131307,1.0,0.0,4.564652377982072,1.284755938885186,1.2850527602286022,3.552933471507789,19302.082427509096,1968.2646395567392,2034.6934298245008,2034.6934298245008,7.594380915939605,5.026165041900519,0.5812471637938419,4.444917878106677,3.459087563398052,3.459087563398052,0.9883107323994434,0.0,0.0,0.00023102122544330347,0.9937159495629013,0.0002324821550312452,198.95504344245396,0.0,0.0,0.0,0.029112668315018676,7.846882554972756e-05,0.0001525523998935759,0.0006963486749413152,0.09552732558020784,0.08120248446631084,0.014324841113896999,0.09552728473297288,0.08120248446630918,0.014324841113896704,0.42750143477882135,0.42750143477882135,0.07541505865759916,0.0,4.95264785458545,4.943576316350345,5.004077955557364,4.953272516303684,4.944309224078381,5.00408884868358,24771.371927191773,21055.666138113007,0.85,0.9194275606212442,0.6951011798595748,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517316726395844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.154202341682,1533.7988852992098,0.42750143477882135,0.07541505865759916,6.112851554438009,3.459087563398052
4356.0,-30.039127179742994,5.026146371410118,35.00179466600483,24.086263810191326,4.997297587165881,-26.535498771806466,-40.04339691074563,1.4936691792293533,-0.052985430449155047,-5.006236143574263,40.00358799645871,47880.54972531331,15452.240458848079,15452.240458848079,63332.790184161386,87580.81534195443,87580.81534195443,15452.240458848079,103033.05580080251,103033.05580080251,103033.05580080251,127804.42421686262,103655.57963195477,63955.31401531377,44111.40624071222,24771.36841606012,0.0,68882.77465677234,21055.6631536511,1533.798516449007,0.0,0.8868739948628641,2.816719809146638,0.0014959080323721466,354569.7928183676,1554687.9377606334,4.3847162653166,1554687.9377606334,4.3847162653166,0.85,0.09552729507239067,4.564652377983593,1.266888995948248,1.0,0.0,4.564652377983799,1.2847558840664535,1.2850527053972047,3.5529336231064796,19302.07064882395,1968.263438465118,2034.6934298245008,2034.6934298245008,7.594382638853307,5.026146371410118,0.5812763348526966,4.444870036557422,3.4591255794181026,3.4591255794181026,0.9883215941194579,0.0,0.0,0.00023102122544330347,0.993710110919458,0.00023248352100346914,198.9549972583746,0.0,0.0,0.0,0.029112668315018676,7.846929525739263e-05,0.00015255193018591084,0.000696346530889105,0.09552729507239632,0.08120245275582329,0.014324842316573043,0.09552730502428113,0.08120245275581849,0.014324842316572195,0.42750129305617723,0.42750129305617723,0.07541506943854795,0.0,4.952765317201909,4.943712719381438,5.0040879991297516,4.953250713125101,4.944273889727299,5.004143744701764,24771.36841606012,21055.6631536511,0.85,0.9194285581516526,0.6951019317077676,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517313353035246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.154026044953,1533.798516449007,0.42750129305617723,0.07541506943854795,6.112851554438009,3.4591255794181026
4357.0,-30.039070857434513,5.0261277173235905,35.00179461561223,24.08628197098153,4.997309499915001,-26.535446890412427,-40.04334396505726,1.4936855328928982,-0.05273187714516325,-5.006224414461921,40.003587864212605,47880.55913945778,15452.238490383315,15452.238490383315,63332.797629841094,87580.84396322505,87580.84396322505,15452.238490383315,103033.08245360837,103033.08245360837,103033.08245360837,127804.44931134474,103655.58787816146,63955.303054394324,44111.427581963486,24771.366857736368,0.0,68882.79443969985,21055.66182907591,1533.7981859247936,0.0,0.8868740550056364,2.816717846346315,0.0014959080323721466,354569.9549253963,1554687.9320581353,4.384714244570585,1554687.9320581353,4.384714244570585,0.8499999999999999,0.09552726357275224,4.564652377983593,1.2668889552867042,1.0,0.0,4.564652377984797,1.2847558075656396,1.2850526288787165,3.552933834665993,19302.072184379147,1968.2635950481713,2034.6934298245008,2034.6934298245008,7.59438167140301,5.0261277173235905,0.5813070446280006,4.44482067269559,3.4591635555566658,3.4591635555566658,0.9883324444447616,0.0,0.0,0.00023102122544330347,0.9937042838803853,0.00023248488427681175,198.95495116581606,0.0,0.0,0.0,0.029112668315018676,7.846976558814752e-05,0.00015255145985515594,0.0006963443839927061,0.09552726357275301,0.081202419984666,0.01432484358808701,0.09552722434970425,0.08120241998466535,0.014324843588086894,0.42750115033739006,0.42750115033739006,0.07541508139125408,0.0,4.952906307398507,4.943880806416985,5.004075321600794,4.953492537316777,4.944575436241678,5.00404691173469,24771.366857736368,21055.66182907591,0.85,0.9194284021865977,0.6951018687456492,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517309983084223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.153850487934,1533.7981859247936,0.42750115033739006,0.07541508139125408,6.112851554438009,3.4591635555566658
4358.0,-30.039014564167815,5.02610910210749,35.001794593280025,24.08629433428871,4.997324744338801,-26.535394701997014,-40.0432909844443,1.493704882167966,-0.05265996996718059,-5.006210916869723,40.003588580750794,47880.56820904071,15452.233825932051,15452.233825932051,63332.80203497277,87580.83074371661,87580.83074371661,15452.233825932051,103033.06456964866,103033.06456964866,103033.06456964866,127804.43429549797,103655.55582545845,63955.29329078228,44111.40281630685,24771.3697258493,0.0,68882.77254215615,21055.664266971904,1533.7980645458506,0.0,0.8868741210721479,2.816718477277375,0.0014959080323721466,354570.14147450164,1554687.9629555128,4.384712024792183,1554687.9629555128,4.384712024792183,0.8499999999999999,0.09552723259244442,4.564652377983593,1.2668888245103882,1.0,0.0,4.564652377982852,1.2847557170516646,1.2850525383438298,3.5529340849782978,19302.066215732404,1968.2629864155858,2034.6934298245008,2034.6934298245008,7.594379378944013,5.02610910210749,0.5813385340542823,4.444770568053208,3.459201505526247,3.459201505526247,0.9883432872932134,0.0,0.0,0.00023102122544330347,0.9936984598827611,0.00023248624685456382,198.9549050970458,0.0,0.0,0.0,0.029112668315018676,7.847023623175654e-05,0.00015255098921154693,0.0006963422356682371,0.0955272325924493,0.08120238775973787,0.014324844832711433,0.09552724530384986,0.08120238775973372,0.014324844832710699,0.42750100883478676,0.42750100883478676,0.07541509290964832,0.0,4.953030109477538,4.944034296074335,5.004030766878827,4.953550946902567,4.944673895614358,5.0038782106555,24771.3697258493,21055.664266971904,0.85,0.9194287584201578,0.6951022213825363,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517306619811274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.15367457219,1533.7980645458506,0.42750100883478676,0.07541509290964832,6.112851554438009,3.459201505526247
4359.0,-30.038958345851007,5.026090452588748,35.0017945837524,24.086302646342688,4.9973323884382035,-26.535343341119887,-40.04324191538615,1.493717383707099,-0.05249892042274951,-5.006203169999294,40.00358890904756,47880.5952783697,15452.237942249118,15452.237942249118,63332.83322061882,87580.83380950175,87580.83380950175,15452.237942249118,103033.07175175087,103033.07175175087,103033.07175175087,127804.44440739995,103655.53660514753,63955.29807401549,44111.37614570226,24771.37265564908,0.0,68882.74880135135,21055.66675730172,1533.7980798215444,0.0,0.8868741592909144,2.8167172652331596,0.0014959080323721466,354570.24854339205,1554687.9771117854,4.384710740674351,1554687.9771117854,4.384710740674351,0.85,0.09552720376375984,4.564652377983593,1.2668887574737893,1.0,0.0,4.5646523779823145,1.2847556585707203,1.2850524798493745,3.5529342467047234,19302.062636650597,1968.2626214508111,2034.6934298245008,2034.6934298245008,7.594381402009012,5.026090452588748,0.5813674374741105,4.444723015114637,3.459239436131596,3.459239436131596,0.9883541246090274,0.0,0.0,0.00023102122544330347,0.993692643676059,0.00023248760762549807,198.95485908963371,0.0,0.0,0.0,0.029112668315018676,7.847067213010916e-05,0.0001525505533131943,0.0006963402459437852,0.09552720376376715,0.0812023577391803,0.014324846024586843,0.09552720926615041,0.08120235773917409,0.014324846024585749,0.42750086753161426,0.42750086753161426,0.0754151021382583,0.0,4.953161996545873,4.944192726921187,5.004012124704218,4.95370424957656,4.944841167304105,5.0039522849157265,24771.37265564908,21055.66675730172,0.85,0.9194295280413715,0.695102853930103,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517303258274106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.15349995205,1533.7980798215444,0.42750086753161426,0.0754151021382583,6.112851554438009,3.459239436131596
4360.0,-30.03890224587043,5.0260718044281,35.001794569457275,24.08630526568743,4.997342728263529,-26.535291817126584,-40.043189039546974,1.4937322995196942,-0.05250209461337363,-5.006192675849198,40.003588751127076,47880.60391836326,15452.237779277682,15452.237779277682,63332.84169764094,87580.79842294435,87580.79842294435,15452.237779277682,103033.03620222204,103033.03620222204,103033.03620222204,127804.40768516943,103655.48022380738,63955.28571922641,44111.32722731218,24771.371482947383,0.0,68882.69871025956,21055.665760505275,1533.7977927829513,0.0,0.8868742132444942,2.8167185322267922,0.0014959080323721466,354570.3935822603,1554687.9703021997,4.384708927880388,1554687.9703021997,4.384708927880388,0.85,0.0955271727059368,4.564652377983593,1.2668886514240874,1.0,0.0,4.564652377982841,1.2847555887960544,1.2850524100585885,3.552934439663448,19302.052137682622,1968.2615508540248,2034.6934298245008,2034.6934298245008,7.594381321912701,5.0260718044281,0.5813975189429152,4.444674285485185,3.459277325363621,3.459277325363621,0.9883649501038917,0.0,0.0,0.00023102122544330347,0.9936868397487382,0.00023248896553940382,198.95481317908568,0.0,0.0,0.0,0.029112668315018676,7.84711418479932e-05,0.00015255008359531025,0.0006963381018449288,0.09552717270593747,0.0812023258864905,0.01432484681944697,0.09552724016971666,0.08120232588648993,0.01432484681944687,0.42750072679007833,0.42750072679007833,0.07541511107736562,0.0,4.9532637286683325,4.944316378672397,5.003989547493518,4.953690581235833,4.944830920992217,5.003919190877525,24771.371482947383,21055.665760505275,0.85,0.9194303197097008,0.6951034848353264,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517299901214107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.153325706859,1533.7977927829513,0.42750072679007833,0.07541511107736562,6.112851554438009,3.459277325363621
4361.0,-30.03884624446115,5.026053083449425,35.001794533508445,24.086319654621207,4.997345194416071,-26.53524116925902,-40.04314004033802,1.4937401192139212,-0.05211383983362339,-5.006188057696366,40.003588091823225,47880.63048316881,15452.246517441032,15452.246517441032,63332.87700060984,87580.85316553089,87580.85316553089,15452.246517441032,103033.09968297192,103033.09968297192,103033.09968297192,127804.46940439692,103655.51040416598,63955.287721803645,44111.35853595815,24771.369721425,0.0,68882.72825738315,21055.66426321125,1533.797615871134,0.0,0.8868742391226234,2.8167139689026928,0.0014959080323721466,354570.4574094221,1554687.9418727865,4.384708058397517,1554687.9418727865,4.384708058397517,0.85,0.09552714369952851,4.564652377983593,1.2668886602157725,1.0,0.0,4.5646523779848,1.2847555522163174,1.2850523734704002,3.5529345408230864,19302.05775767352,1968.2621239336083,2034.6934298245008,2034.6934298245008,7.5943856164974415,5.026053083449425,0.581424926826779,4.444628156622646,3.459315183922807,3.459315183922807,0.9883757668350877,0.0,0.0,0.00023102122544330347,0.993681046055765,0.00023249032107465462,198.9547673492266,0.0,0.0,0.0,0.029112668315018676,7.847157713049301e-05,0.00015254964831281045,0.0006963361149316309,0.09552714369953182,0.08120229581125767,0.014324847888274147,0.09552707717651589,0.08120229581125486,0.014324847888273654,0.42750058449354045,0.42750058449354045,0.07541511953371716,0.0,4.9534240742300994,4.944500623364661,5.004014360079054,4.95407421786274,4.9452463762590355,5.00412239080498,24771.369721425,21055.66426321125,0.85,0.9194304378299876,0.6951035723245581,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517296551222065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.153150964941,1533.797615871134,0.42750058449354045,0.07541511953371716,6.112851554438009,3.459315183922807
4362.0,-30.038790328771736,5.026034379720648,35.00179447967455,24.086327442806237,4.997356360166948,-26.535189728505003,-40.04308716449884,1.4937557599002453,-0.052041096325638136,-5.00617644651542,40.003587498983244,47880.63833486926,15452.244447453297,15452.244447453297,63332.88278232256,87580.83753224151,87580.83753224151,15452.244447453297,103033.0819796948,103033.0819796948,103033.0819796948,127804.44738023472,103655.47423972312,63955.27504235086,44111.332441524726,24771.365400539922,0.0,68882.69784206465,21055.660590458934,1533.7971245604394,0.0,0.8868743003325156,2.8167143685913283,0.0014959080323721466,354570.61788676714,1554687.916309317,4.384706001797955,1554687.916309317,4.384706001797955,0.85,0.09552711189922264,4.564652377983593,1.2668885426269845,1.0,0.0,4.5646523779840855,1.2847554790507776,1.2850523002879568,3.5529347431591556,19302.051023365213,1968.261437225272,2034.6934298245008,2034.6934298245008,7.594384599151185,5.026034379720648,0.5814553915793832,4.444578988141265,3.4593529894349535,3.4593529894349535,0.9883865684099867,0.0,0.0,0.00023102122544330347,0.993675261267398,0.00023249167454228857,198.95472158953913,0.0,0.0,0.0,0.029112668315018676,7.847204685338481e-05,0.00015254917858991866,0.0006963339708099159,0.09552711189922757,0.08120226303329231,0.014324848865935257,0.09552706672522114,0.08120226303328812,0.014324848865934518,0.42750044471140725,0.42750044471140725,0.07541513046379357,0.0,4.953561920206425,4.944662982192256,5.004013192090952,4.954135350189802,4.945334475320465,5.0040305961283025,24771.365400539922,21055.660590458934,0.85,0.9194309277423077,0.6951039932357289,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451729320711772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.15297611831,1533.7971245604394,0.42750044471140725,0.07541513046379357,6.112851554438009,3.4593529894349535
4363.0,-30.038734426156985,5.026015724360431,35.00179445526513,24.086334427725546,4.997372380489671,-26.535137814081597,-40.043034218810476,1.4937757684143038,-0.052089601644979666,-5.006162383169232,40.00358824837192,47880.64580057772,15452.238643226037,15452.238643226037,63332.884443803756,87580.7960895898,87580.7960895898,15452.238643226037,103033.03473281584,103033.03473281584,103033.03473281584,127804.40294371391,103655.41449911593,63955.26421010412,44111.278098902,24771.36821089807,0.0,68882.64630980007,21055.662979263358,1533.796983714956,0.0,0.886874369157889,2.816716648065579,0.0014959080323721466,354570.81225539895,1554687.948623219,4.384703689325026,1554687.948623219,4.384703689325026,0.85,0.09552708110764223,4.564652377983593,1.2668884426215663,1.0,0.0,4.564652377983767,1.284755385452996,1.285052206668551,3.5529350019997206,19302.03989885629,1968.2603028410608,2034.6934298245008,2034.6934298245008,7.594381746521315,5.026015724360431,0.5814869443041326,4.444528780056299,3.4593907689491883,3.4593907689491883,0.9883973625569109,0.0,0.0,0.00023102122544330347,0.9936694778679916,0.0002324930277007004,198.95467584057255,0.0,0.0,0.0,0.029112668315018676,7.847251719938716e-05,0.0001525487082439163,0.0006963318238439178,0.09552708110764967,0.08120223106805269,0.014324850039596982,0.0955271426733974,0.08120223106804636,0.014324850039595867,0.42750030573588516,0.42750030573588516,0.07541514181323682,0.0,4.953658751596038,4.94478419580912,5.003971750214021,4.954072781524246,4.945295765770311,5.003832720966841,24771.36821089807,21055.662979263358,0.85,0.9194316397044877,0.6951046216377091,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517289868133645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.15280142114,1533.796983714956,0.42750030573588516,0.07541514181323682,6.112851554438009,3.4593907689491883
