time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4364.0,-30.038678635011532,5.025996986106518,35.001794429172975,24.08633833928036,4.997374573745451,-26.535087382769717,-40.04298528945071,1.4937833215035987,-0.05189493813094259,-5.0061586425482805,40.00358815053784,47880.6715496582,15452.248590469551,15452.248590469551,63332.920140127746,87580.8040410163,87580.8040410163,15452.248590469551,103033.05263148584,103033.05263148584,103033.05263148584,127804.42289320467,103655.39785944714,63955.265368088905,44111.258323731374,24771.370261718832,0.0,68882.6285854502,21055.664722461006,1533.7970406124182,0.0,0.8868743885398849,2.8167145265083464,0.0014959080323721466,354570.86395430233,1554687.9444045802,4.384703038106794,1554687.9444045802,4.384703038106794,0.85,0.0955270539215539,4.564652377983593,1.2668883673427627,1.0,0.0,4.564652377982832,1.284755350120421,1.285052171327813,3.552935099710419,19302.036800324942,1968.2599868787959,2034.6934298245008,2034.6934298245008,7.594386635338162,5.025996986106518,0.5815138611878465,4.444483124918672,3.459428531881724,3.459428531881724,0.9884081519662068,0.0,0.0,0.00023102122544330347,0.9936637060368277,0.00023249437816816188,198.95463018285002,0.0,0.0,0.0,0.029112668315018676,7.847295186842579e-05,0.00015254827357487767,0.000696329839730857,0.09552705392155213,0.08120220245845056,0.014324851463101567,0.09552707635347173,0.08120220245845207,0.014324851463101832,0.42750016501774835,0.42750016501774835,0.07541515105411227,0.0,4.953778323430299,4.944921992037905,5.0039879655780055,4.954263704417315,4.945480283509255,5.004059938970613,24771.370261718832,21055.664722461006,0.85,0.9194323945051264,0.6951051743076458,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451728652993185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.152628325897,1533.7970406124182,0.42750016501774835,0.07541515105411227,6.112851554438009,3.459428531881724
4365.0,-30.038622924888095,5.025978265004385,35.00179438357871,24.08635140107947,4.997385584003625,-26.53503614257421,-40.04293622039256,1.4937988016897437,-0.051719339718886204,-5.0061471340535375,40.00358753030988,47880.69637030947,15452.246532255986,15452.246532255986,63332.94290256546,87580.81338062072,87580.81338062072,15452.246532255986,103033.0599128767,103033.0599128767,103033.0599128767,127804.42569198183,103655.38669087242,63955.26968056145,44111.24112256774,24771.36577910512,0.0,68882.60690167286,21055.66091223935,1533.796544914593,0.0,0.8868744493264912,2.8167135624730415,0.0014959080323721466,354571.02301257104,1554687.9176601325,4.384700995729739,1554687.9176601325,4.384700995729739,0.8499999999999999,0.09552702191611055,4.564652377983593,1.2668883404182272,1.0,0.0,4.564652377983865,1.2847552777057076,1.2850520988963694,3.552935299970174,19302.0347205853,1968.2597748043727,2034.6934298245008,2034.6934298245008,7.594385623778612,5.025978265004385,0.5815441752111958,4.444434089793189,3.4594662387157276,3.4594662387157276,0.9884189253473508,0.0,0.0,0.00023102122544330347,0.9936579426238209,0.00023249572668163486,198.95458459145425,0.0,0.0,0.0,0.029112668315018676,7.847338778072485e-05,0.00015254783766257863,0.0006963278499427446,0.09552702191611617,0.08120216945549541,0.014324852460620763,0.09552701933351625,0.08120216945549064,0.014324852460619921,0.42750002399234066,0.42750002399234066,0.07541516207837819,0.0,4.953903847425977,4.945071130169595,5.003979571824971,4.954427794334663,4.945689545388859,5.003967877546529,24771.36577910512,21055.66091223935,0.85,0.9194330143888236,0.6951057534546745,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517283198387931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.15245486097,1533.796544914593,0.42750002399234066,0.07541516207837819,6.112851554438009,3.4594662387157276
4366.0,-30.03856725756657,5.025959560374579,35.00179435439216,24.086364218406402,4.997397915429237,-26.534984808819228,-40.042883379477985,1.4938154666818484,-0.051577737252387124,-5.006135682673744,40.003587917034785,47880.70315603753,15452.244555576732,15452.244555576732,63332.947711614266,87580.81569938298,87580.81569938298,15452.244555576732,103033.06025495971,103033.06025495971,103033.06025495971,127804.42772773198,103655.36912708697,63955.25658374126,44111.236159273016,24771.367472772272,0.0,68882.60363204528,21055.66235185643,1533.7964043435873,0.0,0.8868745061778506,2.816713038551412,0.0014959080323721466,354571.1812815134,1554687.934335847,4.384699085573724,1554687.934335847,4.384699085573724,0.85,0.09552699162698208,4.564652377983593,1.2668882530508565,1.0,0.0,4.564652377985034,1.2847551997486035,1.2850520209212546,3.552935515557196,19302.031449970935,1968.2594412945232,2034.6934298245008,2034.6934298245008,7.594384652291104,5.025959560374579,0.5815744477127689,4.44438511266181,3.4595039194934283,3.4595039194934283,0.9884296912838366,0.0,0.0,0.00023102122544330347,0.993652183674848,0.00023249707416624605,198.95453903510708,0.0,0.0,0.0,0.029112668315018676,7.847385720337628e-05,0.00015254736823992719,0.0006963257071915224,0.09552699162698532,0.08120213793563959,0.014324853691345727,0.09552699893366522,0.08120213793563684,0.014324853691345243,0.4274998835010559,0.4274998835010559,0.07541517304721362,0.0,4.954030318512423,4.945224423812476,5.003953933539151,4.954557945421357,4.945859352682703,5.003873152550625,24771.367472772272,21055.66235185643,0.85,0.9194331278463866,0.6951058849605195,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451727987168373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.15228163261,1533.7964043435873,0.4274998835010559,0.07541517304721362,6.112851554438009,3.4595039194934283
4367.0,-30.03851173892799,5.025940801584327,35.001794320056234,24.086373019404732,4.997402610108689,-26.534934372591092,-40.042834415193624,1.4938252437718071,-0.051347351543711284,-5.006129809073293,40.00358770867338,47880.72765140331,15452.251054830227,15452.251054830227,63332.97870623354,87580.83450306398,87580.83450306398,15452.251054830227,103033.0855578942,103033.0855578942,103033.0855578942,127804.45344359976,103655.3646124984,63955.25776083787,44111.22983517836,24771.36788570556,0.0,68882.59772088392,21055.662702849724,1533.7963193595958,0.0,0.886874536809962,2.8167106965840127,0.0014959080323721466,354571.2624602705,1554687.9253512293,4.384698056361607,1554687.9253512293,4.384698056361607,0.8499999999999999,0.09552696340370721,4.564652377983593,1.2668881838163362,1.0,0.0,4.564652377983308,1.2847551540123952,1.2850519751744796,3.552935642038727,19302.03060929349,1968.2593555692813,2034.6934298245008,2034.6934298245008,7.594387846508668,5.025940801584327,0.5816021934598803,4.444338608124447,3.4595415740384436,3.4595415740384436,0.9884404497252696,0.0,0.0,0.00023102122544330347,0.9936464401434174,0.0002324984180590021,198.95449360045805,0.0,0.0,0.0,0.029112668315018676,7.847429218953935e-05,0.00015254693325376413,0.0006963237216308988,0.09552696340371215,0.08120210837101874,0.014324855032693411,0.09552691751388116,0.08120210837101455,0.01432485503269267,0.42749974378859584,0.42749974378859584,0.07541518291994052,0.0,4.954178517049115,4.9453972557723205,5.0039624362783,4.954782457529575,4.946099742548654,5.0040076145186845,24771.36788570556,21055.662702849724,0.85,0.9194336567105419,0.6951063002214094,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451727654753695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.152109403789,1533.7963193595958,0.42749974378859584,0.07541518291994052,6.112851554438009,3.4595415740384436
4368.0,-30.0384562737704,5.0259221151164875,35.001794297767404,24.086385033465945,4.997420086647143,-26.53488270622221,-40.04278527628628,1.4938465190989516,-0.051333878133846156,-5.0061140462550044,40.00358799090113,47880.75105478772,15452.2423761408,15452.2423761408,63332.993430928516,87580.80948310513,87580.80948310513,15452.2423761408,103033.05185924593,103033.05185924593,103033.05185924593,127804.4188794938,103655.32216357012,63955.26373525271,44111.17603146379,24771.367020247868,0.0,68882.54305171166,21055.661967210686,1533.7959299490205,0.0,0.8868746159710055,2.8167123599452686,0.0014959080323721466,354571.4803175164,1554687.9375209885,4.384695396620099,1554687.9375209885,4.384695396620099,0.85,0.09552693110386537,4.564652377983593,1.266888109636493,1.0,0.0,4.564652377981714,1.2847550544886426,1.2850518756277338,3.5529359172674457,19302.022704729017,1968.2585495280262,2034.6934298245008,2034.6934298245008,7.59438358115385,5.0259221151164875,0.5816343148758767,4.444287800240611,3.4595791810706755,3.4595791810706755,0.9884511945916216,0.0,0.0,0.00023102122544330347,0.9936407021804943,0.00023249976066433176,198.95444820959688,0.0,0.0,0.0,0.029112668315018676,7.847472872924857e-05,0.0001525464967140549,0.000696321728978877,0.09552693110387082,0.08120207520547607,0.01432485589839476,0.09552695819925339,0.08120207520547143,0.014324855898393942,0.4274996059867159,0.4274996059867159,0.07541519396991057,0.0,4.95429286047505,4.945540707984833,5.003911708066198,4.954780168121147,4.946144461232848,5.00373876461839,24771.367020247868,21055.661967210686,0.85,0.9194346001915612,0.695107191655839,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517273232270216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.151936051929,1533.7959299490205,0.4274996059867159,0.07541519396991057,6.112851554438009,3.4595791810706755
4369.0,-30.038400897270122,5.025903380783846,35.00179429312425,24.0863935899921,4.997426279383757,-26.534832248132094,-40.04273257507009,1.4938576302457283,-0.051141353966556835,-5.006107702697104,40.00358846029358,47880.757108788974,15452.248119917007,15452.248119917007,63333.00522870598,87580.82033352657,87580.82033352657,15452.248119917007,103033.06845344359,103033.06845344359,103033.06845344359,127804.43976426795,103655.31044816143,63955.247223423685,44111.18136081971,24771.37131082437,0.0,68882.55267164408,21055.665614200712,1533.7960556964802,0.0,0.8868746465405359,2.8167105704340063,0.0014959080323721466,354571.5679915921,1554687.9577613573,4.384694369510822,1554687.9577613573,4.384694369510822,0.85,0.0955269037525472,4.564652377983593,1.2668879772117365,1.0,0.0,4.56465237798416,1.2847550025118677,1.2850518236389505,3.5529360610070304,19302.020523161493,1968.2583270700488,2034.6934298245008,2034.6934298245008,7.594386404073566,5.025903380783846,0.5816622271222505,4.444241153661595,3.459616778655518,3.459616778655518,0.9884619367587194,0.0,0.0,0.00023102122544330347,0.9936349734249597,0.00023250110113072668,198.95440289131054,0.0,0.0,0.0,0.029112668315018676,7.847519691825561e-05,0.00015254602852504787,0.0006963195918588127,0.09552690375254838,0.08120204666965317,0.014324857082895208,0.09552690863357241,0.08120204666965217,0.014324857082895033,0.42749946804615,0.42749946804615,0.07541520237399926,0.0,4.954425150161228,4.945698633219081,5.003898621524343,4.954966348730522,4.946342385669254,5.003858336145015,24771.37131082437,21055.665614200712,0.85,0.9194346430598731,0.6951071824679833,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517269920198586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.151763479289,1533.7960556964802,0.42749946804615,0.07541520237399926,6.112851554438009,3.459616778655518
4370.0,-30.038345603590574,5.025884653492935,35.001794280907625,24.0864067216404,4.997436709355146,-26.534781440788002,-40.04268354093654,1.4938725465526017,-0.0509539510745185,-5.006097110074222,40.003588230411474,47880.78031657061,15452.247274909338,15452.247274909338,63333.02759147994,87580.83279205266,87580.83279205266,15452.247274909338,103033.08006696201,103033.08006696201,103033.08006696201,127804.44952384236,103655.30232323016,63955.24984774824,44111.16941720214,24771.369456880348,0.0,68882.53887408249,21055.664038348295,1533.79573146803,0.0,0.8868747012552906,2.816709344341973,0.0014959080323721466,354571.71439187264,1554687.9478487596,4.384692531143414,1554687.9478487596,4.384692531143414,0.85,0.095526873146205,4.564652377983593,1.2668879596283662,1.0,0.0,4.564652377984141,1.284754932734961,1.285051753845923,3.552936253972149,19302.01901018942,1968.2581727898335,2034.6934298245008,2034.6934298245008,7.59438598877382,5.025884653492935,0.5816919818292936,4.444192671663641,3.459654330657032,3.459654330657032,0.9884726659020091,0.0,0.0,0.00023102122544330347,0.9936292532728663,0.00023250243959943215,198.95435764082256,0.0,0.0,0.0,0.029112668315018676,7.847563253181668e-05,0.0001525455929114868,0.0006963176034343353,0.09552687314621087,0.08120201537001293,0.01432485777619795,0.09552685275150051,0.08120201537000793,0.01432485777619707,0.4274993309683002,0.4274993309683002,0.07541521091115871,0.0,4.954564729388778,4.945866681077234,5.003876761094034,4.955143158999704,4.946558995882583,5.00380945875753,24771.369456880348,21055.664038348295,0.85,0.9194351518786631,0.695107658620087,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517266613422584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.151590979387,1533.79573146803,0.4274993309683002,0.07541521091115871,6.112851554438009,3.459654330657032
4371.0,-30.038290395489362,5.025865851558089,35.00179424831684,24.086410703044407,4.997438708607394,-26.53473155359052,-40.042634681425966,1.4938798667085615,-0.05075842140496434,-5.006092978931566,40.00358761253448,47880.803764945915,15452.256232181468,15452.256232181468,63333.059997127384,87580.84182216923,87580.84182216923,15452.256232181468,103033.09805435069,103033.09805435069,103033.09805435069,127804.46608243902,103655.2869408626,63955.24888363929,44111.15339691479,24771.368028088324,0.0,68882.52142500311,21055.662823875075,1533.7955790467422,0.0,0.8868747245060495,2.8167072570256644,0.0014959080323721466,354571.77148826764,1554687.9212056873,4.384691749938503,1554687.9212056873,4.384691749938503,0.85,0.09552684566509913,4.564652377983593,1.2668878881959245,1.0,0.0,4.564652377985058,1.284754898492048,1.2850517195950988,3.552936348669501,19302.016145784564,1968.2578807018263,2034.6934298245008,2034.6934298245008,7.594390391044944,5.025865851558089,0.581718804274785,4.4441470472833045,3.459691853558913,3.459691853558913,0.988483386731118,0.0,0.0,0.00023102122544330347,0.9936235420093167,0.0002325037760036661,198.9543124603895,0.0,0.0,0.0,0.029112668315018676,7.847606659627165e-05,0.0001525451588470318,0.0006963156220809886,0.09552684566509939,0.0812019868372651,0.014324858827834294,0.09552677497291848,0.08120198683726487,0.014324858827834252,0.4274991953000125,0.4274991953000125,0.07541521901376785,0.0,4.954717127587912,4.946041197569286,5.003903726937381,4.955334557526612,4.946747112552941,5.004019444736343,24771.368028088324,21055.662823875075,0.85,0.9194358552348031,0.6951081751134337,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517263311593678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.151418666192,1533.7955790467422,0.4274991953000125,0.07541521901376785,6.112851554438009,3.459691853558913
4372.0,-30.038235225803604,5.025847118992208,35.00179421668298,24.086417618114524,4.997455323148059,-26.534680239335916,-40.04258184051139,1.4939003366803834,-0.05082562880033947,-5.006077600678623,40.00358757522695,47880.80828079238,15452.247907905776,15452.247907905776,63333.05618869815,87580.79727960471,87580.79727960471,15452.247907905776,103033.04518751049,103033.04518751049,103033.04518751049,127804.41050228372,103655.22470945105,63955.23571063861,44111.09888756938,24771.36531477323,0.0,68882.46420234261,21055.660517557244,1533.7950898409672,0.0,0.8868748028673291,2.8167099357932526,0.0014959080323721466,354571.9840306905,1554687.9195969733,4.384689117069117,1554687.9195969733,4.384689117069117,0.85,0.09552681372026481,4.564652377983593,1.266887780497782,1.0,0.0,4.564652377984714,1.2847548027357012,1.2850516238166292,3.552936613479724,19302.004557454187,1968.2566990209896,2034.6934298245008,2034.6934298245008,7.594386299875445,5.025847118992208,0.5817505962892451,4.444096522702963,3.4597293227310564,3.4597293227310564,0.9884940922088733,0.0,0.0,0.00023102122544330347,0.9936178347552145,0.0002325051114850584,198.95426731141487,0.0,0.0,0.0,0.029112668315018676,7.847653603373831e-05,0.00015254468940956514,0.0006963134792621401,0.09552681372026944,0.08120195413686168,0.014324859583407769,0.09552684379359325,0.08120195413685774,0.014324859583407071,0.42749906126383697,0.42749906126383697,0.0754152297162904,0.0,4.954818255653663,4.946166150537181,5.003869744833139,4.955251971878283,4.946695176308026,5.003763054560238,24771.36531477323,21055.660517557244,0.85,0.9194365637480238,0.695108818118676,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517260014876525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.151246481699,1533.7950898409672,0.42749906126383697,0.0754152297162904,6.112851554438009,3.4597293227310564
4373.0,-30.038180215876498,5.025828337311243,35.001794199910904,24.08642624448987,4.997461113593038,-26.534630151389337,-40.04253294607622,1.4939110491059122,-0.05062640357772352,-5.006071510872274,40.00358794484266,47880.8306817405,15452.25380171586,15452.25380171586,63333.08448345636,87580.81029857964,87580.81029857964,15452.25380171586,103033.06410029551,103033.06410029551,103033.06410029551,127804.43314282018,103655.21514621454,63955.23552937568,44111.088463154294,24771.36904252468,0.0,68882.45750567898,21055.663686145977,1533.7951889388487,0.0,0.8868748325071727,2.8167080286001474,0.0014959080323721466,354572.06819776865,1554687.9355349315,4.384688121196782,1554687.9355349315,4.384688121196782,0.85,0.09552678692392141,4.564652377983593,1.26688774258364,1.0,0.0,4.5646523779837755,1.2847547526241219,1.2850515736934722,3.5529367520612425,19302.002776650224,1968.2565174295223,2034.6934298245008,2034.6934298245008,7.594389196533,5.025828337311243,0.5817782356175432,4.4440501016936995,3.4597667814929456,3.4597667814929456,0.9885047947122702,0.0,0.0,0.00023102122544330347,0.9936121440632183,0.00023250644310623966,198.95422229320167,0.0,0.0,0.0,0.029112668315018676,7.847697041308538e-05,0.0001525442550302181,0.0006963114964714206,0.09552678692392436,0.0812019260260299,0.014324860897894465,0.09552678847691205,0.0812019260260274,0.014324860897894023,0.42749892564284164,0.42749892564284164,0.07541523881921207,0.0,4.954941314433597,4.946310856086939,5.003870044551718,4.955445107294565,4.946901247689311,5.00388282174913,24771.36904252468,21055.663686145977,0.85,0.9194370639031701,0.6951092109016725,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517256720454828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.151075367887,1533.7951889388487,0.42749892564284164,0.07541523881921207,6.112851554438009,3.4597667814929456
4374.0,-30.038125231548364,5.0258095343420335,35.00179416463775,24.086429422628157,4.997468199703804,-26.534579956857275,-40.04248024486003,1.4939229250127006,-0.050557199203694836,-5.006063310391559,40.00358737241122,47880.83511771394,15452.256356305114,15452.256356305114,63333.09147401906,87580.7923014419,87580.7923014419,15452.256356305114,103033.04865774701,103033.04865774701,103033.04865774701,127804.41480567495,103655.17517333242,63955.21798960445,44111.06353747552,24771.36614792794,0.0,68882.42968540346,21055.66122573875,1533.7948563596688,0.0,0.8868748762933494,2.816708076582437,0.0014959080323721466,354572.1815364558,1554687.9108514886,4.384686650020346,1554687.9108514886,4.384686650020346,0.85,0.09552675762564347,4.564652377983593,1.266887597520836,1.0,0.0,4.5646523779826875,1.2847546970699062,1.2850515181264217,3.5529369056941618,19301.99533315903,1968.2557584046572,2034.6934298245008,2034.6934298245008,7.594390452048554,5.0258095343420335,0.5818067538646092,4.444002780477424,3.4598041942175084,3.4598041942175084,0.9885154840621453,0.0,0.0,0.00023102122544330347,0.993606456054509,0.00023250777411477458,198.95417729595806,0.0,0.0,0.0,0.029112668315018676,7.847743861445576e-05,0.0001525437868288477,0.0006963093592949219,0.09552675762565031,0.08120189566331651,0.0143248619623338,0.09552677410701131,0.0812018956633107,0.014324861962332775,0.42749879003561575,0.42749879003561575,0.07541524869956222,0.0,4.9550511603019345,4.9464389952989904,5.003876145002266,4.9555061111878445,4.9469671309217915,5.003916138071986,24771.36614792794,21055.66122573875,0.85,0.9194375367313685,0.6951095560419834,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517253435574502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.150902892567,1533.7948563596688,0.42749879003561575,0.07541524869956222,6.112851554438009,3.4598041942175084
4375.0,-30.03807034126012,5.025790736779958,35.00179412670968,24.086442589201056,4.997478393253793,-26.534529536211426,-40.04243131550027,1.4939375882050896,-0.050367551333749816,-5.006053054336786,40.00358722453564,47880.85674074866,15452.255707449129,15452.255707449129,63333.11244819779,87580.80604961216,87580.80604961216,15452.255707449129,103033.0617570613,103033.0617570613,103033.0617570613,127804.4267006598,103655.16841463406,63955.21910577044,44111.054787626235,24771.3649435985,0.0,68882.41973122474,21055.660202058723,1533.7945771818113,0.0,0.8868749289991278,2.8167067817011557,0.0014959080323721466,354572.3232852316,1554687.904475041,4.384684879153386,1554687.904475041,4.384684879153386,0.85,0.09552672788326545,4.564652377983593,1.266887583783828,1.0,0.0,4.564652377984145,1.284754628477075,1.2850514495177434,3.552937095384859,19301.994074597995,1968.2556300671479,2034.6934298245008,2034.6934298245008,7.594390133152363,5.025790736779958,0.5818361493274367,4.443954587452521,3.4598415692173154,3.4598415692173154,0.9885261626335187,0.0,0.0,0.00023102122544330347,0.9936007778090613,0.00023250910285388127,198.95413237569377,0.0,0.0,0.0,0.029112668315018676,7.847787330869692e-05,0.00015254335213460654,0.0006963073750668203,0.09552672788326644,0.08120186474025248,0.014324863143013953,0.09552671848144227,0.08120186474025165,0.014324863143013808,0.42749865353085126,0.42749865353085126,0.07541525955396604,0.0,4.955174134334186,4.946584960577809,5.003868735907872,4.955685503003053,4.947188305594068,5.003858598977615,24771.3649435985,21055.660202058723,0.85,0.9194379740915022,0.6951099704043067,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517250152224284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.150731738077,1533.7945771818113,0.42749865353085126,0.07541525955396604,6.112851554438009,3.4598415692173154
4376.0,-30.038015469587403,5.025771966777583,35.00179410699115,24.086460575368278,4.997491553087756,-26.534478835691583,-40.04238231629131,1.4939549191919443,-0.05015289656813593,-5.006041068339625,40.003587679074116,47880.87808574453,15452.252400284999,15452.252400284999,63333.13048602953,87580.82815792332,87580.82815792332,15452.252400284999,103033.08055820831,103033.08055820831,103033.08055820831,127804.4471794395,103655.17138555618,63955.22131337755,44111.05563575403,24771.36662123119,0.0,68882.42225698523,21055.661628046513,1533.794424566756,0.0,0.8868749883243141,2.8167053601676897,0.0014959080323721466,354572.4889435716,1554687.9240749006,4.384682885880414,1554687.9240749006,4.384682885880414,0.8500000000000001,0.09552669822126902,4.564652377983593,1.2668874859763313,1.0,0.0,4.564652377984641,1.2847545474045985,1.2850513684265363,3.5529373195875364,19301.994627823868,1968.2556864804872,2034.6934298245008,2034.6934298245008,7.594388507765421,5.025771966777583,0.5818662976541349,4.443905669123448,3.459878914509993,3.459878914509993,0.9885368327171408,0.0,0.0,0.00023102122544330347,0.9935951015243345,0.00023251043114934825,198.95408747068404,0.0,0.0,0.0,0.029112668315018676,7.847830862571697e-05,0.0001525429168175865,0.0006963053879959496,0.09552669822127792,0.08120183390416955,0.014324864317108377,0.09552666715603751,0.08120183390416198,0.014324864317107043,0.4274985174749301,0.4274985174749301,0.0754152703721007,0.0,4.955312389911569,4.946753322857774,5.003836264024869,4.955888171771505,4.947449542537868,5.003729165038294,24771.36662123119,21055.661628046513,0.85,0.919438202241894,0.6951102547920203,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517246874491077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.150560532467,1533.794424566756,0.4274985174749301,0.0754152703721007,6.112851554438009,3.459878914509993
4377.0,-30.037960715411973,5.025753175788465,35.001794098737776,24.08646357888358,4.997499789097576,-26.53442873334063,-40.04232961507512,1.4939678070262086,-0.05011384517001716,-5.006032903669456,40.00358797358512,47880.88152914288,15452.254918694223,15452.254918694223,63333.136447837096,87580.80406570023,87580.80406570023,15452.254918694223,103033.05898439445,103033.05898439445,103033.05898439445,127804.42796544713,103655.12595060702,63955.203414049545,44111.02504061942,24771.36898105268,0.0,68882.3940216721,21055.66363389478,1533.7943935274675,0.0,0.8868750287903726,2.816705800240309,0.0014959080323721466,354572.6017874267,1554687.9367743174,4.384681526257304,1554687.9367743174,4.384681526257304,0.85,0.09552667045744949,4.564652377983593,1.2668874123459686,1.0,0.0,4.5646523779823,1.2847544871167145,1.285051308124724,3.552937486311276,19301.986167221923,1968.2548237391898,2034.6934298245008,2034.6934298245008,7.594389745499414,5.025753175788465,0.5818947190217472,4.443858456766717,3.459916236787243,3.459916236787243,0.9885474962249265,0.0,0.0,0.00023102122544330347,0.9935894374291538,0.00023251175660749315,198.95404266185,0.0,0.0,0.0,0.029112668315018676,7.847877683446884e-05,0.00015254244860883463,0.000696303250785757,0.0955266704574481,0.0812018049842888,0.014324865473159292,0.09552668450629954,0.08120180498428999,0.0143248654731595,0.42749838323414524,0.42749838323414524,0.0754152796358048,0.0,4.955430623633163,4.946895625676461,5.003818004951427,4.955919058499433,4.947480347965097,5.003760491831258,24771.36898105268,21055.66363389478,0.85,0.9194386656757448,0.695110589711478,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517243597870961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.150390783601,1533.7943935274675,0.42749838323414524,0.0754152796358048,6.112851554438009,3.459916236787243
4378.0,-30.03790608807188,5.025734336029681,35.00179407146672,24.086467176117026,4.99750410377444,-26.53437913726529,-40.042280790489144,1.4939771529678552,-0.04997786601700227,-5.00602698167239,40.00358740314391,47880.9025131757,15452.260771053983,15452.260771053983,63333.16328422968,87580.80083238776,87580.80083238776,15452.260771053983,103033.06160344175,103033.06160344175,103033.06160344175,127804.42861398442,103655.09963368351,63955.20131447145,44110.99813245784,24771.367010542675,0.0,68882.36514300051,21055.661958961275,1533.7941673654375,0.0,0.8868750609790942,2.8167047046460434,0.0014959080323721466,354572.68363532826,1554687.9121766924,4.384680444745319,1554687.9121766924,4.384680444745319,0.85,0.09552664247835896,4.564652377983593,1.266887349705212,1.0,0.0,4.564652377983969,1.2847544433974218,1.2850512643953307,3.552937607215247,19301.981266654886,1968.2543240204236,2034.6934298245008,2034.6934298245008,7.594392621785184,5.025734336029681,0.5819220835024295,4.443812252527252,3.4599535214501547,3.4599535214501547,0.9885581489857584,0.0,0.0,0.00023102122544330347,0.9935837864892777,0.00023251307900221712,198.9539979568336,0.0,0.0,0.0,0.029112668315018676,7.847921060472232e-05,0.00015254201483858113,0.0006963012707753378,0.09552664247836323,0.08120177594602104,0.014324866532342195,0.09552663673139526,0.08120177594601741,0.014324866532341555,0.42749824897677025,0.42749824897677025,0.0754152884965603,0.0,4.955552074166178,4.947036529956449,5.003829132119904,4.956049115655389,4.947611397765172,5.0038849000548,24771.367010542675,21055.661958961275,0.85,0.9194394407443671,0.695111185769746,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517240328268577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.15022050993,1533.7941673654375,0.42749824897677025,0.0754152884965603,6.112851554438009,3.4599535214501547
4379.0,-30.037851513155168,5.025715541160016,35.001794045273876,24.086479748971783,4.997518137309448,-26.53432861642603,-40.042231826204784,1.4939952405803132,-0.04988415325635742,-5.006013754203473,40.003587380008376,47880.922620241436,15452.255384359789,15452.255384359789,63333.17800460123,87580.79418998641,87580.79418998641,15452.255384359789,103033.0495743462,103033.0495743462,103033.0495743462,127804.4148153755,103655.07439103919,63955.20282129437,44110.968410827576,24771.365241029307,0.0,68882.33365185688,21055.66045487491,1533.7937853089065,0.0,0.8868751283482758,2.8167050174813153,0.0014959080323721466,354572.8664521854,1554687.911179079,4.384678181201806,1554687.911179079,4.384678181201806,0.85,0.09552661162164597,4.564652377983593,1.2668872392596682,1.0,0.0,4.5646523779843085,1.2847543587855572,1.285051179763918,3.552937841206028,19301.976566133162,1968.2538447006025,2034.6934298245008,2034.6934298245008,7.594389974362182,5.025715541160016,0.5819526648876616,4.443762876272355,3.4599907600825692,3.4599907600825692,0.9885687885950197,0.0,0.0,0.00023102122544330347,0.9935781410069667,0.00023251440013481899,198.95395329473862,0.0,0.0,0.0,0.029112668315018676,7.847964561831894e-05,0.00015254157982498454,0.0006962992850894897,0.09552661162164947,0.0812017442277167,0.014324867393932768,0.09552663080246061,0.08120174422771373,0.014324867393932243,0.427498114716147,0.427498114716147,0.07541529880554956,0.0,4.9556625558280984,4.947171706577308,5.003799572096,4.956129600947122,4.947737541699269,5.003706480878179,24771.365241029307,21055.66045487491,0.85,0.9194400747904095,0.6951117954603545,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517237066241535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.150049520464,1533.7937853089065,0.427498114716147,0.07541529880554956,6.112851554438009,3.4599907600825692
4380.0,-30.037797060737052,5.025696721320542,35.0017940328264,24.08649333463984,4.997525965266945,-26.534278826465645,-40.04218300161881,1.4940077309955186,-0.04963811455024825,-5.006006008408099,40.003587727988126,47880.94266825444,15452.258380736954,15452.258380736954,63333.201048991396,87580.82055076951,87580.82055076951,15452.258380736954,103033.07893150646,103033.07893150646,103033.07893150646,127804.44698592578,103655.07936031054,63955.20147779535,44110.97542501688,24771.368054419327,0.0,68882.34347943621,21055.662846256426,1533.7937951252643,0.0,0.8868751664900296,2.8167026884403534,0.0014959080323721466,354572.9735068629,1554687.926184089,4.38467689967351,1554687.926184089,4.38467689967351,0.85,0.09552658407161903,4.564652377983593,1.2668871727725493,1.0,0.0,4.564652377982063,1.2847543003567734,1.2850511213216351,3.5529380027885478,19301.977491478683,1968.2539390595855,2034.6934298245008,2034.6934298245008,7.594391447005245,5.025696721320542,0.5819807865256674,4.4437159347948745,3.4600279808569367,3.4600279808569367,0.9885794231019819,0.0,0.0,0.00023102122544330347,0.9935725082309756,0.00023251571830890273,198.95390873291197,0.0,0.0,0.0,0.029112668315018676,7.84800793930122e-05,0.00015254114605029126,0.0006962973050588045,0.09552658407162289,0.08120171552322512,0.014324868548397757,0.09552655653429994,0.08120171552322185,0.014324868548397181,0.4274979801993834,0.4274979801993834,0.07541530781218761,0.0,4.955800682506833,4.947336417106499,5.003786948156119,4.956367893857873,4.948009974901197,5.003751179157632,24771.368054419327,21055.662846256426,0.85,0.9194402781592147,0.6951119873345857,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517233807346375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.149879301693,1533.7937951252643,0.4274979801993834,0.07541530781218761,6.112851554438009,3.4600279808569367
4381.0,-30.037742653810486,5.025677940577417,35.00179403288836,24.086505907494598,4.997539896413649,-26.534228467072897,-40.04213026547802,1.4940257096760627,-0.04954260424705126,-5.005993262886698,40.003588067458274,47880.94434147839,15452.253689175002,15452.253689175002,63333.198030653395,87580.81446632644,87580.81446632644,15452.253689175002,103033.06815550145,103033.06815550145,103033.06815550145,127804.43678595126,103655.0547056467,63955.18458079878,44110.96680538658,24771.36863044981,0.0,68882.3354358364,21055.66333588234,1533.7935584580682,0.0,0.8868752300951372,2.8167029213840564,0.0014959080323721466,354573.1496628351,1554687.9408221606,4.384674762599816,1554687.9408221606,4.384674762599816,0.85,0.09552655407000872,4.564652377983593,1.2668871057359503,1.0,0.0,4.564652377982761,1.2847542162544991,1.2850510371999304,3.5529382353701284,19301.972900446875,1968.2534709046286,2034.6934298245008,2034.6934298245008,7.594389141222032,5.025677940577417,0.5820111071982748,4.443666833379142,3.4600651627739616,3.4600651627739616,0.9885900465068461,0.0,0.0,0.00023102122544330347,0.993566880195206,0.00023251703538861395,198.95386420833375,0.0,0.0,0.0,0.029112668315018676,7.84805479218159e-05,0.00015254067752148756,0.0006962951663876865,0.09552655407001508,0.08120168478806065,0.014324869281954417,0.09552655654549716,0.08120168478805526,0.014324869281953463,0.42749784735954904,0.42749784735954904,0.07541531678469375,0.0,4.955925836985614,4.947491217589288,5.0037439901763605,4.956450658639653,4.948134632971119,5.003596390838823,24771.36863044981,21055.66333588234,0.85,0.9194403417063,0.6951120927959721,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517230555767577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.14970844803,1533.7935584580682,0.42749784735954904,0.07541531678469375,6.112851554438009,3.4600651627739616
4382.0,-30.037688316858606,5.0256591415880925,35.001794047975565,24.086508876085304,4.997548448659019,-26.534178708600102,-40.04208144089205,1.4940388404004958,-0.049512184134755444,-5.005985018512261,40.00358850522614,47880.963881357304,15452.255878718923,15452.255878718923,63333.21976007623,87580.78872654724,87580.78872654724,15452.255878718923,103033.04460526616,103033.04460526616,103033.04460526616,127804.4163612193,103655.00795965258,63955.18311446253,44110.916494655605,24771.37175595314,0.0,68882.28825060875,21055.665992560167,1533.7935690142504,0.0,0.8868752704480392,2.816703484195103,0.0014959080323721466,354573.26360844896,1554687.9596988652,4.384673406779166,1554687.9596988652,4.384673406779166,0.85,0.09552652650505482,4.564652377983593,1.2668870282592253,1.0,0.0,4.564652377984046,1.284754154830433,1.2850509757616733,3.5529384052360222,19301.96419571063,1968.2525832685606,2034.6934298245008,2034.6934298245008,7.5943902173271045,5.0256591415880925,0.582039404627662,4.4436197369604304,3.4601023251186533,3.4601023251186533,0.9886006643196152,0.0,0.0,0.00023102122544330347,0.9935612594321702,0.00023251835078124354,198.95381974104015,0.0,0.0,0.0,0.029112668315018676,7.848098170112003e-05,0.00015254024374218345,0.0006962931863359545,0.09552652650505816,0.0812016564512719,0.014324870053786257,0.09552658063676946,0.08120165645126906,0.014324870053785757,0.4274977153698556,0.4274977153698556,0.07541532388121333,0.0,4.9560321059483385,4.947620789198027,5.0037181148112495,4.956472834377507,4.948154738060339,5.003630288038778,24771.37175595314,21055.665992560167,0.85,0.9194412869917474,0.6951128526270199,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517227306906717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.149538498099,1533.7935690142504,0.4274977153698556,0.07541532388121333,6.112851554438009,3.4601023251186533
4383.0,-30.037634093462767,5.025640292269254,35.00179404389852,24.08651254316794,4.99755249866379,-26.534129502545127,-40.04203268615527,1.494047907746152,-0.04936991081586939,-5.0059793527308685,40.003587977196915,47880.9832803944,15452.26191826059,15452.26191826059,63333.24519865499,87580.78693312529,87580.78693312529,15452.26191826059,103033.04885138587,103033.04885138587,103033.04885138587,127804.41894558205,103654.98314650271,63955.17949377208,44110.89294747848,24771.37009419617,0.0,68882.26304167465,21055.664580066743,1533.7933663148783,0.0,0.8868753011798758,2.8167022759772933,0.0014959080323721466,354573.3419153088,1554687.9369300583,4.384672374217579,1554687.9369300583,4.384672374217579,0.85,0.09552649859407836,4.564652377983593,1.2668869288032876,1.0,0.0,4.564652377981576,1.2847541124144035,1.2850509333358442,3.552938522535931,19301.95957516658,1968.2521121041927,2034.6934298245008,2034.6934298245008,7.594393185608017,5.025640292269254,0.5820664963140141,4.44357379595524,3.4601394506578362,3.4601394506578362,0.9886112716165246,0.0,0.0,0.00023102122544330347,0.9935556504498895,0.0002325196634317316,198.95377536669628,0.0,0.0,0.0,0.029112668315018676,7.84814148620639e-05,0.00015253981058123957,0.000696291209106822,0.09552649859408097,0.08120162787868164,0.014324870715399323,0.09552653034668777,0.08120162787867942,0.014324870715398933,0.4274975826329235,0.4274975826329235,0.0754153304846503,0.0,4.956145422398777,4.947752578108464,5.003726674274162,4.95660944191502,4.948290497713629,5.00377168423006,24771.37009419617,21055.664580066743,0.85,0.9194419927861192,0.6951133886444147,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517224062225786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.14936895991,1533.7933663148783,0.4274975826329235,0.0754153304846503,6.112851554438009,3.4601394506578362
4384.0,-30.03757993959381,5.025621439381537,35.00179402102835,24.08652602406221,4.997560957392295,-26.53407991815083,-40.04198386156929,1.4940609359492725,-0.04913947850832301,-5.00597008394641,40.003587421651176,47881.0021000453,15452.262346526164,15452.262346526164,63333.26444657146,87580.8099644883,87580.8099644883,15452.262346526164,103033.07231101446,103033.07231101446,103033.07231101446,127804.4390118962,103654.98521296354,63955.17734852029,44110.89762715917,24771.366700881747,0.0,68882.26432804091,21055.661695749484,1533.792984425883,0.0,0.8868753503390097,2.816700329866714,0.0014959080323721466,354573.4700193645,1554687.9129747315,4.384670722515772,1554687.9129747315,4.384670722515772,0.85,0.09552646890468403,4.564652377983593,1.266886853524484,1.0,0.0,4.564652377984174,1.2847540514699307,1.2850508723772913,3.5529386910755556,19301.959959969532,1968.2521513431736,2034.6934298245008,2034.6934298245008,7.594393396089637,5.025621439381537,0.5820951373176229,4.443526302063914,3.4601765296826335,3.4601765296826335,0.9886218656236095,0.0,0.0,0.00023102122544330347,0.9935500486936895,0.0002325209744059175,198.95373104927032,0.0,0.0,0.0,0.029112668315018676,7.84818486457976e-05,0.00015253937679750586,0.0006962892290348704,0.09552646890468573,0.08120159751279875,0.01432487139188698,0.09552644585617233,0.0812015975127973,0.014324871391886726,0.4274974495190978,0.4274974495190978,0.07541533876541716,0.0,4.956278939255412,4.947909156442677,5.003729413705003,4.9568306054380855,4.948553078668795,5.003757993755187,24771.366700881747,21055.661695749484,0.85,0.919442255047784,0.6951136488780274,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517220824327197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.149198958045,1533.792984425883,0.4274974495190978,0.07541533876541716,6.112851554438009,3.4601765296826335
4385.0,-30.037525854473383,5.025602637914605,35.001794018610106,24.086538387369387,4.997576235473048,-26.534029713689517,-40.041931125428505,1.494080094689194,-0.04907886543310269,-5.005956505386502,40.00358797162104,47881.00240334875,15452.256176031833,15452.256176031833,63333.258579380585,87580.79674482805,87580.79674482805,15452.256176031833,103033.05292085989,103033.05292085989,103033.05292085989,127804.42111929113,103654.95418870926,63955.15984723011,44110.8826016435,24771.36819843124,0.0,68882.25080007473,21055.66296866655,1533.792780765555,0.0,0.8868754174196092,2.816701118689936,0.0014959080323721466,354573.6576889781,1554687.9366896243,4.384668468669356,1554687.9366896243,4.384668468669356,0.8499999999999999,0.09552643902860031,4.564652377983593,1.2668867672560737,1.0,0.0,4.564652377982397,1.2847539618475048,1.2850507827341595,3.5529389389229986,19301.954182833848,1968.2515622392814,2034.6934298245008,2034.6934298245008,7.594390363448826,5.025602637914605,0.5821256845495046,4.4434769533651,3.4602135762152875,3.4602135762152875,0.988632450347225,0.0,0.0,0.00023102122544330347,0.9935444540829607,0.00023252228372260962,198.9536867881252,0.0,0.0,0.0,0.029112668315018676,7.848231718436648e-05,0.000152538908258937,0.0006962870903191778,0.09552643902860514,0.08120156686440418,0.014324872164200968,0.09552646714969247,0.08120156686440007,0.014324872164200244,0.42749731769550825,0.42749731769550825,0.0754153480406723,0.0,4.95639352207877,4.948050768121732,5.003690724026114,4.9568776399534045,4.948643010822025,5.003561781663393,24771.36819843124,21055.66296866655,0.85,0.9194423504423562,0.6951137897964391,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451721759058178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.14902937077,1533.792780765555,0.42749731769550825,0.0754153480406723,6.112851554438009,3.4602135762152875
4386.0,-30.03747182426077,5.025583788359365,35.00179402598964,24.086547118518524,4.997581570044962,-26.533980553067984,-40.04188617747275,1.4940902988521607,-0.04887250053985781,-5.005950739877257,40.003588252166296,47881.038721437326,15452.261946628802,15452.261946628802,63333.30066806613,87580.81226687995,87580.81226687995,15452.261946628802,103033.07421350875,103033.07421350875,103033.07421350875,127804.44555862765,103654.94736891479,63955.1738234719,44110.859494936536,24771.3713451189,0.0,68882.23084005543,21055.665643351065,1533.7928532744459,0.0,0.8868754457320709,2.8166990798444083,0.0014959080323721466,354573.7373742479,1554687.9487868357,4.384667517396763,1554687.9487868357,4.384667517396763,0.85,0.0955264127411782,4.564652377983593,1.2668867375841364,1.0,0.0,4.5646523779846895,1.2847539141135857,1.2850507349892124,3.552939070929368,19301.952912895893,1968.2514327416493,2034.6934298245008,2034.6934298245008,7.594393199550269,5.025583788359365,0.5821527284427086,4.443431059916656,3.4602506068383985,3.4602506068383985,0.9886430305252567,0.0,0.0,0.00023102122544330347,0.993538865185857,0.00023252359171685482,198.9536425719341,0.0,0.0,0.0,0.029112668315018676,7.84827165302084e-05,0.00015253850891309506,0.0006962852674442309,0.0955264127411811,0.0812015395500948,0.014324873191086282,0.09552640556916568,0.08120153955009235,0.014324873191085849,0.4274971861005161,0.4274971861005161,0.07541535559997838,0.0,4.956528276872518,4.94820981725411,5.003687712195472,4.95707823933742,4.948856967612244,5.003686626566946,24771.3713451189,21055.665643351065,0.85,0.919443227893215,0.6951145184687342,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517214360943054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.148860211362,1533.7928532744459,0.4274971861005161,0.07541535559997838,6.112851554438009,3.4602506068383985
4387.0,-30.0374179271701,5.02556496232048,35.00179403001879,24.08656011046844,4.997593213258737,-26.53393088132093,-40.04183354610575,1.4941061674095988,-0.048723149783029385,-5.0059394083615665,40.00358816933724,47881.03852862782,15452.259124666136,15452.259124666136,63333.29765329395,87580.81838801713,87580.81838801713,15452.259124666136,103033.07751268326,103033.07751268326,103033.07751268326,127804.44733679568,103654.93410403364,63955.154244644604,44110.866510432264,24771.369824112422,0.0,68882.2363345447,21055.664350495557,1533.7925292284435,0.0,0.8868755036728142,2.816698440139473,0.0014959080323721466,354573.8939874957,1554687.945215218,4.384665570641378,1554687.945215218,4.384665570641378,0.85,0.09552638321599162,4.564652377983593,1.2668866628548132,1.0,0.0,4.564652377981983,1.2847538398822775,1.2850506607407544,3.5529392762132965,19301.950442795645,1968.2511808615222,2034.6934298245008,2034.6934298245008,7.594391812627492,5.02556496232048,0.5821822068415061,4.443382755478974,3.4602875916190925,3.4602875916190925,0.988653597605455,0.0,0.0,0.00023102122544330347,0.9935332900927156,0.000232524896495159,198.95359846470436,0.0,0.0,0.0,0.029112668315018676,7.84831841426838e-05,0.00015253804130061969,0.0006962831329558331,0.0955263832159986,0.0812015093979183,0.014324873818080303,0.09552636993291971,0.08120150939791236,0.014324873818079254,0.42749705584068187,0.42749705584068187,0.07541536392518819,0.0,4.956661569577932,4.948370971163172,5.003663014290794,4.957216258578512,4.94903711444357,5.003585766770982,24771.369824112422,21055.664350495557,0.85,0.9194431107854736,0.695114460222821,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517211134584525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.148691754806,1533.7925292284435,0.42749705584068187,0.07541536392518819,6.112851554438009,3.4602875916190925
4388.0,-30.037364074718898,5.025546097825978,35.00179403325205,24.086563498154305,4.997598983079053,-26.533881837142054,-40.04178479136897,1.4941167455021886,-0.048628226200946756,-5.005932962393727,40.00358815421331,47881.056337062495,15452.263739340353,15452.263739340353,63333.320076402844,87580.80748084298,87580.80748084298,15452.263739340353,103033.07122018334,103033.07122018334,103033.07122018334,127804.4420498111,103654.90113634564,63955.14999256515,44110.834604200536,24771.37082962776,0.0,68882.20543382829,21055.665205183595,1533.7924601154966,0.0,0.8868755365167729,2.816697945285368,0.0014959080323721466,354573.9830774508,1554687.944563069,4.384664467114817,1554687.944563069,4.384664467114817,0.8500000000000001,0.09552635659872495,4.564652377983593,1.2668865804327654,1.0,0.0,4.56465237798241,1.2847537903991673,1.2850506112462117,3.552939413057015,19301.94430376632,1968.2505548547485,2034.6934298245008,2034.6934298245008,7.5943940806223384,5.025546097825978,0.5822094760976189,4.443336621728359,3.460324552077961,3.460324552077961,0.9886641577365604,0.0,0.0,0.00023102122544330347,0.9935277196507556,0.00023252620019953942,198.9535543940253,0.0,0.0,0.0,0.029112668315018676,7.848361731486661e-05,0.00015253760812843686,0.0006962811556753987,0.09552635659872713,0.08120148186848865,0.014324874730238477,0.09552635238351272,0.0812014818684868,0.01432487473023815,0.42749692688269647,0.42749692688269647,0.07541537154549129,0.0,4.956787755644541,4.948519186087367,5.003664279520478,4.957304736192782,4.949124292185218,5.003681595851731,24771.37082962776,21055.665205183595,0.85,0.9194438487781001,0.6951150305873909,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517207916176667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.14852243238,1533.7924601154966,0.42749692688269647,0.07541537154549129,6.112851554438009,3.460324552077961
