time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4389.0,-30.037310282588606,5.025527251489463,35.00179403352222,24.086571286339336,4.997610052798512,-26.53383231720935,-40.04173600170759,1.4941320874192396,-0.04856542329525837,-5.00592212146019,40.00358807437337,47881.07354130715,15452.261560381763,15452.261560381763,63333.335101688914,87580.7925300485,87580.7925300485,15452.261560381763,103033.05409043026,103033.05409043026,103033.05409043026,127804.42361614767,103654.86658456571,63955.14759582436,44110.798876379275,24771.36952571741,0.0,68882.1684020967,21055.6640968598,1533.7921573489934,0.0,0.8868755919511742,2.816698385695517,0.0014959080323721466,354574.1329104266,1554687.941120343,4.384662604570459,1554687.941120343,4.384662604570459,0.85,0.09552632771958006,4.564652377983593,1.2668865139456469,1.0,0.0,4.564652377984284,1.2847537186314368,1.2850505394619005,3.552939611528048,19301.937869757658,1968.249898768454,2034.6934298245008,2034.6934298245008,7.594393009719686,5.025527251489463,0.5822386608458245,4.443288590643639,3.4603614695593206,3.4603614695593206,0.9886747055883773,0.0,0.0,0.00023102122544330347,0.9935221554819682,0.00023252750245034306,198.95351037272994,0.0,0.0,0.0,0.029112668315018676,7.848405079955687e-05,0.0001525371746437466,0.0006962791769684765,0.0955263277195797,0.08120145226612731,0.014324875453452393,0.09552635443396978,0.08120145226612761,0.014324875453452447,0.427496798288661,0.427496798288661,0.07541538016050055,0.0,4.956897426950263,4.94865134393001,5.0036464345937475,4.957356698164915,4.949200570689641,5.003595666242802,24771.36952571741,21055.6640968598,0.85,0.9194445612104325,0.695115654051473,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517204700435833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.148354012248,1533.7921573489934,0.427496798288661,0.07541538016050055,6.112851554438009,3.4603614695593206
4390.0,-30.03725662996037,5.025508325886266,35.00179401587787,24.086575442366325,4.997611116738031,-26.533783923477827,-40.0416873517446,1.4941384102554711,-0.04835572930545595,-5.005918969965076,40.00358755311209,47881.09088054926,15452.271072383695,15452.271072383695,63333.36195293295,87580.80665889388,87580.80665889388,15452.271072383695,103033.07773127758,103033.07773127758,103033.07773127758,127804.44657054733,103654.85658541722,63955.14080707258,44110.795309271816,24771.368839269744,0.0,68882.16414854156,21055.66351337928,1533.7920690383937,0.0,0.8868756098688279,2.816695997909029,0.0014959080323721466,354574.1764673755,1554687.9186433724,4.384662002553984,1554687.9186433724,4.384662002553984,0.85,0.09552630219149347,4.564652377983593,1.2668864122917878,1.0,0.0,4.564652377981601,1.2847536890539355,1.285050509877566,3.5529396933235526,19301.93600778099,1968.2497088996745,2034.6934298245008,2034.6934298245008,7.5943976846263785,5.025508325886266,0.5822643702722479,4.443243955614018,3.460398361077515,3.460398361077515,0.9886852460221471,0.0,0.0,0.00023102122544330347,0.9935166057765257,0.00023252880133064197,198.95346646561683,0.0,0.0,0.0,0.029112668315018676,7.848448304526399e-05,0.00015253674239803947,0.0006962772039170815,0.09552630219150245,0.08120142555424893,0.01432487663725352,0.09552626988370888,0.0812014255542413,0.01432487663725217,0.4274966691104658,0.4274966691104658,0.07541538841276876,0.0,4.957029394315953,4.948800758966172,5.003679455977249,4.957563240659624,4.949404407019415,5.0038175333436925,24771.368839269744,21055.66351337928,0.85,0.9194450078013977,0.6951159486989353,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517201488298417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.148186178767,1533.7920690383937,0.4274966691104658,0.07541538841276876,6.112851554438009,3.460398361077515
4391.0,-30.037202990576354,5.02548949102892,35.001794004730506,24.086587351653748,4.997629413888183,-26.533733818221403,-40.04163845730943,1.4941602415332125,-0.04837361391042805,-5.0059025263327355,40.00358770706425,47881.10698112687,15452.260182881477,15452.260182881477,63333.36716400835,87580.77742381397,87580.77742381397,15452.260182881477,103033.03760669545,103033.03760669545,103033.03760669545,127804.40416905869,103654.81113564178,63955.140692954534,44110.74493631916,24771.366562363233,0.0,68882.1114986824,21055.66157800875,1533.791580733027,0.0,0.8868756929566477,2.816698152845394,0.0014959080323721466,354574.40373559145,1554687.9252818434,4.384659210880842,1554687.9252818434,4.384659210880842,0.85,0.09552627107634853,4.564652377983593,1.2668863293202595,1.0,0.0,4.564652377984596,1.2847535869297375,1.2850504077297737,3.5529399757443376,19301.92754441819,1968.248845876848,2034.6934298245008,2034.6934298245008,7.59439233271338,5.02548949102892,0.5822959647738486,4.4431935262550715,3.4604351972730334,3.4604351972730334,0.9886957706494381,0.0,0.0,0.00023102122544330347,0.9935110574744574,0.00023253009989699372,198.95342256936155,0.0,0.0,0.0,0.029112668315018676,7.848491746527757e-05,0.00015253630797802589,0.0006962752209407335,0.09552627107634624,0.08120139366265594,0.014324877413690304,0.09552632150411935,0.08120139366265788,0.014324877413690646,0.42749654059998443,0.42749654059998443,0.07541539944883699,0.0,4.957123051956273,4.9489186992718714,5.003635412378799,4.957528912422333,4.949421699343986,5.00349050153153,24771.366562363233,21055.66157800875,0.85,0.9194457862288355,0.6951167137500243,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719828449263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.148017343667,1533.791580733027,0.42749654059998443,0.07541539944883699,6.112851554438009,3.4604351972730334
4392.0,-30.037149495269762,5.025470572397521,35.00179400336813,24.086591402906947,4.997631094076373,-26.53368550448601,-40.04158980734644,1.4941671032926287,-0.04817994160669059,-5.00589976582241,40.003587969779474,47881.12365358654,15452.270235767906,15452.270235767906,63333.39388935445,87580.78828894916,87580.78828894916,15452.270235767906,103033.05852471707,103033.05852471707,103033.05852471707,127804.42936130113,103654.79822755491,63955.13359219227,44110.73848373627,24771.370836584058,0.0,68882.10932032033,21055.66521109645,1533.7917858221197,0.0,0.8868757060478402,2.8166959299651992,0.0014959080323721466,354574.4418887464,1554687.9366102156,4.384658771029032,1554687.9366102156,4.384658771029032,0.85,0.095526246956763,4.564652377983593,1.2668863067915668,1.0,0.0,4.564652377985562,1.284753554831222,1.2850503756238425,3.5529400645116334,19301.925140757863,1968.2486007717073,2034.6934298245008,2034.6934298245008,7.594397273451028,5.025470572397521,0.5823214472976401,4.443149125099881,3.4604720293008775,3.4604720293008775,0.988706294085965,0.0,0.0,0.00023102122544330347,0.9935055241086332,0.00023253139498199995,198.95337879103263,0.0,0.0,0.0,0.029112668315018676,7.848534971539756e-05,0.0001525358757279059,0.0006962732478691955,0.09552624695677042,0.08120136807301157,0.014324878883758864,0.09552626029995519,0.08120136807300525,0.014324878883757748,0.4274964108138172,0.4274964108138172,0.07541540805868392,0.0,4.957241359651277,4.949055057115743,5.003651358118475,4.957719824215701,4.949605733497776,5.003720389511955,24771.370836584058,21055.66521109645,0.85,0.9194462032926014,0.6951169777761369,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517195081479115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.14785003166,1533.7917858221197,0.4274964108138172,0.07541540805868392,6.112851554438009,3.4604720293008775
4393.0,-30.037096036932486,5.0254516822528705,35.00179398695818,24.08660970339554,4.997642500123628,-26.53363625131623,-40.04154101768506,1.4941827145073838,-0.04792906605280223,-5.005888275498043,40.00358752875861,47881.139509886714,15452.266817358033,15452.266817358033,63333.406327244746,87580.81983611092,87580.81983611092,15452.266817358033,103033.08665346896,103033.08665346896,103033.08665346896,127804.45363730693,103654.81048126759,63955.130155043356,44110.75591802692,24771.36698383798,0.0,68882.1229018649,21055.66193626228,1533.7913266061087,0.0,0.8868757660927614,2.8166939746054873,0.0014959080323721466,354574.6006971414,1554687.9175932417,4.384656753576021,1554687.9175932417,4.384656753576021,0.85,0.09552621727160941,4.564652377983593,1.266886236458086,1.0,0.0,4.564652377984643,1.2847534818037747,1.2850503025795235,3.5529402664664422,19301.92742256487,1968.2488334512673,2034.6934298245008,2034.6934298245008,7.594395593389634,5.0254516822528705,0.5823507581087499,4.443100924144121,3.4605088046654537,3.4605088046654537,0.9887168013329868,0.0,0.0,0.00023102122544330347,0.9934999945999903,0.00023253268917864344,198.95333504297713,0.0,0.0,0.0,0.029112668315018676,7.848578320893382e-05,0.00015253544223436965,0.0006962712691218943,0.09552621727161265,0.08120133748789983,0.014324879783712817,0.09552617185233343,0.08120133748789708,0.014324879783712333,0.42749628120305877,0.42749628120305877,0.07541541833754459,0.0,4.957380565670519,4.949221587875002,5.003635615404619,4.957959209445221,4.949909540576471,5.003594490541275,24771.36698383798,21055.66193626228,0.85,0.9194462025723958,0.6951170709140614,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517191887070429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.147681621283,1533.7913266061087,0.42749628120305877,0.07541541833754459,6.112851554438009,3.4605088046654537
4394.0,-30.03704266495752,5.0254327942784,35.00179398556312,24.08661766620355,4.997652544612678,-26.533587212080025,-40.04149229787288,1.494197091735195,-0.0478444267504301,-5.005878851330713,40.003587933283086,47881.15511716427,15452.2665569365,15452.2665569365,63333.42167410077,87580.8103701713,87580.8103701713,15452.2665569365,103033.0769271078,103033.0769271078,103033.0769271078,127804.44613242435,103654.78113657747,63955.12588357057,44110.72805889656,24771.369205316536,0.0,68882.0972642131,21055.663824519055,1533.7912589591374,0.0,0.8868758125671509,2.8166939626351146,0.0014959080323721466,354574.73094910977,1554687.9350364793,4.384655192080271,1554687.9350364793,4.384655192080271,0.85,0.09552619034351802,4.564652377983593,1.2668861392000692,1.0,0.0,4.564652377985537,1.2847534145487816,1.285050235308992,3.5529404524577544,19301.921958186744,1968.2482762397703,2034.6934298245008,2034.6934298245008,7.5943954653990815,5.0254327942784,0.5823791325863086,4.443053661692091,3.46054555709248,3.46054555709248,0.9887273020264228,0.0,0.0,0.00023102122544330347,0.993494474057421,0.00023253398129112406,198.95329136561602,0.0,0.0,0.0,0.029112668315018676,7.848621608407303e-05,0.00015253500935923043,0.0006962692931973607,0.09552619034352042,0.08120130939823512,0.014324880945285291,0.095526172239038,0.08120130939823308,0.01432488094528493,0.4274961536540228,0.4274961536540228,0.0754154280398139,0.0,4.957507758578117,4.949374878020933,5.003614820202472,4.958034424580262,4.950005942992561,5.003549557104861,24771.369205316536,21055.663824519055,0.85,0.9194467675856456,0.6951175562135559,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188694870726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.147514253464,1533.7912589591374,0.4274961536540228,0.0754154280398139,6.112851554438009,3.46054555709248
4395.0,-30.036989389446724,5.025413879199087,35.00179398237181,24.086620949115627,4.997659115039437,-26.53353860707531,-40.041447419766314,1.4942083326680073,-0.04777322731672484,-5.005871759087235,40.003587878172,47881.188354873266,15452.269809517524,15452.269809517524,63333.45816439079,87580.79525311764,87580.79525311764,15452.269809517524,103033.06506263517,103033.06506263517,103033.06506263517,127804.43466358121,103654.74459108595,63955.13769284147,44110.67433138276,24771.369600946044,0.0,68882.0439323288,21055.664160804135,1533.7911390819468,0.0,0.8868758488432174,2.8166938550205756,0.0014959080323721466,354574.8289714463,1554687.9326600686,4.384653973238655,1554687.9326600686,4.384653973238655,0.85,0.09552616400452162,4.564652377983593,1.266886092494242,1.0,0.0,4.564652377984338,1.2847533619650158,1.2850501827130778,3.5529405978763178,19301.915152922025,1968.2475822958938,2034.6934298245008,2034.6934298245008,7.59439706395982,5.025413879199087,0.5824064292768938,4.443007449922193,3.460582278690603,3.460582278690603,0.9887377939116009,0.0,0.0,0.00023102122544330347,0.9934889635256441,0.00023253527107484602,198.95324776721625,0.0,0.0,0.0,0.029112668315018676,7.848661482764201e-05,0.00015253461061566145,0.0006962674730715804,0.09552616400452375,0.0812012819622539,0.014324882042269855,0.09552616503061365,0.08120128196225208,0.014324882042269534,0.42749602706212153,0.42749602706212153,0.07541543696379735,0.0,4.957623220397124,4.949511612228719,5.003609651031468,4.958098531770531,4.95007202323734,5.003602458468379,24771.369600946044,21055.664160804135,0.85,0.9194480092171907,0.695118576938756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718550782944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.147346937465,1533.7911390819468,0.42749602706212153,0.07541543696379735,6.112851554438009,3.460582278690603
4396.0,-30.036936193813585,5.025394937919964,35.00179396395835,24.086624301876896,4.997665166616896,-26.53349012583401,-40.0413949630223,1.4942190986373307,-0.04768929212633566,-5.005864653537769,40.00358742840944,47881.18576287255,15452.272953494785,15452.272953494785,63333.458716367335,87580.78290111733,87580.78290111733,15452.272953494785,103033.05585461212,103033.05585461212,103033.05585461212,127804.42345487203,103654.7106092981,63955.11347105331,44110.663486938654,24771.367600259913,0.0,68882.03108719857,21055.662460220927,1533.7908817023592,0.0,0.8868758866153946,2.8166935815911756,0.0014959080323721466,354574.92717770825,1554687.913266151,4.384652704129195,1554687.913266151,4.384652704129195,0.85,0.09552613706673307,4.564652377983593,1.2668860067753123,1.0,0.0,4.56465237798423,1.284753311603077,1.2850501323395036,3.552940737150508,19301.908825053593,1968.2469370328904,2034.6934298245008,2034.6934298245008,7.594398609144571,5.025394937919964,0.5824336790999309,4.442961258820033,3.4606189606321407,3.4606189606321407,0.988748274466326,0.0,0.0,0.00023102122544330347,0.9934834612888875,0.00023253655893132834,198.95320423420404,0.0,0.0,0.0,0.029112668315018676,7.848708091004666e-05,0.0001525341445332568,0.0006962653455674237,0.09552613706673806,0.08120125396309583,0.014324883103642227,0.09552614379604668,0.0812012539630916,0.014324883103641483,0.42749590033372775,0.42749590033372775,0.07541544619926786,0.0,4.957730950754126,4.949637298390769,5.003615554970736,4.958175361411406,4.950153542391149,5.003652680148207,24771.367600259913,21055.662460220927,0.85,0.9194481886893371,0.6951186689349969,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718232654979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.147179468033,1533.7908817023592,0.42749590033372775,0.07541544619926786,6.112851554438009,3.4606189606321407
4397.0,-30.036883046874618,5.025376016815437,35.001793946101884,24.08664267221468,4.997676245083813,-26.533441185700227,-40.041349980141945,1.4942343839094296,-0.04743328437234595,-5.005853946021377,40.00358740780738,47881.21818001646,15452.27053254326,15452.27053254326,63333.48871255972,87580.81621512903,87580.81621512903,15452.27053254326,103033.08674767229,103033.08674767229,103033.08674767229,127804.45336180119,103654.72462234706,63955.12658723449,44110.66448345841,24771.366614128892,0.0,68882.0310975873,21055.661622009557,1533.7906049135945,0.0,0.886875941156573,2.8166914674015517,0.0014959080323721466,354575.07516702864,1554687.9123777836,4.384650871597281,1554687.9123777836,4.384650871597281,0.85,0.09552610887052172,4.564652377983593,1.2668859419366347,1.0,0.0,4.564652377983574,1.2847532401003783,1.2850500608202855,3.552940934888753,19301.911434472808,1968.2472031195982,2034.6934298245008,2034.6934298245008,7.594397419308553,5.025376016815437,0.5824624975542374,4.442913519261199,3.460655603144937,3.460655603144937,0.9887587437556963,0.0,0.0,0.00023102122544330347,0.9934779641215822,0.00023253784561549774,198.95316074106006,0.0,0.0,0.0,0.029112668315018676,7.848748058860728e-05,0.0001525337448546962,0.0006962635211737316,0.09552610887052443,0.08120122472647263,0.0143248841440518,0.09552606073080287,0.08120122472647033,0.014324884144051394,0.42749577291704804,0.42749577291704804,0.07541545635225062,0.0,4.9578648263744185,4.949797777060212,5.00359857496494,4.958420661649029,4.950460034359708,5.003551012598734,24771.366614128892,21055.661622009557,0.85,0.9194486240226165,0.6951191394484529,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517179150041326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.147012174237,1533.7906049135945,0.42749577291704804,0.07541545635225062,6.112851554438009,3.460655603144937
4398.0,-30.03682997674842,5.02535710228654,35.001793944076084,24.086645326484017,4.997686613766114,-26.533392385706225,-40.04129752339793,1.4942490227239305,-0.04745711695119326,-5.005844311460931,40.00358783319875,47881.21479277554,15452.269743467641,15452.269743467641,63333.48453624318,87580.78092044698,87580.78092044698,15452.269743467641,103033.05066391462,103033.05066391462,103033.05066391462,127804.41953566394,103654.66973615573,63955.103608484285,44110.62903074605,24771.368871749313,0.0,68881.99790249536,21055.663540986916,1533.7905316622898,0.0,0.8868759886255909,2.8166929054945666,0.0014959080323721466,354575.20832699304,1554687.9307208082,4.384649276683378,1554687.9307208082,4.384649276683378,0.85,0.09552608215920907,4.564652377983593,1.2668858402827756,1.0,0.0,4.564652377982327,1.2847531716217395,1.2850499923258258,3.5529411242640854,19301.901213921763,1968.2461609134377,2034.6934298245008,2034.6934298245008,7.594397031497986,5.02535710228654,0.5824908196580987,4.442866282628441,3.4606922201749377,3.4606922201749377,0.988769205764268,0.0,0.0,0.00023102122544330347,0.9934724749320233,0.00023253913044657903,198.95311731079528,0.0,0.0,0.0,0.029112668315018676,7.848794667576502e-05,0.00015253327876753846,0.0006962613936478786,0.09552608215920998,0.08120119690390845,0.01432488525530152,0.09552611005344695,0.08120119690390769,0.014324885255301387,0.42749564714427585,0.42749564714427585,0.07541546585488645,0.0,4.957965641145449,4.94992073613389,5.003573815397715,4.958387194509726,4.950430876273629,5.003493094833971,24771.368871749313,21055.663540986916,0.85,0.9194490064863351,0.695119425260471,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517175976441958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.14684567812,1533.7905316622898,0.42749564714427585,0.07541546585488645,6.112851554438009,3.4606922201749377
4399.0,-30.036776997532495,5.025338163487407,35.001793942657685,24.086653848085575,4.9976934097097905,-26.533344024815523,-40.041252645291365,1.4942604369928243,-0.04729323062866797,-5.005837127350819,40.003587846838094,47881.24683900301,15452.272655895917,15452.272655895917,63333.51949489893,87580.78875791076,87580.78875791076,15452.272655895917,103033.06141380667,103033.06141380667,103033.06141380667,127804.43103436954,103654.65638458883,63955.114465681065,44110.60213211974,24771.36962056286,0.0,68881.9717526826,21055.66417747843,1533.7904323237522,0.0,0.8868760251200699,2.8166915905538006,0.0014959080323721466,354575.3076191291,1554687.9313089417,4.384648050503637,1554687.9313089417,4.384648050503637,0.85,0.09552605579116302,4.564652377983593,1.266885790829547,1.0,0.0,4.564652377982578,1.2847531182271479,1.2850499389188983,3.5529412719250155,19301.898727679454,1968.2459073872785,2034.6934298245008,2034.6934298245008,7.594398462882308,5.025338163487407,0.5825180143021731,4.442820149185234,3.460728807653413,3.460728807653413,0.9887796593295466,0.0,0.0,0.00023102122544330347,0.9934669951781862,0.00023254041308324287,198.95307395494638,0.0,0.0,0.0,0.029112668315018676,7.84883454274624e-05,0.00015253288001584105,0.0006962595734849948,0.09552605579117074,0.0812011695108524,0.014324886280318333,0.09552606320211822,0.08120116951084584,0.014324886280317174,0.42749552051742656,0.42749552051742656,0.07541547435396469,0.0,4.958078564466348,4.950055284873031,5.003564107068144,4.958543896722176,4.950607128606805,5.003538932518438,24771.36962056286,21055.66417747843,0.85,0.9194498630540786,0.6951201543840574,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451717280743075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.14667941475,1533.7904323237522,0.42749552051742656,0.07541547435396469,6.112851554438009,3.460728807653413
4400.0,-30.036724099780194,5.0253191888098305,35.00179392330083,24.086662649083905,4.997698285317715,-26.533295929269528,-40.04120406517757,1.4942701148070447,-0.047082225765961994,-5.005830913773039,40.00358732150272,47881.26091986733,15452.276961309248,15452.276961309248,63333.53788117658,87580.80681186463,87580.80681186463,15452.276961309248,103033.08377317389,103033.08377317389,103033.08377317389,127804.45127358317,103654.65240585979,63955.106513862476,44110.60654666368,24771.36750040928,0.0,68881.97404707296,21055.66237534789,1533.7901915858793,0.0,0.8868760586284864,2.8166895430892485,0.0014959080323721466,354575.39349748206,1554687.9086562956,4.384646924652813,1554687.9086562956,4.384646924652813,0.85,0.09552602914095763,4.564652377983593,1.2668857232434676,1.0,0.0,4.564652377985406,1.284753072955488,1.2850498936367791,3.5529413971222636,19301.8979867863,1968.2458318372026,2034.6934298245008,2034.6934298245008,7.594400578883311,5.0253191888098305,0.5825447217186763,4.442774467091154,3.4607653562861524,3.4607653562861524,0.9887901017960435,0.0,0.0,0.00023102122544330347,0.993461523882846,0.00023254169375415756,198.95303066578256,0.0,0.0,0.0,0.029112668315018676,7.848877707440608e-05,0.00015253244836889739,0.0006962576031667471,0.09552602914095974,0.08120114186570102,0.014324887275258725,0.09552598237965365,0.08120114186569923,0.01432488727525841,0.4274953939923948,0.4274953939923948,0.07541548294679888,0.0,4.958210230131556,4.950208507607044,5.003573528748518,4.958748688007063,4.9508332038118965,5.003623029019195,24771.36750040928,21055.66237534789,0.85,0.9194500993524858,0.6951203356504556,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517169643849503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.146513099151,1533.7901915858793,0.4274953939923948,0.07541548294679888,6.112851554438009,3.4607653562861524
4401.0,-30.036671280684985,5.025300285711581,35.001793919387,24.086680146306776,4.997714767627072,-26.533246743785387,-40.04115527551619,1.4942902307274772,-0.046960863516233076,-5.005816290714747,40.0035877326035,47881.27388972991,15452.268371789962,15452.268371789962,63333.54226151988,87580.81142171765,87580.81142171765,15452.268371789962,103033.07979350761,103033.07979350761,103033.07979350761,127804.44723346175,103654.64034458369,63955.10281259585,44110.59725776427,24771.36743995413,0.0,68881.9646977184,21055.66232396101,1533.7898751180446,0.0,0.8868761315244564,2.8166896555297836,0.0014959080323721466,354575.59560399747,1554687.926383104,4.3846444754179705,1554687.926383104,4.3846444754179705,0.8499999999999999,0.09552599982849516,4.564652377983593,1.2668856682954361,1.0,0.0,4.564652377984085,1.2847529788556231,1.2850497995151742,3.5529416573522927,19301.89574081359,1968.2456028117238,2034.6934298245008,2034.6934298245008,7.594396357353341,5.025300285711581,0.5825751527933081,4.442725132918273,3.4608018625308956,3.4608018625308956,0.9888005321516845,0.0,0.0,0.00023102122544330347,0.9934560607555518,0.00023254297252724515,198.95298744100697,0.0,0.0,0.0,0.029112668315018676,7.84892105854439e-05,0.00015253201485785955,0.0006962556243395573,0.0955259998285024,0.08120111179622205,0.014324888032280346,0.0955259743347296,0.0812011117962159,0.014324888032279263,0.4274952687714051,0.4274952687714051,0.07541549276871955,0.0,4.958333715015328,4.95036226016623,5.003525381475811,4.9588554271985,4.951005051662435,5.003360594496087,24771.36743995413,21055.66232396101,0.85,0.9194502877415414,0.6951206182903186,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451716648513412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.14634691754,1533.7898751180446,0.4274952687714051,0.07541549276871955,6.112851554438009,3.4608018625308956
4402.0,-30.0366185128518,5.0252813409704284,35.00179393454817,24.08667829530316,4.9977205630848776,-26.533198673221523,-40.04110669540239,1.494300723454628,-0.04697188628983895,-5.0058105376505635,40.00358828037821,47881.287391674654,15452.273368938306,15452.273368938306,63333.56076061296,87580.77633649582,87580.77633649582,15452.273368938306,103033.04970543412,103033.04970543412,103033.04970543412,127804.42177467245,103654.58370813313,63955.094763311805,44110.54327202369,24771.372069238325,0.0,68881.91534126202,21055.666258852576,1533.7900265810026,0.0,0.8868761588062224,2.8166904720909463,0.0014959080323721466,354575.67511760467,1554687.9500033427,4.384643558776806,1554687.9500033427,4.384643558776806,0.85,0.09552597535967504,4.564652377983593,1.2668855452118444,1.0,0.0,4.564652377984338,1.2847529297719085,1.2850497504201195,3.552941793091679,19301.885194340608,1968.244527370775,2034.6934298245008,2034.6934298245008,7.594398813324479,5.0252813409704284,0.5826016220071661,4.442679718963262,3.4608383587442737,3.4608383587442737,0.988810959641221,0.0,0.0,0.00023102122544330347,0.9934506029627017,0.00023254425006572467,198.9529442582007,0.0,0.0,0.0,0.029112668315018676,7.848964223678636e-05,0.00015253158320651712,0.0006962536540012305,0.0955259753596762,0.08120108628170866,0.01432488907796754,0.09552601439961049,0.08120108628170768,0.014324889077967366,0.42749514472794037,0.42749514472794037,0.07541550008767405,0.0,4.958432518156712,4.9504810255460825,5.003510984487036,4.958838651360736,4.95096701710554,5.003464334519435,24771.372069238325,21055.666258852576,0.85,0.9194512151243063,0.695121312385931,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451716333111701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.14618092342,1533.7900265810026,0.42749514472794037,0.07541550008767405,6.112851554438009,3.4608383587442737
4403.0,-30.036565889011328,5.0252623745933205,35.001793932537126,24.08668688675391,4.997726787692679,-26.533150689285016,-40.041058080363996,1.494311587966413,-0.046794396930408766,-5.005803282041905,40.003587810519114,47881.300292573615,15452.27596525297,15452.27596525297,63333.576257826586,87580.78724038013,87580.78724038013,15452.27596525297,103033.0632056331,103033.0632056331,103033.0632056331,127804.432995446,103654.57332398255,63955.08637617644,44110.5410531179,24771.36978981291,0.0,68881.91084293081,21055.664321340973,1533.7897518577784,0.0,0.8868761974143626,2.81668898674189,0.0014959080323721466,354575.77539803233,1554687.929742853,4.384642261580401,1554687.929742853,4.384642261580401,0.85,0.09552594825120488,4.564652377983593,1.266885504550301,1.0,0.0,4.564652377982299,1.2847528789490341,1.2850496995855034,3.552941933640665,19301.883260671348,1968.2443301913854,2034.6934298245008,2034.6934298245008,7.594400089347014,5.0252623745933205,0.5826287023149295,4.442633672278391,3.460874810890212,3.460874810890212,0.9888213745400606,0.0,0.0,0.00023102122544330347,0.9934451600952678,0.0002325455241245016,198.95290119325026,0.0,0.0,0.0,0.029112668315018676,7.849007420064368e-05,0.0001525311512426598,0.000696251682236382,0.09552594825120742,0.08120105849057556,0.01432488976063186,0.09552595107354495,0.0812010584905734,0.014324889760631478,0.42749501960644176,0.42749501960644176,0.07541550741967464,0.0,4.958545036438011,4.950613884041047,5.003508159616274,4.959008885111473,4.95115910271187,5.003510654819877,24771.36978981291,21055.664321340973,0.85,0.9194515001513835,0.6951215450708937,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517160180162303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.14601566299,1533.7897518577784,0.42749501960644176,0.07541550741967464,6.112851554438009,3.460874810890212
4404.0,-30.036513311364644,5.025243432764495,35.00179393304713,24.08669467493894,4.997738179683015,-26.533102230164,-40.041009430401004,1.494327098482342,-0.04674453581162652,-5.005792433950044,40.003587879929434,47881.31265449013,15452.273019459048,15452.273019459048,63333.58567394918,87580.77067448931,87580.77067448931,15452.273019459048,103033.04369394836,103033.04369394836,103033.04369394836,127804.4130062949,103654.53786215873,63955.07984215939,44110.50891111037,24771.36931234653,0.0,68881.87822345691,21055.66391549455,1533.7894956837997,0.0,0.8868762523446833,2.8166895980694098,0.0014959080323721466,354575.92533053795,1554687.9327358517,4.384640415974553,1554687.9327358517,4.384640415974553,0.85,0.09552592016741568,4.564652377983593,1.2668853891594334,1.0,0.0,4.564652377983951,1.28475280639272,1.2850496270124263,3.5529421342927825,19301.876657200206,1968.2436568247267,2034.6934298245008,2034.6934298245008,7.594398641564326,5.025243432764495,0.5826573506691135,4.4425860820953815,3.460911224934735,3.460911224934735,0.9888317785527815,0.0,0.0,0.00023102122544330347,0.99343972203777,0.00023254679707131762,198.95285816612127,0.0,0.0,0.0,0.029112668315018676,7.849050647701903e-05,0.00015253071896628443,0.0006962497090449973,0.09552592016742088,0.08120102975893656,0.014324890408484328,0.09552596176807503,0.08120102975893213,0.014324890408483547,0.4274948945566752,0.4274948945566752,0.07541551545455594,0.0,4.9586414886049965,4.95073166398555,5.003483669065247,4.959047898138408,4.951223393184762,5.00340633174352,24771.36931234653,21055.66391549455,0.85,0.91945207226335,0.6951220537157873,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517157037807282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.145849276832,1533.7894956837997,0.4274948945566752,0.07541551545455594,6.112851554438009,3.460911224934735
4405.0,-30.03646082509118,5.0252244448663985,35.00179393020833,24.086708819400542,4.997742521890489,-26.533054558311242,-40.040964691992826,1.4943362551105555,-0.046422650969759616,-5.005787152157942,40.0035877834075,47881.3429131749,15452.278547771535,15452.278547771535,63333.62146094644,87580.81572722088,87580.81572722088,15452.278547771535,103033.09427499241,103033.09427499241,103033.09427499241,127804.46442544843,103654.56082616677,63955.08801212092,44110.52534893983,24771.370150456012,0.0,68881.89549939585,21055.66462788761,1533.7894487366761,0.0,0.8868762795611991,2.816685984697717,0.0014959080323721466,354575.998330705,1554687.9285737919,4.384639501525903,1554687.9285737919,4.384639501525903,0.85,0.09552589459353754,4.564652377983593,1.2668853765213863,1.0,0.0,4.56465237798396,1.284752763559127,1.2850495841689373,3.552942252747696,19301.880933409044,1968.244092876675,2034.6934298245008,2034.6934298245008,7.594401358589116,5.0252244448663985,0.5826834845707403,4.442540960295658,3.460947614774028,3.460947614774028,0.9888421756497223,0.0,0.0,0.00023102122544330347,0.9934342934629463,0.000232548067812318,198.95281521378655,0.0,0.0,0.0,0.029112668315018676,7.8490903999448e-05,0.00015253032144385548,0.0006962478944932967,0.09552589459353923,0.08120100326066008,0.014324891332879149,0.09552583923081678,0.08120100326065864,0.014324891332878897,0.4274947687381013,0.4274947687381013,0.07541552273547396,0.0,4.958784085976561,4.950898231085773,5.00349034487499,4.95936450118819,4.951574534875363,5.003527090088426,24771.370150456012,21055.66462788761,0.85,0.9194523612013831,0.695122318659115,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517153898212007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.145683719387,1533.7894487366761,0.4274947687381013,0.07541552273547396,6.112851554438009,3.460947614774028
4406.0,-30.03640836376551,5.02520549734485,35.00179392876462,24.086716398037993,4.997755319281028,-26.533006063325043,-40.04091223524881,1.4943530188405443,-0.046409219105100874,-5.005775131359575,40.00358781836555,47881.33694247547,15452.273702585771,15452.273702585771,63333.61064506124,87580.79169863838,87580.79169863838,15452.273702585771,103033.06540122416,103033.06540122416,103033.06540122416,127804.43430967201,103654.51859988639,63955.06384372336,44110.50528462559,24771.36890844786,0.0,68881.87419307345,21055.66357218068,1533.7891207631728,0.0,0.8868763405814457,2.8166872116805415,0.0014959080323721466,354576.16447138326,1554687.930081194,4.384637451304678,1554687.930081194,4.384637451304678,0.85,0.09552586622266032,4.564652377983593,1.2668852407997475,1.0,0.0,4.564652377984622,1.2847526851404438,1.2850495057321367,3.5529424696120433,19301.873070304617,1968.243291063168,2034.6934298245008,2034.6934298245008,7.5943989773037135,5.02520549734485,0.5827125818953043,4.442492915449546,3.460983959146043,3.460983959146043,0.9888525597560124,0.0,0.0,0.00023102122544330347,0.9934288675004034,0.00023254933795570387,198.95277228188638,0.0,0.0,0.0,0.029112668315018676,7.849137010540079e-05,0.00015252985533790268,0.0006962457668816508,0.09552586622266397,0.08120097424858513,0.014324891974078843,0.0955258669890538,0.08120097424858203,0.014324891974078295,0.4274946453427556,0.4274946453427556,0.07541553128765355,0.0,4.958895885393531,4.951034776226834,5.00346182268504,4.959365912254498,4.951603794383743,5.003370588401879,24771.36890844786,21055.66357218068,0.85,0.9194524885826912,0.6951224469918716,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517150764074305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.145518084018,1533.7891207631728,0.4274946453427556,0.07541553128765355,6.112851554438009,3.460983959146043
4407.0,-30.036355989540095,5.025186551536578,35.001793948012256,24.086724395770602,4.997765184514519,-26.53295793999724,-40.04086739206684,1.4943671349716772,-0.04632415467847295,-5.005766136221938,40.003588418160994,47881.36637633697,15452.27349699268,15452.27349699268,63333.63987332965,87580.78326652723,87580.78326652723,15452.27349699268,103033.05676351991,103033.05676351991,103033.05676351991,127804.4291389827,103654.49066451451,63955.07377432452,44110.46321132221,24771.372375462794,0.0,68881.835586785,21055.666519143375,1533.7891338408567,0.0,0.8868763841664824,2.816687144042131,0.0014959080323721466,354576.2887941368,1554687.9559445838,4.384635986889747,1554687.9559445838,4.384635986889747,0.85,0.09552584024198138,4.564652377983593,1.2668852358544247,1.0,0.0,4.564652377982802,1.2847526191069127,1.2850494396833498,3.5529426522256715,19301.867868360605,1968.2427606125034,2034.6934298245008,2034.6934298245008,7.594398876259943,5.025186551536578,0.5827403210797639,4.442446230456814,3.46102028405182,3.46102028405182,0.98886293830052,0.0,0.0,0.00023102122544330347,0.9934234505783517,0.00023255060599667487,198.95272942128355,0.0,0.0,0.0,0.029112668315018676,7.84917685628514e-05,0.00015252945688045208,0.0006962439480619015,0.09552584024198256,0.08120094745462841,0.01432489278735415,0.0955258702042025,0.08120094745462741,0.014324892787353972,0.427494522175705,0.427494522175705,0.07541553872594761,0.0,4.959001688449973,4.951164209289914,5.003433630926452,4.959441981543478,4.9516990310148685,5.003337965846981,24771.372375462794,21055.666519143375,0.85,0.919453428234137,0.6951232638975001,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517147631427672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.145353698406,1533.7891338408567,0.427494522175705,0.07541553872594761,6.112851554438009,3.46102028405182
4408.0,-30.036303717458722,5.0251675254011685,35.00179394483806,24.086723452806496,4.99776542157371,-26.53291087144209,-40.04081895165143,1.494372575557034,-0.04619901411206229,-5.0057636366561225,40.003587803567605,47881.37829322716,15452.283136249132,15452.283136249132,63333.66142947629,87580.77777390556,87580.77777390556,15452.283136249132,103033.06091015469,103033.06091015469,103033.06091015469,127804.43215345175,103654.46129794116,63955.06181726249,44110.44386742075,24771.37124329707,0.0,68881.81511071781,21055.66555680251,1533.7890318245331,0.0,0.8868763991056434,2.81668579135001,0.0014959080323721466,354576.32334090775,1554687.9294431019,4.384635484948457,1554687.9294431019,4.384635484948457,0.85,0.09552581571292178,4.564652377983593,1.2668851479375736,1.0,0.0,4.56465237798517,1.2847525936565234,1.2850494142270805,3.552942722607918,19301.862399907528,1968.2422029854772,2034.6934298245008,2034.6934298245008,7.594403613708992,5.0251675254011685,0.582765108775332,4.4424024166258365,3.4610565778952327,3.4610565778952327,0.9888733079700665,0.0,0.0,0.00023102122544330347,0.9934180442525374,0.00023255187157097322,198.95268664428903,0.0,0.0,0.0,0.029112668315018676,7.849219898588945e-05,0.00015252902645741402,0.0006962419833303572,0.09552581571292816,0.08120092203383449,0.014324893679093675,0.0955258195840763,0.08120092203382906,0.014324893679092718,0.4274943988508545,0.4274943988508545,0.07541554527416464,0.0,4.959113327326406,4.951290821573025,5.003460356878065,4.959564622544065,4.95180202002274,5.003572012994141,24771.37124329707,21055.66555680251,0.85,0.9194540144982584,0.695123643537334,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517144503983443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.145189316598,1533.7890318245331,0.4274943988508545,0.07541554527416464,6.112851554438009,3.4610565778952327
4409.0,-30.036251522155567,5.025148544874819,35.001793928785624,24.086741578672104,4.997778027675504,-26.532862634987215,-40.04077030168844,1.4943891405071579,-0.0459841902211906,-5.005751324564881,40.003587422112105,47881.38905408237,15452.277663161914,15452.277663161914,63333.66671724428,87580.80304298221,87580.80304298221,15452.277663161914,103033.08070614413,103033.08070614413,103033.08070614413,127804.44796482076,103654.46840368913,63955.05441478927,44110.4599876665,24771.36725867663,0.0,68881.82724634313,21055.662169875133,1533.7885447339172,0.0,0.886876463114764,2.8166844057600473,0.0014959080323721466,354576.4935076981,1554687.9129946074,4.384633334304362,1554687.9129946074,4.384633334304362,0.8499999999999999,0.09552578660932896,4.564652377983593,1.2668850622186438,1.0,0.0,4.564652377983834,1.2847525161677287,1.2850493367203832,3.5529429369007457,19301.863723093888,1968.2423379129355,2034.6934298245008,2034.6934298245008,7.594400923826019,5.025148544874819,0.5827942141574631,4.442354330717356,3.4610928159302787,3.4610928159302787,0.9888836616943654,0.0,0.0,0.00023102122544330347,0.9934126458993078,0.0002325531352927027,198.95264393014446,0.0,0.0,0.0,0.029112668315018676,7.849263127308423e-05,0.00015252859417021924,0.0006962400100895856,0.09552578660933175,0.08120089229854374,0.014324894310788016,0.09552574915081288,0.08120089229854137,0.014324894310787598,0.42749427531492545,0.42749427531492545,0.07541555442319993,0.0,4.959239412174838,4.951442175647685,5.003443152167279,4.959767134343679,4.952070983250451,5.0033977415882305,24771.36725867663,21055.662169875133,0.85,0.919453929274308,0.695123677292175,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517141382639933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.145024634308,1533.7885447339172,0.42749427531492545,0.07541555442319993,6.112851554438009,3.4610928159302787
4410.0,-30.036199377363552,5.025129597109927,35.00179394527072,24.086749052535765,4.997791217829302,-26.532814385639913,-40.04072545850647,1.4944062261056714,-0.04598302631200113,-5.0057399949049595,40.00358833773855,47881.41734851656,15452.273731787109,15452.273731787109,63333.691080303666,87580.77695178731,87580.77695178731,15452.273731787109,103033.05068357442,103033.05068357442,103033.05068357442,127804.42232859181,103654.4244400634,63955.06483679292,44110.39955918943,24771.3716450174,0.0,68881.77120420683,21055.66589826479,1533.7885552063613,0.0,0.886876517431725,2.816685713266022,0.0014959080323721466,354576.65009625163,1554687.952476741,4.384631509307545,1554687.952476741,4.384631509307545,0.85,0.09552576026077522,4.564652377983593,1.2668850094685329,1.0,0.0,4.564652377982934,1.2847524362434148,1.2850492567776044,3.5529431579289517,19301.855536472263,1968.2415031098556,2034.6934298245008,2034.6934298245008,7.594398991655426,5.025129597109927,0.5828228850334956,4.442306712076431,3.461129036013832,3.461129036013832,0.9888940102896663,0.0,0.0,0.00023102122544330347,0.9934072528018396,0.0002325543977978048,198.95260125735416,0.0,0.0,0.0,0.029112668315018676,7.849302973645289e-05,0.00015252819570685057,0.0006962381912428223,0.09552576026077743,0.08120086503699628,0.014324895223781156,0.0955257999966358,0.0812008650369944,0.014324895223780824,0.4274941531955438,0.4274941531955438,0.0754155630055803,0.0,4.959338620211042,4.951566092478572,5.003402248882594,4.959756968592956,4.952083284397929,5.003260176202048,24771.3716450174,21055.66589826479,0.85,0.9194550310349116,0.6951246536121634,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517138265882445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.1448601563,1533.7885552063613,0.4274941531955438,0.0754155630055803,6.112851554438009,3.461129036013832
4411.0,-30.036147368341307,5.0251105418243665,35.00179394293946,24.086753802280896,4.997788892031704,-26.532767810152702,-40.04068085979668,1.4944093338430435,-0.04569805251293246,-5.005739717750356,40.00358782263705,47881.44617197718,15452.286634267188,15452.286634267188,63333.73280624437,87580.80923597421,87580.80923597421,15452.286634267188,103033.0958702414,103033.0958702414,103033.0958702414,127804.4678518882,103654.43179501018,63955.06873101313,44110.40340444117,24771.371981646796,0.0,68881.77538608796,21055.666184399775,1533.7885919720309,0.0,0.8868765207059353,2.8166820006671864,0.0014959080323721466,354576.6539268382,1554687.9302653824,4.384631399297287,1554687.9302653824,4.384631399297287,0.85,0.09552573728390831,4.564652377983593,1.2668849594658242,1.0,0.0,4.56465237798446,1.2847524217058055,1.2850492422366364,3.5529431981322617,19301.856906062814,1968.2416427692244,2034.6934298245008,2034.6934298245008,7.594405332895777,5.0251105418243665,0.5828465800346887,4.442263961789678,3.461165234346214,3.461165234346214,0.9889043526703468,0.0,0.0,0.00023102122544330347,0.9934018737778864,0.0002325556570220012,198.9525586956895,0.0,0.0,0.0,0.029112668315018676,7.849342602936886e-05,0.0001525277994139346,0.000696236382303421,0.09552573728390969,0.0812008409364465,0.014324896347463185,0.0955256767290725,0.08120084093644533,0.01432489634746298,0.4274940306457766,0.4274940306457766,0.07541556968545345,0.0,4.959479125709038,4.951725210931841,5.003437206404442,4.960041665237441,4.9523622123771815,5.003577563481997,24771.371981646796,21055.666184399775,0.85,0.9194555809755721,0.6951250298587366,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517135152142489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.144696406229,1533.7885919720309,0.4274940306457766,0.07541556968545345,6.112851554438009,3.461165234346214
4412.0,-30.036095453487317,5.025091599586699,35.00179394322444,24.086765536945336,4.997808518845304,-26.53271912398744,-40.040628403052665,1.494432189345386,-0.0457570466070365,-5.005722195326185,40.003587894179866,47881.4375623524,15452.273068520026,15452.273068520026,63333.71063087243,87580.77307108743,87580.77307108743,15452.273068520026,103033.04613960745,103033.04613960745,103033.04613960745,127804.41463671881,103654.38081679177,63955.04530805646,44110.37278748368,24771.36849711136,0.0,68881.74128459505,21055.663222544656,1533.7880075828007,0.0,0.8868766095789736,2.8166848217715352,0.0014959080323721466,354576.8961064191,1554687.9333503349,4.384628413250384,1554687.9333503349,4.384628413250384,0.85,0.09552570668551194,4.564652377983593,1.266884860009886,1.0,0.0,4.564652377984404,1.2847523147906144,1.2850491352967441,3.5529434938029496,19301.847413229174,1968.2406747695875,2034.6934298245008,2034.6934298245008,7.594398665676545,5.025091599586699,0.5828779141066596,4.44221368548004,3.4612013686635863,3.4612013686635863,0.9889146767610246,0.0,0.0,0.00023102122544330347,0.9933965045245835,0.00023255691397249767,198.95251621110577,0.0,0.0,0.0,0.029112668315018676,7.849389214916758e-05,0.0001525273332941359,0.0006962342546285734,0.0955257066855166,0.08120080991772444,0.014324896767792172,0.09552574558096963,0.08120080991772047,0.014324896767791473,0.4274939099698774,0.4274939099698774,0.0754155794182742,0.0,4.959569673852627,4.951841712829548,5.003380584443107,4.959965148719164,4.9523410099972125,5.003187411027625,24771.36849711136,21055.663222544656,0.85,0.919455714239277,0.6951252490050042,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517132046511128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.144531674396,1533.7880075828007,0.4274939099698774,0.0754155794182742,6.112851554438009,3.4612013686635863
4413.0,-30.036043526854822,5.025072582443133,35.001793963392785,24.086774757038825,4.997810814077475,-26.53267216055704,-40.04058373449368,1.4944394477797078,-0.04548860768045415,-5.00571938782691,40.00358847389823,47881.46574078598,15452.282057227934,15452.282057227934,63333.74779801391,87580.8049227498,87580.8049227498,15452.282057227934,103033.08697997773,103033.08697997773,103033.08697997773,127804.46137697577,103654.38989711659,63955.05071515291,44110.376868848536,24771.37439699804,0.0,68881.75126584657,21055.66823744833,1533.7883056595324,0.0,0.8868766217617077,2.8166816219024606,0.0014959080323721466,354576.93490922445,1554687.9583479932,4.384628003922506,1554687.9583479932,4.384628003922506,0.85,0.09552568421251437,4.564652377983593,1.2668847896764053,1.0,0.0,4.5646523779844985,1.284752280836567,1.2850491013348524,3.5529435877018387,19301.84910410845,1968.2408471912886,2034.6934298245008,2034.6934298245008,7.594403083397554,5.025072582443133,0.5829026913526336,4.442169891090499,3.4612375053249305,3.4612375053249305,0.9889250015214087,0.0,0.0,0.00023102122544330347,0.9933911340844275,0.0002325581712144304,198.95247371690124,0.0,0.0,0.0,0.029112668315018676,7.849428906677941e-05,0.00015252693637652406,0.0006962324428376527,0.09552568421251857,0.08120078627694798,0.014324897935570593,0.09552565693649859,0.08120078627694441,0.014324897935569963,0.4274937883137471,0.4274937883137471,0.0754155860609361,0.0,4.959700830063412,4.951995580515472,5.003382955435995,4.960230780146446,4.952616385968213,5.003397777130942,24771.37439699804,21055.66823744833,0.85,0.919456120585257,0.6951255573626348,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451712894650419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.144366789691,1533.7883056595324,0.4274937883137471,0.0754155860609361,6.112851554438009,3.4612375053249305
