time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4414.0,-30.035991697471438,5.025053577615674,35.001793966232775,24.086777655780338,4.997819961921083,-26.532624599280975,-40.04053518930448,1.4944528637306107,-0.04548727483171433,-5.00570981569888,40.00358800950551,47881.47528735583,15452.28057929497,15452.28057929497,63333.7558666508,87580.77621941152,87580.77621941152,15452.28057929497,103033.05679870649,103033.05679870649,103033.05679870649,127804.42783665848,103654.34161155949,63955.040679503676,44110.3343689509,24771.371037951994,0.0,68881.7054069029,21055.665382259194,1533.7879109830585,0.0,0.8868766721334428,2.816682721984711,0.0014959080323721466,354577.06720685004,1554687.9383232165,4.384626311481832,1554687.9383232165,4.384626311481832,0.85,0.09552565686521325,4.564652377983593,1.2668847078038379,1.0,0.0,4.564652377982693,1.2847522180784325,1.2850490385622186,3.5529437612575707,19301.840112684757,1968.239930321237,2034.6934298245008,2034.6934298245008,7.594402357031144,5.025053577615674,0.5829304193666838,4.44212315824899,3.461273587819266,3.461273587819266,0.9889353108055046,0.0,0.0,0.00023102122544330347,0.9933857737333521,0.00023255942610802372,198.9524313022987,0.0,0.0,0.0,0.029112668315018676,7.849472043360536e-05,0.00015252650500969812,0.0006962304737980449,0.09552565686521618,0.08120075836464825,0.014324898500567918,0.09552567508971777,0.08120075836464577,0.01432489850056748,0.4274936682179577,0.4274936682179577,0.0754155937726288,0.0,4.959801536704447,4.952116363628647,5.003369816435281,4.960222540867164,4.952617681848608,5.003335459327502,24771.371037951994,21055.665382259194,0.85,0.9194568498634165,0.6951261587457364,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517125845795245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.144203871449,1533.7879109830585,0.4274936682179577,0.0754155937726288,6.112851554438009,3.461273587819266
4415.0,-30.035939999674888,5.0250345648674,35.00179397221118,24.086786002758913,4.997827933181574,-26.532577274123614,-40.04048671396447,1.494465207630313,-0.04535880672733583,-5.005701849931632,40.00358810660023,47881.48439267934,15452.281529792932,15452.281529792932,63333.765922472274,87580.77791180415,87580.77791180415,15452.281529792932,103033.05944159708,103033.05944159708,103033.05944159708,127804.43123341218,103654.32324213708,63955.0297230124,44110.32613236075,24771.371791815087,0.0,68881.69792417584,21055.666023042824,1533.7877924438967,0.0,0.8868767123017444,2.8166819637850176,0.0014959080323721466,354577.17730278376,1554687.9425099741,4.384624961866569,1554687.9425099741,4.384624961866569,0.85,0.09552563114967585,4.564652377983593,1.2668846435146408,1.0,0.0,4.564652377984628,1.2847521603352245,1.28504898080567,3.552943920944689,19301.836692049896,1968.2395815135542,2034.6934298245008,2034.6934298245008,7.594402824176683,5.0250345648674,0.582957404474989,4.442077160392411,3.4613096423337213,3.4613096423337213,0.9889456120953489,0.0,0.0,0.00023102122544330347,0.993380427022462,0.0002325606778218509,198.95238899539828,0.0,0.0,0.0,0.029112668315018676,7.84951511819474e-05,0.00015252607426135607,0.000696228507581601,0.09552563114967769,0.08120073183430682,0.014324899315370874,0.09552564631975806,0.08120073183430526,0.0143248993153706,0.4274935474658887,0.4274935474658887,0.07541560140018722,0.0,4.95990681289112,4.952242009221948,5.003359586247427,4.960343043204318,4.9527597256766285,5.003333810308618,24771.371791815087,21055.666023042824,0.85,0.9194570957322994,0.6951263664462324,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517122750894682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.144040735866,1533.7877924438967,0.4274935474658887,0.07541560140018722,6.112851554438009,3.4613096423337213
4416.0,-30.0358883863452,5.025015499243776,35.00179395985641,24.08679515300321,4.997830665206637,-26.53253054893224,-40.04044208033008,1.4944728277936603,-0.045101879346702844,-5.005697465547368,40.00358758456086,47881.51129757462,15452.2878748349,15452.2878748349,63333.79917240952,87580.80746657078,87580.80746657078,15452.2878748349,103033.09534140569,103033.09534140569,103033.09534140569,127804.46562125177,103654.33036996184,63955.03420096555,44110.32907666254,24771.370279846084,0.0,68881.69935650863,21055.66473786917,1533.787628612801,0.0,0.8868767364934378,2.816679099316515,0.0014959080323721466,354577.2378999565,1554687.9199994553,4.3846241490496025,1554687.9199994553,4.3846241490496025,0.85,0.09552560641474259,4.564652377983593,1.2668846088973806,1.0,0.0,4.564652377983997,1.2847521246890623,1.2850489451512723,3.5529440195230944,19301.838019347255,1968.2397168602179,2034.6934298245008,2034.6934298245008,7.594405942603211,5.025015499243776,0.5829827412774584,4.4420327579663175,3.461345662784018,3.461345662784018,0.9889559036525766,0.0,0.0,0.00023102122544330347,0.9933750890783117,0.00023256192749674553,198.95234675763933,0.0,0.0,0.0,0.029112668315018676,7.849554779510459e-05,0.00015252567764819887,0.0006962266971804099,0.09552560641474717,0.08120070611705335,0.01432490029769382,0.09552554157562224,0.08120070611704945,0.014324900297693134,0.4274934265643086,0.4274934265643086,0.07541560912814683,0.0,4.960042903314786,4.952398332124346,5.00338094672054,4.960595586200668,4.953031954282949,5.003474724389662,24771.370279846084,21055.66473786917,0.85,0.9194575593237757,0.6951267425874025,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517119663852909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.143876691807,1533.787628612801,0.4274934265643086,0.07541560912814683,6.112851554438009,3.461345662784018
4417.0,-30.03583682051049,5.0249965335288085,35.00179396633956,24.086807027366035,4.997849530330352,-26.53248225307798,-40.040393465291686,1.4944949628978588,-0.045144845140953294,-5.005681116940603,40.00358810855037,47881.51912937679,15452.27588579607,15452.27588579607,63333.795015172866,87580.77537961537,87580.77537961537,15452.27588579607,103033.05126541144,103033.05126541144,103033.05126541144,127804.42127633646,103654.28328022663,63955.027029988196,44110.28472248715,24771.37001092502,0.0,68881.65473341217,21055.664509286267,1533.787255819405,0.0,0.8868768177578208,2.8166815727298093,0.0014959080323721466,354577.4638563507,1554687.9425940667,4.384621418646941,1554687.9425940667,4.384621418646941,0.85,0.09552557747922996,4.564652377983593,1.2668845209805295,1.0,0.0,4.564652377983827,1.2847520211438517,1.2850488415821393,3.552944305874336,19301.82925060177,1968.2388226970243,2034.6934298245008,2034.6934298245008,7.594400050295968,5.0249965335288085,0.5830133863300118,4.441983147198797,3.46138163559567,3.46138163559567,0.9889661815987629,0.0,0.0,0.00023102122544330347,0.9933697560770759,0.0002325631760278581,198.95230455876583,0.0,0.0,0.0,0.029112668315018676,7.849597978900839e-05,0.00015252524565429506,0.0006962247252784095,0.09552557747923632,0.08120067655981475,0.014324900919421563,0.09552561099466385,0.08120067655980935,0.01432490091942061,0.42749330748797343,0.42749330748797343,0.0754156188461074,0.0,4.960135366504062,4.952517294371091,5.003323149253447,4.96053627179964,4.953024203237931,5.003123042067671,24771.37001092502,21055.664509286267,0.85,0.9194580946158916,0.6951273066056451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517116581856235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.143712678855,1533.787255819405,0.42749330748797343,0.0754156188461074,6.112851554438009,3.46138163559567
4418.0,-30.035785296773,5.0249775024726295,35.001793993469974,24.08681617761033,4.997852637745267,-26.532435571029946,-40.0403488316573,1.494502912002203,-0.04489847176796502,-5.00567770797233,40.00358872291431,47881.54565287749,15452.283726741496,15452.283726741496,63333.82937961898,87580.80294575312,87580.80294575312,15452.283726741496,103033.08667249462,103033.08667249462,103033.08667249462,127804.46246564177,103654.28863253146,63955.03133965567,44110.285880973104,24771.375793147145,0.0,68881.66167412025,21055.669424175074,1533.7875325422049,0.0,0.8868768328746448,2.816678733075351,0.0014959080323721466,354577.51097219496,1554687.9690856535,4.384620910736689,1554687.9690856535,4.384620910736689,0.8500000000000001,0.09552555506395971,4.564652377983593,1.2668844396574421,1.0,0.0,4.5646523779833466,1.2847519839589534,1.28504880438865,3.552944408708093,19301.83024727331,1968.2389243292369,2034.6934298245008,2034.6934298245008,7.594403903920949,5.0249775024726295,0.5830382625492412,4.441939239923388,3.461417606770395,3.461417606770395,0.9889764590772556,0.0,0.0,0.00023102122544330347,0.9933644274604184,0.00023256442354586805,198.95226239436036,0.0,0.0,0.0,0.029112668315018676,7.849637640603654e-05,0.00015252484903726694,0.000696222914859549,0.0955255550639613,0.08120065304107975,0.014324902022881556,0.09552553355269905,0.08120065304107839,0.014324902022881315,0.427493187709503,0.427493187709503,0.07541562536806067,0.0,4.960262846775493,4.952668167061006,5.003317984685054,4.96077923620436,4.953278135220387,5.003303807661382,24771.375793147145,21055.669424175074,0.85,0.9194585008598064,0.6951276216216372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517113502696948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.143549434868,1533.7875325422049,0.427493187709503,0.07541562536806067,6.112851554438009,3.461417606770395
4419.0,-30.035733872007985,5.02495847333512,35.001794002787825,24.08682448966431,4.997860626494762,-26.53238848982728,-40.040300391241885,1.4945152443140708,-0.04477198712669406,-5.005669097656757,40.00358825834202,47881.55367333898,15452.283496501068,15452.283496501068,63333.83716984005,87580.80456728765,87580.80456728765,15452.283496501068,103033.08806378872,103033.08806378872,103033.08806378872,127804.46079510098,103654.27032565638,63955.01943170798,44110.27877105378,24771.372731312265,0.0,68881.65150236605,21055.666821615425,1533.7871796471893,0.0,0.8868768783544714,2.8166780762033348,0.0014959080323721466,354577.6299766352,1554687.9490531338,4.384619382659813,1554687.9490531338,4.384619382659813,0.85,0.0955255284693424,4.564652377983593,1.266884375368245,1.0,0.0,4.564652377982665,1.2847519262699727,1.2850487466863414,3.5529445682453056,19301.82683828561,1968.2385767092344,2034.6934298245008,2034.6934298245008,7.594403790763644,5.02495847333512,0.5830653940498589,4.441893079285261,3.4614535266243287,3.4614535266243287,0.9889867218926653,0.0,0.0,0.00023102122544330347,0.9933591091103167,0.00023256566867365142,198.95222031096682,0.0,0.0,0.0,0.029112668315018676,7.849680685243513e-05,0.00015252441859086834,0.000696220950021372,0.09552552846934631,0.08120062591462583,0.014324902554720484,0.09552549419542859,0.0812006259146225,0.014324902554719895,0.42749306938453274,0.42749306938453274,0.07541563248773896,0.0,4.960386429336836,4.952815569856796,5.003306496800974,4.960897110530084,4.953421540025772,5.0032769154956895,24771.372731312265,21055.666821615425,0.85,0.9194587497319888,0.6951278407094272,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517110426052717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.143387066391,1533.7871796471893,0.42749306938453274,0.07541563248773896,6.112851554438009,3.4614535266243287
4420.0,-30.03568260329598,5.0249393932414455,35.00179399516703,24.086828401219122,4.997863502812181,-26.532342060360715,-40.04025579253209,1.4945229598768845,-0.04462033796795595,-5.005664681485984,40.00358778360183,47881.57920056795,15452.289611240923,15452.289611240923,63333.86881180887,87580.80925325722,87580.80925325722,15452.289611240923,103033.09886449814,103033.09886449814,103033.09886449814,127804.47028936056,103654.2528090066,63955.02275631695,44110.25561409962,24771.371424862424,0.0,68881.62703896203,21055.66571113306,1533.7870237808347,0.0,0.8868769025366257,2.816676598951981,0.0014959080323721466,354577.69101319474,1554687.9285821698,4.384618570163558,1554687.9285821698,4.384618570163558,0.85,0.0955255043829764,4.564652377983593,1.2668843391025444,1.0,0.0,4.564652377983266,1.2847518901775576,1.2850487105855877,3.552944668057846,19301.823576448543,1968.23824409442,2034.6934298245008,2034.6934298245008,7.59440679600255,5.0249393932414455,0.583090609776578,4.4418487834648674,3.461489415338635,3.461489415338635,0.9889969758110385,0.0,0.0,0.00023102122544330347,0.9933538069297857,0.00023256691002910003,198.95217835529678,0.0,0.0,0.0,0.029112668315018676,7.849720316298073e-05,0.00015252402228032273,0.0006962191410014976,0.0955255043829783,0.08120060093556275,0.014324903447415554,0.09552543699275423,0.08120060093556113,0.01432490344741527,0.42749295211243754,0.42749295211243754,0.07541563969853975,0.0,4.960516335755699,4.952964880393665,5.003326371199648,4.96104434351804,4.953570513452576,5.003414264990852,24771.371424862424,21055.66571113306,0.85,0.9194595356463466,0.6951284581806456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451710735531975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.143224432626,1533.7870237808347,0.42749295211243754,0.07541563969853975,6.112851554438009,3.461489415338635
4421.0,-30.035631340409672,5.024920325072593,35.00179397474178,24.086831334885233,4.997872491568132,-26.53229502484371,-40.04020735211668,1.4945361760022147,-0.04462086302334001,-5.00565539184978,40.00358739540227,47881.586509728186,15452.288180262358,15452.288180262358,63333.874689990545,87580.78144160785,87580.78144160785,15452.288180262358,103033.0696218702,103033.0696218702,103033.0696218702,127804.43819160535,103654.20560204507,63955.01067016554,44110.21659097725,24771.368569735147,0.0,68881.58516071239,21055.663284274873,1533.7866640563784,0.0,0.8868769511955157,2.8166776904637705,0.0014959080323721466,354577.8194066789,1554687.911842871,4.3846169352734945,1554687.911842871,4.3846169352734945,0.85,0.09552547832731619,4.564652377983593,1.2668842605268584,1.0,0.0,4.564652377983405,1.2847518283542194,1.2850486487479662,3.5529448390285308,19301.814785873932,1968.2373477052747,2034.6934298245008,2034.6934298245008,7.594406092713029,5.024920325072593,0.58311794512524,4.441802379947353,3.4615252569659347,3.4615252569659347,0.9890072162759813,0.0,0.0,0.00023102122544330347,0.9933485053822678,0.00023256815124959607,198.95213640441187,0.0,0.0,0.0,0.029112668315018676,7.849763361357075e-05,0.0001525235918297327,0.0006962171761441883,0.0955254783273202,0.08120057399487209,0.014324904332448103,0.09552545684766438,0.08120057399486869,0.014324904332447505,0.42749283589664716,0.42749283589664716,0.0754156488772251,0.0,4.960616446172651,4.953082642418167,5.003326384988384,4.961034528826417,4.953571339811674,5.0033441019211295,24771.368569735147,21055.663284274873,0.85,0.9194601799918207,0.6951289869130094,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517104293906484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.143060386756,1533.7866640563784,0.42749283589664716,0.0754156488772251,6.112851554438009,3.4615252569659347
4422.0,-30.035580130755093,5.024901250172654,35.00179395944223,24.086844955477886,4.997880367968513,-26.532248148502916,-40.040162683557696,1.4945483857163506,-0.044397314332002225,-5.005647584358701,40.00358750385043,47881.61145842464,15452.288987992637,15452.288987992637,63333.900446417276,87580.80780740413,87580.80780740413,15452.288987992637,103033.09679539676,103033.09679539676,103033.09679539676,127804.46611560056,103654.21208645265,63955.015737473404,44110.2181655325,24771.3693202038,0.0,68881.5874857363,21055.66392217323,1533.786550826965,0.0,0.8868769905175297,2.816675664319871,0.0014959080323721466,354577.9273152357,1554687.9165191932,4.384615614093219,1554687.9165191932,4.384615614093219,0.85,0.09552545376165977,4.564652377983593,1.2668841984355828,1.0,0.0,4.564652377984622,1.2847517712387488,1.2850485916193002,3.5529449969797557,19301.81599335831,1968.2374708344144,2034.6934298245008,2034.6934298245008,7.594406489691891,5.024901250172654,0.5831445930766632,4.441756657095991,3.4615610703904,3.4615610703904,0.9890174486829714,0.0,0.0,0.00023102122544330347,0.9933432093703829,0.0002325693911872948,198.95209449710666,0.0,0.0,0.0,0.029112668315018676,7.84980305486729e-05,0.00015252319489463055,0.0006962153642734302,0.09552545376165804,0.08120054823133997,0.014324905530318071,0.09552538531590787,0.08120054823134144,0.014324905530318332,0.42749271871149797,0.42749271871149797,0.0754156584385907,0.0,4.960740245953787,4.953228762180288,5.003323619594539,4.96125027002671,4.95382807506229,5.003327401887873,24771.3693202038,21055.66392217323,0.85,0.9194605228796765,0.6951293256465635,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517101232842382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.142897933134,1533.786550826965,0.42749271871149797,0.0754156584385907,6.112851554438009,3.4615610703904
4423.0,-30.03552903525222,5.024882169391965,35.00179394518118,24.086853337381058,4.9978881343140324,-26.532201385900024,-40.04011804992331,1.4945604849617988,-0.044270645822848564,-5.005639742993471,40.00358750349951,47881.635961647844,15452.289693682642,15452.289693682642,63333.92565533049,87580.81063803818,87580.81063803818,15452.289693682642,103033.10033172082,103033.10033172082,103033.10033172082,127804.46971698737,103654.19503759709,63955.02036120665,44110.19408487827,24771.369385266546,0.0,68881.56347014481,21055.663977476564,1533.7863948536399,0.0,0.8868770304056346,2.8166749152593966,0.0014959080323721466,354578.035691999,1554687.91650406,4.384614273892942,1554687.91650406,4.384614273892942,0.85,0.09552542922565861,4.564652377983593,1.2668841379927476,1.0,0.0,4.564652377981578,1.284751714640042,1.2850485350075171,3.5529451535018994,19301.812818630857,1968.2371471023089,2034.6934298245008,2034.6934298245008,7.5944068365205535,5.024882169391965,0.5831712201483956,4.44171094924357,3.4615968500040393,3.4615968500040393,0.9890276714297255,0.0,0.0,0.00023102122544330347,0.9933379251942258,0.00023257062836711106,198.9520526832349,0.0,0.0,0.0,0.029112668315018676,7.849842717528049e-05,0.00015252279826802296,0.0006962135538108428,0.09552542922566473,0.08120052249996937,0.014324906725695367,0.09552535449430509,0.08120052249996416,0.014324906725694446,0.4274926025497391,0.4274926025497391,0.07541566813750594,0.0,4.9608630383235095,4.953374294154742,5.003317467845989,4.961369097170632,4.953971320265055,5.003307769120738,24771.369385266546,21055.663977476564,0.85,0.9194612094248001,0.6951299237335267,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517098174958194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.142736121867,1533.7863948536399,0.4274926025497391,0.07541566813750594,6.112851554438009,3.4615968500040393
4424.0,-30.035478057035437,5.024863091212845,35.001793934792666,24.08685634089636,4.997896808118017,-26.53215463810351,-40.04006964443249,1.4945733891860835,-0.044265578580564124,-5.005631264587922,40.00358758777407,47881.642162690114,15452.289381494376,15452.289381494376,63333.93154418449,87580.78452393072,87580.78452393072,15452.289381494376,103033.0739054251,103033.0739054251,103033.0739054251,127804.44361663927,103654.14951417985,63955.00715293923,44110.15817915624,24771.36971121416,0.0,68881.5278903704,21055.664254532036,1533.7862362039748,0.0,0.8868770732278728,2.8166758385651582,0.0014959080323721466,354578.15287342784,1554687.9201380091,4.38461283510882,1554687.9201380091,4.38461283510882,0.85,0.09552540462198064,4.564652377983593,1.2668840643623849,1.0,0.0,4.564652377981862,1.2847516542757536,1.2850484746292825,3.552945320437669,19301.80434155496,1968.2362826811357,2034.6934298245008,2034.6934298245008,7.59440668308797,5.024863091212845,0.5831980983912741,4.441664992821571,3.461632596052153,3.461632596052153,0.9890378845863294,0.0,0.0,0.00023102122544330347,0.9933326531777436,0.00023257186271310998,198.9520109653614,0.0,0.0,0.0,0.029112668315018676,7.849885732172437e-05,0.0001525223681215791,0.000696211590341855,0.09552540462198375,0.08120049675184224,0.01432490787014151,0.09552538053906096,0.0812004967518396,0.014324907870141046,0.4274924872684466,0.4274924872684466,0.07541567773917845,0.0,4.960960347927198,4.953491297547089,5.003303102551001,4.961365686007355,4.953975419296569,5.003261760804207,24771.36971121416,21055.664254532036,0.85,0.9194617698519219,0.69513037281776,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517095123891641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.142573730749,1533.7862362039748,0.4274924872684466,0.07541567773917845,6.112851554438009,3.461632596052153
4425.0,-30.03542708163546,5.024844061720857,35.001793948557975,24.08686898360031,4.99791071394148,-26.532107369620434,-40.04002116909248,1.4945910019264501,-0.044190696612758984,-5.00561917200503,40.003588270532134,47881.647992450096,15452.283539038553,15452.283539038553,63333.93153148865,87580.77885195577,87580.77885195577,15452.283539038553,103033.06239099432,103033.06239099432,103033.06239099432,127804.43449649068,103654.1268347464,63954.9959752406,44110.1453994509,24771.372105496357,0.0,68881.51750494726,21055.666289671903,1533.7861157801603,0.0,0.8868771322682032,2.8166762663939546,0.0014959080323721466,354578.3200070447,1554687.9495787765,4.384610851413274,1554687.9495787765,4.384610851413274,0.85,0.09552537869090909,4.564652377983593,1.2668839616095648,1.0,0.0,4.56465237798353,1.2847515718856461,1.2850483922201403,3.552945548285257,19301.80011833776,1968.235852032831,2034.6934298245008,2034.6934298245008,7.594403811669733,5.024844061720857,0.5832265742001281,4.441617487520729,3.461668311083771,3.461668311083771,0.9890480888810774,0.0,0.0,0.00023102122544330347,0.9933273814827323,0.00023257309699694357,198.95196924981053,0.0,0.0,0.0,0.029112668315018676,7.84992880910533e-05,0.00015252193735225015,0.0006962096240296132,0.09552537869091493,0.08120046994258785,0.014324908748327078,0.09552539390767945,0.08120046994258288,0.014324908748326202,0.42749237105781446,0.42749237105781446,0.07541568676066714,0.0,4.9610493800415725,4.953604981137119,5.003252351548781,4.9614284753922675,4.954082690027178,5.003072338441996,24771.372105496357,21055.666289671903,0.85,0.9194619082969511,0.6951305622587526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451709207982987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.142410693183,1533.7861157801603,0.42749237105781446,0.07541568676066714,6.112851554438009,3.461668311083771
4426.0,-30.03537627432212,5.024824954888132,35.001793959079116,24.08687324440109,4.997911438463807,-26.532061570630646,-40.03997667515648,1.494596734772358,-0.04398729841403792,-5.005616987397866,40.00358820356742,47881.67183656166,15452.292819926943,15452.292819926943,63333.964656488606,87580.79501574613,87580.79501574613,15452.292819926943,103033.08783567307,103033.08783567307,103033.08783567307,127804.46204420536,103654.12002018049,63954.99684099615,44110.136865760374,24771.374208532285,0.0,68881.51107429266,21055.66807725244,1533.7862077273082,0.0,0.8868771436230549,2.816673848562539,0.0014959080323721466,354578.35020087374,1554687.9466912337,4.384610469901731,1554687.9466912337,4.384610469901731,0.85,0.09552535634916329,4.564652377983593,1.2668838692968714,1.0,0.0,4.564652377982163,1.2847515450681415,1.28504836539644,3.5529456224483384,19301.798849373434,1968.2357226344811,2034.6934298245008,2034.6934298245008,7.594408372990005,5.024824954888132,0.5832506027132176,4.441574352174914,3.4617040090057096,3.4617040090057096,0.9890582882873457,0.0,0.0,0.00023102122544330347,0.9933221272006825,0.0002325743272168444,198.95192767183022,0.0,0.0,0.0,0.029112668315018676,7.849968348211587e-05,0.0001525215419611876,0.0006962078192068593,0.09552535634916146,0.08120044659260542,0.014324909756556032,0.0955253188583631,0.08120044659260697,0.014324909756556307,0.4274922539803116,0.4274922539803116,0.07541569310103231,0.0,4.961164613353731,4.953739199344227,5.003259931144555,4.961629688983805,4.954280223364549,5.003294402972756,24771.374208532285,21055.66807725244,0.85,0.9194624750345458,0.6951309733161709,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517089035937574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.142249298462,1533.7862077273082,0.4274922539803116,0.07541569310103231,6.112851554438009,3.4617040090057096
4427.0,-30.03532549439631,5.024805923096928,35.00179397066278,24.086880403943383,4.997926917645455,-26.532014320697808,-40.03992819981647,1.4946157439469534,-0.0440476424901135,-5.005602900693528,40.003588255558554,47881.67678220855,15452.283814944369,15452.283814944369,63333.96059715292,87580.7568649858,87580.7568649858,15452.283814944369,103033.04067993017,103033.04067993017,103033.04067993017,127804.41265001534,103654.06567369438,63954.98559091726,44110.08898086346,24771.37197008517,0.0,68881.46095094863,21055.666174572394,1533.7857725834156,0.0,0.8868772150899105,2.8166762862462345,0.0014959080323721466,354578.5448956682,1554687.9489331103,4.384608068687755,1554687.9489331103,4.384608068687755,0.85,0.09552532802642187,4.564652377983593,1.2668837852263826,1.0,0.0,4.56465237798428,1.284751456145712,1.2850482764534663,3.552945868360927,19301.7887293228,1968.2346906765106,2034.6934298245008,2034.6934298245008,7.594403947270412,5.024805923096928,0.5832798907490107,4.441526032347918,3.4617396518807055,3.4617396518807055,0.9890684719659159,0.0,0.0,0.00023102122544330347,0.9933168757808993,0.00023257555677958796,198.95188611627978,0.0,0.0,0.0,0.029112668315018676,7.850011425563675e-05,0.0001525211111876667,0.0006962058528754828,0.09552532802642721,0.0812004179568492,0.014324910069578022,0.09552538212710432,0.08120041795684466,0.01432491006957722,0.42749213753086795,0.42749213753086795,0.07541570080138764,0.0,4.961237391071734,4.953833751140166,5.003209240791762,4.961555258203418,4.954238721272247,5.003033261545738,24771.37197008517,21055.666174572394,0.85,0.9194630851725669,0.6951315509452639,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517086002083501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.142086235584,1533.7857725834156,0.42749213753086795,0.07541570080138764,6.112851554438009,3.4617396518807055
4428.0,-30.03527484919494,5.024786815429684,35.00179398553852,24.08688459489497,4.99792797601621,-26.531968634227834,-40.03988374080507,1.4946217610490815,-0.043851014019367085,-5.005600653175084,40.00358837461491,47881.699959947546,15452.292920069232,15452.292920069232,63333.992880016776,87580.77126691918,87580.77126691918,15452.292920069232,103033.06418698841,103033.06418698841,103033.06418698841,127804.43944106149,103654.05732480263,63954.98601783076,44110.07922996875,24771.375254073082,0.0,68881.45448404184,21055.66896596212,1533.7859310657138,0.0,0.8868772260914708,2.816673964724816,0.0014959080323721466,354578.5759590203,1554687.954066861,4.38460769904649,1554687.954066861,4.38460769904649,0.85,0.09552530551364914,4.564652377983593,1.266883734674193,1.0,0.0,4.564652377983751,1.2847514279984988,1.2850482482997503,3.552945946201296,19301.787174646255,1968.2345321436226,2034.6934298245008,2034.6934298245008,7.594408422207391,5.024786815429684,0.5833038846770817,4.441482930752603,3.461775285548506,3.461775285548506,0.9890786530138589,0.0,0.0,0.00023102122544330347,0.9933116383234927,0.00023257678308614217,198.9518446709978,0.0,0.0,0.0,0.029112668315018676,7.850050934018828e-05,0.00015252071610311518,0.0006962040494518451,0.09552530551365213,0.08120039460240012,0.014324910911252006,0.09552531444988284,0.08120039460239759,0.014324910911251557,0.4274920192669216,0.4274920192669216,0.07541570605974458,0.0,4.9613389882607635,4.9539517748452795,5.003217690238955,4.961749639155698,4.954428140214645,5.003255761079004,24771.375254073082,21055.66896596212,0.85,0.9194636401687732,0.6951319526947645,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517082969866086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.14192431762,1533.7859310657138,0.4274920192669216,0.07541570605974458,6.112851554438009,3.461775285548506
4429.0,-30.035224252783856,5.0247677429783,35.00179398743113,24.08690300015735,4.99793899464142,-26.531921995534304,-40.039839142095275,1.4946367373918905,-0.04360295885112464,-5.005589759388432,40.00358802620259,47881.722258493806,15452.288694166138,15452.288694166138,63334.01095265994,87580.80510561225,87580.80510561225,15452.288694166138,103033.09379977839,103033.09379977839,103033.09379977839,127804.46570617388,103654.07300535486,63954.99015823653,44110.092052353706,24771.37190639549,0.0,68881.4639587492,21055.666120436166,1533.7855129507698,0.0,0.8868772827660788,2.816671976896582,0.0014959080323721466,354578.7265240111,1554687.9390432,4.384605794837274,1554687.9390432,4.384605794837274,0.8500000000000001,0.09552527781561827,4.564652377983593,1.2668837165413427,1.0,0.0,4.5646523779838715,1.2847513579411403,1.285048178226206,3.552946139943071,19301.790094577125,1968.2348298937075,2034.6934298245008,2034.6934298245008,7.594406345283648,5.0247677429783,0.5833316745956347,4.441436068382665,3.4618108646073824,3.4618108646073824,0.9890888184592521,0.0,0.0,0.00023102122544330347,0.9933064059414798,0.0002325780082172489,198.95180326566035,0.0,0.0,0.0,0.029112668315018676,7.850090566801584e-05,0.00015252031977528764,0.0006962022403530847,0.09552527781562141,0.08120036658287434,0.014324911232747064,0.09552522709814275,0.08120036658287168,0.014324911232746596,0.42749190103837004,0.42749190103837004,0.0754157129185238,0.0,4.961464412657676,4.954103307294929,5.003195074908831,4.961986800537318,4.9547301346839845,5.003125325190069,24771.37190639549,21055.666120436166,0.85,0.919463776068821,0.6951321808022048,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517079945694722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.141761393343,1533.7855129507698,0.42749190103837004,0.0754157129185238,6.112851554438009,3.4618108646073824
4430.0,-30.035173698883874,5.024748679952209,35.001794007469094,24.086905794125073,4.997948768459924,-26.531875519632877,-40.03979073660446,1.494650589208923,-0.04362259943070512,-5.005580881961742,40.00358855851384,47881.72669976356,15452.287563130905,15452.287563130905,63334.01426289447,87580.77317737987,87580.77317737987,15452.287563130905,103033.06074051077,103033.06074051077,103033.06074051077,127804.43559953464,103654.02236712909,63954.97588951265,44110.05164179604,24771.374859023872,0.0,68881.42650081991,21055.66863017029,1533.7854956945873,0.0,0.8868773259962873,2.8166732714770926,0.0014959080323721466,354578.84922056453,1554687.9619966492,4.384604342346322,1554687.9619966492,4.384604342346322,0.85,0.09552525291359866,4.564652377983593,1.2668836275255306,1.0,0.0,4.564652377983588,1.2847512931441718,1.2850481134142673,3.5529463191373942,19301.780665054714,1968.233868350019,2034.6934298245008,2034.6934298245008,7.59440578940864,5.024748679952209,0.5833585562028585,4.4413901237493505,3.4618464224435974,3.4618464224435974,0.9890989778410278,0.0,0.0,0.00023102122544330347,0.9933011779854013,0.00023257923232494025,198.95176189512895,0.0,0.0,0.0,0.029112668315018676,7.85013358270155e-05,0.00015251988961628797,0.0006962002768267839,0.09552525291360486,0.08120034109768208,0.014324911815922782,0.09552527458441272,0.0812003410976768,0.01432491181592185,0.4274917849496806,0.4274917849496806,0.0754157191786773,0.0,4.961559814796942,4.954220393664116,5.003167519710644,4.961958282531043,4.954705605567142,5.003074176956261,24771.374859023872,21055.66863017029,0.85,0.9194643241330169,0.6951326232942289,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451707692443802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.141599179804,1533.7854956945873,0.4274917849496806,0.0754157191786773,6.112851554438009,3.4618464224435974
4431.0,-30.035123220781674,5.024729547048189,35.00179401039594,24.086915293615334,4.997949490804021,-26.531830017128595,-40.03974631251765,1.49465628715096,-0.043320775246002086,-5.005578274388878,40.00358810018801,47881.74923740175,15452.29594848243,15452.29594848243,63334.045185884184,87580.81350896234,87580.81350896234,15452.29594848243,103033.10945744476,103033.10945744476,103033.10945744476,127804.48381357419,103654.03987050174,63954.975598941266,44110.071412844976,24771.37435612942,0.0,68881.4457689744,21055.668202710007,1533.7854308180963,0.0,0.8868773409191391,2.8166696096177137,0.0014959080323721466,354578.8852603169,1554687.9422334793,4.384603840953735,1554687.9422334793,4.384603840953735,0.85,0.09552522968895018,4.564652377983593,1.2668835824681444,1.0,0.0,4.564652377985395,1.2847512664899543,1.2850480867538918,3.5529463928489418,19301.783924419396,1968.2342007127202,2034.6934298245008,2034.6934298245008,7.594409910595352,5.024729547048189,0.5833825946256468,4.441346952422542,3.4618819513356907,3.4618819513356907,0.9891091289530545,0.0,0.0,0.00023102122544330347,0.9932959578974481,0.00023258045460319396,198.9517205866434,0.0,0.0,0.0,0.029112668315018676,7.850173060688924e-05,0.00015251949483641424,0.0006961984747938945,0.0955252296889503,0.08120031715857713,0.014324912530373173,0.095525147962095,0.08120031715857702,0.014324912530373152,0.42749166858417365,0.42749166858417365,0.07541572464516802,0.0,4.9616983623079705,4.954379599267384,5.003188928312909,4.962257499142879,4.955021376805405,5.003279520334047,24771.37435612942,21055.668202710007,0.85,0.9194645158625738,0.6951327560399242,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451707390572104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.141437801174,1533.7854308180963,0.42749166858417365,0.07541572464516802,6.112851554438009,3.4618819513356907
4432.0,-30.03507285386459,5.024710499559112,35.00179401919766,24.086922348383837,4.997965992509312,-26.53178303664527,-40.03969787210224,1.4946761752899846,-0.043409114460132514,-5.005563526101459,40.00358827716205,47881.75247349453,15452.285698689155,15452.285698689155,63334.03817218369,87580.76995517324,87580.76995517324,15452.285698689155,103033.0556538624,103033.0556538624,103033.0556538624,127804.42819666088,103653.98077964124,63954.96329796264,44110.019424087324,24771.372542798494,0.0,68881.39196688581,21055.66666137872,1533.78500404315,0.0,0.8868774152987929,2.8166724924220112,0.0014959080323721466,354579.0890992102,1554687.9498646613,4.384601341873446,1554687.9498646613,4.384601341873446,0.85,0.09552520169002607,4.564652377983593,1.2668834841111676,1.0,0.0,4.564652377982678,1.2847511734558852,1.2850479936983288,3.552946650132272,19301.77292090209,1968.2330786662205,2034.6934298245008,2034.6934298245008,7.594404873083002,5.024710499559112,0.5834120058902341,4.441298493668878,3.461917427376232,3.461917427376232,0.9891192649646376,0.0,0.0,0.00023102122544330347,0.9932907493369694,0.00023258167419510576,198.95167936916272,0.0,0.0,0.0,0.029112668315018676,7.850216108043208e-05,0.0001525190643628714,0.0006961965098318135,0.09552520169002998,0.08120028885571808,0.014324912834311908,0.09552522716170657,0.08120028885571474,0.014324912834311322,0.4274915546305038,0.4274915546305038,0.07541573242882894,0.0,4.961783969403655,4.954488497694797,5.003142466044665,4.962154411641336,4.954952111641376,5.002984656894398,24771.372542798494,21055.66666137872,0.85,0.9194651322178714,0.6951333459769993,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451707089153141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.141276589193,1533.78500404315,0.4274915546305038,0.07541573242882894,6.112851554438009,3.461917427376232
4433.0,-30.035022487397274,5.024691405787806,35.00179404733444,24.086931254155957,4.997970399289432,-26.53173726618458,-40.039653378166236,1.4946851780767174,-0.04319991180193483,-5.005559087744029,40.00358885794313,47881.77431450517,15452.291252556699,15452.291252556699,63334.06556706187,87580.79070666277,87580.79070666277,15452.291252556699,103033.08195921946,103033.08195921946,103033.08195921946,127804.45952291627,103653.98044449884,63954.96405234111,44110.01821350859,24771.377563696806,0.0,68881.3957772054,21055.670929142285,1533.785212109697,0.0,0.886877435773294,2.8166702614683072,0.0014959080323721466,354579.15044261306,1554687.9749081433,4.384600653951203,1554687.9749081433,4.384600653951203,0.85,0.09552517938109206,4.564652377983593,1.2668833857541903,1.0,0.0,4.564652377984768,1.2847511313420508,1.2850479515747646,3.552946766597012,19301.772858494045,1968.233072302371,2034.6934298245008,2034.6934298245008,7.5944076026674505,5.024691405787806,0.5834368197822899,4.441254586005516,3.4619528972954403,3.4619528972954403,0.9891293992272686,0.0,0.0,0.00023102122544330347,0.9932855408524631,0.00023258289378201875,198.95163815206715,0.0,0.0,0.0,0.029112668315018676,7.850255648487225e-05,0.00015251866895843122,0.0006961947049479954,0.09552517938109517,0.08120026572383397,0.014324913657261198,0.09552516666449273,0.08120026572383134,0.014324913657260732,0.42749143966047204,0.42749143966047204,0.07541573796299894,0.0,4.9618973256599475,4.954623259664743,5.003134445056787,4.962359175942083,4.955170740617746,5.003110799427361,24771.377563696806,21055.670929142285,0.85,0.9194654790665656,0.695133624605651,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517067883982204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.141114832406,1533.785212109697,0.42749143966047204,0.07541573796299894,6.112851554438009,3.4619528972954403
4434.0,-30.034972260697327,5.024672344423624,35.00179407514183,24.086944350879662,4.997981581533721,-26.531690943886623,-40.03960881438104,1.494700264723028,-0.043058176201100196,-5.005548523171292,40.00358890462124,47881.79513446501,15452.287363701838,15452.287363701838,63334.08249816684,87580.7995758198,87580.7995758198,15452.287363701838,103033.08693952163,103033.08693952163,103033.08693952163,127804.4635806537,103653.97140012904,63954.96695877412,44110.0049348388,24771.376641132072,0.0,68881.38157597087,21055.67014496226,1533.7849373585218,0.0,0.8868774893431858,2.8166696323719034,0.0014959080323721466,354579.29645766417,1554687.97692092,4.384598854057869,1554687.97692092,4.384598854057869,0.85,0.0955251531095426,4.564652377983593,1.2668833654234186,1.0,0.0,4.564652377983862,1.2847510607687396,1.2850478809851487,3.5529469617657305,19301.771174310084,1968.232900563402,2034.6934298245008,2034.6934298245008,7.594405691394331,5.024672344423624,0.5834643205189947,4.441208023904629,3.461988321507028,3.461988321507028,0.9891395204305794,0.0,0.0,0.00023102122544330347,0.99328034685088,0.00023258410999043598,198.95159704936643,0.0,0.0,0.0,0.029112668315018676,7.850295251188855e-05,0.00015251827293141491,0.0006961928972223336,0.09552515310954791,0.08120023916619136,0.014324913943356552,0.09552513398748444,0.08120023916618685,0.014324913943355756,0.4274913255190046,0.4274913255190046,0.07541574399870571,0.0,4.962011916831727,4.95476381043494,5.003101840013358,4.962490346970185,4.955346085692611,5.002991505510977,24771.376641132072,21055.67014496226,0.85,0.9194659144331218,0.6951340701791103,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45170648764611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.140954745506,1533.7849373585218,0.4274913255190046,0.07541574399870571,6.112851554438009,3.461988321507028
4435.0,-30.034922094722845,5.0246532518229055,35.00179410618473,24.08694791318851,4.997986772723659,-26.531645275399985,-40.03956058351321,1.4947099534008328,-0.042967531184331165,-5.0055429647020855,40.00358905447779,47881.79835149377,15452.291112086228,15452.291112086228,63334.08946358,87580.79204353868,87580.79204353868,15452.291112086228,103033.0831556249,103033.0831556249,103033.0831556249,127804.46167440992,103653.943233223,63954.94954117823,44109.992991160856,24771.37851878501,0.0,68881.37150994586,21055.67174096726,1533.7849361108563,0.0,0.8868775170750585,2.8166690901765525,0.0014959080323721466,354579.3732823861,1554687.9833827885,4.384597922295494,1554687.9833827885,4.384597922295494,0.85,0.09552512975658023,4.564652377983593,1.2668832555273548,1.0,0.0,4.564652377984253,1.2847510154464061,1.2850478356523443,3.5529470871035156,19301.765929251284,1968.2323657162522,2034.6934298245008,2034.6934298245008,7.594407533629793,5.0246532518229055,0.5834895657550003,4.441163686067905,3.462023723671813,3.462023723671813,0.9891496353348037,0.0,0.0,0.00023102122544330347,0.9932751591582355,0.00023258532473427156,198.95155599637692,0.0,0.0,0.0,0.029112668315018676,7.850338112941568e-05,0.00015251784431388778,0.0006961909407323193,0.09552512975658277,0.08120021529779446,0.014324914458788305,0.09552511850863606,0.08120021529779231,0.014324914458787925,0.42749121248141714,0.42749121248141714,0.07541574893886187,0.0,4.962122509386177,4.9548951863590105,5.0030945846415875,4.96257543351777,4.955431251191783,5.003076131054911,24771.37851878501,21055.67174096726,0.85,0.9194661499217551,0.6951342184668907,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517061877287138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.140793537481,1533.7849361108563,0.42749121248141714,0.07541574893886187,6.112851554438009,3.462023723671813
4436.0,-30.034871990593313,5.024634186873322,35.00179413844578,24.086950567457848,4.997997512980805,-26.53159910761849,-40.039512247871585,1.4947246300059835,-0.043013363533020765,-5.005532823760511,40.00358915204473,47881.80094113898,15452.287793949978,15452.287793949978,63334.08873508895,87580.75501346146,87580.75501346146,15452.287793949978,103033.04280741143,103033.04280741143,103033.04280741143,127804.42092977506,103653.88814304963,63954.93407072703,44109.94896924733,24771.37812236363,0.0,68881.32709161096,21055.671404009085,1533.7846963746147,0.0,0.8868775683058425,2.8166708764621187,0.0014959080323721466,354579.5134424154,1554687.98758991,4.384596200993984,1554687.98758991,4.384596200993984,0.85,0.09552510400151508,4.564652377983593,1.2668831533240157,1.0,0.0,4.564652377981731,1.2847509467912248,1.2850477669813014,3.552947276967728,19301.755670716022,1968.2313196367795,2034.6934298245008,2034.6934298245008,7.5944059028503315,5.024634186873322,0.583516815871854,4.441117371001468,3.4620590846446357,3.4620590846446357,0.9891597384698959,0.0,0.0,0.00023102122544330347,0.9932699778901872,0.00023258653798639674,198.95151499401473,0.0,0.0,0.0,0.029112668315018676,7.85038106802158e-05,0.00015251741476308766,0.000696188979982238,0.09552510400152026,0.08120018929619968,0.01432491470532057,0.09552516967621326,0.08120018929619528,0.014324914705319795,0.4274910998640269,0.4274910998640269,0.07541575451872091,0.0,4.962198047447771,4.9549889843775645,5.003066581464907,4.962519460227497,4.955383443360972,5.002973848983913,24771.37812236363,21055.671404009085,0.85,0.9194667322662893,0.6951347043220729,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517058881740494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.140632787146,1533.7846963746147,0.4274910998640269,0.07541575451872091,6.112851554438009,3.4620590846446357
4437.0,-30.034821974894847,5.024615044464464,35.001794154632655,24.086954967957013,4.997997424153406,-26.531554102402563,-40.039471665490396,1.494729551661146,-0.04279215733623687,-5.0055309661569884,40.003588748369424,47881.839473651555,15452.297089062939,15452.297089062939,63334.13656271449,87580.77556571037,87580.77556571037,15452.297089062939,103033.0726547733,103033.0726547733,103033.0726547733,127804.45087999418,103653.88570703712,63954.94961497818,44109.928991176595,24771.378225220873,0.0,68881.30721639747,21055.67149143774,1533.7846809877851,0.0,0.8868775792159944,2.816668186464605,0.0014959080323721466,354579.53911673883,1554687.9701832891,4.384595834424153,1554687.9701832891,4.384595834424153,0.85,0.09552508151405091,4.564652377983593,1.2668831621157004,1.0,0.0,4.564652377983807,1.284750923768387,1.2850477439531445,3.5529473406368233,19301.75521709755,1968.2312733805684,2034.6934298245008,2034.6934298245008,7.594410471161623,5.024615044464464,0.5835403323476136,4.44107471211685,3.462094422137883,3.462094422137883,0.989169834896538,0.0,0.0,0.00023102122544330347,0.9932648057958665,0.00023258774910301454,198.95147406403632,0.0,0.0,0.0,0.029112668315018676,7.85041713307592e-05,0.00015251705411254427,0.0006961873337378774,0.09552508151404804,0.08120016614070522,0.01432491537334282,0.0955250786638955,0.08120016614070766,0.014324915373343251,0.42749098539065206,0.42749098539065206,0.0754157593468052,0.0,4.962305495329474,4.955110594690154,5.0030937199338155,4.962738808820745,4.955600565804332,5.003205805563255,24771.378225220873,21055.67149143774,0.85,0.9194676919203059,0.6951354643027606,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517055889888013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.140472470051,1533.7846809877851,0.42749098539065206,0.0754157593468052,6.112851554438009,3.462094422137883
4438.0,-30.034772063653158,5.024595956066036,35.00179416140546,24.086973128747218,4.998010132791143,-26.53150791134635,-40.0394271017052,1.494745980484377,-0.04259069178522168,-5.0055188568167015,40.003588506537994,47881.85893653305,15452.290607811381,15452.290607811381,63334.14954434443,87580.80047456434,87580.80047456434,15452.290607811381,103033.09108237573,103033.09108237573,103033.09108237573,127804.4659442599,103653.89354755548,63954.952009524306,44109.93504225685,24771.374861884167,0.0,68881.30990414102,21055.66863260154,1533.7842324178346,0.0,0.8868776416878348,2.8166669528203454,0.0014959080323721466,354579.70648247586,1554687.9597554319,4.384593735434964,1554687.9597554319,4.384593735434964,0.85,0.09552505421163197,4.564652377983593,1.266883078594692,1.0,0.0,4.564652377983567,1.284750846916577,1.285047667083579,3.552947553168642,19301.756677108096,1968.231422260211,2034.6934298245008,2034.6934298245008,7.5944072857915454,5.024595956066036,0.583568365397328,4.441027590668708,3.4621297044893327,3.4621297044893327,0.9891799155683808,0.0,0.0,0.00023102122544330347,0.9932596445323298,0.0002325889576960296,198.95143321955618,0.0,0.0,0.0,0.029112668315018676,7.850456736530658e-05,0.00015251665807799688,0.000696185525977839,0.09552505421163714,0.08120013845985764,0.014324915751779492,0.0955250156174178,0.08120013845985326,0.014324915751778718,0.4274908711823007,0.4274908711823007,0.0754157669000607,0.0,4.962425429189182,4.955255378880281,5.003072746583712,4.962928165031485,4.955857522882354,5.00301187575775,24771.374861884167,21055.66863260154,0.85,0.919467844506495,0.6951357197354123,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451705290331722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.140312051524,1533.7842324178346,0.4274908711823007,0.0754157669000607,6.112851554438009,3.4621297044893327
