time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4439.0,-30.0347222040718,5.024576854824816,35.00179418576653,24.08697106819602,4.998017500153383,-26.53146230099697,-40.03937887083737,1.4947575970785714,-0.04265483286297922,-5.005511980211425,40.003589032382436,47881.86078775699,15452.292148946353,15452.292148946353,63334.15293670334,87580.75726745023,87580.75726745023,15452.292148946353,103033.04941639658,103033.04941639658,103033.04941639658,127804.4279209746,103653.8308448231,63954.93436512999,44109.88497743678,24771.378504578024,0.0,68881.2634820148,21055.67172889132,1533.7842985706309,0.0,0.8868776747637611,2.8166685985720257,0.0014959080323721466,354579.80152551,1554687.9824300283,4.384592624118149,1554687.9824300283,4.384592624118149,0.85,0.09552503118859075,4.564652377983593,1.2668829791387544,1.0,0.0,4.564652377982465,1.2847507925757282,1.2850476127301758,3.552947703446958,19301.745001011404,1968.2302316297007,2034.6934298245008,2034.6934298245008,7.594408043220136,5.024576854824816,0.5835940589887088,4.440982795836107,3.4621649712299143,3.4621649712299143,0.9891899917799755,0.0,0.0,0.00023102122544330347,0.9932544886398088,0.00023259016504387567,198.9513924173686,0.0,0.0,0.0,0.029112668315018676,7.850499599098454e-05,0.0001525162294523189,0.0006961835694506188,0.09552503118859576,0.08120011458138267,0.014324916607213094,0.09552507911440249,0.08120011458137841,0.014324916607212341,0.42749075867292363,0.42749075867292363,0.07541577373276183,0.0,4.9625091612572305,4.955355970598816,5.003060876347263,4.962857147348473,4.955771402673861,5.003026469364386,24771.378504578024,21055.67172889132,0.85,0.9194685134258632,0.6951362150936612,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517049922985046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.140151207568,1533.7842985706309,0.42749075867292363,0.07541577373276183,6.112851554438009,3.4621649712299143
4440.0,-30.034672461509548,5.024557716777942,35.00179419656364,24.086980113666527,4.998021296346655,-26.53141715307111,-40.03933825353158,1.4947659879082171,-0.042432721491763914,-5.005507034810606,40.003588686022134,47881.897968853984,15452.296565624889,15452.296565624889,63334.19453447887,87580.78131580533,87580.78131580533,15452.296565624889,103033.07788143022,103033.07788143022,103033.07788143022,127804.45544568478,103653.83381283286,63954.950465881506,44109.870385501505,24771.37756425456,0.0,68881.24794975607,21055.670929616375,1533.7841527095989,0.0,0.8868777011731345,2.8166662572031735,0.0014959080323721466,354579.8698769669,1554687.9674948498,4.38459173679064,1554687.9674948498,4.38459173679064,0.85,0.0955250076071982,4.564652377983593,1.266882978589274,1.0,0.0,4.564652377983913,1.2847507533245703,1.2850475734699496,3.5529478119951032,19301.745553694956,1968.2302879877386,2034.6934298245008,2034.6934298245008,7.5944102139051495,5.024557716777942,0.5836188426631201,4.4409388741148215,3.4622002022822564,3.4622002022822564,0.9892000577949304,0.0,0.0,0.00023102122544330347,0.9932493448767967,0.00023259136956386262,198.95135171095933,0.0,0.0,0.0,0.029112668315018676,7.850535695693826e-05,0.00015251586848636522,0.0006961819217665199,0.09552500760720012,0.08120009019954545,0.014324917407654661,0.09552499346896058,0.08120009019954383,0.014324917407654377,0.4274906449382388,0.4274906449382388,0.07541578052729277,0.0,4.9626203139542895,4.955484962540254,5.00307087283403,4.9630743133188275,4.9560103267396585,5.00312026109458,24771.37756425456,21055.670929616375,0.85,0.919469324665497,0.6951369116276812,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704694573887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.139990992393,1533.7841527095989,0.4274906449382388,0.07541578052729277,6.112851554438009,3.4622002022822564
4441.0,-30.03462274961305,5.024538632350574,35.00179421399866,24.086992896068864,4.998034533433991,-26.53137108859795,-40.03928614603353,1.4947828724188936,-0.04234516390209819,-5.00549502584873,40.00358890096166,47881.88105565832,15452.290131284115,15452.290131284115,63334.17118694243,87580.77930162758,87580.77930162758,15452.290131284115,103033.0694329117,103033.0694329117,103033.0694329117,127804.44644659979,103653.81506415486,63954.91681818557,44109.88693996587,24771.377013688085,0.0,68881.26395365395,21055.670461634872,1533.783864845407,0.0,0.8868777614810635,2.816666508707386,0.0014959080323721466,354580.03585547383,1554687.9767631176,4.384589710507011,1554687.9767631176,4.384589710507011,0.85,0.09552498142738029,4.564652377983593,1.2668828412191946,1.0,0.0,4.564652377984978,1.2847506743411372,1.2850474944682686,3.5529480304219323,19301.742062437577,1968.2299319785634,2034.6934298245008,2034.6934298245008,7.594407051590532,5.024538632350574,0.5836467425027694,4.440891889847805,3.4622353903961574,3.4622353903961574,0.9892101115417592,0.0,0.0,0.00023102122544330347,0.9932442043135659,0.00023259257334701786,198.95131102966175,0.0,0.0,0.0,0.029112668315018676,7.850582003846455e-05,0.00015251540540483892,0.0006961798079603296,0.09552498142738429,0.0812000634240289,0.014324918003355395,0.09552499056589556,0.0812000634240255,0.014324918003354798,0.42749053201331577,0.42749053201331577,0.07541578860995528,0.0,4.962721661639989,4.955610234781318,5.003036562452792,4.963149861946647,4.956134140162874,5.002922152669896,24771.377013688085,21055.670461634872,0.85,0.9194687720822919,0.6951365045780105,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517043975481425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.13983009492,1533.783864845407,0.42749053201331577,0.07541578860995528,6.112851554438009,3.4622353903961574
4442.0,-30.034573088985365,5.024519534761684,35.00179425063176,24.087001382745825,4.9980418878636295,-26.531325658599155,-40.03924172194672,1.4947944574774277,-0.04221202846537153,-5.005488244355977,40.00358949501961,47881.899892409856,15452.291710666903,15452.291710666903,63334.19160307676,87580.78443845872,87580.78443845872,15452.291710666903,103033.07614912563,103033.07614912563,103033.07614912563,127804.45714777178,103653.80079071906,63954.91624467031,44109.87171783194,24771.380998646157,0.0,68881.2527164781,21055.673848849234,1533.7839575585524,0.0,0.8868777938262555,2.8166655509465834,0.0014959080323721466,354580.12958400574,1554688.0023791052,4.384588623742308,1554688.0023791052,4.384588623742308,0.85,0.09552495850608932,4.564652377983593,1.266882789018564,1.0,0.0,4.564652377984529,1.2847506201478225,1.2850474402624334,3.5529481802922867,19301.739404530814,1968.2296609475015,2034.6934298245008,2034.6934298245008,7.594407827816948,5.024519534761684,0.5836723049899977,4.440847229771686,3.4622705627885315,3.4622705627885315,0.9892201607967233,0.0,0.0,0.00023102122544330347,0.9932390690805494,0.00023259377589441983,198.95127039033616,0.0,0.0,0.0,0.029112668315018676,7.850621483918686e-05,0.0001525150106041166,0.0006961780058322737,0.09552495850609105,0.08120003969939929,0.01432491880669176,0.09552496734231074,0.08120003969939782,0.0143249188066915,0.427490419596535,0.427490419596535,0.07541579504183739,0.0,4.962829996977007,4.955741554621056,5.003014570580206,4.96327621589063,4.95627971885466,5.002939496223519,24771.380998646157,21055.673848849234,0.85,0.9194692184790311,0.6951368914484815,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517041007056326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.139670241198,1533.7839575585524,0.427490419596535,0.07541579504183739,6.112851554438009,3.4622705627885315
4443.0,-30.034523522017512,5.024500433249267,35.001794285697606,24.087009869422786,4.998049288660565,-26.531280308233907,-40.039197297859914,1.49480607487695,-0.04207972928941217,-5.005480775178648,40.003589522634506,47881.918354234804,15452.292181489978,15452.292181489978,63334.21053572478,87580.78933636993,87580.78933636993,15452.292181489978,103033.0815178599,103033.0815178599,103033.0815178599,127804.46270871563,103653.78634271664,63954.9153605815,44109.85664681683,24771.38119085573,0.0,68881.23783767255,21055.67401222737,1533.7838165997075,0.0,0.8868778317196861,2.8166646844670318,0.0014959080323721466,354580.2328172036,1554688.0035698707,4.384587350562651,1554688.0035698707,4.384587350562651,0.85,0.09552493435940901,4.564652377983593,1.2668827362684536,1.0,0.0,4.5646523779832595,1.2847505658032257,1.2850473859052813,3.552948330581021,19301.736714117385,1968.229386601682,2034.6934298245008,2034.6934298245008,7.5944080592145,5.024500433249267,0.5836981353439317,4.440802297905336,3.462305699403134,3.462305699403134,0.9892301998294668,0.0,0.0,0.00023102122544330347,0.9932339435611253,0.0002325949761795329,198.95122982767285,0.0,0.0,0.0,0.029112668315018676,7.850660964174477e-05,0.0001525146158015587,0.0006961762036958389,0.09552493435941133,0.08120001505381043,0.0143249193056009,0.09552493325882265,0.08120001505380846,0.014324919305600552,0.42749030803667054,0.42749030803667054,0.07541580087754444,0.0,4.962941369850114,4.955875906280596,5.002995649221077,4.9634010458892135,4.956427504387307,5.002934164345788,24771.38119085573,21055.67401222737,0.85,0.9194696919497868,0.6951373096266746,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703804169383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.139511017453,1533.7838165997075,0.42749030803667054,0.07541580087754444,6.112851554438009,3.462305699403134
4444.0,-30.034474040317736,5.024481339282298,35.00179432385868,24.08701811162757,4.998057950469137,-26.531234908501887,-40.039152873773105,1.4948188186532834,-0.041979046736798864,-5.005472430964032,40.00358968292215,47881.93639085627,15452.291276036287,15452.291276036287,63334.227666892555,87580.78753674336,87580.78753674336,15452.291276036287,103033.07881277964,103033.07881277964,103033.07881277964,127804.46061911611,103653.76581488557,63954.914668998485,44109.834606541204,24771.38180633647,0.0,68881.21641287768,21055.674535386,1533.7836791401762,0.0,0.8868778735839441,2.816664335625169,0.0014959080323721466,354580.3481445181,1554688.01048153,4.3845859439674255,1554688.01048153,4.3845859439674255,0.85,0.09552491006520077,4.564652377983593,1.2668826653854923,1.0,0.0,4.564652377983763,1.2847505061895985,1.2850473262778814,3.552948495441152,19301.732891557647,1968.2289968090681,2034.6934298245008,2034.6934298245008,7.594407614207068,5.024481339282298,0.5837243255107083,4.44075701377159,3.462340803004824,3.462340803004824,0.9892402294299497,0.0,0.0,0.00023102122544330347,0.9932288268873904,0.00023259617440553405,198.95118933480435,0.0,0.0,0.0,0.029112668315018676,7.850700444613744e-05,0.000152514220997166,0.000696174401551029,0.09552491006520318,0.08119999035937461,0.014324919705828568,0.09552491737623857,0.08119999035937256,0.014324919705828205,0.42749019743381605,0.42749019743381605,0.07541580640792803,0.0,4.963048603252275,4.956006193826852,5.002972161571336,4.963493384227206,4.956543197946928,5.0028940751732875,24771.38180633647,21055.674535386,0.85,0.9194702266473319,0.695137787693083,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517035081925216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.139351572743,1533.7836791401762,0.42749019743381605,0.07541580640792803,6.112851554438009,3.462340803004824
4445.0,-30.034424656165626,5.024462238296418,35.00179436469183,24.08702663322913,4.998065191987301,-26.53118973860384,-40.039108449686296,1.4948302744255142,-0.04184381062503917,-5.005465251397574,40.00358983707439,47881.95413808249,15452.29211830564,15452.29211830564,63334.24625638813,87580.79329629325,87580.79329629325,15452.29211830564,103033.0854145989,103033.0854145989,103033.0854145989,127804.4682726427,103653.75223929678,63954.913081086146,44109.821286900704,24771.382858043802,0.0,68881.20414494451,21055.675429337232,1533.7835940459568,0.0,0.8868779095461967,2.8166633967415877,0.0014959080323721466,354580.4473749846,1554688.0171286294,4.384584735673474,1554688.0171286294,4.384584735673474,0.85,0.09552488641610624,4.564652377983593,1.2668826153827832,1.0,0.0,4.5646523779838395,1.2847504526010813,1.2850472726769835,3.5529486436389917,19301.730363599432,1968.2287390290703,2034.6934298245008,2034.6934298245008,7.594408028161008,5.024462238296418,0.5837499675639322,4.440712270732486,3.4623758770468704,3.4623758770468704,0.9892502505848201,0.0,0.0,0.00023102122544330347,0.9932237203289596,0.00023259737027503564,198.9511489217795,0.0,0.0,0.0,0.029112668315018676,7.85073992523663e-05,0.00015251382619093718,0.0006961725993978377,0.09552488641611069,0.08119996631685278,0.014324920099257907,0.09552488410850303,0.08119996631684899,0.014324920099257241,0.4274900874395811,0.4274900874395811,0.07541581140441694,0.0,4.963160443814502,4.956140702838866,5.002955468322398,4.963621440772556,4.956692380173081,5.002902345261418,24771.382858043802,21055.675429337232,0.85,0.9194706602851469,0.6951381691488149,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517032127249372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.13919207206,1533.7835940459568,0.4274900874395811,0.07541581140441694,6.112851554438009,3.4623758770468704
4446.0,-30.03437532630155,5.024443045608253,35.00179437121399,24.0870208706707,4.998062750505104,-26.531145585898404,-40.039064235147066,1.494833010101928,-0.04176750718443145,-5.005464786114,40.0035889193539,47881.97233625429,15452.303122579851,15452.303122579851,63334.27545883415,87580.77815340817,87580.77815340817,15452.303122579851,103033.08127598802,103033.08127598802,103033.08127598802,127804.46158590581,103653.71334343472,63954.90752628099,44109.784241281915,24771.380309917797,0.0,68881.1645511997,21055.673263430126,1533.783453749347,0.0,0.8868779152345855,2.8166624483692035,0.0014959080323721466,354580.4538057791,1554687.977556198,4.384584544549587,1554687.977556198,4.384584544549587,0.85,0.09552486491541555,4.564652377983593,1.2668825708748774,1.0,0.0,4.564652377983558,1.2847504398039664,1.285047259876912,3.552948679029127,19301.723120663934,1968.2280004551947,2034.6934298245008,2034.6934298245008,7.594413436481517,5.024443045608253,0.583772553129454,4.440670492478799,3.4624109171482673,3.4624109171482673,0.9892602620423621,0.0,0.0,0.00023102122544330347,0.9932186194124437,0.00023259856483557288,198.95110855319706,0.0,0.0,0.0,0.029112668315018676,7.850779219812378e-05,0.0001525134332451797,0.0006961708057370515,0.09552486491541363,0.0811999441291285,0.014324920786285143,0.09552484382015733,0.08119994412913012,0.014324920786285427,0.42748997827520246,0.42748997827520246,0.07541581637032536,0.0,4.963267635453633,4.956258909969847,5.003000193861965,4.963697278929544,4.956732623097025,5.003179980712105,24771.380309917797,21055.673263430126,0.85,0.9194716127622592,0.6951388329194608,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517029178399545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.139032266563,1533.783453749347,0.42748997827520246,0.07541581637032536,6.112851554438009,3.4624109171482673
4447.0,-30.03432607620753,5.02442393873022,35.00179437252153,24.08703330382707,4.998078398316911,-26.53109969593712,-40.039019741211064,1.4948520180464453,-0.04174273170798415,-5.005450454564621,40.003588780512615,47881.98897283405,15452.292825363938,15452.292825363938,63334.28179819799,87580.76335950129,87580.76335950129,15452.292825363938,103033.05618486523,103033.05618486523,103033.05618486523,127804.43271538384,103653.68313312683,63954.90874645931,44109.74931851947,24771.37653051861,0.0,68881.12584903807,21055.67005094082,1533.7829255901713,0.0,0.8868779886371675,2.8166637960620693,0.0014959080323721466,354580.65188554296,1554687.9715693123,4.384582078300083,1554687.9715693123,4.384582078300083,0.85,0.09552483767657066,4.564652377983593,1.2668824455933647,1.0,0.0,4.564652377983481,1.2847503508874443,1.2850471709398472,3.5529489249258024,19301.717495096073,1968.227426806919,2034.6934298245008,2034.6934298245008,7.594408375662152,5.02442393873022,0.5838012688952885,4.440622669834932,3.4624458977511647,3.4624458977511647,0.9892702565003327,0.0,0.0,0.00023102122544330347,0.9932135267726745,0.0002325997574700564,198.95106824990995,0.0,0.0,0.0,0.029112668315018676,7.850818762878637e-05,0.0001525130378145171,0.000696169000733537,0.09552483767657816,0.08119991646118176,0.014324921215396398,0.09552486453815871,0.08119991646117539,0.014324921215395275,0.4274898688754007,0.4274898688754007,0.0754158250267137,0.0,4.963350208344309,4.956361254897388,5.002970652802958,4.963707722856611,4.956797863739098,5.002879736003706,24771.37653051861,21055.67005094082,0.85,0.9194722214181471,0.6951394650223001,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517026232792585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.138873019636,1533.7829255901713,0.4274898688754007,0.0754158250267137,6.112851554438009,3.4624458977511647
4448.0,-30.03427694981772,5.024404785595142,35.00179439173219,24.087042349297576,4.998082292725325,-26.53105509278303,-40.03897538697345,1.4948604356906436,-0.0415281299160597,-5.0054464612929115,40.003589304597476,47882.005927425525,15452.298376209386,15452.298376209386,63334.30430363491,87580.78693553185,87580.78693553185,15452.298376209386,103033.08531174125,103033.08531174125,103033.08531174125,127804.46653774222,103653.68595640022,63954.90494829414,44109.75667567342,24771.38122600097,0.0,68881.13790167439,21055.67404210082,1533.7831244800473,0.0,0.8868780070527741,2.8166614422347473,0.0014959080323721466,354580.707077519,1554687.9941680373,4.384581459555128,1554687.9941680373,4.384581459555128,0.8499999999999999,0.09552481668088549,4.564652377983593,1.266882398338057,1.0,0.0,4.564652377983943,1.2847503115108787,1.2850471315541843,3.5529490338208345,19301.718020827757,1968.2274804166314,2034.6934298245008,2034.6934298245008,7.594411103761315,5.024404785595142,0.5838253753012328,4.44057941029391,3.4624808722523057,3.4624808722523057,0.9892802492149445,0.0,0.0,0.00023102122544330347,0.993208446952438,0.00023260094711454506,198.95102804787112,0.0,0.0,0.0,0.029112668315018676,7.850858181974176e-05,0.00015251264362356172,0.0006961672013888552,0.09552481668088615,0.08119989431558072,0.014324922365305432,0.0955247990805081,0.08119989431558015,0.014324922365305333,0.4274897584037582,0.4274897584037582,0.07541583215979605,0.0,4.96346231698783,4.9564924982676075,5.002974261608813,4.963918331376874,4.957025059376576,5.002996288914176,24771.38122600097,21055.67404210082,0.85,0.9194723872599578,0.6951395895313975,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451702329195008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.138713818975,1533.7831244800473,0.4274897584037582,0.07541583215979605,6.112851554438009,3.4624808722523057
4449.0,-30.03422788461389,5.024385680059043,35.001794416292626,24.0870552713983,4.9980946960904475,-26.53100969371165,-40.03892719103021,1.494876505188163,-0.04142395046068259,-5.005435145570902,40.00358949884225,47882.0042792394,15452.29266433185,15452.29266433185,63334.29694357125,87580.78940637723,87580.78940637723,15452.29266433185,103033.08207070908,103033.08207070908,103033.08207070908,127804.46277889478,103653.6716069076,63954.88647976979,44109.76125237535,24771.380708185716,0.0,68881.14196056107,21055.673601957857,1533.7828540992118,0.0,0.886878063909174,2.816661394380689,0.0014959080323721466,354580.8634748936,1554688.0025439397,4.384579549240171,1554688.0025439397,4.384579549240171,0.85,0.09552479146513447,4.564652377983593,1.266882320311852,1.0,0.0,4.564652377983261,1.2847502363400174,1.285047056365956,3.552949241704228,19301.715348758185,1968.227207941365,2034.6934298245008,2034.6934298245008,7.594408296518982,5.024385680059043,0.5838527062711334,4.44053297378791,3.462515800954441,3.462515800954441,0.989290228844126,0.0,0.0,0.00023102122544330347,0.9932033734869916,0.00023260213528294993,198.95098789591944,0.0,0.0,0.0,0.029112668315018676,7.850901015529433e-05,0.00015251221528800915,0.0006961652461859566,0.09552479146513758,0.08119986848545108,0.014324922979686506,0.09552478674206798,0.08119986848544843,0.014324922979686041,0.4274896488960453,0.4274896488960453,0.07541584006563135,0.0,4.963567793995367,4.956622861937944,5.002938627594858,4.964011195110231,4.9571658163122265,5.002817605229552,24771.380708185716,21055.673601957857,0.85,0.9194722262275247,0.6951395246416641,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451702035849544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.138553781777,1533.7828540992118,0.4274896488960453,0.07541584006563135,6.112851554438009,3.462515800954441
4450.0,-30.034178832061453,5.024366574674506,35.00179446228675,24.0870583098382,4.99810321338297,-26.53096469468471,-40.038882836792595,1.4948890760061868,-0.04142180432410214,-5.005427539398205,40.003590172268446,47882.02062258687,15452.29264614455,15452.29264614455,63334.31326873142,87580.76428029277,87580.76428029277,15452.29264614455,103033.05692643732,103033.05692643732,103033.05692643732,127804.44166587514,103653.62788311281,63954.88422540664,44109.71517522908,24771.384739437817,0.0,68881.0999146669,21055.677028522143,1533.782926832948,0.0,0.8868781001619012,2.8166622542283797,0.0014959080323721466,354580.9686017059,1554688.0315823148,4.384578331186935,1554688.0315823148,4.384578331186935,0.85,0.09552476886702015,4.564652377983593,1.2668822521762926,1.0,0.0,4.564652377982096,1.2847501775354955,1.2850469975478482,3.5529494043268803,19301.707206796324,1968.2263776923135,2034.6934298245008,2034.6934298245008,7.594408287580386,5.024366574674506,0.5838783777504695,4.440488196924036,3.4625507120937096,3.4625507120937096,0.9893002034553456,0.0,0.0,0.00023102122544330347,0.9931983013576825,0.00023260332315057526,198.95094775433702,0.0,0.0,0.0,0.029112668315018676,7.850940435006774e-05,0.00015251182109323573,0.0006961634468238467,0.09552476886702459,0.08119984518754574,0.014324923679478855,0.09552482433774886,0.08119984518754196,0.014324923679478189,0.42748954019360313,0.42748954019360313,0.07541584621134381,0.0,4.963652493213601,4.956728102133127,5.00290685513761,4.9640057350741245,4.957163514521369,5.002794226325193,24771.384739437817,21055.677028522143,0.85,0.919473024489924,0.6951401862325853,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517017428695551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.138394156367,1533.782926832948,0.42748954019360313,0.07541584621134381,6.112851554438009,3.4625507120937096
4451.0,-30.0341298986015,5.0243474124955,35.00179449186894,24.08706770455467,4.998104726528796,-26.530920503271616,-40.0388423242606,1.4948953311989326,-0.041147315219234315,-5.005424450418613,40.00358978621979,47882.05474960885,15452.299461480765,15452.299461480765,63334.35421108961,87580.80053247086,87580.80053247086,15452.299461480765,103033.09999395163,103033.09999395163,103033.09999395163,127804.48417874103,103653.64237862124,63954.89659575909,44109.7175365135,24771.384184789393,0.0,68881.1017213029,21055.676557070983,1533.782846016512,0.0,0.8868781172718228,2.8166590078611553,0.0014959080323721466,354581.0112952715,1554688.01493576,4.384577756311714,1554688.01493576,4.384577756311714,0.85,0.0955247466984663,4.564652377983593,1.266882239538245,1.0,0.0,4.564652377982878,1.284750148274584,1.2850469682801766,3.5529494852473134,19301.709906056014,1968.2266529402002,2034.6934298245008,2034.6934298245008,7.594411637144561,5.0243474124955,0.5839019870424904,4.440445425453009,3.462585591436139,3.462585591436139,0.989310168981754,0.0,0.0,0.00023102122544330347,0.9931932415705972,0.00023260450813980115,198.95090771022868,0.0,0.0,0.0,0.029112668315018676,7.850976440358499e-05,0.00015251146103971848,0.000696161803304703,0.09552474669847008,0.08119982242555748,0.014324924272912595,0.09552471104943418,0.08119982242555428,0.01432492427291203,0.4274894306981292,0.4274894306981292,0.07541585115946978,0.0,4.963776249106843,4.956872007159234,5.002916361630753,4.9642771351993815,4.957453496992798,5.002960260423663,24771.384184789393,21055.676557070983,0.85,0.9194735947654298,0.6951406634484817,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517014499652285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.138235913013,1533.782846016512,0.4274894306981292,0.07541585115946978,6.112851554438009,3.462585591436139
4452.0,-30.034081034780296,5.024328224130234,35.00179448968541,24.08707154626029,4.998108452945284,-26.530876153163465,-40.03879807479677,1.494903571328501,-0.04102795257205116,-5.0054190415822095,40.003588920135556,47882.07067360942,15452.302603831833,15452.302603831833,63334.37327744126,87580.80089344064,87580.80089344064,15452.302603831833,103033.10349727247,103033.10349727247,103033.10349727247,127804.4832430464,103653.62203052426,63954.89181069317,44109.70024425677,24771.379745773927,0.0,68881.0799900307,21055.672783907838,1533.7824853704622,0.0,0.8868781479195609,2.816658070840842,0.0014959080323721466,354581.08605217194,1554687.9775899034,4.384576726580254,1554687.9775899034,4.384576726580254,0.85,0.09552472312201482,4.564652377983593,1.2668821532698353,1.0,0.0,4.564652377984806,1.284750109728419,1.2850469297251061,3.552949591845924,19301.706116965193,1968.226266560466,2034.6934298245008,2034.6934298245008,7.594413181530081,5.024328224130234,0.5839265619571758,4.440401662173058,3.462620421803263,3.462620421803263,0.9893201205152179,0.0,0.0,0.00023102122544330347,0.993188189012002,0.00023260569144818106,198.9508677231245,0.0,0.0,0.0,0.029112668315018676,7.851015767068015e-05,0.00015251106777262332,0.0006961600081771219,0.09552472312201579,0.0811997982713113,0.014324924850704496,0.09552466011098555,0.08119979827131046,0.01432492485070435,0.4274893229840564,0.4274893229840564,0.07541585763260122,0.0,4.963897163056799,4.957010788295349,5.002935963311074,4.964391089010178,4.957576190083216,5.003024653418834,24771.379745773927,21055.672783907838,0.85,0.9194741616508882,0.695141113939263,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517011577721488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.138076918925,1533.7824853704622,0.4274893229840564,0.07541585763260122,6.112851554438009,3.462620421803263
4453.0,-30.034032247695848,5.024309128938711,35.00179451068425,24.08708370001989,4.9981257935745695,-26.530830510648943,-40.03874984392894,1.4949240565276845,-0.04104833551139109,-5.005404273756549,40.00358959101045,47882.06758179207,15452.291422982787,15452.291422982787,63334.35900477486,87580.7771367672,87580.7771367672,15452.291422982787,103033.06855974998,103033.06855974998,103033.06855974998,127804.44919919044,103653.58384645889,63954.874291483924,44109.677283305515,24771.380639440456,0.0,68881.05792274597,21055.673543524386,1533.782214083332,0.0,0.8868782206104885,2.8166600628866165,0.0014959080323721466,354581.29016210174,1554688.0065182648,4.384574284242459,1554688.0065182648,4.384574284242459,0.85,0.09552469740956156,4.564652377983593,1.2668820455716925,1.0,0.0,4.564652377984575,1.2847500139015549,1.2850468338761027,3.552949856853135,19301.699006575865,1968.2255415025381,2034.6934298245008,2034.6934298245008,7.594407686427533,5.024309128938711,0.5839552939799857,4.440353834958725,3.4626552123339005,3.4626552123339005,0.9893300606668287,0.0,0.0,0.00023102122544330347,0.9931831444157128,0.00023260687290380133,198.95082779883296,0.0,0.0,0.0,0.029112668315018676,7.851058632457652e-05,0.00015251063911872695,0.0006961580515210945,0.09552469740956956,0.08119977203896722,0.01432492537060234,0.09552471860315984,0.08119977203896042,0.01432492537060114,0.42748921648019184,0.42748921648019184,0.07541586594451608,0.0,4.963983307572619,4.957121473474558,5.002882959237013,4.9643559382451485,4.95759227258344,5.002699019859051,24771.380639440456,21055.673543524386,0.85,0.919474249013538,0.6951412917538888,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451700865995016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.137918160857,1533.782214083332,0.42748921648019184,0.07541586594451608,6.112851554438009,3.4626552123339005
4454.0,-30.03398353723928,5.024289983204349,35.0017945544757,24.08709278041499,4.998129375244569,-26.530786313119314,-40.038709331396944,1.4949321511245932,-0.04082833965304644,-5.00540075398146,40.003590296893876,47882.10068141371,15452.297488123513,15452.297488123513,63334.39816953722,87580.8024092082,87580.8024092082,15452.297488123513,103033.09989733172,103033.09989733172,103033.09989733172,127804.48641471358,103653.58841344029,63954.88668564595,44109.66858643815,24771.386517381856,0.0,68881.05510382,21055.678539774577,1533.7824912181866,0.0,0.886878235959531,2.816657582912522,0.0014959080323721466,354581.338809835,1554688.0369562076,4.3845737685310056,1554688.0369562076,4.3845737685310056,0.85,0.0955246772626327,4.564652377983593,1.2668820499675353,1.0,0.0,4.564652377985523,1.2847499760361791,1.285046796001979,3.5529499615690594,19301.699857009557,1968.2256282226406,2034.6934298245008,2034.6934298245008,7.594410667289732,5.024289983204349,0.5839790137929057,4.440310969411443,3.4626899989913413,3.4626899989913413,0.9893399997118119,0.0,0.0,0.00023102122544330347,0.993178107770338,0.0002326080525092733,198.95078793726483,0.0,0.0,0.0,0.029112668315018676,7.851094638310534e-05,0.00015251027906019814,0.0006961564079790748,0.09552467726263536,0.08119975099076374,0.014324926271871631,0.09552465341017935,0.08119975099076146,0.01432492627187123,0.4274891093325266,0.4274891093325266,0.07541587133577633,0.0,4.964099792705042,4.957260342976724,5.002872522615803,4.964572414328416,4.9578225091685795,5.002837467979987,24771.386517381856,21055.678539774577,0.85,0.9194748552280062,0.6951418007352541,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451700574676213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.13775949429,1533.7824912181866,0.4274891093325266,0.07541587133577633,6.112851554438009,3.4626899989913413
4455.0,-30.03393491510765,5.024270787338035,35.00179456560945,24.087091732677095,4.9981307367433585,-26.530742417042365,-40.038665116857715,1.4949382386780377,-0.04075091559275279,-5.005397288886851,40.00358943324472,47882.11580895242,15452.303503957579,15452.303503957579,63334.419312909995,87580.79123380056,87580.79123380056,15452.303503957579,103033.09473775813,103033.09473775813,103033.09473775813,127804.47760592692,103653.5555547358,63954.88012988754,44109.63936094251,24771.382868168792,0.0,68881.0222291113,21055.67543794347,1533.7822187905965,0.0,0.8868782567112525,2.8166569700626205,0.0014959080323721466,354581.3867018203,1554687.9997153513,4.384573071295313,1554687.9997153513,4.384573071295313,0.85,0.09552465494227154,4.564652377983593,1.266881951610558,1.0,0.0,4.564652377984597,1.2847499475594697,1.2850467675186905,3.5529500403208227,19301.693738274436,1968.2250042853,2034.6934298245008,2034.6934298245008,7.594413623918957,5.024270787338035,0.5840026364198714,4.440268150918164,3.462724738576373,3.462724738576373,0.9893499253075352,0.0,0.0,0.00023102122544330347,0.9931730802852009,0.00023260922998130708,198.95074814799216,0.0,0.0,0.0,0.029112668315018676,7.851133934527707e-05,0.0001525098860980264,0.000696154614243363,0.09552465494227323,0.08119972809719775,0.014324926845075489,0.0955246178941091,0.0811997280971963,0.014324926845075237,0.42748900345345986,0.42748900345345986,0.07541587693760234,0.0,4.964207793392745,4.957383788919117,5.002892943307927,4.9646463732941015,4.9578841568171015,5.002981213980888,24771.382868168792,21055.67543794347,0.85,0.9194756010189242,0.6951423521225839,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517002838150892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.137600918848,1533.7822187905965,0.42748900345345986,0.07541587693760234,6.112851554438009,3.462724738576373
4456.0,-30.033886381132277,5.024251672192535,35.00179458542657,24.087098927143984,4.998146226768481,-26.5306971873837,-40.038616955839075,1.494957033019907,-0.04082473622412408,-5.005383587663499,40.00358970843745,47882.11183993809,15452.293817459999,15452.293817459999,63334.405657398085,87580.75320722982,87580.75320722982,15452.293817459999,103033.04702468982,103033.04702468982,103033.04702468982,127804.42882772558,103653.50236784959,63954.86100055772,44109.60151921319,24771.381803035758,0.0,68880.98332224894,21055.674532580393,1533.7818578587132,0.0,0.8868783254088111,2.816659539789805,0.0014959080323721466,354581.5760700867,1554688.0115817592,4.384570763130849,1554688.0115817592,4.384570763130849,0.85,0.09552462921296999,4.564652377983593,1.2668818296259272,1.0,0.0,4.564652377982698,1.2847498596422184,1.2850466795811273,3.5529502834542224,19301.683834156986,1968.223994346386,2034.6934298245008,2034.6934298245008,7.594408863252096,5.024251672192535,0.5840307906687716,4.440220881523763,3.4627594311287093,3.4627594311287093,0.9893598374653455,0.0,0.0,0.00023102122544330347,0.9931680619427322,0.00023261040532395266,198.95070843087686,0.0,0.0,0.0,0.029112668315018676,7.851176738433992e-05,0.00015250945805896353,0.0006961526603938368,0.0955246292129733,0.08119970198246043,0.014324927230512876,0.09552468996462998,0.08119970198245761,0.014324927230512378,0.4274888977461556,0.4274888977461556,0.07541588457293355,0.0,4.964272799757907,4.957467984369998,5.002849142969865,4.964558851439392,4.957830797992301,5.002699990637154,24771.381803035758,21055.674532580393,0.85,0.9194759221293045,0.6951426871467425,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516999934814894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.137442197642,1533.7818578587132,0.4274888977461556,0.07541588457293355,6.112851554438009,3.4627594311287093
4457.0,-30.0338379174807,5.024232466411451,35.00179460574116,24.08710353719073,4.9981449372007,-26.53065369911212,-40.038576583005465,1.4949607188321519,-0.040583492986456804,-5.005383330186535,40.003589762560836,47882.14429528137,15452.304693730079,15452.304693730079,63334.44898901145,87580.78026911958,87580.78026911958,15452.304693730079,103033.08496284967,103033.08496284967,103033.08496284967,127804.4701263461,103653.50660252944,63954.87062869122,44109.595526486904,24771.38516349643,0.0,68880.98068998333,21055.677388971966,1533.7820655101111,0.0,0.886878326522615,2.8166563997297467,0.0014959080323721466,354581.57962874556,1554688.0139155795,4.3845707257082305,1554688.0139155795,4.3845707257082305,0.85,0.09552460968964459,4.564652377983593,1.266881858198904,1.0,0.0,4.564652377983693,1.2847498424005155,1.285046662335441,3.5529503311358113,19301.684622711637,1968.2240747565822,2034.6934298245008,2034.6934298245008,7.5944142086618385,5.024232466411451,0.5840529348777803,4.440179531533671,3.4627941160387135,3.4627941160387135,0.9893697474396325,0.0,0.0,0.00023102122544330347,0.9931630508989374,0.00023261157896903255,198.95066877132592,0.0,0.0,0.0,0.029112668315018676,7.851212620627514e-05,0.00015250909923702832,0.000696151022496437,0.09552460968964585,0.08119968144567775,0.014324928243968091,0.09552459652466107,0.08119968144567669,0.014324928243967904,0.4274887898773622,0.4274887898773622,0.07541588995260688,0.0,4.964378110800055,4.95758774486012,5.002872519914604,4.964799837200076,4.958067276632619,5.002966517234938,24771.38516349643,21055.677388971966,0.85,0.9194765863463024,0.6951431848914483,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516997036744064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.13728333111,1533.7820655101111,0.4274887898773622,0.07541588995260688,6.112851554438009,3.4627941160387135
4458.0,-30.033789460919042,5.024213331378019,35.001794619791404,24.087116249743872,4.998158816739508,-26.53060870016843,-40.03853219384325,1.4949780559889156,-0.040517832868374626,-5.005370477931223,40.003589620726586,47882.15790413221,15452.296204011882,15452.296204011882,63334.45410814409,87580.7749408667,87580.7749408667,15452.296204011882,103033.07114487859,103033.07114487859,103033.07114487859,127804.45305135578,103653.48541060985,63954.86837387523,44109.57448526069,24771.381906477203,0.0,68880.95639173788,21055.674620505622,1533.7816016912222,0.0,0.8868783924111203,2.816657037452106,0.0014959080323721466,354581.7572632713,1554688.0077996354,4.384568511925176,1554688.0077996354,4.384568511925176,0.85,0.09552458344602537,4.564652377983593,1.2668817598419269,1.0,0.0,4.5646523779835215,1.2847497612997814,1.28504658121597,3.5529505554183047,19301.680676489636,1968.2236723539268,2034.6934298245008,2034.6934298245008,7.594410036181565,5.024213331378019,0.5840806378084329,4.440132693569586,3.462828741748407,3.462828741748407,0.9893796404995449,0.0,0.0,0.00023102122544330347,0.9931580406154816,0.00023261275244787285,198.9506291175927,0.0,0.0,0.0,0.029112668315018676,7.851252072591465e-05,0.0001525087047173888,0.0006961492216514263,0.09552458344602963,0.08119965484824015,0.014324928597789475,0.09552459636242062,0.08119965484823653,0.014324928597788836,0.4274886824931201,0.4274886824931201,0.0754158975739755,0.0,4.964468135000345,4.9576999429975785,5.002836814824207,4.9648526450628765,4.958173154696965,5.002718429375818,24771.381906477203,21055.674620505622,0.85,0.9194769850167313,0.6951436276787174,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516994142873576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.13712467356,1533.7816016912222,0.4274886824931201,0.0754158975739755,6.112851554438009,3.462828741748407
4459.0,-30.03374113165435,5.024194119689431,35.00179463353924,24.087120650243037,4.998158765417692,-26.53056520901028,-40.038488049153216,1.494982842773676,-0.04030788658917572,-5.005369191983016,40.0035896400192,47882.17196658979,15452.305402630493,15452.305402630493,63334.47736922029,87580.79543023699,87580.79543023699,15452.305402630493,103033.10083286748,103033.10083286748,103033.10083286748,127804.4854487267,103653.4837025854,63954.8602389382,44109.581626274674,24771.384615859217,0.0,68880.96624213389,21055.676923480332,1533.781747720939,0.0,0.8868783988824811,2.8166544287442066,0.0014959080323721466,354581.7750367167,1554688.008631539,4.384568294494414,1554688.008631539,4.384568294494414,0.8499999999999999,0.0955245634841091,4.564652377983593,1.2668816829146823,1.0,0.0,4.564652377983262,1.2847497389078901,1.2850465588189055,3.552950617342647,19301.680358432386,1968.2236399211135,2034.6934298245008,2034.6934298245008,7.594414557068339,5.024194119689431,0.5841031668735592,4.440090952815872,3.4628633567906744,3.4628633567906744,0.9893895305116213,0.0,0.0,0.00023102122544330347,0.9931530435213665,0.00023261392284937738,198.95058956804692,0.0,0.0,0.0,0.029112668315018676,7.851291307456443e-05,0.00015250831236873904,0.0006961474307162292,0.09552456348410925,0.08119963387739286,0.014324929606716389,0.09552451768205622,0.08119963387739274,0.014324929606716367,0.4274885751175767,0.4274885751175767,0.07541590341997487,0.0,4.964586281774473,4.957835414195358,5.00285672778233,4.965061305393817,4.958379743021226,5.002938824493469,24771.384615859217,21055.676923480332,0.85,0.9194771912255658,0.6951437324248899,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516991249427598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.136967489429,1533.781747720939,0.4274885751175767,0.07541590341997487,6.112851554438009,3.4628633567906744
4460.0,-30.033692859089623,5.024174994617254,35.001794652485145,24.08712780978533,4.998174567806216,-26.530520183377753,-40.0384436949156,1.4950018920943862,-0.040389761977962735,-5.00535514517854,40.003589818920695,47882.184712856804,15452.29500866134,15452.29500866134,63334.479721518146,87580.75576408843,87580.75576408843,15452.29500866134,103033.05077274978,103033.05077274978,103033.05077274978,127804.43358850738,103653.42913940316,63954.8580881718,44109.52339025707,24771.382815757606,0.0,68880.90620601468,21055.675393393965,1533.7813365048257,0.0,0.8868784696863372,2.816657144657829,0.0014959080323721466,354581.9691815197,1554688.016345836,4.384565915561123,1554688.016345836,4.384565915561123,0.85,0.09552453740586257,4.564652377983593,1.266881598294713,1.0,0.0,4.564652377983516,1.2847496497979132,1.285046469688341,3.552950863774586,19301.67019803,1968.2226038484089,2034.6934298245008,2034.6934298245008,7.594409448697218,5.024174994617254,0.5841313408906519,4.440043653726602,3.462897916816914,3.462897916816914,0.9893994048048326,0.0,0.0,0.00023102122544330347,0.9931480523169299,0.00023261509188317954,198.9505500649164,0.0,0.0,0.0,0.029112668315018676,7.851330728745472e-05,0.00015250791815584874,0.0006961456312714221,0.09552453740586621,0.08119960743834662,0.014324929967519594,0.09552459180550626,0.08119960743834352,0.01432492996751905,0.42748846923568995,0.42748846923568995,0.07541591119603702,0.0,4.964656765444772,4.957926960864313,5.002807781007959,4.964965383200592,4.95831983616614,5.002638699940974,24771.382815757606,21055.675393393965,0.85,0.9194780267857129,0.6951445233552361,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516988363583943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.136809370335,1533.7813365048257,0.42748846923568995,0.07541591119603702,6.112851554438009,3.462897916816914
4461.0,-30.033644749158867,5.024155788694323,35.001794677006735,24.08713751882317,4.99817430736637,-26.530476910540347,-40.03839955022556,1.4950064687478375,-0.04007609148305846,-5.005354227929823,40.003590019216844,47882.197919219936,15452.304710751758,15452.304710751758,63334.50262997169,87580.80151257114,87580.80151257114,15452.304710751758,103033.1062233229,103033.1062233229,103033.1062233229,127804.49295856497,103653.45269514012,63954.8491017888,44109.55954816813,24771.38673524206,0.0,68880.94628341019,21055.67872495575,1533.7815629487682,0.0,0.8868784736271139,2.816653129897866,0.0014959080323721466,354581.9818590729,1554688.0249826764,4.384565783155277,1554688.0249826764,4.384565783155277,0.8499999999999999,0.09552451782387089,4.564652377983593,1.2668815713701775,1.0,0.0,4.564652377982602,1.2847496283889897,1.2850464482744715,3.5529509229805605,19301.674584426764,1968.223051136399,2034.6934298245008,2034.6934298245008,7.594414217027561,5.024155788694323,0.5841536512410928,4.44000213745323,3.462932470952956,3.462932470952956,0.9894092774151303,0.0,0.0,0.00023102122544330347,0.9931430779551486,0.00023261625698380655,198.95051069489057,0.0,0.0,0.0,0.029112668315018676,7.851369963973882e-05,0.00015250752580356466,0.0006961438403196356,0.09552451782387335,0.08119958690512905,0.014324930918744299,0.09552447017571691,0.08119958690512696,0.014324930918743931,0.4274883619742879,0.4274883619742879,0.0754159163519343,0.0,4.964780692391798,4.958070433278635,5.002820882518336,4.965278136446784,4.958646066561755,5.00287503245238,24771.38673524206,21055.67872495575,0.85,0.9194778243809588,0.6951443106226932,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516985481127114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.136651726325,1533.7815629487682,0.4274883619742879,0.0754159163519343,6.112851554438009,3.462932470952956
4462.0,-30.033596647926924,5.024136628085165,35.00179469016126,24.08714013816791,4.998185441836091,-26.530432505916522,-40.03835526583714,1.4950212998256924,-0.04014204382838216,-5.005343482310323,40.00358973716778,47882.21030675529,15452.29927309899,15452.29927309899,63334.509579854275,87580.76254876416,87580.76254876416,15452.29927309899,103033.06182186316,103033.06182186316,103033.06182186316,127804.44535602543,103653.39677117142,63954.84452916258,44109.50249112093,24771.383534162273,0.0,68880.88602528321,21055.67600403793,1533.7811468217,0.0,0.8868785293073012,2.8166552511434135,0.0014959080323721466,354582.1303773388,1554688.0128206203,4.384563912361163,1554688.0128206203,4.384563912361163,0.85,0.0955244927830994,4.564652377983593,1.266881466419436,1.0,0.0,4.564652377982989,1.2847495590113556,1.2850463788808089,3.552951114843112,19301.66417062754,1968.2219892244082,2034.6934298245008,2034.6934298245008,7.594411544559715,5.024136628085165,0.5841802840864858,4.439956343998679,3.4629669688239004,3.4629669688239004,0.9894191339496858,0.0,0.0,0.00023102122544330347,0.9931381045196692,0.00023261742187914215,198.95047133199887,0.0,0.0,0.0,0.029112668315018676,7.8514093235465e-05,0.00015250713220783845,0.0006961420436919679,0.09552449278310304,0.08119956152770012,0.014324931255402922,0.09552452219668807,0.08119956152769701,0.014324931255402374,0.4274882568204667,0.4274882568204667,0.07541592314333108,0.0,4.964860759436931,4.958169205598153,5.002794887104869,4.965201438481927,4.9585847115387764,5.00271133515713,24771.383534162273,21055.67600403793,0.85,0.9194787296523291,0.6951450985862724,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516982608382638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.136492433303,1533.7811468217,0.4274882568204667,0.07541592314333108,6.112851554438009,3.4629669688239004
4463.0,-30.033548637748208,5.024117434566543,35.001794708606816,24.087143910024338,4.998189697117062,-26.530388871244245,-40.03831108622251,1.4950299306130952,-0.040038986933154774,-5.005338876787573,40.00358991759076,47882.22280640367,15452.30322223456,15452.30322223456,63334.526028638225,87580.76016698856,87580.76016698856,15452.30322223456,103033.06338922313,103033.06338922313,103033.06338922313,127804.44918929749,103653.37431442608,63954.83695384104,44109.4859562056,24771.385800074364,0.0,68880.87175627996,21055.677930063208,1533.7811889653415,0.0,0.8868785520810013,2.816654434614587,0.0014959080323721466,354582.19403159444,1554688.0206005238,4.384563147189494,1554688.0206005238,4.384563147189494,0.85,0.09552447147483123,4.564652377983593,1.266881415317766,1.0,0.0,4.564652377983708,1.2847495186377857,1.2850463384979114,3.5529512264954755,19301.659988877876,1968.221562804615,2034.6934298245008,2034.6934298245008,7.594413485459269,5.024117434566543,0.5842041624883612,4.439913272078182,3.4630014483546283,3.4630014483546283,0.9894289852441795,0.0,0.0,0.00023102122544330347,0.9931331405254387,0.00023261858457474964,198.95043204363466,0.0,0.0,0.0,0.029112668315018676,7.85144859017888e-05,0.00015250673954151468,0.0006961402513066993,0.09552447147483409,0.08119953946685146,0.01432493200798262,0.09552449958243873,0.08119953946684903,0.014324932007982193,0.4274881507365526,0.4274881507365526,0.07541592887998178,0.0,4.964946836695731,4.958270769077899,5.002793152904928,4.965299889854407,4.958685773760919,5.002794972169511,24771.385800074364,21055.677930063208,0.85,0.9194791589272233,0.6951454240565442,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516979736158724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.13633456968,1533.7811889653415,0.4274881507365526,0.07541592887998178,6.112851554438009,3.4630014483546283
