time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4464.0,-30.033500683213347,5.024098242691997,35.00179471746907,24.08715774016457,4.998196618774718,-26.530345019968404,-40.0382706784643,1.4950409555297957,-0.03980372635095364,-5.005331610912368,40.003589675345935,47882.2526759803,15452.303024945595,15452.303024945595,63334.55570092589,87580.791872451,87580.791872451,15452.303024945595,103033.09489739659,103033.09489739659,103033.09489739659,127804.47918589436,103653.38719399866,63954.84799752809,44109.4879960784,24771.384288497786,0.0,68880.87228457618,21055.676645223117,1533.7809568870507,0.0,0.8868785899168175,2.816652191448173,0.0014959080323721466,354582.29445536504,1554688.0101548417,4.384561875947099,1554688.0101548417,4.384561875947099,0.85,0.09552444805348309,4.564652377983593,1.2668813724583017,1.0,0.0,4.564652377984136,1.2847494670648303,1.2850462869130408,3.5529513691195436,19301.662387228458,1968.2218073683123,2034.6934298245008,2034.6934298245008,7.5944133884967675,5.024098242691997,0.5842291793874876,4.439869063304509,3.4630358860233192,3.4630358860233192,0.9894388245780912,0.0,0.0,0.00023102122544330347,0.9931281823111965,0.00023261974592813742,198.9503928008212,0.0,0.0,0.0,0.029112668315018676,7.851484504562085e-05,0.0001525063803976826,0.0006961386119399522,0.09552444805348483,0.08119951549669892,0.014324932556785902,0.09552441312863472,0.08119951549669745,0.014324932556785642,0.42748804414374286,0.42748804414374286,0.07541593522735227,0.0,4.96506028641727,4.958405547154598,5.002785668959234,4.965527884561425,4.958958465163619,5.002769547126775,24771.384288497786,21055.676645223117,0.85,0.919479582651972,0.6951458523660726,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516976869372922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.136176485326,1533.7809568870507,0.42748804414374286,0.07541593522735227,6.112851554438009,3.4630358860233192
4465.0,-30.03345283263036,5.024079099845846,35.00179474573162,24.087170662265294,4.998209247698916,-26.53030069151141,-40.03822262221945,1.4950571065799583,-0.039710345584921924,-5.005320630045162,40.00359025814948,47882.24619159147,15452.29714153806,15452.29714153806,63334.54333312953,87580.79324239453,87580.79324239453,15452.29714153806,103033.09038393259,103033.09038393259,103033.09038393259,127804.47658442386,103653.37240431056,63954.825353507505,44109.496723114506,24771.386200491263,0.0,68880.88292360576,21055.67827041757,1533.7808330019734,0.0,0.8868786436633076,2.8166522464154773,0.0014959080323721466,354582.4462251617,1554688.0352855348,4.384560070123436,1554688.0352855348,4.384560070123436,0.8499999999999999,0.09552442423924429,4.564652377983593,1.2668812933331357,1.0,0.0,4.564652377983609,1.2847493915125763,1.2850462113433316,3.5529515780579453,19301.659633188538,1968.2215265343964,2034.6934298245008,2034.6934298245008,7.594410496951805,5.024079099845846,0.5842558378209715,4.439823262024874,3.4630702921987755,3.4630702921987755,0.9894486549139359,0.0,0.0,0.00023102122544330347,0.9931232348715822,0.00023262090476936244,198.95035364309052,0.0,0.0,0.0,0.029112668315018676,7.85152721711186e-05,0.00015250595327218487,0.0006961366622605333,0.09552442423925152,0.08119949121792999,0.014324933021321531,0.09552441306615558,0.08119949121792384,0.014324933021320445,0.42748793922654443,0.42748793922654443,0.07541594171332457,0.0,4.965166114358738,4.958537625083011,5.0027426603305685,4.96561028446024,4.959086800862792,5.002591502800897,24771.386200491263,21055.67827041757,0.85,0.9194792610799203,0.6951456508578234,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516974005910854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.136018886584,1533.7808330019734,0.42748793922654443,0.07541594171332457,6.112851554438009,3.4630702921987755
4466.0,-30.033405016761684,5.024059909248783,35.00179477947482,24.0871746436693,4.998212057671341,-26.530257376260806,-40.03818224938584,1.4950644171704621,-0.03957329532238418,-5.005317248457997,40.003590474309746,47882.27579382903,15452.302871647538,15452.302871647538,63334.57866547657,87580.79856064427,87580.79856064427,15452.302871647538,103033.1014322918,103033.1014322918,103033.1014322918,127804.49053889673,103653.35707357421,63954.83430675883,44109.46974090598,24771.38910660493,0.0,68880.85884751091,21055.68074061419,1533.7809402139858,0.0,0.8868786600819006,2.8166508402996344,0.0014959080323721466,354582.49296308344,1554688.0446064426,4.38455951847658,1554688.0446064426,4.38455951847658,0.85,0.0955244038760602,4.564652377983593,1.2668812636611984,1.0,0.0,4.5646523779842285,1.2847493573147046,1.2850461771375592,3.552951672631553,19301.656778398115,1968.2212354267886,2034.6934298245008,2034.6934298245008,7.594413313154674,5.024059909248783,0.5842790887329032,4.43978082051588,3.4631046811780064,3.4631046811780064,0.9894584803365732,0.0,0.0,0.00023102122544330347,0.9931182910477598,0.0002326220627751921,198.9503145137831,0.0,0.0,0.0,0.029112668315018676,7.851563100786214e-05,0.00015250559443544134,0.0006961350242955386,0.0955244038760594,0.0811994702396356,0.014324933636423806,0.09552437382452972,0.08119947023963628,0.014324933636423925,0.4274878355758781,0.4274878355758781,0.07541594615002489,0.0,4.96528039824949,4.958672796156577,5.002738513310078,4.965743953135586,4.959219906168016,5.002728354329463,24771.38910660493,21055.68074061419,0.85,0.919480095416453,0.695146323593776,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516971148657092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.135860803823,1533.7809402139858,0.4274878355758781,0.07541594615002489,6.112851554438009,3.4631046811780064
4467.0,-30.033357269556543,5.024040679274853,35.00179478272663,24.0871786949225,4.998214162299451,-26.530214193298125,-40.038141946401424,1.4950710860410565,-0.039419729739222475,-5.005313289972424,40.00358965366376,47882.30517206409,15452.307596871671,15452.307596871671,63334.61276893576,87580.80763460795,87580.80763460795,15452.307596871671,103033.11523147962,103033.11523147962,103033.11523147962,127804.50063935321,103653.34520664072,63954.84274409687,44109.44718060427,24771.385407873593,0.0,68880.83258847786,21055.677596692552,1533.780655292365,0.0,0.8868786831876183,2.8166492845198996,0.0014959080323721466,354582.54767449485,1554688.0092198984,4.3845587421496415,1554688.0092198984,4.3845587421496415,0.85,0.09552438193014096,4.564652377983593,1.2668812026688827,1.0,0.0,4.564652377983877,1.2847493261187062,1.2850461459343534,3.5529517589035384,19301.65456861462,1968.221010091583,2034.6934298245008,2034.6934298245008,7.594415635481994,5.024040679274853,0.5843025287786787,4.439738150496174,3.463139023847636,3.463139023847636,0.9894682925278959,0.0,0.0,0.00023102122544330347,0.9931133543497455,0.00023262321912342803,198.9502754406807,0.0,0.0,0.0,0.029112668315018676,7.851598922529348e-05,0.00015250523621801,0.0006961333891574888,0.09552438193014465,0.08119944784134998,0.014324934088794665,0.09552430580523161,0.08119944784134685,0.014324934088794112,0.42748773321414024,0.42748773321414024,0.07541595127623947,0.0,4.965401527548181,4.958811962085804,5.002757372761096,4.965893560233212,4.959376147672515,5.002840336486543,24771.385407873593,21055.677596692552,0.85,0.9194809410525352,0.6951470151084334,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516968293477313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.135703620637,1533.780655292365,0.42748773321414024,0.07541595127623947,6.112851554438009,3.463139023847636
4468.0,-30.033309597568312,5.024021520739753,35.00179479558972,24.087186098936968,4.998228433284889,-26.530169861340287,-40.038097662013,1.4950886970568777,-0.039468932411864444,-5.005300663128597,40.00358994012006,47882.31564012989,15452.299024212,15452.299024212,63334.61466434189,87580.77615911547,87580.77615911547,15452.299024212,103033.07518332747,103033.07518332747,103033.07518332747,127804.45993838705,103653.29840697715,63954.83788799156,44109.40057665065,24771.384755059582,0.0,68880.78533171024,21055.677041800645,1533.7803426246671,0.0,0.8868787463791861,2.8166514052945746,0.0014959080323721466,354582.7221939209,1554688.0215719936,4.384556618981949,1554688.0215719936,4.384556618981949,0.85,0.09552435759690774,4.564652377983593,1.266881141127087,1.0,0.0,4.564652377984997,1.2847492437369648,1.2850460635335792,3.5529519867288157,19301.645853884398,1968.220121436413,2034.6934298245008,2034.6934298245008,7.594411422238096,5.024021520739753,0.5843298038796902,4.439691716860063,3.463173322654248,3.463173322654248,0.9894780921869281,0.0,0.0,0.00023102122544330347,0.9931084254550078,0.0002326243736553313,198.95023642914603,0.0,0.0,0.0,0.029112668315018676,7.85163828316308e-05,0.00015250484261167268,0.0006961315924813852,0.09552435759691227,0.08119942313862037,0.0143249344582919,0.09552436506274979,0.08119942313861651,0.014324934458291218,0.42748763221601377,0.42748763221601377,0.0754159583470267,0.0,4.965482770991343,4.9589142682589795,5.002719189246591,4.9658317307167295,4.95934748414021,5.002590461486079,24771.384755059582,21055.677041800645,0.85,0.9194815993943801,0.6951476439988641,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451696544239869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.135546655754,1533.7803426246671,0.42748763221601377,0.0754159583470267,6.112851554438009,3.463173322654248
4469.0,-30.03326201981356,5.024002345377524,35.00179483307838,24.08718952154743,4.998234875146965,-26.530126397196796,-40.03804974546654,1.495099252530215,-0.03942354857150576,-5.005294936397394,40.00359068312202,47882.308498751394,15452.301043467394,15452.301043467394,63334.60954221879,87580.7621869052,87580.7621869052,15452.301043467394,103033.06323037259,103033.06323037259,103033.06323037259,127804.45308289913,103653.26556138074,63954.81187322694,44109.392986837556,24771.389852526547,0.0,68880.78283936411,21055.681374647564,1533.7805197825926,0.0,0.8868787728198315,2.816651477536553,0.0014959080323721466,354582.8013448266,1554688.0536105006,4.3845557306051886,1554688.0536105006,4.3845557306051886,0.85,0.09552433722250142,4.564652377983593,1.2668810174940157,1.0,0.0,4.564652377982337,1.2847491943600182,1.285046014145225,3.5529521232799195,19301.63973759018,1968.219497747975,2034.6934298245008,2034.6934298245008,7.594412414650701,5.024002345377524,0.5843540045785423,4.439648340798982,3.463207610961618,3.463207610961618,0.9894878888461766,0.0,0.0,0.00023102122544330347,0.9931035063295425,0.0002326255259103309,198.950197494741,0.0,0.0,0.0,0.029112668315018676,7.851680872319334e-05,0.0001525044167201101,0.0006961296484344514,0.09552433722250388,0.08119940207661121,0.014324935145892666,0.09552438139411457,0.08119940207660913,0.014324935145892297,0.42748753016539515,0.42748753016539515,0.07541596352543845,0.0,4.965558319335571,4.959006882814208,5.0026979697604474,4.965871387825871,4.959388222087682,5.002623979526675,24771.389852526547,21055.681374647564,0.85,0.9194815583022702,0.6951475654743506,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516962595812528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.1353897756,1533.7805197825926,0.42748753016539515,0.07541596352543845,6.112851554438009,3.463207610961618
4470.0,-30.033214513002772,5.0239831351173265,35.0017948558736,24.087193433102243,4.998237977308454,-26.530083330850214,-40.03800944248212,1.495106795155911,-0.03929398634636527,-5.0052906808667865,40.003590330117596,47882.33685426102,15452.305231223718,15452.305231223718,63334.64208548474,87580.76597671388,87580.76597671388,15452.305231223718,103033.0712079376,103033.0712079376,103033.0712079376,127804.46010707953,103653.2489781913,63954.81985573843,44109.3656916143,24771.388899141937,0.0,68880.75459075623,21055.680564270646,1533.7803852071083,0.0,0.8868787957439005,2.8166502718574895,0.0014959080323721466,354582.86016182695,1554688.0383888267,4.38455496038158,1554688.0383888267,4.38455496038158,0.85,0.09552431556687861,4.564652377983593,1.266880983975716,1.0,0.0,4.564652377982814,1.2847491590767306,1.2850459788537856,3.552952220855256,19301.636649576056,1968.2191828581683,2034.6934298245008,2034.6934298245008,7.594414472826271,5.0239831351173265,0.584377499047811,4.4396056360695155,3.4632418622619117,3.4632418622619117,0.9894976749319747,0.0,0.0,0.00023102122544330347,0.993098594565296,0.00023262667645242938,198.95015861840682,0.0,0.0,0.0,0.029112668315018676,7.851716694559262e-05,0.00015250405849771083,0.0006961280132737246,0.0955243155668819,0.08119937996911052,0.014324935597771381,0.0955243345922282,0.08119937996910773,0.01432493559777089,0.42748742675302875,0.42748742675302875,0.07541596819364518,0.0,4.96564437841829,4.9591075537244365,5.00270117629276,4.965996694520413,4.959518323242378,5.002722093062971,24771.388899141937,21055.680564270646,0.85,0.9194824078478406,0.6951482622213725,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516959754854348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.135232596702,1533.7803852071083,0.42748742675302875,0.07541596819364518,6.112851554438009,3.4632418622619117
4471.0,-30.033167118941765,5.023963943136968,35.001794871021644,24.087201780080818,4.99824640784294,-26.530039833102485,-40.03796526286749,1.4951191220036708,-0.0391967663019841,-5.0052822983018155,40.00359015296745,47882.34662124631,15452.303037643016,15452.303037643016,63334.64965888933,87580.76557574807,87580.76557574807,15452.303037643016,103033.06861339108,103033.06861339108,103033.06861339108,127804.45589325816,103653.2307008099,63954.811746308136,44109.35439389085,24771.38727986707,0.0,68880.74167375792,21055.67918788701,1533.7801177329695,0.0,0.8868788390242484,2.816649973018711,0.0014959080323721466,354582.9760198638,1554688.030750048,4.3845535062093735,1554688.030750048,4.3845535062093735,0.85,0.09552429201837638,4.564652377983593,1.2668809196865185,1.0,0.0,4.564652377983851,1.284749101413564,1.2850459211772969,3.552952380321782,19301.633246080477,1968.218835798206,2034.6934298245008,2034.6934298245008,7.594413394737227,5.023963943136968,0.5844027898943382,4.43956115324263,3.4632760710757147,3.4632760710757147,0.9895074488787756,0.0,0.0,0.00023102122544330347,0.9930936944844483,0.0002326278242691241,198.95011983435455,0.0,0.0,0.0,0.029112668315018676,7.851755962612758e-05,0.00015250366581717588,0.000696126220823587,0.09552429201837606,0.0811993560661612,0.014324935952214866,0.09552431246064548,0.08119935606616147,0.014324935952214915,0.4274873228017594,0.4274873228017594,0.0754159739213867,0.0,4.96572942483192,4.959210051571404,5.00268727064315,4.966085531999852,4.9596359701762935,5.002647585026693,24771.38727986707,21055.67918788701,0.85,0.9194826902251325,0.6951485343760236,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516956918133472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.135075582484,1533.7801177329695,0.4274873228017594,0.0754159739213867,6.112851554438009,3.4632760710757147
4472.0,-30.033119777554596,5.0239447402131505,35.00179488923797,24.087215784844034,4.9982524226393945,-26.529996624370906,-40.037924924958475,1.4951292694557188,-0.03894209600082377,-5.005276223568113,40.00359027263461,47882.37411976913,15452.304350858116,15452.304350858116,63334.678470627245,87580.80215236185,87580.80215236185,15452.304350858116,103033.10650321997,103033.10650321997,103033.10650321997,127804.4949232602,103653.24831666138,63954.820284068795,44109.36448065843,24771.388420040228,0.0,68880.75290069866,21055.680157034192,1533.780065267203,0.0,0.8868788694911521,2.816647335751741,0.0014959080323721466,354583.0599806664,1554688.0359101386,4.384552482554885,1554688.0359101386,4.384552482554885,0.85,0.09552427012529954,4.564652377983593,1.2668808911135425,1.0,0.0,4.564652377983102,1.284749053945291,1.2850458736980572,3.55295251159451,19301.63652639024,1968.2191702967111,2034.6934298245008,2034.6934298245008,7.594414040149,5.0239447402131505,0.584427027427159,4.4395177127859915,3.463310253386835,3.463310253386835,0.9895172152533814,0.0,0.0,0.00023102122544330347,0.9930887998755815,0.00023262897081534583,198.95008109342203,0.0,0.0,0.0,0.029112668315018676,7.851791816211602e-05,0.00015250330728118743,0.0006961245842314347,0.09552427012530418,0.0811993335935988,0.014324936531705386,0.09552422303391374,0.08119933359359485,0.014324936531704689,0.42748721859731575,0.42748721859731575,0.0754159794607547,0.0,4.965848058054405,4.959350847440078,5.002680241974019,4.966334127567279,4.959925573711757,5.002663676611917,24771.388420040228,21055.680157034192,0.85,0.9194829586420626,0.695148820292344,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516954088146203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.134917893072,1533.780065267203,0.42748721859731575,0.0754159794607547,6.112851554438009,3.463310253386835
4473.0,-30.033072506640394,5.023925508116099,35.00179489449063,24.087219626549654,4.998256016302313,-26.529953721174927,-40.03788085011763,1.495137230836835,-0.038827099872605686,-5.005271625360853,40.00358993147048,47882.38373089541,15452.307851646274,15452.307851646274,63334.69158254168,87580.80334809887,87580.80334809887,15452.307851646274,103033.11119974514,103033.11119974514,103033.11119974514,127804.49858029973,103653.2294731613,63954.809855957836,44109.35513022606,24771.387380554585,0.0,68880.74251078065,21055.679273471396,1533.7799175085365,0.0,0.886878894115424,2.8166463614952337,0.0014959080323721466,354583.12353394285,1554688.0211990206,4.384551655206445,1554688.0211990206,4.384551655206445,0.85,0.09552424877964122,4.564652377983593,1.2668808092409747,1.0,0.0,4.564652377982332,1.2847490167031357,1.2850458364472976,3.552952614587085,19301.633017475702,1968.2188124870065,2034.6934298245008,2034.6934298245008,7.594415760697221,5.023925508116099,0.5844505612020381,4.439474946914061,3.4633444004100453,3.4633444004100453,0.9895269715457272,0.0,0.0,0.00023102122544330347,0.9930839125788621,0.00023263011565999742,198.9500424101748,0.0,0.0,0.0,0.029112668315018676,7.851830991485594e-05,0.00015250291552844754,0.000696122796016359,0.09552424877964237,0.08119931160718148,0.01432493717246089,0.09552418344261684,0.0811993116071805,0.014324937172460717,0.42748711658207794,0.42748711658207794,0.07541598525735695,0.0,4.9659656053349295,4.959487418787148,5.002689921603633,4.966444525488271,4.960042441550854,5.002737382260818,24771.387380554585,21055.679273471396,0.85,0.9194832876929143,0.6951490646809049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695126130529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.134760728231,1533.7799175085365,0.42748711658207794,0.07541598525735695,6.112851554438009,3.4633444004100453
4474.0,-30.03302528174814,5.023906372295398,35.00179492466451,24.087226611468964,4.998273140699431,-26.529909506258093,-40.0378366355784,1.4951573652093726,-0.03894767777165953,-5.005257191991035,40.00359066786441,47882.39222812244,15452.29629848402,15452.29629848402,63334.68852660646,87580.75673801503,87580.75673801503,15452.29629848402,103033.05303649904,103033.05303649904,103033.05303649904,127804.44171407796,103653.16905320973,63954.804543317005,44109.2938998808,24771.388677578907,0.0,68880.68257745971,21055.68037594207,1533.7796737031206,0.0,0.8868789648675275,2.8166496310897178,0.0014959080323721466,354583.32302217017,1554688.0529525864,4.38454927801379,1554688.0529525864,4.38454927801379,0.85,0.09552422426224402,4.564652377983593,1.2668807070376351,1.0,0.0,4.564652377983103,1.284748922517549,1.285045742239951,3.5529528750558197,19301.62176646367,1968.2176652030687,2034.6934298245008,2034.6934298245008,7.594410082612215,5.023906372295398,0.584478463088228,4.43942790920717,3.46337850662779,3.46337850662779,0.9895367161793686,0.0,0.0,0.00023102122544330347,0.9930790300662143,0.0002326312593952366,198.95000376460374,0.0,0.0,0.0,0.029112668315018676,7.851870291110025e-05,0.00015250252253220321,0.0006961210021251179,0.09552422426224917,0.08119928677379715,0.01432493748845202,0.09552428676446936,0.08119928677379278,0.01432493748845125,0.42748701615578105,0.42748701615578105,0.07541599226869758,0.0,4.966028903330653,4.959572796838188,5.002628025871388,4.966309514219404,4.95994173270077,5.002407883858439,24771.388677578907,21055.68037594207,0.85,0.9194840433728787,0.6951497928940575,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516948438673545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.134603729628,1533.7796737031206,0.42748701615578105,0.07541599226869758,6.112851554438009,3.46337850662779
4475.0,-30.032978221658887,5.023887137877377,35.00179495970386,24.087226122524612,4.998270788196623,-26.529867387500847,-40.03779266551135,1.4951599540386022,-0.0387848699176061,-5.005258037777826,40.00359086992877,47882.40141179903,15452.308130162539,15452.308130162539,63334.709541961565,87580.7654353233,87580.7654353233,15452.308130162539,103033.07356548583,103033.07356548583,103033.07356548583,127804.46684279435,103653.15507952124,63954.79105599712,44109.293359471245,24771.39327730852,0.0,68880.68663677976,21055.684285712243,1533.7799749324943,0.0,0.8868789598339561,2.816647392959216,0.0014959080323721466,354583.311332278,1554688.0616656733,4.38454944713623,1554688.0616656733,4.38454944713623,0.85,0.09552420633342758,4.564652377983593,1.2668806652771312,1.0,0.0,4.564652377983531,1.2847489104073933,1.2850457301269973,3.5529529085462648,19301.61916437391,1968.217399863757,2034.6934298245008,2034.6934298245008,7.5944158975808715,5.023887137877377,0.5844995432191684,4.439387594658209,3.463412609835405,3.463412609835405,0.989546459952973,0.0,0.0,0.00023102122544330347,0.9930741646180704,0.00023263239914428008,198.949965253911,0.0,0.0,0.0,0.029112668315018676,7.851909373618336e-05,0.0001525021317071201,0.0006961192181444728,0.0955242063334291,0.0811992680344461,0.014324938298983002,0.09552422907865794,0.0811992680344448,0.014324938298982773,0.42748691398595784,0.42748691398595784,0.0754159959160434,0.0,4.9661180788588695,4.959674849436794,5.002644185073052,4.966473167860215,4.960081453288581,5.0027072138790345,24771.39327730852,21055.684285712243,0.85,0.9194842942831982,0.6951498852543607,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516945618790946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.134447384748,1533.7799749324943,0.42748691398595784,0.0754159959160434,6.112851554438009,3.463412609835405
4476.0,-30.032931145246575,5.023867937790236,35.001794971130714,24.08723960341888,4.998280000121512,-26.529824097468264,-40.037752327602334,1.4951729523431974,-0.03860946444211777,-5.005248543822228,40.00359025223902,47882.427638599525,15452.304010457012,15452.304010457012,63334.731649056535,87580.78503520381,87580.78503520381,15452.304010457012,103033.08904566082,103033.08904566082,103033.08904566082,127804.47744304496,103653.15730736512,63954.79991076087,44109.28599622695,24771.388397384148,0.0,68880.6743936111,21055.680137776526,1533.7794965630922,0.0,0.8868790103619919,2.816646196486915,0.0014959080323721466,354583.4425513239,1554688.0350306735,4.384547749450093,1554688.0350306735,4.384547749450093,0.85,0.09552418173791707,4.564652377983593,1.266880590547808,1.0,0.0,4.564652377984258,1.284748849603275,1.2850456693088315,3.5529530766991058,19301.61957922857,1968.217442167159,2034.6934298245008,2034.6934298245008,7.594413872850529,5.023867937790236,0.5845251606081874,4.439342777182048,3.463446651406462,3.463446651406462,0.9895561861161319,0.0,0.0,0.00023102122544330347,0.9930692975080382,0.0002326335392938009,198.94992672987547,0.0,0.0,0.0,0.029112668315018676,7.8519452278647e-05,0.00015250177316465647,0.0006961175815227635,0.09552418173791816,0.08119924329546932,0.01432493844244883,0.0955241641506282,0.0811992432954684,0.014324938442448667,0.4274868114898215,0.4274868114898215,0.0754160015662622,0.0,4.9662186722049455,4.959795906673662,5.002628748175425,4.966639079380116,4.960298174793479,5.002585050524999,24771.388397384148,21055.680137776526,0.85,0.91948477866429,0.6951503895705291,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516942808750122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.134289312478,1533.7794965630922,0.4274868114898215,0.0754160015662622,6.112851554438009,3.463446651406462
4477.0,-30.032884166773417,5.023848765298706,35.001795003777985,24.087247671000682,4.9982903206244975,-26.529780784771596,-40.0377081829123,1.4951869386226622,-0.03856179224516154,-5.005239563994723,40.003590893187415,47882.43562611289,15452.300698983492,15452.300698983492,63334.73632509638,87580.77461943537,87580.77461943537,15452.300698983492,103033.07531841887,103033.07531841887,103033.07531841887,127804.46677862476,103653.13007289157,63954.79107956909,44109.265548136085,24771.39146020589,0.0,68880.65700834198,21055.682741175006,1533.7794828178926,0.0,0.8868790537192861,2.816646618469477,0.0014959080323721466,354583.5666644734,1554688.062668596,4.3845462926930505,1554688.062668596,4.3845462926930505,0.85,0.09552415954218206,4.564652377983593,1.2668805460399022,1.0,0.0,4.564652377984033,1.2847487841775644,1.2850456038680054,3.5529532576329057,19301.614507801307,1968.2169250254988,2034.6934298245008,2034.6934298245008,7.594412245345634,5.023848765298706,0.5845505446995043,4.439298220599202,3.463480671276636,3.463480671276636,0.9895659060790389,0.0,0.0,0.00023102122544330347,0.993064440549346,0.0002326346770764509,198.94988828600134,0.0,0.0,0.0,0.029112668315018676,7.851984465932053e-05,0.00015250138078398294,0.0006961157904413891,0.09552415954218421,0.08119922067278453,0.014324938869399688,0.0955241822756918,0.0811992206727827,0.014324938869399367,0.4274867099536177,0.4274867099536177,0.07541600691272217,0.0,4.966307080727972,4.959905783284455,5.002595433600732,4.966677771749573,4.9603623519657845,5.002479247806491,24771.39146020589,21055.682741175006,0.85,0.919485078625572,0.6951506809860126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516939997735707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.134133135882,1533.7794828178926,0.4274867099536177,0.07541600691272217,6.112851554438009,3.463480671276636
4478.0,-30.03283729966548,5.02382951518206,35.001795022053265,24.087252315972023,4.998289111112376,-26.52973872536277,-40.03766801962627,1.495190536809658,-0.038329101764759343,-5.005238875465093,40.00359053986342,47882.4617395116,15452.310013997609,15452.310013997609,63334.77175350921,87580.80138497312,87580.80138497312,15452.310013997609,103033.11139897074,103033.11139897074,103033.11139897074,127804.50336561081,103653.13478054512,63954.79513508358,44109.26627273505,24771.391966640076,0.0,68880.65823937513,21055.683171644065,1533.779515709262,0.0,0.8868790585004158,2.8166436411933957,0.0014959080323721466,354583.5761808698,1554688.0474331393,4.384546132052398,1554688.0474331393,4.384546132052398,0.85,0.09552414011157763,4.564652377983593,1.2668804883444684,1.0,0.0,4.564652377983781,1.2847487673457885,1.2850455870323405,3.552953304180927,19301.615384430057,1968.2170144167537,2034.6934298245008,2034.6934298245008,7.594416823437831,5.02382951518206,0.5845721925115512,4.4392573226705085,3.4635146674713417,3.4635146674713417,0.9895756192775262,0.0,0.0,0.00023102122544330347,0.9930595951298854,0.0002326358121670306,198.94984993327557,0.0,0.0,0.0,0.029112668315018676,7.852020165280548e-05,0.00015250102379049798,0.000696114160890229,0.0955241401115785,0.08119920062143333,0.014324939490145173,0.09552408386734482,0.08119920062143259,0.01432493949014504,0.42748660858777354,0.42748660858777354,0.07541601092130473,0.0,4.9664273587936805,4.960043145708369,5.002618842595496,4.9669097737003085,4.960593904435257,5.002713787634093,24771.391966640076,21055.683171644065,0.85,0.9194855765374255,0.6951510476730598,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516937192570492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.133976566452,1533.779515709262,0.42748660858777354,0.07541601092130473,6.112851554438009,3.4635146674713417
4479.0,-30.032790464858984,5.023810367883034,35.001795048126,24.087259300891333,4.998306049772743,-26.529694880073567,-40.03762003323061,1.4952104649873248,-0.03844548767062861,-5.005224073385777,40.0035908035336,47882.450926982136,15452.297675883005,15452.297675883005,63334.74860286514,87580.75579400212,87580.75579400212,15452.297675883005,103033.05346988513,103033.05346988513,103033.05346988513,127804.44366249035,103653.07547356865,63954.77060654868,44109.22763002219,24771.390192605217,0.0,68880.6178226274,21055.681663714433,1533.7790871312463,0.0,0.8868791328389032,2.8166468987402746,0.0014959080323721466,354583.78076535533,1554688.0588026906,4.384543634361833,1554688.0588026906,4.384543634361833,0.85,0.09552411469691398,4.564652377983593,1.2668803894380112,1.0,0.0,4.564652377982957,1.2847486741247864,1.2850454937898015,3.5529535619822186,19301.604340669037,1968.2158882665374,2034.6934298245008,2034.6934298245008,7.594410759568738,5.023810367883034,0.5846000919842833,4.439210275898751,3.463548608294985,3.463548608294985,0.9895853166557099,0.0,0.0,0.00023102122544330347,0.993054753075422,0.0002326369464803896,198.94981160699768,0.0,0.0,0.0,0.029112668315018676,7.852062818438071e-05,0.00015250059725892276,0.0006961122139218599,0.09552411469692038,0.08119917515764649,0.014324939539273888,0.09552417565920274,0.08119917515764105,0.014324939539272928,0.42748650909894076,0.42748650909894076,0.07541601727860553,0.0,4.966491980168939,4.9601289464817455,5.002563377546835,4.966778585715133,4.960500273998605,5.00236965918657,24771.390192605217,21055.681663714433,0.85,0.9194857799614504,0.6951512985885656,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516934394056171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.133819331955,1533.7790871312463,0.42748650909894076,0.07541601727860553,6.112851554438009,3.463548608294985
4480.0,-30.032743696588536,5.023791124718927,35.001795079800026,24.08726935917514,4.998303849680472,-26.52965300871054,-40.0375837116502,1.4952131618024673,-0.038090736675599146,-5.005224842706955,40.003591018829276,47882.49449062917,15452.309179692882,15452.309179692882,63334.80367032206,87580.81196369162,87580.81196369162,15452.309179692882,103033.1211433845,103033.1211433845,103033.1211433845,127804.51588280064,103653.10917608353,63954.7917030208,44109.24163673636,24771.394739416133,0.0,68880.6363761525,21055.685528503713,1533.7793882442772,0.0,0.8868791281464009,2.8166421473303633,0.0014959080323721466,354583.7701323073,1554688.0680863173,4.384543792024688,1554688.0680863173,4.384543792024688,0.85,0.09552409693039891,4.564652377983593,1.266880392734893,1.0,0.0,4.5646523779839985,1.284748661509494,1.2850454811715946,3.5529535968696244,19301.61061653306,1968.2165282265669,2034.6934298245008,2034.6934298245008,7.594416413398306,5.023791124718927,0.5846210439470605,4.439170080771866,3.4635825480517486,3.4635825480517486,0.989595013729071,0.0,0.0,0.00023102122544330347,0.9930499179252686,0.0002326380791873635,198.94977333518295,0.0,0.0,0.0,0.029112668315018676,7.852095103357606e-05,0.0001525002744097274,0.0006961107402275126,0.09552409693039882,0.08119915661804414,0.014324940312354682,0.09552403276713967,0.08119915661804422,0.014324940312354697,0.4274864080752186,0.4274864080752186,0.07541602074546162,0.0,4.96662069879136,4.960276866764332,5.002583223748445,4.967134106031381,4.960867087121414,5.0026611459373385,24771.394739416133,21055.685528503713,0.85,0.9194863317530194,0.6951517437955437,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516931597471696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.133663012592,1533.7793882442772,0.4274864080752186,0.07541602074546162,6.112851554438009,3.4635825480517486
4481.0,-30.032696973328335,5.023771953838146,35.00179510359653,24.087276902887993,4.998317208913652,-26.529609621768575,-40.037535795103736,1.4952298573539295,-0.03811975770071285,-5.005212490772293,40.00359085272589,47882.48348172444,15452.30050569369,15452.30050569369,63334.78398741813,87580.78541255758,87580.78541255758,15452.30050569369,103033.08591825128,103033.08591825128,103033.08591825128,127804.4772443565,103653.06731780936,63954.76538697646,44109.224367592105,24771.391326105215,0.0,68880.61569369733,21055.68262718943,1533.7789233182932,0.0,0.8868791915773877,2.816643970797906,0.0014959080323721466,354583.94085259194,1554688.0609238797,4.384541660814234,1554688.0609238797,4.384541660814234,0.85,0.09552407225764933,4.564652377983593,1.2668802581122152,1.0,0.0,4.564652377983651,1.2847485834102406,1.2850454030542975,3.5529538128519786,19301.602821956367,1968.2157334009441,2034.6934298245008,2034.6934298245008,7.594412150348618,5.023771953838146,0.5846477861054042,4.439124167732742,3.463616426977048,3.463616426977048,0.9896046934220137,0.0,0.0,0.00023102122544330347,0.9930450874538628,0.00023263921080928442,198.9497351002161,0.0,0.0,0.0,0.029112668315018676,7.852137694804643e-05,0.00015249984849525702,0.0006961087960760126,0.09552407225765282,0.08119913192351391,0.014324940334138905,0.0955240724848424,0.08119913192351096,0.014324940334138385,0.427486309649369,0.427486309649369,0.07541602643186775,0.0,4.9667104126796175,4.960389060382681,5.002545479786193,4.967092733071581,4.960861304295179,5.002417987480101,24771.391326105215,21055.68262718943,0.85,0.9194863220889204,0.6951517926995788,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516928804861278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.133506921446,1533.7789233182932,0.427486309649369,0.07541602643186775,6.112851554438009,3.463616426977048
4482.0,-30.032650325960525,5.023752778654965,35.00179515336427,24.08728018580007,4.998324581687039,-26.52956690187274,-40.03749549211932,1.4952411575992506,-0.03810086251934308,-5.005206116305378,40.003591656791485,47882.50813234075,15452.301021981655,15452.301021981655,63334.80915432241,87580.76656628822,87580.76656628822,15452.301021981655,103033.06758826987,103033.06758826987,103033.06758826987,127804.46399782086,103653.03045216744,63954.77201822007,44109.1760377193,24771.39640955098,0.0,68880.57244727027,21055.68694811833,1533.7790837340456,0.0,0.8868792210917187,2.8166444667418964,0.0014959080323721466,354584.0289562896,1554688.0955954737,4.384540669165682,1554688.0955954737,4.384540669165682,0.85,0.09552405208656786,4.564652377983593,1.266880210307427,1.0,0.0,4.5646523779838795,1.2847485305494153,1.2850453501812595,3.5529539590378403,19301.59595707531,1968.2150333778927,2034.6934298245008,2034.6934298245008,7.594412404091003,5.023752778654965,0.584671869753163,4.439080908901802,3.4636502956358775,3.4636502956358775,0.9896143701816793,0.0,0.0,0.00023102122544330347,0.9930402648538539,0.000232640340598176,198.94969692736876,0.0,0.0,0.0,0.029112668315018676,7.852173518971362e-05,0.00015249949025358985,0.0006961071608273346,0.09552405208657302,0.08119911133112388,0.014324940755449145,0.0955241024740207,0.0811991113311195,0.014324940755448372,0.42748621123301334,0.42748621123301334,0.07541603041334144,0.0,4.966786959518856,4.960484025015148,5.002517598507723,4.9671052537860305,4.960875995549316,5.002418192549271,24771.39640955098,21055.68694811833,0.85,0.9194872647553375,0.6951525870229368,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516926014939568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.133351487539,1533.7790837340456,0.42748621123301334,0.07541603041334144,6.112851554438009,3.4636502956358775
4483.0,-30.032603817248653,5.023733556115158,35.00179518787106,24.087289615441136,4.99832615402255,-26.52952488680925,-40.037455363757886,1.495247223583116,-0.03783909666793761,-5.005203168343601,40.00359131181503,47882.53263185496,15452.30670477679,15452.30670477679,63334.839336631754,87580.80270009555,87580.80270009555,15452.30670477679,103033.10940487235,103033.10940487235,103033.10940487235,127804.50529100288,103653.0459689658,63954.775900725224,44109.18896471175,24771.395886130533,0.0,68880.58485084228,21055.686503210953,1533.7790063298005,0.0,0.8868792373355303,2.8166413712109803,0.0014959080323721466,354584.06970108807,1554688.0807199667,4.384540123391775,1554688.0807199667,4.384540123391775,0.85,0.09552403164835108,4.564652377983593,1.2668802009662619,1.0,0.0,4.564652377984547,1.2847485021736686,1.2850453217989573,3.5529540375105695,19301.598846513,1968.2153280185385,2034.6934298245008,2034.6934298245008,7.594415197040078,5.023733556115158,0.5846943783852039,4.4390391777299545,3.4636841310453477,3.4636841310453477,0.9896240374415279,0.0,0.0,0.00023102122544330347,0.9930354566138265,0.000232641467033884,198.94965886800205,0.0,0.0,0.0,0.029112668315018676,7.852209188070865e-05,0.0001524991335625948,0.0006961055326569358,0.09552403164835198,0.08119909061190672,0.014324941036445259,0.09552399442056164,0.08119909061190596,0.014324941036445125,0.42748611185382346,0.42748611185382346,0.0754160336040427,0.0,4.9669012626713425,4.960617094579902,5.002525497486602,4.967364071675661,4.961154974804003,5.002562698062604,24771.395886130533,21055.686503210953,0.85,0.9194875373631106,0.6951528175253212,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516923229550587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.133196090697,1533.7790063298005,0.42748611185382346,0.0754160336040427,6.112851554438009,3.4636841310453477
4484.0,-30.03255733989346,5.023714307591698,35.00179519306894,24.087288323231064,4.998329131332031,-26.52948275943501,-40.03741139369083,1.49525455087355,-0.03781112837936007,-5.005198617645485,40.00359052714031,47882.53913585841,15452.309822815265,15452.309822815265,63334.848958673676,87580.78310753782,87580.78310753782,15452.309822815265,103033.09293035309,103033.09293035309,103033.09293035309,127804.48499693407,103653.00641855005,63954.76244687051,44109.159968532826,24771.392066580982,0.0,68880.55203511381,21055.683256593835,1533.7786972574481,0.0,0.8868792633233192,2.8166415350012852,0.0014959080323721466,354584.13259786664,1554688.046884515,4.384539250231156,1554688.046884515,4.384539250231156,0.85,0.09552401022593936,4.564652377983593,1.26688012898434,1.0,0.0,4.564652377983737,1.2847484678977248,1.2850452875150944,3.552954132300216,19301.59148169075,1968.214577015673,2034.6934298245008,2034.6934298245008,7.5944167294765785,5.023714307591698,0.5847175377322422,4.438996769859456,3.463717920210265,3.463717920210265,0.9896336914886471,0.0,0.0,0.00023102122544330347,0.993030651640654,0.00023264259271515685,198.94962083430997,0.0,0.0,0.0,0.029112668315018676,7.852248272138652e-05,0.00015249874272191694,0.0006961037486051063,0.09552401022594018,0.0811990688564661,0.014324941369474067,0.09552398352538778,0.08119906885646541,0.014324941369473944,0.42748601407937514,0.42748601407937514,0.07541603831420743,0.0,4.966996779706278,4.960725928574902,5.00254550498795,4.967387489266116,4.961169911515299,5.0026341867937845,24771.392066580982,21055.683256593835,0.85,0.9194881151124767,0.6951532431309339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516920452442033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.133039471026,1533.7786972574481,0.42748601407937514,0.07541603831420743,6.112851554438009,3.463717920210265
4485.0,-30.032510955391256,5.023695078642575,35.00179519297781,24.087296740058832,4.99833735699511,-26.52944019077652,-40.03737116055561,1.4952665923803785,-0.03771667027120884,-5.005190530203919,40.00359038348305,47882.56268447995,15452.307473894762,15452.307473894762,63334.87015837471,87580.78387755575,87580.78387755575,15452.307473894762,103033.09135145051,103033.09135145051,103033.09135145051,127804.4819619173,103652.98968134931,63954.76848827353,44109.13465897309,24771.390610466806,0.0,68880.5252694399,21055.682018896783,1533.7784450456788,0.0,0.886879304981102,2.8166412380126418,0.0014959080323721466,354584.2443772261,1554688.0406899638,4.384537850576355,1554688.0406899638,4.384537850576355,0.85,0.09552398822562103,4.564652377983593,1.2668800696404654,1.0,0.0,4.564652377984582,1.284748411569401,1.285045231173757,3.5529542880754237,19301.58836499764,1968.2142592014236,2034.6934298245008,2034.6934298245008,7.594415575041974,5.023695078642575,0.5847422352055291,4.438952843437046,3.4637516694992128,3.4637516694992128,0.9896433341426322,0.0,0.0,0.00023102122544330347,0.9930258562919158,0.000232643716152534,198.9495828766165,0.0,0.0,0.0,0.029112668315018676,7.852284034683851e-05,0.00015249838509646496,0.0006961021161692364,0.09552398822562504,0.08119904629127635,0.014324941934348693,0.09552396223235952,0.08119904629127293,0.01432494193434809,0.42748591620714194,0.42748591620714194,0.07541604497979261,0.0,4.967089123471737,4.960834961117655,5.002543222212694,4.9674738599326815,4.9612864581805525,5.002549466941446,24771.390610466806,21055.682018896783,0.85,0.9194887801831904,0.6951538551307175,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516917677206902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.132883773467,1533.7784450456788,0.42748591620714194,0.07541604497979261,6.112851554438009,3.4637516694992128
4486.0,-30.032464608294944,5.0236758474276195,35.001795200756725,24.0873000928201,4.998343977758312,-26.529397816306773,-40.03732715556396,1.4952771857701421,-0.03768236635778521,-5.005184166547312,40.00359061253443,47882.56842076802,15452.307745794727,15452.307745794727,63334.876166562746,87580.76905384196,87580.76905384196,15452.307745794727,103033.07679963668,103033.07679963668,103033.07679963668,127804.46898478956,103652.95663109217,63954.75599801811,44109.111814526725,24771.39218515289,0.0,68880.50399967961,21055.683357379956,1533.7784045959786,0.0,0.8868793365216316,2.816641530217723,0.0014959080323721466,354584.332331569,1554688.050566739,4.384536790849976,1554688.050566739,4.384536790849976,0.85,0.0955239678074953,4.564652377983593,1.2668799866689375,1.0,0.0,4.564652377984984,1.2847483620151514,1.2850451816080588,3.5529544251170333,19301.582210592824,1968.2136316267863,2034.6934298245008,2034.6934298245008,7.594415708673883,5.0236758474276195,0.5847661431415823,4.438909704286037,3.463785392612213,3.463785392612213,0.9896529693177751,0.0,0.0,0.00023102122544330347,0.9930210648352539,0.0002326448386889263,198.94954494954774,0.0,0.0,0.0,0.029112668315018676,7.852323150140186e-05,0.0001524979939419016,0.0006961003306846286,0.09552396780749767,0.08119902503479563,0.014324942772702036,0.09552397302019573,0.08119902503479362,0.014324942772701679,0.42748581834128196,0.42748581834128196,0.07541605187077571,0.0,4.967169241669524,4.9609301145088125,5.002538088676147,4.967501800189552,4.961322819616896,5.00252965310159,24771.39218515289,21055.683357379956,0.85,0.9194891513403755,0.695154153067619,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516914907517224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.132727764998,1533.7784045959786,0.42748581834128196,0.07541605187077571,6.112851554438009,3.463785392612213
4487.0,-30.0324183653804,5.023656638227987,35.00179521853918,24.08731364356356,4.998353024653977,-26.529355292969313,-40.03728315057231,1.4952899522429133,-0.03750967235839653,-5.00517591535836,40.003590919467726,47882.57357659899,15452.305103955894,15452.305103955894,63334.87868055488,87580.78959858544,87580.78959858544,15452.305103955894,103033.09470254133,103033.09470254133,103033.09470254133,127804.48805938402,103652.96011029136,63954.744088305044,44109.12891331813,24771.393356842687,0.0,68880.52227016081,21055.684353316283,1533.778301421564,0.0,0.8868793773814403,2.8166402242997903,0.0014959080323721466,354584.4463741894,1554688.0638018118,4.384535418006364,1554688.0638018118,4.384535418006364,0.85,0.09552394633033501,4.564652377983593,1.2668799157859763,1.0,0.0,4.564652377983056,1.2847483022955581,1.2850451218746681,3.552954590270778,19301.58285846676,1968.2136976915422,2034.6934298245008,2034.6934298245008,7.594414410277381,5.023656638227987,0.5847908673148758,4.438865770913111,3.463819082993439,3.463819082993439,0.9896625951409826,0.0,0.0,0.00023102122544330347,0.9930162841739545,0.000232645958706991,198.94950710774813,0.0,0.0,0.0,0.029112668315018676,7.852362265776584e-05,0.00015249760278553763,0.0006960985451918017,0.0955239463303396,0.0811990028553857,0.0143249434749539,0.0955239267063212,0.0811990028553818,0.01432494347495321,0.42748571971120713,0.42748571971120713,0.07541605876760912,0.0,4.9672655074253385,4.961047593903231,5.0025140747511045,4.96766624299994,4.961533189624504,5.002433706209217,24771.393356842687,21055.684353316283,0.85,0.9194889439447773,0.6951540435305587,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516912140062166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.132572553313,1533.778301421564,0.42748571971120713,0.07541605876760912,6.112851554438009,3.463819082993439
4488.0,-30.032372141342435,5.023637459085341,35.00179525857315,24.087326984759443,4.998363342721074,-26.52931265950729,-40.037242917437084,1.4953038608859215,-0.03736826586759889,-5.005167027778553,40.003591603158654,47882.5963443648,15452.301497117518,15452.301497117518,63334.89784148232,87580.80338639012,87580.80338639012,15452.301497117518,103033.10488350764,103033.10488350764,103033.10488350764,127804.5014061451,103652.95742441357,63954.75038238825,44109.11893558369,24771.39652263746,0.0,68880.51545822115,21055.68704424184,1533.7782973028695,0.0,0.8868794201146769,2.8166394038137437,0.0014959080323721466,354584.5692126257,1554688.0932828065,4.3845339822177705,1554688.0932828065,4.3845339822177705,0.85,0.09552392503536575,4.564652377983593,1.2668798729265114,1.0,0.0,4.564652377982805,1.2847482372330747,1.2850450567971532,3.552954770200232,19301.58235832,1968.2136466907662,2034.6934298245008,2034.6934298245008,7.594412637608181,5.023637459085341,0.5848158653328168,4.438821593752524,3.4638527479639296,3.4638527479639296,0.9896722137039798,0.0,0.0,0.00023102122544330347,0.993011505488957,0.00023264707827282328,198.9494692814101,0.0,0.0,0.0,0.029112668315018676,7.852398028801795e-05,0.00015249724515528553,0.000696096912734021,0.09552392503536801,0.08119898103855051,0.014324943996817493,0.09552390322643735,0.0811989810385486,0.014324943996817155,0.4274856218876402,0.4274856218876402,0.07541606452029019,0.0,4.967368781863058,4.9611766241453665,5.002471319002893,4.967798761910956,4.961709632580096,5.002317193112276,24771.39652263746,21055.68704424184,0.85,0.9194893130539582,0.6951544428178321,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516909378829008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.132416799426,1533.7782973028695,0.4274856218876402,0.07541606452029019,6.112851554438009,3.4638527479639296
