time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4489.0,-30.032326063666403,5.023618253025539,35.001795303862544,24.08733075661587,4.998367543200295,-26.52927076956496,-40.03720278907565,1.4953122490988433,-0.0372735592555955,-5.0051626224534616,40.003591836301254,47882.618952297904,15452.304727176273,15452.304727176273,63334.923679474174,87580.80145244813,87580.80145244813,15452.304727176273,103033.1061796244,103033.1061796244,103033.1061796244,127804.50503876708,103652.93627700942,63954.75377685919,44109.091666833585,24771.39885914267,0.0,68880.49052597626,21055.68903027127,1533.778346323936,0.0,0.8868794416790741,2.8166386736685385,0.0014959080323721466,354584.63010022056,1554688.1033359978,4.384533257678364,1554688.1033359978,4.384533257678364,0.85,0.09552390537040836,4.564652377983593,1.2668798256712037,1.0,0.0,4.564652377984512,1.2847481979943138,1.2850450175493269,3.5529548787145258,19301.57842038737,1968.2132451333912,2034.6934298245008,2034.6934298245008,7.594414225099791,5.023618253025539,0.5848388422230295,4.43877941080251,3.463886389986278,3.463886389986278,0.9896818257103651,0.0,0.0,0.00023102122544330347,0.9930067419596974,0.00023264819429864435,198.9494315748582,0.0,0.0,0.0,0.029112668315018676,7.852433698844134e-05,0.00015249688845486213,0.000696095284520585,0.09552390537041175,0.08119896098181606,0.01432494438859569,0.09552388383988292,0.08119896098181319,0.014324944388595183,0.42748552548835067,0.42748552548835067,0.07541606820463614,0.0,4.967471164981646,4.96130015679006,5.00245378791351,4.967889063197845,4.9618026583325445,5.002392038949893,24771.39885914267,21055.68903027127,0.85,0.9194900209891691,0.6951550226582718,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516906618724046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.132262208808,1533.778346323936,0.42748552548835067,0.07541606820463614,6.112851554438009,3.463886389986278
4490.0,-30.032280033610867,5.023598989855795,35.00179531871016,24.08732467973607,4.998367363318073,-26.529229360505035,-40.037158923782386,1.4953166902122397,-0.03726866008997831,-5.005160656859986,40.003591040193236,47882.62389833052,15452.311580369262,15452.311580369262,63334.93547869979,87580.7745524545,87580.7745524545,15452.311580369262,103033.08613282377,103033.08613282377,103033.08613282377,127804.48215376971,103652.88817573355,63954.73752160945,44109.05628236011,24771.396020945944,0.0,68880.45230330605,21055.68661780405,1533.7781515749268,0.0,0.8868794545587502,2.8166388387791295,0.0014959080323721466,354584.6572674029,1554688.0690075369,4.384532824935795,1554688.0690075369,4.384532824935795,0.85,0.09552388555861649,4.564652377983593,1.2668797536892815,1.0,0.0,4.564652377983557,1.2847481772194742,1.2850449967696875,3.5529549361670827,19301.56946327934,1968.212331762563,2034.6934298245008,2034.6934298245008,7.594417593269604,5.023598989855795,0.5848606690580791,4.438738320797716,3.46391999192338,3.46391999192338,0.9896914262638229,0.0,0.0,0.00023102122544330347,0.9930019833780585,0.00023264930917600034,198.94939390728965,0.0,0.0,0.0,0.029112668315018676,7.85247269081114e-05,0.00015249649853519206,0.0006960935046728359,0.09552388555861463,0.08119894085035093,0.014324944708263704,0.09552387869771878,0.08119894085035251,0.014324944708263983,0.4274854299809822,0.4274854299809822,0.07541607173610616,0.0,4.9675545854025245,4.961394431570739,5.0024756614955095,4.967891996769993,4.9617752657914025,5.002566892820425,24771.396020945944,21055.68661780405,0.85,0.9194907025263523,0.6951554802149913,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516903867359618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.132106226873,1533.7781515749268,0.4274854299809822,0.07541607173610616,6.112851554438009,3.46391999192338
4491.0,-30.032234053256033,5.023579783133187,35.00179532912526,24.087337811384373,4.998379020555828,-26.529186812394634,-40.03711869064716,1.4953317796944419,-0.03716067107404797,-5.005149828970562,40.00359094078318,47882.645606768434,15452.30480671294,15452.30480671294,63334.950413481376,87580.78124002965,87580.78124002965,15452.30480671294,103033.0860467426,103033.0860467426,103033.0860467426,127804.47964508258,103652.87911605636,63954.74348279513,44109.039592512476,24771.39359833998,0.0,68880.43319085246,21055.684558588982,1533.7777815714865,0.0,0.8868795099959443,2.8166386839478443,0.0014959080323721466,354584.8069236306,1554688.0647209405,4.3845309623087845,1554688.0647209405,4.3845309623087845,0.85,0.09552386221744716,4.564652377983593,1.2668796915980058,1.0,0.0,4.5646523779815995,1.2847481066332216,1.285044926167127,3.552955131372488,19301.56777624493,1968.2121597329294,2034.6934298245008,2034.6934298245008,7.594414264190039,5.023579783133187,0.5848864027784142,4.438693380354773,3.4639535446222167,3.4639535446222167,0.9897010127492047,0.0,0.0,0.00023102122544330347,0.9929972299590332,0.00023265042285448715,198.94935628040668,0.0,0.0,0.0,0.029112668315018676,7.852508454301365e-05,0.00015249614090028982,0.0006960918721938289,0.09552386221745313,0.08119891732655656,0.014324944890896576,0.09552385637391306,0.08119891732655148,0.01432494489089568,0.42748533349452866,0.42748533349452866,0.07541607752413809,0.0,4.967637386037325,4.961496231220565,5.002450739202288,4.967989157896511,4.961924003762817,5.002371635976829,24771.39359833998,21055.684558588982,0.85,0.9194911744819348,0.6951559882629686,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451690111883972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.131950826864,1533.7777815714865,0.42748533349452866,0.07541607752413809,6.112851554438009,3.4639535446222167
4492.0,-30.032188142290575,5.023560532417119,35.00179534516632,24.08734713625165,4.99838140922827,-26.529145253684646,-40.03707863213492,1.4953385206223582,-0.0369242754059087,-5.0051468795903835,40.00359112548272,47882.66767774269,15452.310085928231,15452.310085928231,63334.97776367092,87580.81308198544,87580.81308198544,15452.310085928231,103033.12316791367,103033.12316791367,103033.12316791367,127804.51945179446,103652.89098971851,63954.74558547578,44109.05044915859,24771.396283880793,0.0,68880.44673303938,21055.686841298673,1533.7778876433426,0.0,0.8868795243298215,2.816635921984964,0.0014959080323721466,354584.8476881036,1554688.0726852508,4.384530480706751,1554688.0726852508,4.384530480706751,0.85,0.09552384341600283,4.564652377983593,1.2668796712672337,1.0,0.0,4.564652377984832,1.284748075100211,1.2850448946268314,3.552955218576644,19301.56998728139,1968.2123851959018,2034.6934298245008,2034.6934298245008,7.594416858789899,5.023560532417119,0.5849086101468615,4.438651922270258,3.4639870822439893,3.4639870822439893,0.9897105949268541,0.0,0.0,0.00023102122544330347,0.992992483737931,0.00023265153485721066,198.949318710321,0.0,0.0,0.0,0.029112668315018676,7.852544062717613e-05,0.00015249578481612734,0.0006960902467934098,0.09552384341600557,0.08119889781872237,0.014324945597283196,0.09552377085436924,0.08119889781872004,0.014324945597282784,0.4274852367441656,0.4274852367441656,0.07541608229305218,0.0,4.967753309863781,4.9616312842200045,5.002458202755861,4.9682226041844615,4.962177100981535,5.002493664319104,24771.396283880793,21055.686841298673,0.85,0.9194913907736242,0.695156172016741,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451689837328856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.131795965517,1533.7778876433426,0.4274852367441656,0.07541608229305218,6.112851554438009,3.4639870822439893
4493.0,-30.032142313085078,5.023541298581445,35.00179535270845,24.08735038423913,4.998389062487681,-26.529103242034527,-40.03703466206787,1.4953499914371413,-0.036917183947480225,-5.005139207528893,40.00359091001341,47882.67128751772,15452.308060280928,15452.308060280928,63334.979347798646,87580.79281073478,87580.79281073478,15452.308060280928,103033.10087101572,103033.10087101572,103033.10087101572,127804.4953721851,103652.85320339601,63954.73168017906,44109.023914685495,24771.39450116939,0.0,68880.41841585489,21055.68532599398,1533.777623503402,0.0,0.8868795641345563,2.816636724529517,0.0014959080323721466,354584.95372651645,1554688.0633941386,4.384529143312818,1554688.0633941386,4.384529143312818,0.85,0.09552382195448804,4.564652377983593,1.2668795327981934,1.0,0.0,4.564652377983855,1.2847480214415299,1.2850448409557533,3.5529553669690817,19301.56295095716,1968.211667690512,2034.6934298245008,2034.6934298245008,7.594415863235837,5.023541298581445,0.5849328738603559,4.438608424721089,3.4640205745831976,3.4640205745831976,0.9897201641666279,0.0,0.0,0.00023102122544330347,0.99298774599348,0.00023265264488452243,198.94928120715568,0.0,0.0,0.0,0.029112668315018676,7.852583148326348e-05,0.00015249539396004,0.0006960884626712414,0.09552382195449062,0.08119887592020517,0.014324946034285455,0.09552378590859656,0.08119887592020297,0.014324946034285068,0.4274851418679113,0.4274851418679113,0.07541608819479849,0.0,4.9678441380580125,4.961739938365838,5.002447958858227,4.968222023581404,4.962189132786364,5.002421569348201,24771.39450116939,21055.68532599398,0.85,0.9194917917806987,0.6951565102063331,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451689563188177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.13164124675,1533.777623503402,0.4274851418679113,0.07541608819479849,6.112851554438009,3.4640205745831976
4494.0,-30.032096557542786,5.023522129334742,35.001795390798875,24.087363166641467,4.998402850590317,-26.52906068319574,-40.03699065707622,1.4953669762432542,-0.03686397959643273,-5.005127776459374,40.00359181488755,47882.674182729155,15452.30030960437,15452.30030960437,63334.974492333524,87580.78818727584,87580.78818727584,15452.30030960437,103033.08849688021,103033.08849688021,103033.08849688021,127804.48638457483,103652.83391335468,63954.71990880786,44109.01556060758,24771.397887694624,0.0,68880.4134483022,21055.68820454043,1533.7775716476647,0.0,0.886879619004938,2.8166373600095738,0.0014959080323721466,354585.11171962286,1554688.1024126308,4.384527299730373,1554688.1024126308,4.384527299730373,0.85,0.09552380016540898,4.564652377983593,1.2668794816965239,1.0,0.0,4.564652377984452,1.2847479419892665,1.2850447614851337,3.5529555866933844,19301.55935889061,1968.211301401662,2034.6934298245008,2034.6934298245008,7.594412053975709,5.023522129334742,0.5849588112098587,4.438563318124883,3.464054039930131,3.464054039930131,0.9897297256943232,0.0,0.0,0.00023102122544330347,0.9929830158885289,0.0002326537531325084,198.94924376428483,0.0,0.0,0.0,0.029112668315018676,7.852622265160131e-05,0.00015249500279170214,0.0006960866771237577,0.09552380016541183,0.08119885376921869,0.014324946396193134,0.09552381014073574,0.08119885376921628,0.014324946396192707,0.42748504697944884,0.42748504697944884,0.07541609393353425,0.0,4.967923726678123,4.961843216072282,5.002393235415582,4.968263796862914,4.962278047029599,5.00219607442483,24771.397887694624,21055.68820454043,0.85,0.9194917876018445,0.6951566023724178,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516892895358016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.131486420423,1533.7775716476647,0.42748504697944884,0.07541609393353425,6.112851554438009,3.464054039930131
4495.0,-30.03205086700094,5.0235029309374015,35.00179544746153,24.087366938497894,4.998407222881908,-26.529019124506835,-40.03695056363938,1.4953754803878123,-0.03677503557508999,-5.0051236852049215,40.0035924320254,47882.69524236466,15452.303807680893,15452.303807680893,63334.99905004555,87580.78537118858,87580.78537118858,15452.303807680893,103033.08917886947,103033.08917886947,103033.08917886947,127804.49185326188,103652.81214018787,63954.722011363934,44108.9890320266,24771.402674392404,0.0,68880.391706419,21055.692273233544,1533.777768249679,0.0,0.8868796375819099,2.8166366689229045,0.0014959080323721466,354585.1682664006,1554688.129023834,4.384526675565272,1554688.129023834,4.384526675565272,0.85,0.09552378136957458,4.564652377983593,1.2668793910322713,1.0,0.0,4.564652377984778,1.2847479022082138,1.2850447216948904,3.5529556967074294,19301.555304432513,1968.2108879619966,2034.6934298245008,2034.6934298245008,7.594413773191228,5.0235029309374015,0.5849814713356132,4.438521459601788,3.4640874927050116,3.4640874927050116,0.9897392836300033,0.0,0.0,0.00023102122544330347,0.9929782925274346,0.00023265485981096678,198.94920637461954,0.0,0.0,0.0,0.029112668315018676,7.85265790509888e-05,0.00015249464639231465,0.0006960850502844461,0.09552378136957813,0.08119883461294727,0.014324946756630855,0.09552380094840392,0.08119883461294426,0.014324946756630324,0.4274849518274853,0.4274849518274853,0.07541609683660659,0.0,4.968007157424154,4.961945629224374,5.002369039331768,4.9683486496298315,4.962363055907815,5.002280033278566,24771.402674392404,21055.692273233544,0.85,0.9194924343634842,0.6951571275385539,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516890163233815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.131331646018,1533.777768249679,0.4274849518274853,0.07541609683660659,6.112851554438009,3.4640874927050116
4496.0,-30.032005269983753,5.023483736708778,35.00179549656032,24.087370361108356,4.998413730270769,-26.528977436428587,-40.036910435277946,1.4953858967156117,-0.036737000976700074,-5.0051170265057605,40.00359232503458,47882.7157838465,15452.303307434846,15452.303307434846,63335.01909128134,87580.77121099866,87580.77121099866,15452.303307434846,103033.07451843351,103033.07451843351,103033.07451843351,127804.47647788958,103652.7800456554,63954.72461850323,44108.95047461352,24771.401959456067,0.0,68880.35243406959,21055.691665537655,1533.7775891908718,0.0,0.8868796718393979,2.8166369465543144,0.0014959080323721466,354585.2602988197,1554688.12441035,4.384525524552734,1554688.12441035,4.384525524552734,0.85,0.09552375989226225,4.564652377983593,1.2668793575139716,1.0,0.0,4.564652377982773,1.284747853482271,1.2850446729576903,3.552955831458475,19301.549327996556,1968.2102785351324,2034.6934298245008,2034.6934298245008,7.594413527333037,5.023483736708778,0.585005231086944,4.438478505621834,3.4641209047373716,3.4641209047373716,0.9897488299249633,0.0,0.0,0.00023102122544330347,0.9929735788588201,0.0002326559642289836,198.94916906150175,0.0,0.0,0.0,0.029112668315018676,7.852693576232585e-05,0.00015249428968097762,0.0006960834220211933,0.09552375989226308,0.08119881324492285,0.014324946647340223,0.0955238029020322,0.08119881324492215,0.0143249466473401,0.4274848564811231,0.4274848564811231,0.07541609928665899,0.0,4.9680792014413555,4.962034452271837,5.002345948509344,4.968380025529086,4.962402396736309,5.002266244695818,24771.401959456067,21055.691665537655,0.85,0.9194932495722044,0.69515782210433,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516887434991907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.131177094623,1533.7775891908718,0.4274848564811231,0.07541609928665899,6.112851554438009,3.4641209047373716
4497.0,-30.031959790842805,5.023464507920301,35.001795532363396,24.087374412361555,4.998416235151578,-26.528936254715607,-40.0368704116903,1.4953926990243873,-0.036600132223668425,-5.005113442575424,40.00359203596433,47882.7361329781,15452.307454617227,15452.307454617227,63335.043587595326,87580.77834055091,87580.77834055091,15452.307454617227,103033.08579516814,103033.08579516814,103033.08579516814,127804.48728458618,103652.76745846453,63954.72525089159,44108.93578619215,24771.40148941805,0.0,68880.3372756102,21055.691266005342,1533.7774969820423,0.0,0.8868796911157332,2.8166355664948965,0.0014959080323721466,354585.3098336955,1554688.1119455402,4.384524876889871,1554688.1119455402,4.384524876889871,0.85,0.09552373958571331,4.564652377983593,1.2668793360842394,1.0,0.0,4.5646523779832915,1.2847478216621429,1.2850446411302106,3.5529559194566853,19301.5469840914,1968.2100395233238,2034.6934298245008,2034.6934298245008,7.594415565567558,5.023464507920301,0.5850275811624961,4.438436926757805,3.4641542860299657,3.4641542860299657,0.9897583674371331,0.0,0.0,0.00023102122544330347,0.9929688773998954,0.00023265706579670068,198.94913184485873,0.0,0.0,0.0,0.029112668315018676,7.852729154379437e-05,0.0001524939338995091,0.0006960817980024669,0.09552373958571914,0.0811987928964228,0.014324946689296326,0.09552375243195028,0.08119879289641785,0.014324946689295452,0.42748476022305104,0.42748476022305104,0.07541610142521722,0.0,4.968164662142385,4.962134174949995,5.002350544551177,4.968513310351739,4.962539875788252,5.002375742455342,24771.40148941805,21055.691266005342,0.85,0.9194938075603993,0.6951582705146374,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516884712335503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.131022192634,1533.7774969820423,0.42748476022305104,0.07541610142521722,6.112851554438009,3.4641542860299657
4498.0,-30.031914379695543,5.023445299569299,35.00179556006324,24.08738286411392,4.998424165094646,-26.52889459164957,-40.036830318253465,1.4954043770487067,-0.03649867215034419,-5.005105587936239,40.00359187154626,47882.75583886961,15452.305002120294,15452.305002120294,63335.06084098991,87580.78076163697,87580.78076163697,15452.305002120294,103033.08576375726,103033.08576375726,103033.08576375726,127804.48571391363,103652.7526832284,63954.72776046116,44108.91658085249,24771.399950156374,0.0,68880.31653100887,21055.689957632916,1533.7772452295305,0.0,0.8868797316643434,2.8166351503291924,0.0014959080323721466,354585.4183956941,1554688.1048557756,4.3845235145029156,1554688.1048557756,4.3845235145029156,0.85,0.09552371739440962,4.564652377983593,1.266879282235168,1.0,0.0,4.564652377981578,1.2847477670341896,1.2850445864896365,3.5529560705296936,19301.544232742628,1968.2097589638286,2034.6934298245008,2034.6934298245008,7.594414360227777,5.023445299569299,0.5850517921677749,4.438393507401524,3.4641876249066232,3.4641876249066232,0.9897678928304637,0.0,0.0,0.00023102122544330347,0.9929641829938655,0.00023265816572230855,198.9490946838705,0.0,0.0,0.0,0.029112668315018676,7.852764794766681e-05,0.00015249357749563667,0.0006960801711426832,0.09552371739441118,0.08119877071706844,0.01432494667734274,0.0955237270062878,0.08119877071706712,0.014324946677342508,0.4274846639560707,0.4274846639560707,0.07541610497885602,0.0,4.968250128793272,4.962236840809794,5.002338493834145,4.96860691578587,4.962662429040506,5.002305224130055,24771.399950156374,21055.689957632916,0.85,0.9194943349669049,0.6951587659634741,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516881996718654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.13086644909,1533.7772452295305,0.4274846639560707,0.07541610497885602,6.112851554438009,3.4641876249066232
4499.0,-30.03186899373613,5.023426095119237,35.00179559564436,24.08738621687519,4.998431124808504,-26.528853048304974,-40.0367864529602,1.4954151793773522,-0.03647301543941239,-5.005099037569886,40.00359215650662,47882.75773721595,15452.304534007486,15452.304534007486,63335.06227122343,87580.76421363825,87580.76421363825,15452.304534007486,103033.06874764574,103033.06874764574,103033.06874764574,127804.47048427447,103652.7185051846,63954.712028762304,44108.896084913664,24771.401736628723,0.0,68880.2978215424,21055.691476134412,1533.7772122417184,0.0,0.8868797639521305,2.816635577961434,0.0014959080323721466,354585.50893085415,1554688.1171433656,4.384522429670235,1554688.1171433656,4.384522429670235,0.85,0.09552369670084541,4.564652377983593,1.2668791547557339,1.0,0.0,4.5646523779831725,1.2847477165026067,1.2850445359463791,3.552956210274246,19301.537868328687,1968.2091099742204,2034.6934298245008,2034.6934298245008,7.594414130162251,5.023426095119237,0.5850754031047067,4.43835069201453,3.464220937900605,3.464220937900605,0.9897774108287443,0.0,0.0,0.00023102122544330347,0.9929594912155599,0.00023265926504261738,198.94905754350793,0.0,0.0,0.0,0.029112668315018676,7.85280378825365e-05,0.00015249318756076696,0.0006960783912255529,0.09552369670084629,0.08119874979741035,0.014324946903435946,0.09552374293222167,0.0811987497974096,0.014324946903435814,0.42748456792699857,0.42748456792699857,0.07541610865771993,0.0,4.968322819084278,4.962324738918085,5.002324956677853,4.968626022130479,4.962688777826656,5.0022832615470065,24771.401736628723,21055.691476134412,0.85,0.9194946054866696,0.6951589823445938,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451687928516281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.13071085938,1533.7772122417184,0.42748456792699857,0.07541610865771993,6.112851554438009,3.464220937900605
4500.0,-30.031823719780544,5.023406850030175,35.001795618311405,24.087390372902178,4.998432945678538,-26.528812119665087,-40.036746429372556,1.4954213455630836,-0.0363207827983274,-5.005096020685512,40.003591851516255,47882.77731907559,15452.309410687387,15452.309410687387,63335.086729762974,87580.77499649371,87580.77499649371,15452.309410687387,103033.0844071811,103033.0844071811,103033.0844071811,127804.48582393827,103652.70935158613,63954.711674168146,44108.88630824221,24771.40141675717,0.0,68880.28772499938,21055.691204243594,1533.7771419913413,0.0,0.8868797804017312,2.8166339298178897,0.0014959080323721466,354585.5506283921,1554688.1039920736,4.384521876982507,1554688.1039920736,4.384521876982507,0.85,0.09552367689643453,4.564652377983593,1.2668791432166473,1.0,0.0,4.5646523779837604,1.2847476876581678,1.2850445070952763,3.552956290043238,19301.53616380487,1968.2089361611634,2034.6934298245008,2034.6934298245008,7.594416526926223,5.023406850030175,0.5850973979065373,4.4383094521236375,3.4642542200574513,3.4642542200574513,0.9897869200164147,0.0,0.0,0.00023102122544330347,0.9929548110394842,0.00023266036165478336,198.9490204948144,0.0,0.0,0.0,0.029112668315018676,7.852839366862091e-05,0.00015249283177468255,0.0006960767671857567,0.09552367689643615,0.08119872961510094,0.014324947281335211,0.09552368443341998,0.08119872961509955,0.014324947281334969,0.42748447126078665,0.42748447126078665,0.0754161123385528,0.0,4.9684121573370135,4.9624272828520475,5.002339418270708,4.9687752378872005,4.962843191337811,5.002403000323454,24771.40141675717,21055.691204243594,0.85,0.9194950953547798,0.6951593685300046,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516876575111974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.130556278777,1533.7771419913413,0.42748447126078665,0.0754161123385528,6.112851554438009,3.4642542200574513
4501.0,-30.031778508713668,5.023387634727844,35.001795634551,24.087403958570235,4.998441729612433,-26.528770551263353,-40.03670633593572,1.4954337721620985,-0.036143587515880427,-5.005087523626598,40.003591709637014,47882.79617209919,15452.305836279638,15452.305836279638,63335.102008378824,87580.79702289433,87580.79702289433,15452.305836279638,103033.10285917397,103033.10285917397,103033.10285917397,127804.50254828915,103652.71466531749,63954.71381452221,44108.88983421697,24771.39968911518,0.0,68880.28952333215,21055.689735747903,1533.776866591849,0.0,0.8868798241364747,2.816632593483641,0.0014959080323721466,354585.66806958587,1554688.0978741904,4.38452040754532,1554688.0978741904,4.38452040754532,0.85,0.09552365474006669,4.564652377983593,1.2668790778284893,1.0,0.0,4.564652377984247,1.284747629528513,1.2850444489521915,3.5529564508001976,19301.537153293506,1968.2090370609237,2034.6934298245008,2034.6934298245008,7.5944147701958515,5.023387634727844,0.5851217923415071,4.438265842386337,3.46428745794745,3.46428745794745,0.9897964165564143,0.0,0.0,0.00023102122544330347,0.9929501373882538,0.00023266145674842863,198.94898349759796,0.0,0.0,0.0,0.029112668315018676,7.852875007711746e-05,0.000152492475366186,0.0006960751403048654,0.09552365474007041,0.08119870717294699,0.014324947567123427,0.09552362667148948,0.08119870717294382,0.014324947567122869,0.42748437503197506,0.42748437503197506,0.07541611771052685,0.0,4.968515284912371,4.96255080996491,5.0023268842593325,4.968943936110691,4.963061064124247,5.002292902733473,24771.39968911518,21055.689735747903,0.85,0.9194952931625676,0.6951596240878114,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451687387175003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.130400967228,1533.776866591849,0.42748437503197506,0.07541611771052685,6.112851554438009,3.46428745794745
4502.0,-30.03173336805476,5.023368453104029,35.00179567420944,24.087412061076634,4.998452081853116,-26.528728889426922,-40.036662470642455,1.495447603225289,-0.03610548229170263,-5.005078707976428,40.00359242424402,47882.79686340664,15452.301794857829,15452.301794857829,63335.09865826447,87580.78658718373,87580.78658718373,15452.301794857829,103033.08838204156,103033.08838204156,103033.08838204156,127804.49141936096,103652.68826865284,63954.69854487576,44108.87747086342,24771.403037319396,0.0,68880.28050818283,21055.692581721487,1533.7768716668966,0.0,0.8868798663917852,2.816633122016023,0.0014959080323721466,354585.78991418565,1554688.1286882968,4.384518987815477,1554688.1286882968,4.384518987815477,0.85,0.09552363403318521,4.564652377983593,1.2668789893621581,1.0,0.0,4.564652377983759,1.2847475648290037,1.2850443842377344,3.552956629726039,19301.53223787759,1968.2085358279933,2034.6934298245008,2034.6934298245008,7.59441278393996,5.023368453104029,0.5851463241738406,4.438222128930188,3.4643206727479634,3.4643206727479634,0.9898059064994181,0.0,0.0,0.00023102122544330347,0.9929454710390432,0.00023266255014140608,198.94894655801156,0.0,0.0,0.0,0.029112668315018676,7.852914001704644e-05,0.00015249208542625703,0.0006960733603646413,0.09552363403318723,0.08119868605551385,0.014324947977673376,0.09552364946349175,0.08119868605551214,0.014324947977673074,0.42748428049442583,0.42748428049442583,0.07541612280732159,0.0,4.968603523793547,4.962660810745717,5.002291738292001,4.968973225684749,4.963117564807931,5.002167914680342,24771.403037319396,21055.692581721487,0.85,0.9194953648706526,0.6951597251076564,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516871172144254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.130245904942,1533.7768716668966,0.42748428049442583,0.07541612280732159,6.112851554438009,3.4643206727479634
4503.0,-30.03168828700359,5.023349252643427,35.001795723018574,24.08742100177335,4.998456849914636,-26.528687839685126,-40.03662244705481,1.495456402596174,-0.035929805935211334,-5.005074018247037,40.00359277009452,47882.81547683036,15452.30405527221,15452.30405527221,63335.119532102566,87580.80584579823,87580.80584579823,15452.30405527221,103033.10990107043,103033.10990107043,103033.10990107043,127804.5157261464,103652.68903148526,63954.698662517425,44108.87818774204,24771.405825075974,0.0,68880.28401281801,21055.694951314577,1533.7769417747136,0.0,0.8868798889948244,2.8166313611327785,0.0014959080323721466,354585.8547328106,1554688.1436014946,4.384518228379391,1554688.1436014946,4.384518228379391,0.85,0.09552361482492157,4.564652377983593,1.266878982218914,1.0,0.0,4.564652377981519,1.2847475236669523,1.2850443430661733,3.5529567435592866,19301.532379927303,1968.208550313033,2034.6934298245008,2034.6934298245008,7.594413894876059,5.023349252643427,0.5851689983179629,4.438180254325464,3.464353865682659,3.464353865682659,0.9898153901950454,0.0,0.0,0.00023102122544330347,0.9929408108753189,0.00023266364209529122,198.9489096672172,0.0,0.0,0.0,0.029112668315018676,7.85294958077474e-05,0.00015249172963555606,0.000696071736303772,0.09552361482492554,0.08119866648786127,0.014324948337064275,0.09552359654550588,0.0811986664878579,0.014324948337063676,0.4274841865716405,0.4274841865716405,0.07541612630382485,0.0,4.968709880146093,4.962788863391552,5.00227508264129,4.969144212311846,4.963309985551405,5.0022173761011,24771.405825075974,21055.694951314577,0.85,0.9194956211318244,0.6951599599664803,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516868476743618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.130090939185,1533.7769417747136,0.4274841865716405,0.07541612630382485,6.112851554438009,3.464353865682659
4504.0,-30.03164324519506,5.023329987956192,35.00179574177969,24.08741513444113,4.998455655264383,-26.528647421532476,-40.036582528240956,1.4954598316017997,-0.03590434449336044,-5.005072956932996,40.00359199249454,47882.83434485731,15452.311762468189,15452.311762468189,63335.1461073255,87580.78442105057,87580.78442105057,15452.311762468189,103033.09618351876,103033.09618351876,103033.09618351876,127804.4995526261,103652.64639324968,63954.69631705656,44108.83341799236,24771.403369107335,0.0,68880.2367870997,21055.692863741235,1533.776789574933,0.0,0.8868798972077564,2.816631150475639,0.0014959080323721466,354585.86940165755,1554688.1100711066,4.384517952434342,1554688.1100711066,4.384517952434342,0.85,0.09552359611500372,4.564652377983593,1.266878926721402,1.0,0.0,4.564652377984741,1.2847475076266128,1.285044327022128,3.55295678791869,19301.524440111247,1968.2077406771168,2034.6934298245008,2034.6934298245008,7.594417682766588,5.023329987956192,0.5851899947993839,4.438139993156808,3.464387020965551,3.464387020965551,0.9898248631330145,0.0,0.0,0.00023102122544330347,0.9929361547917714,0.0002326647331033594,198.94887280854962,0.0,0.0,0.0,0.029112668315018676,7.852985066854325e-05,0.0001524913747747602,0.0006960701164875964,0.0955235961150032,0.08119864742048147,0.01432494869452174,0.09552358080684824,0.0811986474204819,0.014324948694521816,0.4274840943091466,0.4274840943091466,0.07541612961841018,0.0,4.968801224226581,4.9628914584051245,5.002302633006252,4.96916861243966,4.963303855499134,5.002414852255015,24771.403369107335,21055.692863741235,0.85,0.9194966373749064,0.6951607105076777,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516865784903228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.129936283975,1533.776789574933,0.4274840943091466,0.07541612961841018,6.112851554438009,3.464387020965551
4505.0,-30.031598308139486,5.02331079374666,35.00179575821313,24.087428126391046,4.998468404986154,-26.528605703133184,-40.03654239987952,1.4954757999798327,-0.03582820855461932,-5.005061374291656,40.00359196221987,47882.85183742478,15452.303305143798,15452.303305143798,63335.155142568576,87580.78538467166,87580.78538467166,15452.303305143798,103033.08868981546,103033.08868981546,103033.08868981546,127804.48959587638,103652.63258956841,63954.6990423213,44108.81505249679,24771.400906060928,0.0,68880.21595855772,21055.69077015179,1533.776398601204,0.0,0.8868799562336556,2.8166315023297006,0.0014959080323721466,354586.02949001995,1554688.1087656512,4.384515969232253,1554688.1087656512,4.384515969232253,0.85,0.09552357325541388,4.564652377983593,1.2668788503436375,1.0,0.0,4.5646523779832515,1.2847474329291002,1.2850442523073577,3.5529569944939494,19301.521869679127,1968.207478565986,2034.6934298245008,2034.6934298245008,7.594413526207049,5.02331079374666,0.5852156378256765,4.438095155920983,3.464420124872641,3.464420124872641,0.9898343213921832,0.0,0.0,0.00023102122544330347,0.9929315095602756,0.00023266582157878372,198.94883603561723,0.0,0.0,0.0,0.029112668315018676,7.853020739361949e-05,0.00015249101804968397,0.0006960684881616288,0.09552357325541809,0.08119862441428638,0.014324948841131708,0.09552357474736237,0.08119862441428281,0.014324948841131079,0.4274840019158245,0.4274840019158245,0.07541613545818902,0.0,4.9688832116647745,4.962993200831477,5.0022726136022015,4.969233165737023,4.9634221790015545,5.00217455678569,24771.400906060928,21055.69077015179,0.85,0.9194970465928073,0.6951611746721852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451686309540706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.129782345306,1533.776398601204,0.4274840019158245,0.07541613545818902,6.112851554438009,3.464420124872641
4506.0,-30.03155340249717,5.023291594761721,35.00179580001011,24.08743678769099,4.998475043854649,-26.528564624183595,-40.03649860443545,1.4954862655411074,-0.03570109656988052,-5.005055665857143,40.00359273385826,47882.85185155377,15452.303878192595,15452.303878192595,63335.155729746366,87580.79471092556,87580.79471092556,15452.303878192595,103033.09858911816,103033.09858911816,103033.09858911816,127804.5044424298,103652.62435882773,63954.68149945619,44108.82539930171,24771.405853311633,0.0,68880.23125261335,21055.694975314887,1533.776568235627,0.0,0.8868799824773316,2.8166304985293937,0.0014959080323721466,354586.10838861874,1554688.1420389742,4.384515087475084,1554688.1420389742,4.384515087475084,0.85,0.09552355460349432,4.564652377983593,1.266878770119511,1.0,0.0,4.564652377983173,1.2847473839728871,1.2850442033398342,3.552957129881903,19301.52033700391,1968.2073222766091,2034.6934298245008,2034.6934298245008,7.594413807845941,5.023291594761721,0.5852386677127983,4.438052927048923,3.464453217932692,3.464453217932692,0.9898437765521978,0.0,0.0,0.00023102122544330347,0.9929268675994424,0.00023266690929799673,198.94879928840456,0.0,0.0,0.0,0.029112668315018676,7.853059671930379e-05,0.00015249062872399967,0.0006960667110252183,0.09552355460350079,0.08119860521703195,0.014324949386468834,0.0955235540958243,0.08119860521702646,0.014324949386467865,0.427483909434513,0.427483909434513,0.07541613984392359,0.0,4.9689753147206375,4.963105448130989,5.002250503775315,4.969354569287248,4.963565284408844,5.002172917282394,24771.405853311633,21055.694975314887,0.85,0.9194968509537836,0.6951610205248414,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516860412166799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.12962780948,1533.776568235627,0.427483909434513,0.07541613984392359,6.112851554438009,3.464453217932692
4507.0,-30.031508582981512,5.0232724041519745,35.001795846622905,24.087440105527662,4.998482158734605,-26.528523575114157,-40.03645858084781,1.4954971508672301,-0.0356835258613728,-5.005048950957464,40.00359295772235,47882.86926545265,15452.302873169625,15452.302873169625,63335.17213862228,87580.77738382042,87580.77738382042,15452.302873169625,103033.08025699004,103033.08025699004,103033.08025699004,127804.48727712335,103652.58973278961,63954.68161442169,44108.78679818658,24771.407020133305,0.0,68880.19381831988,21055.695967113308,1533.7764949112236,0.0,0.8868800158231023,2.816631051622733,0.0014959080323721466,354586.2011979999,1554688.1516920715,4.384513967095798,1554688.1516920715,4.384513967095798,0.85,0.09552353451782757,4.564652377983593,1.266878728908487,1.0,0.0,4.56465237798289,1.2847473330530854,1.2850441524082683,3.5529572707001544,19301.513889167367,1968.2066647802633,2034.6934298245008,2034.6934298245008,7.594413313902742,5.0232724041519745,0.5852621155766409,4.438010288575334,3.4644862775618135,3.4644862775618135,0.9898532221605182,0.0,0.0,0.00023102122544330347,0.9929222345649923,0.00023266799493569184,198.94876261168454,0.0,0.0,0.0,0.029112668315018676,7.853095251610627e-05,0.0001524902729271972,0.0006960650869364978,0.09552353451782737,0.08119858493268295,0.014324949585144419,0.09552357187844514,0.08119858493268312,0.014324949585144447,0.4274838175879338,0.4274838175879338,0.07541614352625747,0.0,4.969050785794423,4.963198686689509,5.002225236994207,4.9693654250961,4.963584400221578,5.002136936162458,24771.407020133305,21055.695967113308,0.85,0.9194975888958256,0.6951616511380573,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516857730803252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.129474142243,1533.7764949112236,0.4274838175879338,0.07541614352625747,6.112851554438009,3.4644862775618135
4508.0,-30.031463873265114,5.023253183012289,35.00179588510779,24.087449395470344,4.998484994092544,-26.528483052837334,-40.03641866203395,1.4955041736647787,-0.03546143849661121,-5.005045319479398,40.003592814203685,47882.88653811685,15452.306536762262,15452.306536762262,63335.19307487911,87580.80694815148,87580.80694815148,15452.306536762262,103033.11348491375,103033.11348491375,103033.11348491375,127804.52071673631,103652.60008500787,63954.67967497312,44108.800455594166,24771.40723182257,0.0,68880.20768741674,21055.696147049184,1533.776442208363,0.0,0.886880034814434,2.816628557350472,0.0014959080323721466,354586.25139015523,1554688.1455034958,4.384513329009068,1554688.1455034958,4.384513329009068,0.85,0.09552351529225876,4.564652377983593,1.2668786624213682,1.0,0.0,4.564652377983904,1.284747300201572,1.2850441195491649,3.5529573615507237,19301.5158168904,1968.2068613533065,2034.6934298245008,2034.6934298245008,7.594415114465217,5.023253183012289,0.585284153497609,4.43796902951468,3.4645193077191427,3.4645193077191427,0.9898626593483265,0.0,0.0,0.00023102122544330347,0.9929176129038229,0.0002326690779184324,198.94872602482909,0.0,0.0,0.0,0.029112668315018676,7.853130738298747e-05,0.00015248991806031598,0.0006960634670925446,0.09552351529226369,0.0811985654873673,0.01432494980489639,0.09552348605056443,0.08119856548736311,0.01432494980489565,0.4274837251707751,0.4274837251707751,0.07541614643960905,0.0,4.969156025601023,4.963322623969987,5.002224466962446,4.969583880982782,4.96382527391188,5.00222829094713,24771.40723182257,21055.696147049184,0.85,0.9194977077058,0.695161761930405,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516855054583397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.129320246457,1533.776442208363,0.4274837251707751,0.07541614643960905,6.112851554438009,3.4645193077191427
4509.0,-30.03141922056408,5.023233971234683,35.00179591392563,24.087447544466727,4.998491538600618,-26.52844221092569,-40.036378673370905,1.4955145289622693,-0.035529140092933176,-5.005038603906147,40.003592609599174,47882.90332920532,15452.305413312699,15452.305413312699,63335.20874251802,87580.7685375325,87580.7685375325,15452.305413312699,103033.0739508452,103033.0739508452,103033.0739508452,127804.47977542458,103652.54419035946,63954.67898203256,44108.73912036323,24771.405824579386,0.0,68880.14494494261,21055.694950892477,1533.7762189547009,0.0,0.8868800697144144,2.8166302310090265,0.0014959080323721466,354586.3442088758,1554688.1366808782,4.3845121564102305,1554688.1366808782,4.3845121564102305,0.85,0.09552349471463438,4.564652377983593,1.2668785832962026,1.0,0.0,4.564652377982732,1.284747251761165,1.2850440710975668,3.552957495512248,19301.50540855101,1968.2057999980636,2034.6934298245008,2034.6934298245008,7.59441456231837,5.023233971234683,0.5853075220721671,4.437926449162516,3.464552296682258,3.464552296682258,0.9898720847663595,0.0,0.0,0.00023102122544330347,0.9929129971595159,0.00023267015952475127,198.9486894846438,0.0,0.0,0.0,0.029112668315018676,7.853166287229488e-05,0.0001524895625710086,0.0006960618444074322,0.09552349471463537,0.0811985447966597,0.014324949917975664,0.09552353266598111,0.08119854479665886,0.014324949917975519,0.42748363422170094,0.42748363422170094,0.07541615020706637,0.0,4.969224161978673,4.963404416413653,5.002215174530193,4.9695094638132105,4.9637443467133835,5.002190772346523,24771.405824579386,21055.694950892477,0.85,0.9194987727325954,0.6951626389212618,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516852384920764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.129165645008,1533.7762189547009,0.42748363422170094,0.07541615020706637,6.112851554438009,3.464552296682258
4510.0,-30.031374678171396,5.023214734588883,35.001795935393716,24.087456764560216,4.998494839323037,-26.52840179269838,-40.03633498270062,1.4955219538500033,-0.03531971679211665,-5.005034601808555,40.00359245315676,47882.90213138517,15452.308397495928,15452.308397495928,63335.2105288811,87580.79564120229,87580.79564120229,15452.308397495928,103033.10403869822,103033.10403869822,103033.10403869822,127804.50986460407,103652.55237222077,63954.65886240364,44108.770566463485,24771.40582590585,0.0,68880.17639236934,21055.694952019974,1533.7761455213795,0.0,0.886880090637707,2.8166279464179587,0.0014959080323721466,354586.39952353365,1554688.129935026,4.384511453411913,1554688.129935026,4.384511453411913,0.85,0.0955234754904463,4.564652377983593,1.26687851021532,1.0,0.0,4.564652377983208,1.284747217028743,1.2850440363571205,3.5529575915644656,19301.50693212423,1968.205955359295,2034.6934298245008,2034.6934298245008,7.594416028968423,5.023214734588883,0.585329647843075,4.437885086745808,3.464585256434367,3.464585256434367,0.9898815018383906,0.0,0.0,0.00023102122544330347,0.9929083928408277,0.00023267123846372633,198.94865303473938,0.0,0.0,0.0,0.029112668315018676,7.853205127323056e-05,0.0001524891741700729,0.0006960600714921775,0.09552347549044815,0.0811985251926451,0.014324950297803049,0.09552345286625796,0.08119852519264353,0.014324950297802775,0.42748354197293253,0.42748354197293253,0.07541615414026931,0.0,4.969320786558683,4.963516815523803,5.002222360025485,4.969714885016458,4.96397401689768,5.002258710735077,24771.40582590585,21055.694952019974,0.85,0.9194983788673555,0.6951623041530091,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516849718663551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.129011391677,1533.7761455213795,0.42748354197293253,0.07541615414026931,6.112851554438009,3.464585256434367
4511.0,-30.031330098667077,5.023195552259433,35.00179596657786,24.087469931133114,4.998506388761007,-26.528360516148147,-40.03629869604481,1.4955368062420695,-0.035215563927067706,-5.0050244093952765,40.00359277909587,47882.936061876826,15452.301879534045,15452.301879534045,63335.23794141087,87580.80301532698,87580.80301532698,15452.301879534045,103033.10489486103,103033.10489486103,103033.10489486103,127804.51098017281,103652.54459228188,63954.67763883144,44108.74105938937,24771.406085311777,0.0,68880.14714470116,21055.69517251501,1533.775943070126,0.0,0.88688014130271,2.8166277678197003,0.0014959080323721466,354586.54039715487,1554688.143989635,4.384509751126779,1554688.143989635,4.384509751126779,0.85,0.09552345400419042,4.564652377983593,1.2668784937309105,1.0,0.0,4.5646523779814965,1.2847471475516652,1.285043966863991,3.5529577837027486,19301.505483394398,1968.2058076299652,2034.6934298245008,2034.6934298245008,7.594412825556161,5.023195552259433,0.5853545054992022,4.437841046760231,3.464618176664942,3.464618176664942,0.9898909076185548,0.0,0.0,0.00023102122544330347,0.9929037847089897,0.0002326723183062632,198.94861655447917,0.0,0.0,0.0,0.029112668315018676,7.853237385537327e-05,0.0001524888515879302,0.0006960585990168328,0.0955234540041954,0.08119850350880231,0.014324950495393089,0.09552343965759803,0.08119850350879808,0.014324950495392341,0.42748345059574144,0.42748345059574144,0.07541615919953473,0.0,4.969414525715649,4.963633107253656,5.002188233182608,4.969808845468208,4.964117641394921,5.0020711035042495,24771.406085311777,21055.69517251501,0.85,0.9194991672761424,0.6951630919325117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516847058993936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.128856416924,1533.775943070126,0.42748345059574144,0.07541615919953473,6.112851554438009,3.464618176664942
4512.0,-30.031285686033453,5.023176377012197,35.00179602249635,24.087473179120593,4.998514044232928,-26.52831977923567,-40.03625874230636,1.495548137435191,-0.03521344547243643,-5.005017900875742,40.00359356190827,47882.95182374949,15452.301029668379,15452.301029668379,63335.25285341787,87580.78284697035,87580.78284697035,15452.301029668379,103033.08387663873,103033.08387663873,103033.08387663873,127804.49459810687,103652.50755959326,63954.67653637266,44108.701136911775,24771.410721468143,0.0,68880.11185837991,21055.69911324792,1533.776073134036,0.0,0.8868801715756134,2.81662849986131,0.0014959080323721466,354586.6303541579,1554688.1777447825,4.38450873399252,1554688.1777447825,4.38450873399252,0.85,0.09552343515501385,4.564652377983593,1.2668784453766424,1.0,0.0,4.564652377984781,1.2847470945461892,1.285043913846269,3.5529579302889673,19301.49858740699,1968.205104434949,2034.6934298245008,2034.6934298245008,7.59441240786883,5.023176377012197,0.5853777214822893,4.437798655529908,3.4646510812198725,3.4646510812198725,0.9899003089199636,0.0,0.0,0.00023102122544330347,0.9928991938493321,0.0002326733941113058,198.94858021078576,0.0,0.0,0.0,0.029112668315018676,7.85327290386678e-05,0.00015248849640463565,0.0006960569777285626,0.09552343515501721,0.08119848435373475,0.014324950801282455,0.09552347584512644,0.0811984843537319,0.014324950801281952,0.4274833602268972,0.4274833602268972,0.07541616265815862,0.0,4.969490039030859,4.963727697335685,5.002155586703566,4.969804455403278,4.964118424922674,5.002037374710824,24771.410721468143,21055.69911324792,0.85,0.9194998548149504,0.6951636768854068,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451684439710932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.12870367039,1533.776073134036,0.4274833602268972,0.07541616265815862,6.112851554438009,3.4646510812198725
4513.0,-30.031241303376024,5.023157164474833,35.00179606986706,24.087477335147582,4.99851611921584,-26.52827962735567,-40.036215086560674,1.4955544431954755,-0.035072704509445884,-5.005014908539459,40.00359342476997,47882.95007631638,15452.305504483664,15452.305504483664,63335.25558080005,87580.79235094054,87580.79235094054,15452.305504483664,103033.0978554242,103033.0978554242,103033.0978554242,127804.5090750276,103652.49765261529,63954.65537799127,44108.71363847113,24771.4112196034,0.0,68880.12485807453,21055.69953666289,1533.7760491405204,0.0,0.8868801872927736,2.816626999876052,0.0014959080323721466,354586.67171250936,1554688.1718313317,4.384508205914284,1554688.1718313317,4.384508205914284,0.85,0.09552341647114557,4.564652377983593,1.2668783437227833,1.0,0.0,4.564652377983936,1.2847470650488713,1.2850438843421361,3.5529580118635686,19301.49674259372,1968.2049163163488,2034.6934298245008,2034.6934298245008,7.594414607126579,5.023157164474833,0.5853993319582989,4.437757832516534,3.464683955940722,3.464683955940722,0.9899097016973492,0.0,0.0,0.00023102122544330347,0.9928946061111295,0.0002326744691948165,198.9485438916357,0.0,0.0,0.0,0.029112668315018676,7.853311713400134e-05,0.00015248810830930211,0.0006960552062082755,0.09552341647114637,0.08119846552279442,0.01432495094835196,0.09552342517298526,0.08119846552279372,0.014324950948351841,0.4274832694256916,0.4274832694256916,0.0754161649033268,0.0,4.969579335661535,4.963833025514759,5.002153988296982,4.969942204030019,4.96426002447339,5.002153283647317,24771.4112196034,21055.69953666289,0.85,0.9194997208744972,0.6951635203184923,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451684174518969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.128549066862,1533.7760491405204,0.4274832694256916,0.0754161649033268,6.112851554438009,3.464683955940722
