time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4514.0,-30.031196971693998,5.023137971678708,35.00179610810629,24.087485891673737,4.998523580197618,-26.528238982704792,-40.03617513282222,1.4955655912083732,-0.03496614018854416,-5.005007488535725,40.00359325353657,47882.965530247595,15452.303135535027,15452.303135535027,63335.26866578262,87580.79735276195,87580.79735276195,15452.303135535027,103033.10048829697,103033.10048829697,103033.10048829697,127804.51009790051,103652.48573821475,63954.653915700124,44108.702025016246,24771.409609603536,0.0,68880.11163461978,21055.698168163006,1533.7758023885513,0.0,0.8868802256550811,2.81662646591117,0.0014959080323721466,354586.77426755195,1554688.1644476862,4.384506916985581,1554688.1644476862,4.384506916985581,0.85,0.09552339553706313,4.564652377983593,1.2668782986653975,1.0,0.0,4.5646523779819965,1.2847470129002891,1.285043832181506,3.5529581560800727,19301.49452397122,1968.2046900798155,2034.6934298245008,2034.6934298245008,7.594413442848653,5.023137971678708,0.5854228715052479,4.4377151001734605,3.4647167874536375,3.4647167874536375,0.9899190821296108,0.0,0.0,0.00023102122544330347,0.9928900236649718,0.0002326755430481154,198.948507614213,0.0,0.0,0.0,0.029112668315018676,7.853347232040405e-05,0.00015248775312289942,0.0006960535849058179,0.09552339553706843,0.08119844464572407,0.014324950891344368,0.09552339582824744,0.08119844464571956,0.014324950891343573,0.4274831789931015,0.4274831789931015,0.07541616803954913,0.0,4.969668919113872,4.963941285532201,5.002137681151908,4.970041348347195,4.964388424939727,5.0020865593522785,24771.409609603536,21055.698168163006,0.85,0.919500087365563,0.695163878134326,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516839095060932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.12839534323,1533.7758023885513,0.4274831789931015,0.07541616803954913,6.112851554438009,3.4647167874536375
4515.0,-30.031152721495335,5.02311878343755,35.001796153579676,24.08749455297368,4.998530214764326,-26.52819849405838,-40.0361389509402,1.4955759873273844,-0.03484030561094187,-5.005001267061515,40.00359354072702,47882.998492066276,15452.302588938981,15452.302588938981,63335.30108100526,87580.80675497655,87580.80675497655,15452.302588938981,103033.10934391554,103033.10934391554,103033.10934391554,127804.52064099006,103652.47788230184,63954.66961939143,44108.675847678234,24771.411297074512,0.0,68880.08714475275,21055.699602513334,1533.7757727345331,0.0,0.8868802562617313,2.8166255388061803,0.0014959080323721466,354586.86025722395,1554688.1768314408,4.3845058886379515,1554688.1768314408,4.3845058886379515,0.85,0.09552337605674537,4.564652377983593,1.2668782656965782,1.0,0.0,4.564652377982998,1.2847469642689477,1.2850437835389292,3.552958290569685,19301.493061094006,1968.2045409078542,2034.6934298245008,2034.6934298245008,7.594413174210622,5.02311878343755,0.5854458580595736,4.437672925377976,3.4647495929009313,3.4647495929009313,0.9899284551145519,0.0,0.0,0.00023102122544330347,0.9928854496642847,0.00023267661493218232,198.94847140348278,0.0,0.0,0.0,0.029112668315018676,7.853379397650524e-05,0.00015248743146679822,0.0006960521166575306,0.09552337605674446,0.08119842504901761,0.014324951007726848,0.09552336583600884,0.08119842504901838,0.014324951007726983,0.42748308910348753,0.42748308910348753,0.07541617099521906,0.0,4.969764963972068,4.964057221868984,5.002120947981723,4.970160961450574,4.9645327893105105,5.00206584345824,24771.411297074512,21055.699602513334,0.85,0.9195008848915214,0.6951646038344768,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516836447976929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.128242077815,1533.7757727345331,0.42748308910348753,0.07541617099521906,6.112851554438009,3.4647495929009313
4516.0,-30.03110851211151,5.0230995136135315,35.00179617095504,24.087494273576908,4.998527117291777,-26.528159015386976,-40.03609917182473,1.4955776205672835,-0.03467363237655263,-5.005001859177745,40.00359281325387,47883.01418729741,15452.31237888223,15452.31237888223,63335.32656617965,87580.81964392679,87580.81964392679,15452.31237888223,103033.13202280902,103033.13202280902,103033.13202280902,127804.54173800537,103652.4690665848,63954.66360995581,44108.67272958777,24771.40971519635,0.0,68880.08244478412,21055.698257916898,1533.77571149826,0.0,0.8868802558828877,2.816623279589473,0.0014959080323721466,354586.85207333,1554688.1454625402,4.384505901366654,1554688.1454625402,4.384505901366654,0.85,0.09552335886848175,4.564652377983593,1.2668782393215228,1.0,0.0,4.564652377983035,1.2847469566289191,1.2850437758971354,3.552958311698128,19301.49141948828,1968.2043735106568,2034.6934298245008,2034.6934298245008,7.59441798571839,5.0230995136135315,0.5854657545494142,4.437633759064117,3.464782367734313,3.464782367734313,0.9899378193526608,0.0,0.0,0.00023102122544330347,0.9928808799051836,0.00023267768583212634,198.94843522616526,0.0,0.0,0.0,0.029112668315018676,7.853414761333456e-05,0.0001524870778299689,0.0006960505024283367,0.0955233588684818,0.08119840745759303,0.014324951410888766,0.09552328536208225,0.08119840745759299,0.014324951410888758,0.42748300018612445,0.42748300018612445,0.07541617376973013,0.0,4.969877842414405,4.964182961650579,5.002160904302343,4.9703282268012,4.964684796371387,5.002319603932904,24771.40971519635,21055.698257916898,0.85,0.9195013176261908,0.695164879131519,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516833805759328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.128088657737,1533.77571149826,0.42748300018612445,0.07541617376973013,6.112851554438009,3.464782367734313
4517.0,-30.03106440128971,5.023080288689993,35.00179617020915,24.087502515781694,4.998536467786695,-26.528118380527147,-40.03605921808628,1.4955904470240928,-0.0346182480045627,-5.004992600035201,40.003592320183095,47883.028634614726,15452.306990824638,15452.306990824638,63335.335625439366,87580.8146176416,87580.8146176416,15452.306990824638,103033.12160846624,103033.12160846624,103033.12160846624,127804.52691012408,103652.44809247056,63954.662109443445,44108.651092252345,24771.405301657833,0.0,68880.05639391017,21055.694506409156,1533.7752602920896,0.0,0.8868803047649757,2.8166236328541077,0.0014959080323721466,354586.98004795064,1554688.1242011532,4.384504258985802,1554688.1242011532,4.384504258985802,0.85,0.09552333753140914,4.564652377983593,1.266878167339601,1.0,0.0,4.564652377984594,1.2847468966288613,1.2850437158832158,3.5529584776278567,19301.487513824577,1968.2039752437965,2034.6934298245008,2034.6934298245008,7.594415337625314,5.023080288689993,0.5854899815341321,4.437590307155861,3.4648150859764635,3.4648150859764635,0.9899471674218467,0.0,0.0,0.00023102122544330347,0.9928763203566955,0.00023267875434908954,198.94839912951588,0.0,0.0,0.0,0.029112668315018676,7.853450280404604e-05,0.00015248672263925742,0.0006960488811062109,0.09552333753141387,0.08119838585073999,0.014324951680673886,0.0955232745066403,0.08119838585073597,0.014324951680673173,0.42748291271859534,0.42748291271859534,0.07541617982732109,0.0,4.969973626369324,4.964296309042425,5.002157107546907,4.97037435203066,4.964767292653278,5.002159523835417,24771.405301657833,21055.694506409156,0.85,0.9195017969096636,0.6951653517932974,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451683116597978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.12793589501,1533.7752602920896,0.42748291271859534,0.07541617982732109,6.112851554438009,3.4648150859764635
4518.0,-30.031020392940665,5.023061039696219,35.00179617637535,24.087506427336507,4.998540149278541,-26.528078404875306,-40.03601936912162,1.4955981612131921,-0.03452432270631789,-5.0049887508441415,40.003592520023176,47883.04306544078,15452.309879252909,15452.309879252909,63335.35294469369,87580.81561055653,87580.81561055653,15452.309879252909,103033.12548980943,103033.12548980943,103033.12548980943,127804.53292268062,103652.43058323547,63954.65803811971,44108.63616123973,24771.407432871183,0.0,68880.04359411092,21055.696317940507,1533.7753090825056,0.0,0.8868803236209326,2.81662284807484,0.0014959080323721466,354587.0332492993,1554688.1328183284,4.384503625447789,1554688.1328183284,4.384503625447789,0.8500000000000001,0.09552332036019007,4.564652377983593,1.2668780893133955,1.0,0.0,4.564652377983559,1.2847468605431545,1.2850436797891718,3.5529585774226273,19301.484253368228,1968.2036427697765,2034.6934298245008,2034.6934298245008,7.594416757214244,5.023061039696219,0.5855117830259227,4.437549256670296,3.4648477856472186,3.4648477856472186,0.9899565101849196,0.0,0.0,0.00023102122544330347,0.9928717714228792,0.00023267982038831478,198.9483631167348,0.0,0.0,0.0,0.029112668315018676,7.85348570647928e-05,0.00015248636837851066,0.0006960472640290508,0.09552332036019186,0.08119836779922446,0.014324952560967398,0.09552325296113008,0.08119836779922293,0.014324952560967129,0.42748282574295493,0.42748282574295493,0.07541618588366023,0.0,4.9700703248281,4.964408422872793,5.002166403340027,4.970464428137802,4.96486419267751,5.002210904528056,24771.407432871183,21055.696317940507,0.85,0.919502219219105,0.6951656904806993,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451682853208641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.127782631404,1533.7753090825056,0.42748282574295493,0.07541618588366023,6.112851554438009,3.4648477856472186
4519.0,-30.030976415709716,5.023041843365948,35.00179619517733,24.08751439014452,4.998551432515891,-26.528037696997487,-40.03597560860214,1.4956127138036739,-0.03451875616218558,-5.004978903792163,40.00359290040117,47883.039075169305,15452.303559632537,15452.303559632537,63335.34263480184,87580.8003192153,87580.8003192153,15452.303559632537,103033.10387884783,103033.10387884783,103033.10387884783,127804.51193004222,103652.40029199289,63954.63904794676,44108.6236044957,24771.40805119439,0.0,68880.03165569008,21055.69684351523,1533.775131930908,0.0,0.8868803723320972,2.8166239245838023,0.0014959080323721466,354587.1693497266,1554688.1492203614,4.384501988809935,1554688.1492203614,4.384501988809935,0.85,0.09552330040060669,4.564652377983593,1.2668779893079773,1.0,0.0,4.564652377983042,1.2847467924685374,1.2850436116988273,3.552958765682521,19301.478612729232,1968.203067584673,2034.6934298245008,2034.6934298245008,7.594413651281782,5.023041843365948,0.5855362303865945,4.437505612979353,3.4648804460152465,3.4648804460152465,0.9899658417186419,0.0,0.0,0.00023102122544330347,0.9928672257280535,0.00023268088567824296,198.94832712943122,0.0,0.0,0.0,0.029112668315018676,7.853524610130274e-05,0.00015248597934200073,0.0006960454882126206,0.09552330040060894,0.081198347261054,0.01432495313955494,0.09552328368353438,0.08119834726105209,0.0143249531395546,0.4274827391615543,0.4274827391615543,0.07541619273074801,0.0,4.970144548031271,4.964501640515834,5.00213293307462,4.970460147629979,4.964893222099533,5.002017773078819,24771.40805119439,21055.69684351523,0.85,0.9195022289100502,0.6951657530374227,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516825904312725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.127628785287,1533.775131930908,0.4274827391615543,0.07541619273074801,6.112851554438009,3.4648804460152465
4520.0,-30.030932515786716,5.023022657350091,35.00179624030732,24.087517638132,4.9985592338679234,-26.527997406932425,-40.03593568978829,1.4956241250136604,-0.034524954579580935,-5.004972357287243,40.0035937048682,47883.052792124414,15452.302321902824,15452.302321902824,63335.35511402724,87580.77941676998,87580.77941676998,15452.302321902824,103033.0817386728,103033.0817386728,103033.0817386728,127804.49444165442,103652.36282739851,63954.636202753056,44108.58513849495,24771.41270298161,0.0,68879.99784147656,21055.70079753437,1533.775261356517,0.0,0.8868804027197843,2.816624770342122,0.0014959080323721466,354587.25983186765,1554688.1839092663,4.384500967819438,1554688.1839092663,4.384500967819438,0.85,0.09552328241272734,4.564652377983593,1.2668779398547487,1.0,0.0,4.564652377984108,1.284746739088785,1.2850435583067423,3.5529589133038795,19301.47163631513,1968.2023561884162,2034.6934298245008,2034.6934298245008,7.5944130429691485,5.023022657350091,0.5855592071234064,4.4374634502266845,3.464913090188442,3.464913090188442,0.9899751686252692,0.0,0.0,0.00023102122544330347,0.99286268804653,0.0002326819490999714,198.948291205403,0.0,0.0,0.0,0.029112668315018676,7.853560098612163e-05,0.00015248562445718182,0.0006960438682867881,0.09552328241273057,0.08119832869312953,0.014324953719601045,0.09552332370025181,0.08119832869312678,0.01432495371960056,0.4274826518239194,0.4274826518239194,0.07541619762215769,0.0,4.970202631925304,4.964576316146292,5.002096945876133,4.970447402707634,4.964887458104215,5.001965443213635,24771.41270298161,21055.70079753437,0.85,0.919502861480774,0.6951662934474034,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516823278398077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.127475782714,1533.775261356517,0.4274826518239194,0.07541619762215769,6.112851554438009,3.464913090188442
4521.0,-30.030888721848683,5.023003432306411,35.00179627786933,24.087527102697663,4.998560940786767,-26.527957821709453,-40.03589968252925,1.4956300406475411,-0.034279926203794275,-5.004969714930221,40.00359357469179,47883.084282274736,15452.307005241553,15452.307005241553,63335.39128751629,87580.81505483578,87580.81505483578,15452.307005241553,103033.12206007734,103033.12206007734,103033.12206007734,127804.53535801027,103652.37915573895,63954.648383177795,44108.58974729017,24771.413297932933,0.0,68880.0030452231,21055.701303242993,1533.7752532403465,0.0,0.8868804166315194,2.8166218591766476,0.0014959080323721466,354587.29635305796,1554688.1782960123,4.384500500401542,1554688.1782960123,4.384500500401542,0.85,0.0955232644457294,4.564652377983593,1.2668779327115045,1.0,0.0,4.564652377983308,1.28474671141643,1.285043530627994,3.5529589898316027,19301.474676872927,1968.2026662390244,2034.6934298245008,2034.6934298245008,7.59441534471086,5.023003432306411,0.585580406702312,4.437423025604099,3.4649457054792685,3.4649457054792685,0.989984487279791,0.0,0.0,0.00023102122544330347,0.9928581613423579,0.00023268300995880377,198.94825536811692,0.0,0.0,0.0,0.029112668315018676,7.853592109784606e-05,0.00015248530434545742,0.0006960424070880441,0.09552326444573214,0.08119831037631788,0.014324954069414265,0.09552322596358191,0.08119831037631554,0.014324954069413854,0.4274825628185601,0.4274825628185601,0.07541620077401745,0.0,4.9702990599136,4.964690482513049,5.002092802901814,4.970689788726418,4.965152169367627,5.002081254597272,24771.413297932933,21055.701303242993,0.85,0.9195033171809459,0.695166698103035,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451682065710049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.127322697315,1533.7752532403465,0.4274825628185601,0.07541620077401745,6.112851554438009,3.4649457054792685
4522.0,-30.03084499964024,5.022984180679801,35.00179628872736,24.087531258724653,4.998562999811258,-26.527918265801745,-40.03585990341378,1.495636265972788,-0.03414299067884485,-5.00496616390544,40.00359287200144,47883.09768909552,15452.310195193253,15452.310195193253,63335.407884288776,87580.82469714805,87580.82469714805,15452.310195193253,103033.1348923413,103033.1348923413,103033.1348923413,127804.544953226,103652.36968292405,63954.64267487152,44108.58556450281,24771.4100608847,0.0,68879.99562538751,21055.698551751993,1533.775001726164,0.0,0.8868804372374184,2.816620474438644,0.0014959080323721466,354587.3454333535,1554688.1479957558,4.384499808067649,1554688.1479957558,4.384499808067649,0.85,0.09552324538182082,4.564652377983593,1.266877878862433,1.0,0.0,4.5646523779836725,1.2847466822953915,1.2850435015002277,3.552959070365654,19301.472912906695,1968.2024863645277,2034.6934298245008,2034.6934298245008,7.594416912490873,5.022984180679801,0.5856019517596245,4.4373822289201765,3.464978277020008,3.464978277020008,0.9899937934342881,0.0,0.0,0.00023102122544330347,0.9928536420746229,0.00023268406908451457,198.94821958954122,0.0,0.0,0.0,0.029112668315018676,7.853627474353084e-05,0.00015248495069977263,0.0006960407928184281,0.09552324538182397,0.08119829107539552,0.014324954306428455,0.09552316555657486,0.08119829107539284,0.014324954306427983,0.42748247492457636,0.42748247492457636,0.07541620444212874,0.0,4.970402533857282,4.964810139467829,5.002104523575952,4.97082317322662,4.965295515330865,5.002158157412396,24771.4100608847,21055.698551751993,0.85,0.9195036571829407,0.6951669676274915,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516818042132293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.127168952014,1533.775001726164,0.42748247492457636,0.07541620444212874,6.112851554438009,3.464978277020008
4523.0,-30.03080128356127,5.022965003830216,35.00179631342581,24.087538907211297,4.998576362976151,-26.527877584951437,-40.035816142894305,1.4956526643663433,-0.03418721603429731,-5.004954675766544,40.00359329685293,47883.09251919206,15452.301221950142,15452.301221950142,63335.3937411422,87580.79836856984,87580.79836856984,15452.301221950142,103033.09959051998,103033.09959051998,103033.09959051998,127804.50989692725,103652.32942861534,63954.62357923754,44108.562054864226,24771.410306407266,0.0,68879.97236127149,21055.698760446176,1533.7747647537683,0.0,0.8868804941350972,2.8166223968066735,0.0014959080323721466,354587.5042160777,1554688.1663155041,4.384497896372885,1554688.1663155041,4.384497896372885,0.85,0.0955232242441126,4.564652377983593,1.266877749185078,1.0,0.0,4.564652377983012,1.284746605586434,1.2850434247735478,3.552959282503818,19301.46541701006,1968.2017219957947,2034.6934298245008,2034.6934298245008,7.594412502370423,5.022965003830216,0.5856270123508445,4.437337991479372,3.465010808499825,3.465010808499825,0.9900030881428071,0.0,0.0,0.00023102122544330347,0.9928491234626355,0.00023268512806618558,198.94818381599424,0.0,0.0,0.0,0.029112668315018676,7.853666378653307e-05,0.0001524845616567704,0.0006960390169723627,0.09552322424411715,0.08119826982702368,0.014324954417093473,0.09552322212164735,0.0811982698270198,0.01432495441709279,0.4274823883288996,0.4274823883288996,0.07541620948287393,0.0,4.970471153851861,4.964898643557319,5.002060407649424,4.970767459732258,4.965274489282081,5.001905785014685,24771.410306407266,21055.698760446176,0.85,0.9195037624137203,0.6951671273624792,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516815431448062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.12701522953,1533.7747647537683,0.4274823883288996,0.07541620948287393,6.112851554438009,3.465010808499825
4524.0,-30.03075766524736,5.0229458132714955,35.00179636326393,24.08754777805882,4.998581709352415,-26.52783779385326,-40.03578010071067,1.4956618379583422,-0.03403353373272466,-5.004950100001286,40.0035940784998,47883.12306185341,15452.302867046526,15452.302867046526,63335.42592889994,87580.81467086791,87580.81467086791,15452.302867046526,103033.11753791444,103033.11753791444,103033.11753791444,127804.53318715631,103652.32817151971,63954.636562505206,44108.54623223833,24771.415649241862,0.0,68879.9618814802,21055.70330185558,1533.774982916581,0.0,0.8868805145810218,2.8166209116575756,0.0014959080323721466,354587.5674597988,1554688.200020395,4.384497209414024,1554688.200020395,4.384497209414024,0.85,0.09552320689354149,4.564652377983593,1.2668777359975505,1.0,0.0,4.564652377984652,1.2847465626739005,1.2850433818511002,3.5529594011781844,19301.46518292185,1968.2016981254403,2034.6934298245008,2034.6934298245008,7.5944133108933976,5.0229458132714955,0.5856489970287813,4.437296816242714,3.4650433304513335,3.4650433304513335,0.9900123801289524,0.0,0.0,0.00023102122544330347,0.9928446149780227,0.0002326861846840125,198.94814812246278,0.0,0.0,0.0,0.029112668315018676,7.853698421275397e-05,0.0001524842412305495,0.0006960375543380515,0.09552320689354238,0.08119825214424965,0.014324954749292719,0.09552318754345022,0.0811982521442489,0.014324954749292587,0.42748230096169926,0.42748230096169926,0.0754162122421196,0.0,4.970558498121989,4.965005941717095,5.002034621336122,4.970916566268556,4.965443829444666,5.001940175447089,24771.415649241862,21055.70330185558,0.85,0.9195043696144811,0.695167676547855,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516812821130765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.126862841656,1533.774982916581,0.42748230096169926,0.0754162122421196,6.112851554438009,3.4650433304513335
4525.0,-30.030714125010515,5.022926610198911,35.00179640562982,24.08755161976444,4.9985858839062125,-26.527798190175062,-40.0357402866706,1.495669949070789,-0.03394870466524935,-5.0049454717289406,40.00359396052857,47883.13560086717,15452.304368710109,15452.304368710109,63335.43996957728,87580.8130802278,87580.8130802278,15452.304368710109,103033.1174489379,103033.1174489379,103033.1174489379,127804.53293047327,103652.30851981664,63954.631040456145,44108.53053262277,24771.41548153537,0.0,68879.94601415814,21055.703159305063,1533.774881595932,0.0,0.8868805385500889,2.8166203373661105,0.0014959080323721466,354587.6314292528,1554688.194933433,4.384496404081776,1554688.194933433,4.384496404081776,0.85,0.09552318805954674,4.564652377983593,1.2668776931380852,1.0,0.0,4.564652377984969,1.284746524731471,1.2850433438999047,3.5529595061077632,19301.461523508995,1968.2013249691786,2034.6934298245008,2034.6934298245008,7.594414048922802,5.022926610198911,0.5856709633832748,4.437255646815636,3.4650758163058364,3.4650758163058364,0.9900216618016675,0.0,0.0,0.00023102122544330347,0.9928401145856447,0.0002326872394148968,198.94811249283566,0.0,0.0,0.0,0.029112668315018676,7.853733817335646e-05,0.000152483887269947,0.0006960359386309456,0.09552318805954729,0.08119823333699346,0.014324954722553839,0.0955231643382736,0.08119823333699298,0.014324954722553756,0.4274822141764564,0.4274822141764564,0.07541621425875156,0.0,4.970644393695466,4.965109244106543,5.002021826700343,4.970996767063696,4.96553124850135,5.00197944732497,24771.41548153537,21055.703159305063,0.85,0.9195047852760919,0.6951680187296443,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516810216652023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.126709952427,1533.774881595932,0.4274822141764564,0.07541621425875156,6.112851554438009,3.4650758163058364
4526.0,-30.03067067421683,5.02290735160679,35.00179642029915,24.087545717507624,4.998585043906764,-26.527759168466194,-40.03570057740433,1.4956735381561272,-0.03393846433584713,-5.004944275826423,40.0035932385351,47883.14813001373,15452.311031054565,15452.311031054565,63335.4591610683,87580.78989872136,87580.78989872136,15452.311031054565,103033.10092977592,103033.10092977592,103033.10092977592,127804.51411146307,103652.26501752101,63954.62324881351,44108.49085411945,24771.41318168715,0.0,68879.9040358066,21055.701204434077,1533.7747343300632,0.0,0.8868805472463159,2.8166203424317593,0.0014959080323721466,354587.6479583665,1554688.163800819,4.384496111898859,1554688.163800819,4.384496111898859,0.8500000000000001,0.09552317024703857,4.564652377983593,1.2668776348931714,1.0,0.0,4.564652377982334,1.2847465079423304,1.285043327106885,3.5529595525380406,19301.45342279327,1968.2004989260627,2034.6934298245008,2034.6934298245008,7.594417323295422,5.02290735160679,0.5856913457371915,4.437216005869598,3.4651082664010593,3.4651082664010593,0.9900309332574455,0.0,0.0,0.00023102122544330347,0.992835623460201,0.00023268829198347577,198.948076936414,0.0,0.0,0.0,0.029112668315018676,7.853769120395303e-05,0.00015248353423935043,0.0006960343271689935,0.09552317024704043,0.08119821537787505,0.014324954869165376,0.0955231562750281,0.08119821537787347,0.014324954869165097,0.42748212768590155,0.42748212768590155,0.07541621645226344,0.0,4.970716223566342,4.965189135689002,5.002047945763593,4.971005811490556,4.965510974680228,5.0021546956687075,24771.41318168715,21055.701204434077,0.85,0.9195056242840282,0.6951686242931191,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516807616836245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.126556952997,1533.7747343300632,0.42748212768590155,0.07541621645226344,6.112851554438009,3.4651082664010593
4527.0,-30.0306272928069,5.022888159871671,35.00179643391856,24.087564122770004,4.998596933852228,-26.52771893613309,-40.03566069351507,1.4956885771783928,-0.0337484171263327,-5.004933520774247,40.00359323729379,47883.1595076544,15452.30300821427,15452.30300821427,63335.462515868676,87580.81968901916,87580.81968901916,15452.30300821427,103033.12269723343,103033.12269723343,103033.12269723343,127804.53379461213,103652.28035974939,63954.620178384495,44108.51131262766,24771.411097378696,0.0,68879.92241000636,21055.69943277189,1533.7743862953978,0.0,0.886880601957236,2.8166191008932646,0.0014959080323721466,354587.79660886707,1554688.1637472918,4.384494273676913,1554688.1637472918,4.384494273676913,0.85,0.09552314857901925,4.564652377983593,1.2668775739008562,1.0,0.0,4.564652377983133,1.2847464375923043,1.285043256740606,3.5529597470906698,19301.456279723665,1968.200790251887,2034.6934298245008,2034.6934298245008,7.594413380273746,5.022888159871671,0.585715948667934,4.437172211203737,3.4651406677427676,3.4651406677427676,0.9900401907836479,0.0,0.0,0.00023102122544330347,0.9928311395282134,0.0002326893428756507,198.94804143678277,0.0,0.0,0.0,0.029112668315018676,7.853804578849184e-05,0.0001524831796548116,0.0006960327086138352,0.0955231485790199,0.08119819370700924,0.014324954872010662,0.0955230983865882,0.08119819370700869,0.014324954872010564,0.42748204007970975,0.42748204007970975,0.07541622113951392,0.0,4.970805912949629,4.965299494106887,5.002020449732754,4.97118510364794,4.965761364484706,5.001930912882244,24771.411097378696,21055.69943277189,0.85,0.9195054277045436,0.6951686040328393,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516805022362105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.126403613063,1533.7743862953978,0.42748204007970975,0.07541622113951392,6.112851554438009,3.4651406677427676
4528.0,-30.030584020324753,5.022868921156493,35.00179645523173,24.087557871267222,4.998598245453741,-26.527679859771016,-40.0356209493242,1.4956940849000064,-0.033793029537434904,-5.004931687304618,40.00359348863122,47883.17118106291,15452.308645821282,15452.308645821282,63335.4798268842,87580.7850824659,87580.7850824659,15452.308645821282,103033.09372828717,103033.09372828717,103033.09372828717,127804.50821859832,103652.22650125691,63954.61259985366,44108.45989044806,24771.41449031114,0.0,68879.8743807592,21055.70231676447,1533.7745501007391,0.0,0.8868806103736361,2.8166199011537745,0.0014959080323721466,354587.8219500955,1554688.1745850514,4.384493990895879,1554688.1745850514,4.384493990895879,0.85,0.09552313217436453,4.564652377983593,1.2668774848850446,1.0,0.0,4.5646523779827275,1.2847464118281076,1.2850432309704567,3.5529598183414266,19301.446250544046,1968.1997675601808,2034.6934298245008,2034.6934298245008,7.594416151014008,5.022868921156493,0.5857365659253038,4.437132355231189,3.465173057155351,3.465173057155351,0.9900494449015289,0.0,0.0,0.00023102122544330347,0.9928266668768296,0.00023269039113346462,198.9480060263013,0.0,0.0,0.0,0.029112668315018676,7.853839913252423e-05,0.00015248282631077925,0.0006960310957211576,0.09552313217436789,0.08119817673919455,0.014324955435173335,0.09552313663496632,0.0811981767391917,0.014324955435172832,0.42748195348259077,0.42748195348259077,0.07541622458651893,0.0,4.9708717659755735,4.965375422212162,5.00202917733435,4.971138657767199,4.965682618746882,5.002067573494401,24771.41449031114,21055.70231676447,0.85,0.9195063201882993,0.6951692582418316,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451680243203184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.126250331501,1533.7745501007391,0.42748195348259077,0.07541622458651893,6.112851554438009,3.465173057155351
4529.0,-30.030540774274872,5.022849716748654,35.00179647175185,24.087571526784473,4.998606823391261,-26.52764008048624,-40.03558113528413,1.49570612960268,-0.033620569995264304,-5.00492352507656,40.003593391648664,47883.18224943097,15452.304528940707,15452.304528940707,63335.486778371676,87580.80836318829,87580.80836318829,15452.304528940707,103033.112892129,103033.112892129,103033.112892129,127804.5258282289,103652.23387634449,63954.60776258756,44108.47345972992,24771.412936099903,0.0,68879.88639582982,21055.700995684918,1533.7742910637892,0.0,0.8868806522424563,2.816618588003493,0.0014959080323721466,354587.93476402655,1554688.1704031294,4.384492584153359,1554688.1704031294,4.384492584153359,0.85,0.09552311173314218,4.564652377983593,1.2668774255411703,1.0,0.0,4.5646523779822346,1.2847463554850147,1.2850431746143467,3.5529599741579765,19301.447623885084,1968.1999076019931,2034.6934298245008,2034.6934298245008,7.594414127672059,5.022849716748654,0.5857599586164826,4.4370897581321715,3.465205400409392,3.465205400409392,0.9900586858312549,0.0,0.0,0.00023102122544330347,0.9928221969792083,0.00023269143875531372,198.94797063746233,0.0,0.0,0.0,0.029112668315018676,7.85387530990228e-05,0.00015248247234428067,0.0006960294799871382,0.09552311173314668,0.0811981561140797,0.014324955619066973,0.09552308047745371,0.08119815611407588,0.0143249556190663,0.42748186567753005,0.42748186567753005,0.07541622922056393,0.0,4.970954902589881,4.965476706006086,5.002009425647145,4.971302955081285,4.965897351096999,5.001945936738082,24771.412936099903,21055.700995684918,0.85,0.9195062607159902,0.6951692976707632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516799848206636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.1260963138,1533.7742910637892,0.42748186567753005,0.07541622922056393,6.112851554438009,3.465205400409392
4530.0,-30.03049757360028,5.022830550349435,35.00179651408849,24.08757439060139,4.998616991722318,-26.527600183025054,-40.035541251394875,1.4957196011470617,-0.03368501849246286,-5.004915053697055,40.0035941766546,47883.193028273025,15452.299967906229,15452.299967906229,63335.49299617925,87580.77493280808,87580.77493280808,15452.299967906229,103033.07490071432,103033.07490071432,103033.07490071432,127804.49160390323,103652.18529071118,63954.603386176124,44108.42433837228,24771.416703188905,0.0,68879.84104156119,21055.70419771057,1533.774324586488,0.0,0.8868806924915318,2.8166204238874846,0.0014959080323721466,354588.051850912,1554688.2042528635,4.384491231832421,1554688.2042528635,4.384491231832421,0.85,0.09552309248953139,4.564652377983593,1.266877342569642,1.0,0.0,4.564652377983491,1.284746292467402,1.285043111582175,3.5529601484328954,19301.438576583143,1968.1989850339457,2034.6934298245008,2034.6934298245008,7.5944118860397785,5.022830550349435,0.5857834882525257,4.43704706209691,3.465237721948288,3.465237721948288,0.9900679205566537,0.0,0.0,0.00023102122544330347,0.9928177317932306,0.00023269248528230067,198.94793528576716,0.0,0.0,0.0,0.029112668315018676,7.853910768799343e-05,0.00015248211775531004,0.0006960278614117502,0.09552309248953635,0.08119813664940528,0.014324955840131066,0.09552314916269326,0.08119813664940106,0.014324955840130323,0.42748177849497976,0.42748177849497976,0.07541623308231579,0.0,4.971006710398115,4.965545160634406,5.001966851459258,4.971230035204599,4.965835076263943,5.0018126603441715,24771.416703188905,21055.70419771057,0.85,0.9195069564397433,0.6951699118960065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451679726596064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.125943208988,1533.774324586488,0.42748177849497976,0.07541623308231579,6.112851554438009,3.465237721948288
4531.0,-30.0304544994549,5.022811317848266,35.0017965483596,24.087579070497327,4.9986158289825715,-26.527561532604505,-40.03550538383422,1.495722862132152,-0.03346882320130362,-5.004914772080849,40.00359402639922,47883.221859210644,15452.30790014037,15452.30790014037,63335.52975935101,87580.80175676926,87580.80175676926,15452.30790014037,103033.10965690963,103033.10965690963,103033.10965690963,127804.5279006048,103652.19181847497,63954.61192091625,44108.422108398576,24771.418243695167,0.0,68879.84035209374,21055.70550714089,1533.7744239845574,0.0,0.8868806944678251,2.8166176159912766,0.0014959080323721466,354588.0557432616,1554688.1977737995,4.384491165431322,1554688.1977737995,4.384491165431322,0.85,0.09552307561666695,4.564652377983593,1.2668773782858627,1.0,0.0,4.564652377984844,1.2847462772130647,1.2850430963243133,3.552960190618698,19301.439792141035,1968.1991089863548,2034.6934298245008,2034.6934298245008,7.594415784530831,5.022811317848266,0.5858033373452294,4.4370079805030365,3.4652700229457714,3.4652700229457714,0.9900771494130776,0.0,0.0,0.00023102122544330347,0.9928132797067817,0.0002326935287484606,198.94790003762506,0.0,0.0,0.0,0.029112668315018676,7.853942657093263e-05,0.00015248179887237084,0.0006960264058219834,0.09552307561666383,0.08119811948475725,0.014324956131906586,0.09552306033876337,0.0811981194847599,0.014324956131907051,0.42748168988632435,0.42748168988632435,0.07541623492850032,0.0,4.971094451857198,4.965646529450112,5.001977329643694,4.971445948879534,4.9660525402732105,5.002019777789144,24771.418243695167,21055.70550714089,0.85,0.9195074993727943,0.6951703374230475,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516794686424943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.125790636692,1533.7744239845574,0.42748168988632435,0.07541623492850032,6.112851554438009,3.4652700229457714
4532.0,-30.03041142272522,5.022792155397208,35.00179658051797,24.08759220214563,4.998627916632567,-26.52752155470768,-40.03546553486956,1.4957380486150256,-0.03338153999243332,-5.004903857870196,40.003594033403445,47883.23201400825,15452.299494126977,15452.299494126977,63335.53150813523,87580.80639106155,87580.80639106155,15452.299494126977,103033.10588518852,103033.10588518852,103033.10588518852,127804.52204802172,103652.18223521853,63954.6078581651,44108.415974503805,24771.416162833204,0.0,68879.83213733701,21055.70373840822,1533.7740698814082,0.0,0.8868807499584098,2.816617743344708,0.0014959080323721466,354588.20659370127,1554688.1980758228,4.384489301013994,1554688.1980758228,4.384489301013994,0.8499999999999999,0.09552305361500396,4.564652377983593,1.2668772683897989,1.0,0.0,4.564652377982334,1.2847462061732684,1.2850430252681044,3.5529603870789535,19301.438007609093,1968.1989270147394,2034.6934298245008,2034.6934298245008,7.594411653189342,5.022792155397208,0.5858278806811663,4.436964274716042,3.465302272058501,3.465302272058501,0.990086363445286,0.0,0.0,0.00023102122544330347,0.9928088273747573,0.00023269457228153702,198.9478647873807,0.0,0.0,0.0,0.029112668315018676,7.85397808522128e-05,0.00015248144459109066,0.0006960247886510954,0.09552305361500994,0.08119809773140552,0.014324955883604431,0.09552304858110136,0.08119809773140042,0.014324955883603536,0.42748160217921527,0.42748160217921527,0.07541623835235876,0.0,4.971175877853852,4.9657495562120175,5.001936289124728,4.9715223178777705,4.966182402449306,5.001792876911168,24771.416162833204,21055.70373840822,0.85,0.919507634424149,0.6951705677582896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451679211444529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.125636969618,1533.7740698814082,0.42748160217921527,0.07541623835235876,6.112851554438009,3.465302272058501
4533.0,-30.03036849671597,5.022772987667589,35.00179663556823,24.087590525764995,4.998633781891344,-26.527482334791,-40.03542201882226,1.4957476199663942,-0.03343803810986401,-5.004898823885557,40.00359476449945,47883.22422451592,15452.300127554205,15452.300127554205,63335.524352070126,87580.77173158535,87580.77173158535,15452.300127554205,103033.07185913956,103033.07185913956,103033.07185913956,127804.49294817162,103652.13057206545,63954.583064996135,44108.3861189659,24771.42108903206,0.0,68879.80720799796,21055.707925677252,1533.7742484799933,0.0,0.8868807729180208,2.8166190734414385,0.0014959080323721466,354588.2761707879,1554688.229600943,4.384488529598551,1554688.229600943,4.384488529598551,0.85,0.09552303581037686,4.564652377983593,1.266877160142176,1.0,0.0,4.564652377983773,1.2847461614001106,1.2850429804846026,3.552960510898943,19301.428387231354,1968.1979460092239,2034.6934298245008,2034.6934298245008,7.594411964502689,5.022772987667589,0.5858498083847801,4.436923179282809,3.4653345102488458,3.4653345102488458,0.9900955743568131,0.0,0.0,0.00023102122544330347,0.9928043906423449,0.00023269561216770267,198.9478296604852,0.0,0.0,0.0,0.029112668315018676,7.85401677377531e-05,0.00015248105770555037,0.000696023022653094,0.09552303581037794,0.08119807987073684,0.014324955939641103,0.09552310728611663,0.08119807987073592,0.01432495593964094,0.4274815153615045,0.4274815153615045,0.0754162399198738,0.0,4.971230947010497,4.9658192188604175,5.0019086182172146,4.971460785775719,4.966107435040158,5.001807505086845,24771.42108903206,21055.707925677252,0.85,0.9195078633250869,0.6951707062698627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516789542312236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.125484790122,1533.7742484799933,0.4274815153615045,0.0754162399198738,6.112851554438009,3.4653345102488458
4534.0,-30.030325586992067,5.02275374898482,35.001796663034,24.08759541520851,4.9986313026182945,-26.527443963987018,-40.035386151261605,1.4957496796132377,-0.033189064329690154,-5.00489900122462,40.00359407113654,47883.2524934807,15452.308641932339,15452.308641932339,63335.56113541304,87580.80556851212,87580.80556851212,15452.308641932339,103033.11421044446,103033.11421044446,103033.11421044446,127804.5337115076,103652.14358427601,63954.59050924446,44108.39230559061,24771.41950106314,0.0,68879.81180665376,21055.70657590367,1533.7741794863202,0.0,0.886880774525517,2.8166157812658983,0.0014959080323721466,354588.27371970116,1554688.199702888,4.384488475588606,1554688.199702888,4.384488475588606,0.85,0.09552301824803427,4.564652377983593,1.2668771271733568,1.0,0.0,4.564652377983634,1.2847461517654324,1.2850429708476985,3.552960537543608,19301.430810280926,1968.1981930915172,2034.6934298245008,2034.6934298245008,7.594416149102698,5.02275374898482,0.5858693585511956,4.436884390433624,3.465366714909406,3.465366714909406,0.9901047756884017,0.0,0.0,0.00023102122544330347,0.9927999556145222,0.0002326966516636337,198.94779454692863,0.0,0.0,0.0,0.029112668315018676,7.854048662467033e-05,0.00015248073881863315,0.0006960215670451689,0.09552301824803519,0.08119806229383059,0.0143249559542046,0.09552299151117173,0.08119806229382981,0.014324955954204462,0.4274814272999074,0.4274814272999074,0.07541624078604353,0.0,4.971326813108135,4.965927424556298,5.001934522242038,4.971709936894911,4.966359910873621,5.002037801218421,24771.41950106314,21055.70657590367,0.85,0.9195083359576609,0.6951710702678662,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451678697917968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.125331027082,1533.7741794863202,0.4274814272999074,0.07541624078604353,6.112851554438009,3.465366714909406
4535.0,-30.03028272773386,5.022734600312604,35.00179669107948,24.08760292399677,4.998645328612246,-26.527403987968658,-40.035346302296944,1.495766588847065,-0.033249059675085846,-5.004886595045153,40.00359414295521,47883.26165176523,15452.297840665915,15452.297840665915,63335.559492431144,87580.77578524876,87580.77578524876,15452.297840665915,103033.07362591467,103033.07362591467,103033.07362591467,127804.49084529327,103652.10057261176,63954.58643912824,44108.34903720391,24771.417219378614,0.0,68879.76625658252,21055.704636471823,1533.7737761604244,0.0,0.8868808373704815,2.8166180180209537,0.0014959080323721466,354588.44519143034,1554688.2027997337,4.384486364073172,1554688.2027997337,4.384486364073172,0.85,0.09552299574637037,4.564652377983593,1.2668770771706481,1.0,0.0,4.564652377984953,1.2847460726669147,1.2850428917309065,3.552960756290268,19301.4228009274,1968.1973763647527,2034.6934298245008,2034.6934298245008,7.594410840555341,5.022734600312604,0.5858944758295417,4.436840124483062,3.46539886621955,3.46539886621955,0.9901139617770143,0.0,0.0,0.00023102122544330347,0.9927955258240333,0.00023269768994129263,198.94775947468113,0.0,0.0,0.0,0.029112668315018676,7.854084091037232e-05,0.00015248038453293114,0.0006960199498540967,0.09552299574637352,0.08119804012669499,0.014324955619678535,0.09552304901850016,0.08119804012669231,0.014324955619678063,0.42748134062792115,0.42748134062792115,0.0754162443229023,0.0,4.971384243317232,4.966002410423982,5.0018924187009475,4.971637535370064,4.966325927922128,5.00174759087173,24771.417219378614,21055.704636471823,0.85,0.9195089201740498,0.6951716629437494,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516784417020436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.125178368662,1533.7737761604244,0.42748134062792115,0.0754162443229023,6.112851554438009,3.46539886621955
4536.0,-30.030239999330814,5.02271537480166,35.00179672334201,24.087602469977014,4.998643491138509,-26.52736571620971,-40.035310469660885,1.4957692080174247,-0.033116557099958754,-5.004887262977515,40.003594321877664,47883.28915696518,15452.307061313288,15452.307061313288,63335.596218278464,87580.78209502074,87580.78209502074,15452.307061313288,103033.08915633403,103033.08915633403,103033.08915633403,127804.51037222837,103652.08643515165,63954.59349709593,44108.32548672858,24771.421215894345,0.0,68879.74670262293,21055.708033510193,1533.7740361620963,0.0,0.8868808333254095,2.8166161989811993,0.0014959080323721466,354588.4359596169,1554688.2105149333,4.384486499982736,1554688.2105149333,4.384486499982736,0.85,0.09552298007337148,4.564652377983593,1.2668770348606633,1.0,0.0,4.564652377983769,1.2847460604148824,1.2850428794760436,3.5529607901732203,19301.420168341145,1968.197107915664,2034.6934298245008,2034.6934298245008,7.594415372268688,5.02271537480166,0.5859137602927715,4.436801614508888,3.465431012618406,3.465431012618406,0.9901231464624017,0.0,0.0,0.00023102122544330347,0.9927911095795158,0.00023269872505319835,198.9477245095263,0.0,0.0,0.0,0.029112668315018676,7.854115948931018e-05,0.00015248006595399327,0.0006960184956519904,0.09552298007337137,0.08119802405887981,0.014324956014491554,0.09552300308456203,0.08119802405887991,0.014324956014491571,0.4274812531244245,0.4274812531244245,0.07541624588778931,0.0,4.971461790459159,4.966090222938988,5.001911762794464,4.971770705877532,4.966440204148739,5.001987869332936,24771.421215894345,21055.708033510193,0.85,0.9195097143971735,0.6951722596149121,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516781857875425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.125026129566,1533.7740361620963,0.4274812531244245,0.07541624588778931,6.112851554438009,3.465431012618406
4537.0,-30.030197349965974,5.022696177459879,35.00179673558322,24.08761636996644,4.998650695841454,-26.527326611255017,-40.03527072547001,1.495779957130533,-0.032910498963872215,-5.00487976803719,40.003593803235326,47883.297951697365,15452.303681013744,15452.303681013744,63335.60163271111,87580.81272516718,87580.81272516718,15452.303681013744,103033.11640618092,103033.11640618092,103033.11640618092,127804.5337702866,103652.10080342546,63954.586029956066,44108.349748299326,24771.417364105666,0.0,68879.767112405,21055.704759489814,1533.7736612167332,0.0,0.8868808733260984,2.8166143664597745,0.0014959080323721466,354588.5395507944,1554688.1881508925,4.384485156007658,1554688.1881508925,4.384485156007658,0.8499999999999999,0.09552295924010375,4.564652377983593,1.2668769963970412,1.0,0.0,4.5646523779838954,1.284746010132367,1.2850428291819112,3.5529609292293487,19301.422843908033,1968.1973807475574,2034.6934298245008,2034.6934298245008,7.594413710937551,5.022696177459879,0.5859366197354241,4.4367595577244545,3.4654631039231254,3.4654631039231254,0.9901323154066073,0.0,0.0,0.00023102122544330347,0.9927867015252184,0.00023269975825460345,198.9476896090616,0.0,0.0,0.0,0.029112668315018676,7.854151284629472e-05,0.00015247971259700876,0.0006960168827001908,0.09552295924010931,0.0811980032666489,0.01432495597346041,0.09552292189311201,0.08119800326664417,0.014324955973459577,0.42748116578386003,0.42748116578386003,0.07541624957485306,0.0,4.971560438464394,4.966207455605968,5.001905043509396,4.971969269073327,4.966690628539197,5.001892415530506,24771.417364105666,21055.704759489814,0.85,0.9195095205440176,0.6951721813106095,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451677930654473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.12487269765,1533.7736612167332,0.42748116578386003,0.07541624957485306,6.112851554438009,3.4654631039231254
4538.0,-30.03015472037217,5.02267703015248,35.00179677328601,24.08761909408497,4.998661803946341,-26.5272871337804,-40.035230946354545,1.4957942173545242,-0.03300021815078935,-5.004870538841785,40.00359456934604,47883.30639933636,15452.29767688774,15452.29767688774,63335.6040762241,87580.77434451645,87580.77434451645,15452.29767688774,103033.0720214042,103033.0720214042,103033.0720214042,127804.49268044018,103652.04796074708,63954.580015566724,44108.297716867055,24771.420659035983,0.0,68879.71837590303,21055.707560180585,1533.7736495594825,0.0,0.8868809174981732,2.816616622862003,0.0014959080323721466,354588.6671119795,1554688.2211858586,4.3844836718791305,1554688.2211858586,4.3844836718791305,0.85,0.09552293988602831,4.564652377983593,1.2668769007874654,1.0,0.0,4.5646523779844195,1.2847459434254802,1.2850427624596128,3.5529611137070374,19301.413003886733,1968.1963773446319,2034.6934298245008,2034.6934298245008,7.594410760062538,5.02267703015248,0.5859602516522386,4.436716778500242,3.465495171683025,3.465495171683025,0.9901414776237214,0.0,0.0,0.00023102122544330347,0.9927822955354673,0.00023270079098126927,198.94765472478807,0.0,0.0,0.0,0.029112668315018676,7.854186651525754e-05,0.00015247935892804594,0.0006960152683243186,0.09552293988603153,0.08119798376709722,0.014324956118934314,0.09552300244856465,0.08119798376709447,0.01432495611893383,0.42748108041700555,0.42748108041700555,0.07541625339137596,0.0,4.971618908103437,4.966283326519488,5.001864854878647,4.971870320690982,4.9666043474801995,5.001721646685041,24771.420659035983,21055.707560180585,0.85,0.9195102066268249,0.6951727958296635,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516776759934336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.124719106616,1533.7736495594825,0.42748108041700555,0.07541625339137596,6.112851554438009,3.465495171683025
