time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4539.0,-30.030112219051567,5.022657804015218,35.00179680279034,24.087624018453084,4.998659222422237,-26.527249140790488,-40.035191376786656,1.4957961441611645,-0.03275222112608844,-5.004871436815206,40.003594405951006,47883.31528007019,15452.307136471536,15452.307136471536,63335.62241654172,87580.80875812909,87580.80875812909,15452.307136471536,103033.11589460063,103033.11589460063,103033.11589460063,127804.53844564146,103652.06168998759,63954.568211928534,44108.32608673228,24771.422551040836,0.0,68879.74863777313,21055.70916838471,1533.773796506777,0.0,0.8868809135219603,2.8166132594005684,0.0014959080323721466,354588.6547006514,1554688.214140206,4.384483805475094,1554688.214140206,4.384483805475094,0.85,0.09552292410252103,4.564652377983593,1.2668768700165676,1.0,0.0,4.564652377981651,1.284745934412209,1.2850427534442592,3.5529611386332127,19301.415560456975,1968.1966380422443,2034.6934298245008,2034.6934298245008,7.594415409207053,5.022657804015218,0.585979342356798,4.43667846165842,3.465527222541059,3.465527222541059,0.9901506350117312,0.0,0.0,0.00023102122544330347,0.9927779028244134,0.00023270182060464614,198.94761994549404,0.0,0.0,0.0,0.029112668315018676,7.854221832263134e-05,0.00015247900712067212,0.0006960136624459531,0.09552292410252033,0.08119796759022621,0.01432495651229413,0.09552289710337762,0.0811979675902268,0.014324956512294233,0.42748099419799446,0.42748099419799446,0.07541625527651302,0.0,4.971719311644108,4.966397742864501,5.001885810726321,4.972119215689133,4.966853702505659,5.001967926936857,24771.422551040836,21055.70916838471,0.85,0.9195100689117346,0.6951726193409966,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451677421450537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.124566541146,1533.773796506777,0.42748099419799446,0.07541625527651302,6.112851554438009,3.465527222541059
4540.0,-30.03006967880359,5.0226386587524186,35.00179682961126,24.087636975478404,4.998672132690022,-26.527209563456005,-40.03515156274659,1.4958120173424654,-0.032689024949490886,-5.004859860405366,40.00359438679969,47883.32324903719,15452.297431535904,15452.297431535904,63335.62068057309,87580.80906223606,87580.80906223606,15452.297431535904,103033.10649377196,103033.10649377196,103033.10649377196,127804.52642473699,103652.04840014823,63954.56258694933,44108.31757022099,24771.41993096503,0.0,68879.73750118603,21055.706941320273,1533.77339529524,0.0,0.8868809724754353,2.8166137805681166,0.0014959080323721466,354588.81470387185,1554688.2133143959,4.384481824709458,1554688.2133143959,4.384481824709458,0.85,0.09552290241589452,4.564652377983593,1.2668767952872444,1.0,0.0,4.564652377984034,1.284745860160193,1.2850426791750886,3.552961343976958,19301.41308570917,1968.1963856881985,2034.6934298245008,2034.6934298245008,7.594410639478359,5.0226386587524186,0.5860039444099598,4.436634714342459,3.465559217706572,3.465559217706572,0.990159776487592,0.0,0.0,0.00023102122544330347,0.992773506111023,0.00023270285117526907,198.9475851343575,0.0,0.0,0.0,0.029112668315018676,7.854257230504189e-05,0.00015247865313826157,0.0006960120466393011,0.09552290241589897,0.0811979460990017,0.014324956316897279,0.09552289614066134,0.08119794609899791,0.01432495631689661,0.4274809096862615,0.4274809096862615,0.07541625929918068,0.0,4.971805217458268,4.966506001005371,5.001844990150346,4.97217083545587,4.9669610313198405,5.00170371662017,24771.41993096503,21055.706941320273,0.85,0.9195101923767135,0.6951728474315497,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451677167673653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.124412826923,1533.77339529524,0.4274809096862615,0.07541625929918068,6.112851554438009,3.465559217706572
4541.0,-30.030027217337373,5.022619506099711,35.0017968829445,24.087635368946962,4.998677771502768,-26.527170784275768,-40.03511566026134,1.4958213384411931,-0.032744096044268645,-5.004855171037403,40.00359521267391,47883.34918025496,15452.298318324853,15452.298318324853,63335.64749857981,87580.77564431971,87580.77564431971,15452.298318324853,103033.07396264457,103033.07396264457,103033.07396264457,127804.49943528746,103651.9980877804,63954.57162371592,44108.25162673831,24771.425472642888,0.0,68879.6770993812,21055.711651746453,1533.7736166243271,0.0,0.8868809933390533,2.816615051673506,0.0014959080323721466,354588.8795179355,1554688.248926387,4.384481123717105,1554688.248926387,4.384481123717105,0.8499999999999999,0.09552288567376054,4.564652377983593,1.2668767326464883,1.0,0.0,4.5646523779835695,1.2847458165576984,1.2850426355625204,3.552961464559548,19301.403716865912,1968.1954303320617,2034.6934298245008,2034.6934298245008,7.594411075312542,5.022619506099711,0.586025487428544,4.436594018671167,3.4655912052256532,3.4655912052256532,0.9901689157787581,0.0,0.0,0.00023102122544330347,0.9927691175610055,0.00023270387984153552,198.94755038770106,0.0,0.0,0.0,0.029112668315018676,7.854289151149895e-05,0.00015247833393180452,0.0006960105895727878,0.09552288567376281,0.08119792916796541,0.014324956505797407,0.09552295528050306,0.08119792916796346,0.014324956505797065,0.42748082624303096,0.42748082624303096,0.07541626129807369,0.0,4.971864607465875,4.966580530235092,5.001818546957338,4.972111074993109,4.966887558038593,5.001721689487681,24771.425472642888,21055.711651746453,0.85,0.919511388057143,0.6951738335121368,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516769136644214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.124261309256,1533.7736166243271,0.42748082624303096,0.07541626129807369,6.112851554438009,3.4655912052256532
4542.0,-30.029984927581555,5.0226002860945345,35.001796910097276,24.087634949851804,4.9986755096334985,-26.527132949703528,-40.03507612561805,1.495823531755442,-0.032603092277895485,-5.004855244939863,40.00359455677286,47883.357199308295,15452.306400621217,15452.306400621217,63335.66359992951,87580.7842460282,87580.7842460282,15452.306400621217,103033.09064664942,103033.09064664942,103033.09064664942,127804.51464079536,103651.986248958,63954.5592022381,44108.252274133214,24771.423994145935,0.0,68879.67626827915,21055.710395024045,1533.773548348282,0.0,0.8868809953370959,2.816613190292385,0.0014959080323721466,354588.878496493,1554688.220643698,4.384481056585294,1554688.220643698,4.384481056585294,0.8500000000000001,0.09552286884660395,4.564652377983593,1.2668766974797476,1.0,0.0,4.5646523779837045,1.2847458062977524,1.2850426253002039,3.5529614929334046,19301.401512317087,1968.1952055306438,2034.6934298245008,2034.6934298245008,7.594415047555362,5.0226002860945345,0.586044852718727,4.4365554333758075,3.4656231586066744,3.4656231586066744,0.9901780453161927,0.0,0.0,0.00023102122544330347,0.9927647467787019,0.00023270490435212907,198.9475157815691,0.0,0.0,0.0,0.029112668315018676,7.854324301260301e-05,0.00015247798243070047,0.0006960089850924373,0.09552286884660158,0.08119791225774438,0.014324956588857206,0.09552288811643742,0.08119791225774639,0.014324956588857561,0.4274807416805538,0.4274807416805538,0.07541626252296114,0.0,4.9719421453102655,4.966667517130816,5.001842510312997,4.972252152661952,4.967015324612703,5.00193822326122,24771.423994145935,21055.710395024045,0.85,0.9195116329124968,0.695173958321285,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516766601256867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.124109631335,1533.773548348282,0.4274807416805538,0.07541626252296114,6.112851554438009,3.4656231586066744
4543.0,-30.029942628025758,5.02258109402985,35.00179691626742,24.087648884765827,4.998682516246227,-26.5270941793856,-40.035040223132796,1.4958340676060393,-0.03239499948699631,-5.004847910645772,40.003593999912574,47883.38239375257,15452.303047762121,15452.303047762121,63335.68544151469,87580.81595768758,87580.81595768758,15452.303047762121,103033.1190054497,103033.1190054497,103033.1190054497,127804.53891669543,103652.00176835609,63954.56820442106,44108.25951548336,24771.419911245728,0.0,68879.6794267291,21055.70692455887,1533.7731635423186,0.0,0.8868810346589232,2.8166113122929035,0.0014959080323721466,354588.9798674009,1554688.1966316858,4.3844797354194815,1554688.1966316858,4.3844797354194815,0.85,0.09552284854401655,4.564652377983593,1.2668766623130074,1.0,0.0,4.564652377983877,1.284745757012862,1.285042576003927,3.5529616292306576,19301.404402238877,1968.1955002206541,2034.6934298245008,2034.6934298245008,7.594413399710508,5.02258109402985,0.5860674615142845,4.436513632515566,3.4656550597486118,3.4656550597486118,0.9901871599281747,0.0,0.0,0.00023102122544330347,0.9927603750042993,0.00023270592910429468,198.94748116742974,0.0,0.0,0.0,0.029112668315018676,7.854356222157946e-05,0.000152477663221724,0.0006960075280144239,0.09552284854402315,0.0811978919998085,0.014324956544214658,0.09552280469543148,0.08119789199980289,0.014324956544213667,0.42748065702813054,0.42748065702813054,0.07541626616901266,0.0,4.972041511757652,4.966784862428426,5.0018399446922786,4.9724529111587685,4.967268180738131,5.001843625933134,24771.419911245728,21055.70692455887,0.85,0.9195119078463214,0.6951742922190661,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516764076123287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.123955928866,1533.7731635423186,0.42748065702813054,0.07541626616901266,6.112851554438009,3.4656550597486118
4544.0,-30.029900414860855,5.022561960021841,35.001796950945696,24.087651504110568,4.998694368324511,-26.527055002294322,-40.035000478941924,1.495848955757964,-0.03250588808248267,-5.004838191624732,40.00359484261883,47883.38913745115,15452.296080961065,15452.296080961065,63335.68521841222,87580.77365525838,87580.77365525838,15452.296080961065,103033.06973621945,103033.06973621945,103033.06973621945,127804.49313645816,103651.94553631933,63954.56101851222,44108.20501978567,24771.423400238713,0.0,68879.62842002438,21055.709890202907,1533.77315103266,0.0,0.8868810810452408,2.8166139040344778,0.0014959080323721466,354589.114198835,1554688.2329694794,4.384478176895446,1554688.2329694794,4.384478176895446,0.85,0.0955228295574933,4.564652377983593,1.266876556812786,1.0,0.0,4.5646523779826556,1.2847456873686633,1.2850425063436384,3.5529618218315497,19301.393931073213,1968.1944324589144,2034.6934298245008,2034.6934298245008,7.594409975705226,5.022561960021841,0.5860911349703919,4.436470825051449,3.4656869372859234,3.4656869372859234,0.9901962677959781,0.0,0.0,0.00023102122544330347,0.9927560121793295,0.00023270695176769399,198.94744662399694,0.0,0.0,0.0,0.029112668315018676,7.854391558855728e-05,0.00015247730985474617,0.0006960059150170082,0.09552282955749916,0.08119787285717225,0.014324956700326914,0.09552289680899656,0.08119787285716727,0.014324956700326035,0.4274805742034848,0.4274805742034848,0.07541627015854643,0.0,4.972095977093261,4.966856419637054,5.001797506456228,4.9723323035422595,4.967161116652051,5.001646231062068,24771.423400238713,21055.709890202907,0.85,0.9195125855237561,0.6951749049147121,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516761550405421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.12380383238,1533.77315103266,0.4274805742034848,0.07541627015854643,6.112851554438009,3.4656869372859234
4545.0,-30.02985833126704,5.022542737061591,35.00179697727579,24.08765136441218,4.998690666385295,-26.527017497309714,-40.03496478600425,1.4958498324279268,-0.03233149423130044,-5.004840020832864,40.003594668813605,47883.41421184138,15452.30675522999,15452.30675522999,63335.72096707137,87580.78993008075,87580.78993008075,15452.30675522999,103033.09668531074,103033.09668531074,103033.09668531074,127804.5222887939,103651.94080432982,63954.56508609033,44108.19524248831,24771.425603483167,0.0,68879.62084597148,21055.71176296069,1533.7733349754192,0.0,0.8868810723699306,2.8166113989898056,0.0014959080323721466,354589.0889164344,1554688.2254749357,4.384478468375341,1554688.2254749357,4.384478468375341,0.85,0.09552281467159156,4.564652377983593,1.2668765425262976,1.0,0.0,4.564652377982727,1.2847456832677533,1.2850425022417808,3.552961833172609,19301.39304991278,1968.1943426055564,2034.6934298245008,2034.6934298245008,7.594415221836541,5.022542737061591,0.5861096353222699,4.436433101739321,3.4657188003502233,3.4657188003502233,0.9902053715286352,0.0,0.0,0.00023102122544330347,0.9927516627664185,0.00023270797129620093,198.94741218660525,0.0,0.0,0.0,0.029112668315018676,7.854423293695558e-05,0.00015247699250634788,0.0006960044664318873,0.09552281467158509,0.0811978575114291,0.014324957160155985,0.09552282237418518,0.0811978575114346,0.014324957160156953,0.42748049014148043,0.42748049014148043,0.07541627200221693,0.0,4.972179182945183,4.966949713465965,5.001823515614376,4.972508526601587,4.967319413316545,5.001924074647377,24771.425603483167,21055.71176296069,0.85,0.9195132056359983,0.6951753453887066,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516759029846857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.123651415184,1533.7733349754192,0.42748049014148043,0.07541627200221693,6.112851554438009,3.4657188003502233
4546.0,-30.029816300878586,5.022523570015723,35.001796987605665,24.08766484530645,4.998700478354789,-26.526978688688466,-40.03492507673798,1.495862866164655,-0.032193723931470686,-5.0048305585218245,40.00359425543126,47883.420370513544,15452.300045504158,15452.300045504158,63335.720416017706,87580.80674824868,87580.80674824868,15452.300045504158,103033.10679375284,103033.10679375284,103033.10679375284,127804.52824825121,103651.94284092209,63954.55646318685,44108.20708637249,24771.421454498377,0.0,68879.62854087086,21055.70823632362,1533.772895934825,0.0,0.8868811219967165,2.816610693457295,0.0014959080323721466,354589.2196997834,1554688.207649742,4.384476800975604,1554688.207649742,4.384476800975604,0.85,0.0955227937241638,4.564652377983593,1.266876467247494,1.0,0.0,4.564652377982159,1.284745622298195,1.2850424412581365,3.5529620017838184,19301.393429153795,1968.1943812773777,2034.6934298245008,2034.6934298245008,7.594411924177182,5.022523570015723,0.5861331067086857,4.4363904633070375,3.4657506046905846,3.4657506046905846,0.9902144584830241,0.0,0.0,0.00023102122544330347,0.9927473188728833,0.00023270898953984954,198.94737779276397,0.0,0.0,0.0,0.029112668315018676,7.854458599620451e-05,0.00015247663944709897,0.0006960028548391472,0.09552279372416882,0.0811978366351997,0.014324957088969128,0.09552277644853725,0.08119783663519542,0.014324957088968374,0.42748040645598234,0.42748040645598234,0.07541627625337988,0.0,4.97226711778427,4.967056807424001,5.001802827387735,4.9726368345903325,4.967503163969695,5.001738063927007,24771.421454498377,21055.70823632362,0.85,0.9195130949121831,0.695175357139174,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516756517025884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.12349780935,1533.772895934825,0.42748040645598234,0.07541627625337988,6.112851554438009,3.4657506046905846
4547.0,-30.02977430916843,5.022504425699607,35.001797024390335,24.087673297058814,4.998708805564982,-26.52694006342161,-40.034885437320895,1.4958745598181713,-0.03211992790534168,-5.004823669668237,40.00359504664869,47883.42647790068,15452.297317933917,15452.297317933917,63335.723795834594,87580.80733400569,87580.80733400569,15452.297317933917,103033.1046519396,103033.1046519396,103033.1046519396,127804.53041753934,103651.92798132464,63954.54712521949,44108.20095122794,24771.425765599735,0.0,68879.62671682768,21055.711900759776,1533.772999631017,0.0,0.8868811541735536,2.8166105280757945,0.0014959080323721466,354589.3149141091,1554688.2417673192,4.384475719873019,1554688.2417673192,4.384475719873019,0.85,0.09552277615816564,4.564652377983593,1.2668764133984225,1.0,0.0,4.564652377982788,1.284745567597318,1.2850423865446219,3.5529621530590143,19301.390662095808,1968.1940991159886,2034.6934298245008,2034.6934298245008,7.594410583645876,5.022504425699607,0.5861554373476441,4.436348988351963,3.4657823938601835,3.4657823938601835,0.9902235411029096,0.0,0.0,0.00023102122544330347,0.9927429789972683,0.00023271000685056386,198.94734343058533,0.0,0.0,0.0,0.029112668315018676,7.854493843587964e-05,0.00015247628700742382,0.0006960012460745459,0.09552277615817092,0.08119781881113965,0.014324957347031281,0.09552278076358421,0.08119781881113515,0.01432495734703049,0.4274803239710929,0.4274803239710929,0.07541627961490156,0.0,4.9723518251252585,4.967162153146376,5.001770526081032,4.972703741762871,4.967596626686884,5.001654417744874,24771.425765599735,21055.711900759776,0.85,0.9195131683308225,0.6951754642160755,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516754007382688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.123344540423,1533.772999631017,0.4274803239710929,0.07541627961490156,6.112851554438009,3.4657823938601835
4548.0,-30.02973235733748,5.022485277319766,35.00179707065144,24.08768223775553,4.998713924252983,-26.526901794905946,-40.03484960468484,1.4958833618214857,-0.031966864643607096,-5.0048188909338815,40.00359539623937,47883.4504222588,15452.297805580945,15452.297805580945,63335.748227839744,87580.82498180316,87580.82498180316,15452.297805580945,103033.12278738411,103033.12278738411,103033.12278738411,127804.55099519249,103651.9287299481,63954.554170404,44108.19395504899,24771.428207808385,0.0,68879.62216285738,21055.713976637126,1533.773045787328,0.0,0.8868811772155549,2.816609074794498,0.0014959080323721466,354589.380963422,1554688.2568417932,4.384474945689838,1554688.2568417932,4.384474945689838,0.85,0.09552275895804578,4.564652377983593,1.2668764062551783,1.0,0.0,4.564652377982222,1.284745526423081,1.2850423453608721,3.5529622669263157,19301.39080149962,1968.1941133312212,2034.6934298245008,2034.6934298245008,7.59441082331197,5.022485277319766,0.5861768079693297,4.436308469350436,3.4658141579415145,3.4658141579415145,0.9902326165547184,0.0,0.0,0.00023102122544330347,0.992738643263644,0.00023271102319923553,198.94730910105207,0.0,0.0,0.0,0.029112668315018676,7.854525703018394e-05,0.00015247596841311953,0.0006959997918022972,0.0955227589580478,0.08119780155535185,0.01432495740269594,0.09552273683323804,0.08119780155535014,0.014324957402695638,0.42748024241202687,0.42748024241202687,0.07541628154639124,0.0,4.9724500497904955,4.967281764964753,5.001747497965823,4.9728520262902975,4.967769293405468,5.001664470686308,24771.428207808385,21055.713976637126,0.85,0.9195135838302099,0.6951758578036953,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516751500049845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.123191897654,1533.773045787328,0.42748024241202687,0.07541628154639124,6.112851554438009,3.4658141579415145
4549.0,-30.029690481871107,5.02246606633002,35.00179709171964,24.08767657997089,4.998712003587604,-26.526864299068322,-40.03481387682257,1.4958858207847978,-0.031937507666782494,-5.004818759578026,40.00359475495958,47883.47454800417,15452.305318769524,15452.305318769524,63335.77986677369,87580.80767343452,87580.80767343452,15452.305318769524,103033.11299220404,103033.11299220404,103033.11299220404,127804.53963888623,103651.89132769677,63954.55820226614,44108.147917145136,24771.426646682194,0.0,68879.57456382734,21055.712649679863,1533.7729647402377,0.0,0.8868811802047332,2.8166087043901435,0.0014959080323721466,354589.38277895836,1554688.2291895808,4.384474845257091,1554688.2291895808,4.384474845257091,0.85,0.09552274294971373,4.564652377983593,1.2668763661431148,1.0,0.0,4.564652377983243,1.2847455149204796,1.2850423338556134,3.552962298736747,19301.383836694637,1968.193403118765,2034.6934298245008,2034.6934298245008,7.594414515852807,5.02246606633002,0.5861960558347068,4.436270010495313,3.465845888889762,3.465845888889762,0.990241682539932,0.0,0.0,0.00023102122544330347,0.9927343154426892,0.00023271203770193474,198.9472748340204,0.0,0.0,0.0,0.029112668315018676,7.854557469411534e-05,0.00015247565074918813,0.0006959983417768774,0.09552274294971419,0.08119778545773779,0.014324957491976403,0.0955227195456866,0.0811977854577374,0.014324957491976336,0.4274801625293264,0.4274801625293264,0.07541628287489471,0.0,4.972536240944578,4.967379013456309,5.0017709977568074,4.972881251911247,4.967768257434045,5.00186524667447,24771.426646682194,21055.712649679863,0.85,0.9195146785943563,0.6951766884627444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516748995099062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.123039855695,1533.7729647402377,0.4274801625293264,0.07541628287489471,6.112851554438009,3.465845888889762
4550.0,-30.0296486469215,5.022446937211974,35.00179711443082,24.08768426338213,4.998724934260863,-26.526825354467462,-40.034770395699866,1.495901641806848,-0.031978203314338316,-5.004807334791918,40.00359484495329,47883.461941928865,15452.295494165503,15452.295494165503,63335.75743609437,87580.78379661312,87580.78379661312,15452.295494165503,103033.07929077862,103033.07929077862,103033.07929077862,127804.50397575693,103651.8541898584,63954.53233517413,44108.135394093624,24771.4246849783,0.0,68879.56007907193,21055.710982231554,1533.7726016921977,0.0,0.8868812379918076,2.816610572960042,0.0014959080323721466,354589.5406867671,1554688.2330701414,4.3844729036819015,1554688.2330701414,4.3844729036819015,0.85,0.09552272234057371,4.564652377983593,1.266876245806925,1.0,0.0,4.56465237798464,1.2847454409125043,1.2850422598305398,3.552962503405732,19301.37692112692,1968.192697927113,2034.6934298245008,2034.6934298245008,7.594409687310152,5.022446937211974,0.5862202973805939,4.43622663983138,3.4658775690367216,3.4658775690367216,0.9902507340104919,0.0,0.0,0.00023102122544330347,0.9927299918294558,0.00023271305122711687,198.94724060015565,0.0,0.0,0.0,0.029112668315018676,7.854596129551605e-05,0.00015247526414778742,0.0006959965770758742,0.0955227223405746,0.08119776507571178,0.014324957264862829,0.09552276653007924,0.08119776507571101,0.014324957264862695,0.4274800827107512,0.4274800827107512,0.07541628652835011,0.0,4.97259047763913,4.967449650466904,5.001732252279226,4.972829131477567,4.967753908136615,5.0015989908191045,24771.4246849783,21055.710982231554,0.85,0.9195145463093344,0.6951766516359846,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516746494708883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.122887682293,1533.7726016921977,0.4274800827107512,0.07541628652835011,6.112851554438009,3.4658775690367216
4551.0,-30.029606911598382,5.0224277444913925,35.00179714355834,24.087688943278067,4.998724112481019,-26.526787874900847,-40.0347346678376,1.4959050757835057,-0.03177890044094056,-5.004807307756706,40.00359507726623,47883.48543586662,15452.303126469844,15452.303126469844,63335.788562336464,87580.8089161757,87580.8089161757,15452.303126469844,103033.11204264555,103033.11204264555,103033.11204264555,127804.54053093177,103651.85978386759,63954.5363035589,44108.137200342986,24771.428488286223,0.0,68879.56568862921,21055.71421504329,1533.7728355711859,0.0,0.886881237288497,2.8166079573490954,0.0014959080323721466,354589.54106043425,1554688.2430875597,4.384472927312279,1554688.2430875597,4.384472927312279,0.85,0.09552270758063891,4.564652377983593,1.2668762370152398,1.0,0.0,4.564652377982507,1.2847454248489627,1.285042243763287,3.5529625478294444,19301.37796280708,1968.1928041489277,2034.6934298245008,2034.6934298245008,7.594413438393348,5.0224277444913925,0.5862394534727464,4.436188291018646,3.4659092418633275,3.4659092418633275,0.9902597833895221,0.0,0.0,0.00023102122544330347,0.9927256785327909,0.0002327140623427246,198.9472064478278,0.0,0.0,0.0,0.029112668315018676,7.854627896208122e-05,0.00015247494648122225,0.0006959951270384321,0.09552270758064295,0.08119774992991402,0.014324957650728934,0.0955226923141596,0.08119774992991058,0.014324957650728326,0.42748000139387865,0.42748000139387865,0.07541628828122063,0.0,4.972678053978996,4.9675504255041005,5.001744997495678,4.97302840731578,4.967953577464584,5.001796029765671,24771.428488286223,21055.71421504329,0.85,0.9195149233177013,0.6951769361079367,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516743996738823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.122736093055,1533.7728355711859,0.42748000139387865,0.07541628828122063,6.112851554438009,3.4659092418633275
4552.0,-30.029565259078566,5.022408566227511,35.00179715322043,24.087692575436108,4.99872968176772,-26.526749830661746,-40.034698870126135,1.4959142533508443,-0.0317369501514122,-5.004801227246895,40.0035945685454,47883.50816127937,15452.301391665833,15452.301391665833,63335.809552945204,87580.80006299599,87580.80006299599,15452.301391665833,103033.10145466182,103033.10145466182,103033.10145466182,127804.52663578441,103651.83437577575,63954.542474059,44108.10211301861,24771.425181122588,0.0,68879.5272941412,21055.7114039542,1533.7725191694321,0.0,0.8868812700585782,2.8166081160370884,0.0014959080323721466,354589.62510229106,1554688.2211513347,4.384471826277609,1554688.2211513347,4.384471826277609,0.85,0.09552268874609166,4.564652377983593,1.2668761771218855,1.0,0.0,4.564652377984607,1.2847453819179122,1.285042200822318,3.5529626665552376,19301.37323147679,1968.1923216875073,2034.6934298245008,2034.6934298245008,7.5944125857813605,5.022408566227511,0.5862612471270872,4.4361473191004235,3.4659408636213054,3.4659408636213054,0.9902688181775158,0.0,0.0,0.00023102122544330347,0.9927213738139075,0.00023271507145630372,198.9471723632702,0.0,0.0,0.0,0.029112668315018676,7.854659725088548e-05,0.000152474628192418,0.000695993674160685,0.09552268874609221,0.08119773108512365,0.014324957660968553,0.09552268152009971,0.08119773108512318,0.014324957660968468,0.4274799207538332,0.4274799207538332,0.0754162916115617,0.0,4.9727529883442685,4.967638998799316,5.001742604509502,4.973064277095489,4.96800484655563,5.001744592611203,24771.425181122588,21055.7114039542,0.85,0.9195157406129943,0.6951776535399116,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516741504718333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.122583902465,1533.7725191694321,0.4274799207538332,0.0754162916115617,6.112851554438009,3.4659408636213054
4553.0,-30.029523693359206,5.022389420083885,35.00179717633201,24.087701027188473,4.998738229583848,-26.526711566707643,-40.03465926563365,1.4959261029322715,-0.031670488674024,-5.0047937607294,40.0035949796181,47883.51256278919,15452.29753723511,15452.29753723511,63335.810100024304,87580.79951035805,87580.79951035805,15452.29753723511,103033.09704759315,103033.09704759315,103033.09704759315,127804.52393309785,103651.81867452832,63954.53172695946,44108.09660840984,24771.426885504698,0.0,68879.52349391454,21055.712852678993,1533.7724596479597,0.0,0.8868813065495778,2.8166081144739183,0.0014959080323721466,354589.72830089496,1554688.2388769377,4.384470600224699,1554688.2388769377,4.384470600224699,0.85,0.09552267064697881,4.564652377983593,1.2668761205254122,1.0,0.0,4.564652377982948,1.2847453264876525,1.285042145379252,3.5529628198475978,19301.370307692192,1968.1920235444513,2034.6934298245008,2034.6934298245008,7.594410691426828,5.022389420083885,0.5862836453052038,4.436105774778681,3.46597245775252,3.46597245775252,0.9902778450721487,0.0,0.0,0.00023102122544330347,0.9927170780857709,0.00023271607847099332,198.94713834975374,0.0,0.0,0.0,0.029112668315018676,7.85469493883771e-05,0.00015247427605492636,0.0006959920667754464,0.09552267064698144,0.08119771280488723,0.01432495784209422,0.09552268169042459,0.08119771280488498,0.014324957842093823,0.4274798399821937,0.4274798399821937,0.07541629529399173,0.0,4.972824208065447,4.9677272005788495,5.001717544262476,4.973123272055375,4.968094195987817,5.001631498365214,24771.426885504698,21055.712852678993,0.85,0.9195157992871419,0.6951777557958813,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516739017642888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.122431444224,1533.7724596479597,0.4274798399821937,0.07541629529399173,6.112851554438009,3.46597245775252
4554.0,-30.02948209775457,5.022370270747262,35.00179721097987,24.087704729195707,4.998743326137834,-26.526673621008687,-40.03461969606576,1.4959348493919395,-0.031617388891220344,-5.004789064706563,40.0035953618611,47883.51732042536,15452.297920394632,15452.297920394632,63335.81524081999,87580.79317513951,87580.79317513951,15452.297920394632,103033.09109553414,103033.09109553414,103033.09109553414,127804.52070104568,103651.79559342065,63954.51973870626,44108.084283015996,24771.429605511537,0.0,68879.51388852754,21055.715164684807,1533.772521167179,0.0,0.8868813290526545,2.8166079650236164,0.0014959080323721466,354589.7932070696,1554688.2553593921,4.384469844148903,1554688.2553593921,4.384469844148903,0.85,0.09552265380512616,4.564652377983593,1.2668760260147973,1.0,0.0,4.564652377984991,1.2847452855732544,1.2850421044554012,3.5529629329963575,19301.366009677826,1968.191585268958,2034.6934298245008,2034.6934298245008,7.594410879739973,5.022370270747262,0.5863047944918787,4.436065476255384,3.4660040296095724,3.4660040296095724,0.9902868656027349,0.0,0.0,0.00023102122544330347,0.9927127792891326,0.0002327170862137329,198.9471043117935,0.0,0.0,0.0,0.029112668315018676,7.854730121679915e-05,0.00015247392422650433,0.0006959904608010031,0.09552265380513011,0.08119769576821846,0.014324958036911648,0.0955226828770672,0.0811976957682151,0.014324958036911055,0.42747975914178926,0.42747975914178926,0.07541629788135043,0.0,4.972891917527932,4.9678100895204125,5.001699193266347,4.973171675815365,4.968150569025454,5.001634717195884,24771.429605511537,21055.715164684807,0.85,0.9195160021500834,0.6951779218116805,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516736535751158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.122278635501,1533.772521167179,0.42747975914178926,0.07541629788135043,6.112851554438009,3.4660040296095724
4555.0,-30.029440616108747,5.022351107706137,35.00179723886907,24.087708710599713,4.9987466767937905,-26.52663595245543,-40.03458396820349,1.495942013140515,-0.03152045981721585,-5.004785226468585,40.00359523429436,47883.53952037755,15452.299564935014,15452.299564935014,63335.83908531256,87580.79613160623,87580.79613160623,15452.299564935014,103033.09569654125,103033.09569654125,103033.09569654125,127804.5252776681,103651.78105529089,63954.52444406233,44108.06290136507,24771.429581126857,0.0,68879.49248249193,21055.715143957827,1533.7724457684803,0.0,0.8868813490377516,2.8166071395282595,0.0014959080323721466,354589.84625736094,1554688.2498586685,4.384469172674159,1554688.2498586685,4.384469172674159,0.85,0.09552263647536517,4.564652377983593,1.2668759985407814,1.0,0.0,4.564652377984334,1.2847452520625016,1.2850420709369064,3.552963025670343,19301.363302481463,1968.1913092117557,2034.6934298245008,2034.6934298245008,7.594411687989688,5.022351107706137,0.5863255250510759,4.436025582655061,3.4660355685931643,3.4660355685931643,0.9902958767409041,0.0,0.0,0.00023102122544330347,0.9927084922898411,0.00023271809119957865,198.9470703670982,0.0,0.0,0.0,0.029112668315018676,7.854761888837328e-05,0.00015247360655493017,0.0006959890107406967,0.09552263647536365,0.08119767838615831,0.014324958089205331,0.09552265233787018,0.08119767838615961,0.014324958089205562,0.4274796779828619,0.4274796779828619,0.07541629998297314,0.0,4.972965029254453,4.967897175311236,5.001693078381777,4.9732647666513685,4.9682528122811505,5.001675915957776,24771.429581126857,21055.715143957827,0.85,0.9195166340897695,0.6951784601570458,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516734052075821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.122127811,1533.7724457684803,0.4274796779828619,0.07541629998297314,6.112851554438009,3.4660355685931643
4556.0,-30.029399235484313,5.022331949992485,35.001797260420915,24.087717686221026,4.998751825331969,-26.526598195017126,-40.0345444335602,1.495950784864796,-0.03136932387388924,-5.0047799288816135,40.00359510548352,47883.54342121448,15452.298925638275,15452.298925638275,63335.84234685276,87580.81366696554,87580.81366696554,15452.298925638275,103033.11259260381,103033.11259260381,103033.11259260381,127804.54150063406,103651.78196735094,63954.51172160003,44108.07805083434,24771.428908030255,0.0,68879.5069588646,21055.714571825716,1533.7723012784506,0.0,0.8868813764503971,2.8166057721576467,0.0014959080323721466,354589.9194780868,1554688.2443042973,4.384468251642938,1554688.2443042973,4.384468251642938,0.85,0.0955226184162129,4.564652377983593,1.266875904030167,1.0,0.0,4.564652377983034,1.2847452110299244,1.2850420298948493,3.5529631391459393,19301.363472319375,1968.191326530403,2034.6934298245008,2034.6934298245008,7.594411373791623,5.022331949992485,0.5863468697090459,4.435985080283439,3.466067071527003,3.466067071527003,0.9903048775791438,0.0,0.0,0.00023102122544330347,0.9927042157506916,0.00023271909374193925,198.94703650508083,0.0,0.0,0.0,0.029112668315018676,7.854797040903684e-05,0.00015247325503426663,0.0006959874061710639,0.0955226184162171,0.08119766033052823,0.014324958085688875,0.09552259991848976,0.08119766033052465,0.014324958085688243,0.42747959687898435,0.42747959687898435,0.07541630242609715,0.0,4.973052131641111,4.968001310216607,5.001683615439958,4.9734106050077,4.968427916876578,5.0016558352438665,24771.428908030255,21055.714571825716,0.85,0.9195164881867903,0.69517837068449,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516731575205821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.121976090046,1533.7723012784506,0.42747959687898435,0.07541630242609715,6.112851554438009,3.466067071527003
4557.0,-30.029357858758793,5.022312840955158,35.001797299387945,24.087725823652022,4.998762073371761,-26.526559931125885,-40.034504829067714,1.4959641457388442,-0.031344607903804445,-5.00477123071829,40.003595655844755,47883.54695560632,15452.293084479159,15452.293084479159,63335.84004008547,87580.80409002204,87580.80409002204,15452.293084479159,103033.09717450119,103033.09717450119,103033.09717450119,127804.52808862421,103651.75810861988,63954.50097420418,44108.063482684105,24771.43091412301,0.0,68879.49439680712,21055.716277004558,1533.7722298478293,0.0,0.886881418702053,2.816606462908626,0.0014959080323721466,354590.0396999856,1554688.2680360721,4.384466832039262,1554688.2680360721,4.384466832039262,0.85,0.09552259978998458,4.564652377983593,1.26687582325656,1.0,0.0,4.564652377984623,1.2847451485301205,1.285041967380606,3.5529633119891684,19301.359029501014,1968.1908734890117,2034.6934298245008,2034.6934298245008,7.594408503010682,5.022312840955158,0.586369716805442,4.435943124149716,3.4660985441295624,3.4660985441295624,0.9903138697513035,0.0,0.0,0.00023102122544330347,0.9926999396343521,0.00023272009619381773,198.94700264626553,0.0,0.0,0.0,0.029112668315018676,7.854832255221924e-05,0.00015247290289108423,0.000695985798759849,0.09552259978998837,0.08119764181457083,0.014324957975417536,0.09552262344677463,0.08119764181456761,0.014324957975416965,0.42747951691151675,0.42747951691151675,0.07541630493523015,0.0,4.973123724657967,4.968092702755996,5.001642956884666,4.973426622814486,4.968474801698335,5.001496859332178,24771.43091412301,21055.716277004558,0.85,0.919516622395843,0.6951785487819426,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516729104368649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.12182372802,1533.7722298478293,0.42747951691151675,0.07541630493523015,6.112851554438009,3.4660985441295624
4558.0,-30.029316533954542,5.022293705551821,35.00179734737937,24.087724706064932,4.998764819818764,-26.526522464176633,-40.034469101205445,1.4959707500408388,-0.03133221989855883,-5.004768416005171,40.00359599663414,47883.5685746753,15452.296248400458,15452.296248400458,63335.86482307576,87580.78614203888,87580.78614203888,15452.296248400458,103033.08239043933,103033.08239043933,103033.08239043933,127804.51657467951,103651.72246066894,63954.5048933055,44108.01951929271,24771.434184240174,0.0,68879.45370353288,21055.719056604146,1533.7723646746147,0.0,0.8868814317857787,2.816606628752586,0.0014959080323721466,354590.0786036258,1554688.2827310315,4.384466392442189,1554688.2827310315,4.384466392442189,0.85,0.09552258375670601,4.564652377983593,1.2668758045742288,1.0,0.0,4.564652377982199,1.284745117636367,1.2850419364797148,3.5529633974258603,19301.35239137049,1968.1901965880795,2034.6934298245008,2034.6934298245008,7.59441005799742,5.022293705551821,0.5863899296073054,4.4359037759445155,3.466129999486623,3.466129999486623,0.990322856996178,0.0,0.0,0.00023102122544330347,0.9926956689036948,0.00023272109739174828,198.94696882994918,0.0,0.0,0.0,0.029112668315018676,7.854864022761247e-05,0.000152472585215691,0.0006959843486821098,0.09552258375670451,0.08119762580662511,0.014324957950079402,0.09552263887736906,0.08119762580662639,0.014324957950079625,0.42747943714956355,0.42747943714956355,0.07541630559832782,0.0,4.973185149788549,4.968167261600627,5.001629920289645,4.973436196106604,4.9684708457995725,5.0015831251362215,24771.434184240174,21055.719056604146,0.85,0.9195175254391893,0.6951792733544766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516726633765125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.121672667237,1533.7723646746147,0.42747943714956355,0.07541630559832782,6.112851554438009,3.466129999486623
4559.0,-30.029275323971266,5.022274533767781,35.001797370219364,24.087734415102773,4.998765165699572,-26.52648534059981,-40.03443344319237,1.4959751823280691,-0.031062631665179197,-5.0047664483319485,40.0035953600229,47883.58990324213,15452.300614084725,15452.300614084725,63335.89051732686,87580.82922558859,87580.82922558859,15452.300614084725,103033.12983967332,103033.12983967332,103033.12983967332,127804.56162938882,103651.74679564936,63954.50747330279,44108.0436914962,24771.431789715494,0.0,68879.47548121169,21055.71702125817,1533.77220004801,0.0,0.8868814440985658,2.816603316210736,0.0014959080323721466,354590.10579988087,1554688.2552801284,4.384465978747709,1554688.2552801284,4.384465978747709,0.85,0.09552256652366674,4.564652377983593,1.2668757798476147,1.0,0.0,4.5646523779841415,1.284745096902914,1.2850419157414716,3.552963454764238,19301.35692287292,1968.1906586727293,2034.6934298245008,2034.6934298245008,7.5944122036200525,5.022274533767781,0.5864097093890113,4.43586482437877,3.466161415041541,3.466161415041541,0.9903318328690117,0.0,0.0,0.00023102122544330347,0.9926914100589989,0.0002327220958118023,198.94693510760294,0.0,0.0,0.0,0.029112668315018676,7.854895728312383e-05,0.00015247226816017962,0.000695982901433916,0.0955225665236694,0.08119760872843795,0.014324957795231444,0.09552251760884518,0.08119760872843569,0.014324957795231043,0.42747935659170605,0.42747935659170605,0.07541630643322378,0.0,4.973288135893426,4.968285915351032,5.0016440795436665,4.973703816666784,4.96876426998648,5.001704457429639,24771.431789715494,21055.71702125817,0.85,0.9195176077466363,0.6951793632096309,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516724166262656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.121521945524,1533.77220004801,0.42747935659170605,0.07541630643322378,6.112851554438009,3.466161415041541
4560.0,-30.02923417566983,5.022255403935385,35.00179738908601,24.08774283193054,4.998773825446945,-26.526447441101062,-40.034397680405505,1.4959870908781616,-0.031000088946768756,-5.004758372277476,40.00359528997164,47883.61041480672,15452.295579887535,15452.295579887535,63335.90599469425,87580.8281116623,87580.8281116623,15452.295579887535,103033.12369154983,103033.12369154983,103033.12369154983,127804.55393246969,103651.7307761078,63954.51307925208,44108.01966317302,24771.430240919864,0.0,68879.44990409288,21055.715704781884,1533.77193947562,0.0,0.8868814854313147,2.816603437305161,0.0014959080323721466,354590.2174233309,1554688.2522594924,4.384464590018323,1554688.2522594924,4.384464590018323,0.85,0.09552254756188772,4.564652377983593,1.2668757227016614,1.0,0.0,4.56465237798393,1.2847450411968342,1.285041860022522,3.5529636088194465,19301.35393981765,1968.190354485747,2034.6934298245008,2034.6934298245008,7.594409729440345,5.022255403935385,0.5864321739404907,4.435823229994894,3.466192787729276,3.466192787729276,0.9903407964940788,0.0,0.0,0.00023102122544330347,0.9926871576084787,0.00023272309274138863,198.94690143574266,0.0,0.0,0.0,0.029112668315018676,7.854927527142562e-05,0.00015247195017187786,0.0006959814499278581,0.09552254756189435,0.08119758995306096,0.01432495760883339,0.09552250993912834,0.08119758995305533,0.014324957608832392,0.427479278121922,0.427479278121922,0.07541630904674881,0.0,4.97337909655613,4.968396117299676,5.001625953666917,4.97375828333071,4.968852271967307,5.001568804036083,24771.430240919864,21055.715704781884,0.85,0.919518173894864,0.6951799191410417,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451672170561698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.121370301058,1533.77193947562,0.427479278121922,0.07541630904674881,6.112851554438009,3.466192787729276
4561.0,-30.02919306059282,5.022236270959243,35.001797420830535,24.08774656886237,4.998778839691245,-26.526409936111012,-40.034361952543236,1.4959957152094434,-0.030948263254174435,-5.004753826060741,40.0035957028031,47883.63104542909,15452.295957137092,15452.295957137092,63335.92700256618,87580.82225296508,87580.82225296508,15452.295957137092,103033.11821010217,103033.11821010217,103033.11821010217,127804.5513347621,103651.7083542105,63954.517146674756,44107.990230595264,24771.433124659936,0.0,68879.4233552552,21055.718155960945,1533.7720133822809,0.0,0.886881507061654,2.816603287109414,0.0014959080323721466,354590.2802590258,1554688.270060933,4.384463863265636,1554688.270060933,4.384463863265636,0.85,0.09552253144108278,4.564652377983593,1.2668756715999918,1.0,0.0,4.564652377984379,1.2847450008537487,1.2850418196701159,3.552963720388291,19301.349764557166,1968.1899287276663,2034.6934298245008,2034.6934298245008,7.594409914848895,5.022236270959243,0.5864530564734816,4.435783214485761,3.466224141119449,3.466224141119449,0.9903497546055569,0.0,0.0,0.00023102122544330347,0.9926829086111401,0.00023272408886995408,198.9468677910815,0.0,0.0,0.0,0.029112668315018676,7.854959295038108e-05,0.0001524716324929224,0.0006959799998338586,0.09552253144108272,0.08119757371281024,0.014324957728272488,0.09552251177796432,0.08119757371281028,0.014324957728272497,0.4274792008889565,0.4274792008889565,0.07541631113398535,0.0,4.973462662553061,4.96849655342271,5.001613875780492,4.973805562806547,4.968906937214626,5.001574207322335,24771.433124659936,21055.718155960945,0.85,0.9195188333082048,0.6951804866086436,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516719248655154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.121218794564,1533.7720133822809,0.4274792008889565,0.07541631113398535,6.112851554438009,3.466224141119449
4562.0,-30.02915210633134,5.022217173935013,35.001797464946776,24.08775498569014,4.998787586693846,-26.52637220254807,-40.03432241789994,1.4960076829105335,-0.030889437097698647,-5.004746225116867,40.003596126645995,47883.63300645662,15452.291642907598,15452.291642907598,63335.92464936422,87580.82069081716,87580.82069081716,15452.291642907598,103033.11233372476,103033.11233372476,103033.11233372476,127804.5470347878,103651.6920153902,63954.50433102965,44107.986315956165,24771.434701063037,0.0,68879.4210170192,21055.71949590358,1533.7719425830953,0.0,0.8868815441901307,2.8166034015691825,0.0014959080323721466,354590.38531575823,1554688.2883371897,4.384462615794727,1554688.2883371897,4.384462615794727,0.85,0.09552251373418329,4.564652377983593,1.266875613355078,1.0,0.0,4.564652377983677,1.284744944870979,1.2850417636744123,3.552963875208709,19301.346722047878,1968.1896184780612,2034.6934298245008,2034.6934298245008,7.594407794514971,5.022217173935013,0.5864752789584591,4.435741894976554,3.466255461678205,3.466255461678205,0.99035870333663,0.0,0.0,0.00023102122544330347,0.9926786762526341,0.00023272508110621406,198.94683427802775,0.0,0.0,0.0,0.029112668315018676,7.854994447921201e-05,0.00015247128096409145,0.0006959783952269446,0.09552251373418835,0.0811975561484228,0.014324957585765548,0.09552251524938794,0.0811975561484185,0.014324957585764788,0.42747912412645384,0.42747912412645384,0.07541631315501858,0.0,4.97353859936959,4.96859189107505,5.001579822091401,4.973856788019191,4.968987685644834,5.001458057973025,24771.434701063037,21055.71949590358,0.85,0.9195188303588492,0.695180538678239,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516716793677988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.121067994085,1533.7719425830953,0.42747912412645384,0.07541631315501858,6.112851554438009,3.466255461678205
4563.0,-30.02911116671277,5.022197968739514,35.001797482243404,24.087744822632544,4.99878090233991,-26.52633602537792,-40.034286899585254,1.4960057610050181,-0.030845851641686295,-5.004749971404505,40.0035954336949,47883.65374586003,15452.304623459964,15452.304623459964,63335.95836932,87580.80465585597,87580.80465585597,15452.304623459964,103033.10927931593,103033.10927931593,103033.10927931593,127804.54369381026,103651.65413015659,63954.50322016036,44107.945455551366,24771.43441449434,0.0,68879.3798700457,21055.71925232019,1533.7720230380203,0.0,0.8868815276425254,2.8166023915007607,0.0014959080323721466,354590.3335362991,1554688.25845689,4.384463171773795,1554688.25845689,4.384463171773795,0.85,0.09552250026187714,4.564652377983593,1.2668755556596447,1.0,0.0,4.564652377983057,1.2847449538613098,1.2850417726668202,3.552963850345937,19301.339667305063,1968.1888990944985,2034.6934298245008,2034.6934298245008,7.594414174125869,5.022197968739514,0.5864924009944872,4.435705567745027,3.4662867611941612,3.4662867611941612,0.9903676460554747,0.0,0.0,0.00023102122544330347,0.9926744454268283,0.0002327260729916034,198.94680077696765,0.0,0.0,0.0,0.029112668315018676,7.855026029743196e-05,0.00015247096514587152,0.0006959769536265559,0.09552250026187464,0.081197542412508,0.014324957849366651,0.09552248422225801,0.08119754241251012,0.014324957849367027,0.4274790474979715,0.4274790474979715,0.07541631378183855,0.0,4.973613127900421,4.968671390532791,5.0016261648409,4.973904119762835,4.968982269811306,5.0018044136431286,24771.43441449434,21055.71925232019,0.85,0.9195198692092693,0.6951812550606847,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516714348303925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.120915342437,1533.7720230380203,0.4274790474979715,0.07541631378183855,6.112851554438009,3.4662867611941612
