time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4564.0,-30.02907030680243,5.022178844884038,35.00179748283826,24.08776326281952,4.998792701724142,-26.52629807142254,-40.03425110187379,1.4960204663442669,-0.03066523665808063,-5.004738929206831,40.00359498181239,47883.67289675653,15452.29486265716,15452.29486265716,63335.96775941369,87580.83513181914,87580.83513181914,15452.29486265716,103033.1299944763,103033.1299944763,103033.1299944763,127804.55915321666,103651.67127350102,63954.50903843842,44107.95803895845,24771.429158740353,0.0,68879.3871976988,21055.7147849293,1533.7714847532718,0.0,0.886881585444638,2.816601307483252,0.0014959080323721466,354590.48615647765,1554688.2389715551,4.384461229694372,1554688.2389715551,4.384461229694372,0.85,0.09552247959668589,4.564652377983593,1.2668755419226367,1.0,0.0,4.5646523779832835,1.2847448850723633,1.2850417038619812,3.5529640405818688,19301.342859627624,1968.1892246208058,2034.6934298245008,2034.6934298245008,7.5944093769398835,5.022178844884038,0.5865160492543202,4.435662795629717,3.466317996250077,3.466317996250077,0.9903765703571649,0.0,0.0,0.00023102122544330347,0.9926702228577148,0.00023272706294970338,198.94676734114432,0.0,0.0,0.0,0.029112668315018676,7.855057860115192e-05,0.00015247064684215155,0.0006959755006807236,0.09552247959669007,0.08119752193614098,0.014324957660549092,0.09552242016036329,0.08119752193613743,0.014324957660548464,0.4274789700794135,0.4274789700794135,0.07541631814796938,0.0,4.973701044699794,4.968778668577386,5.001604314817996,4.974073692548757,4.969228764063416,5.001537907707586,24771.429158740353,21055.7147849293,0.85,0.9195199077138376,0.6951814591398728,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516711903805013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.120763762585,1533.7714847532718,0.4274789700794135,0.07541631814796938,6.112851554438009,3.466317996250077
4565.0,-30.02902949179641,5.022159733263329,35.00179751571297,24.087766650505387,4.998799844275834,-26.52626062367243,-40.034211602155096,1.4960309761518593,-0.03066818594572851,-5.0047332620023814,40.00359592322789,47883.67441553652,15452.293394484966,15452.293394484966,63335.96781002149,87580.81798179487,87580.81798179487,15452.293394484966,103033.11137627983,103033.11137627983,103033.11137627983,127804.54614946272,103651.63867439392,63954.49510813571,44107.93729584246,24771.434773182882,0.0,68879.37206902534,21055.719557205448,1533.7716884401352,0.0,0.8868816108637708,2.816602007878164,0.0014959080323721466,354590.56448599143,1554688.2795657264,4.3844603756430365,1554688.2795657264,4.3844603756430365,0.85,0.09552246409195772,4.564652377983593,1.266875418839045,1.0,0.0,4.564652377983449,1.2847448359093678,1.2850416546876273,3.5529641765422166,19301.336789233046,1968.1886056128287,2034.6934298245008,2034.6934298245008,7.594408655370642,5.022159733263329,0.5865373189959753,4.435622414267354,3.466349223834908,3.466349223834908,0.9903854925242594,0.0,0.0,0.00023102122544330347,0.9926660049484686,0.00023272805182373126,198.94673394207766,0.0,0.0,0.0,0.029112668315018676,7.855092982351842e-05,0.00015247029561978503,0.0006959738974727131,0.09552246409195793,0.08119750605782959,0.014324958034128341,0.09552245933690545,0.08119750605782941,0.01432495803412831,0.4274788937670288,0.4274788937670288,0.0754163213994159,0.0,4.973771697703853,4.968866335821531,5.001578506902774,4.974065076056661,4.969227774181661,5.001486049517325,24771.434773182882,21055.719557205448,0.85,0.9195201104120302,0.6951816338794635,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516709464066289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.120611950564,1533.7716884401352,0.4274788937670288,0.0754163213994159,6.112851554438009,3.466349223834908
4566.0,-30.028988769374084,5.022140632414944,35.001797560178986,24.087770177889638,4.998806062206735,-26.526223351691982,-40.034175909217424,1.496040644524605,-0.030646802776175264,-5.004727719871587,40.003596326598704,47883.69340494996,15452.292101806252,15452.292101806252,63335.98550675622,87580.80575523194,87580.80575523194,15452.292101806252,103033.09785703818,103033.09785703818,103033.09785703818,127804.53497124526,103651.61061708839,63954.498266806404,44107.902611424426,24771.43711420707,0.0,68879.3397256315,21055.72154707601,1533.7717074409309,0.0,0.886881637594084,2.816602373955118,0.0014959080323721466,354590.6410868074,1554688.2969592216,4.3844594775377,1554688.2969592216,4.3844594775377,0.85,0.09552244754228265,4.564652377983593,1.2668753974093128,1.0,0.0,4.564652377983188,1.2847447906824572,1.285041609450268,3.5529643016173247,19301.331564583343,1968.1880728468277,2034.6934298245008,2034.6934298245008,7.594408020051977,5.022140632414944,0.586558512344916,4.435582120070028,3.4663804232374678,3.4663804232374678,0.9903944066392765,0.0,0.0,0.00023102122544330347,0.9926617966262852,0.0002327290384584809,198.94670061878372,0.0,0.0,0.0,0.029112668315018676,7.855124719811677e-05,0.0001524699782451867,0.0006959724487679981,0.09552244754228499,0.08119748946973887,0.014324958072546124,0.09552247581444215,0.08119748946973687,0.014324958072545772,0.4274788172213796,0.4274788172213796,0.07541632350443613,0.0,4.9738314358113485,4.968941591869395,5.001550267191931,4.974080917095421,4.969253147698225,5.001447844836434,24771.43711420707,21055.72154707601,0.85,0.9195207991110799,0.6951822360040917,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516707027009612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.120460600958,1533.7717074409309,0.4274788172213796,0.07541632350443613,6.112851554438009,3.4663804232374678
4567.0,-30.028948113841878,5.022121456469205,35.00179757989142,24.087770038191252,4.998802548336355,-26.526187113127563,-40.03413661904631,1.4960415476220112,-0.03048363288434075,-5.004728961528424,40.003595694525075,47883.69502420165,15452.30111348867,15452.30111348867,63335.996137690316,87580.82114579115,87580.82114579115,15452.30111348867,103033.12225927983,103033.12225927983,103033.12225927983,127804.55833758009,103651.60574245198,63954.479620862214,44107.91791287752,24771.43607830026,0.0,68879.35399117778,21055.72066655522,1533.7716908386574,0.0,0.8868816335660527,2.816600085027612,0.0014959080323721466,354590.6239251892,1554688.2697039803,4.384459612874551,1554688.2697039803,4.384459612874551,0.8499999999999999,0.09552243271227465,4.564652377983593,1.2668753364169976,1.0,0.0,4.56465237798323,1.2847447864579302,1.2850416052247648,3.5529643133002624,19301.330656860126,1968.1879802848196,2034.6934298245008,2034.6934298245008,7.594412449064372,5.022121456469205,0.5865766354299726,4.435544821039232,3.466411594036977,3.466411594036977,0.9904033125819934,0.0,0.0,0.00023102122544330347,0.992657595235835,0.00023273002347644112,198.9466673502373,0.0,0.0,0.0,0.029112668315018676,7.855159655998007e-05,0.0001524696288833234,0.000695970854052538,0.09552243271227635,0.08119747449300542,0.014324958219270928,0.09552239671975098,0.08119747449300398,0.014324958219270673,0.42747873979461765,0.42747873979461765,0.07541632452758112,0.0,4.973914686889486,4.9690345696380405,5.001578371756466,4.974245328644088,4.969404121633659,5.001688429463343,24771.43607830026,21055.72066655522,0.85,0.9195207630112578,0.6951821155339915,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451670459548191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.120308757092,1533.7716908386574,0.42747873979461765,0.07541632452758112,6.112851554438009,3.466411594036977
4568.0,-30.02890746242066,5.02210237521406,35.00179760038635,24.087782925367378,4.998816271551313,-26.526149154434233,-40.034100821334846,1.4960579635649107,-0.030449201693102168,-5.004716929678156,40.003595756743536,47883.71321523823,15452.289750617392,15452.289750617392,63336.00296585562,87580.81728062079,87580.81728062079,15452.289750617392,103033.10703123818,103033.10703123818,103033.10703123818,127804.54060313718,103651.58952295575,63954.48545757319,44107.89340598063,24771.433571899008,0.0,68879.32697787964,21055.718536114156,1533.7712841834725,0.0,0.8868816945413042,2.816601037331226,0.0014959080323721466,354590.7902239998,1554688.2723868631,4.384457564181927,1554688.2723868631,4.384457564181927,0.85,0.09552241224109946,4.564652377983593,1.2668752528959888,1.0,0.0,4.564652377981625,1.284744709667106,1.2850415284161996,3.5529645256654554,19301.327636570593,1968.1876723009993,2034.6934298245008,2034.6934298245008,7.594406864502533,5.02210237521406,0.5866006312257044,4.435501743988356,3.4664427103473705,3.4664427103473705,0.9904122029563915,0.0,0.0,0.00023102122544330347,0.9926533942893984,0.00023273100839863898,198.94663408506608,0.0,0.0,0.0,0.029112668315018676,7.855191486870583e-05,0.00015246931057459764,0.000695969401083856,0.09552241224110213,0.08119745432393277,0.01432495791716935,0.09552241025739251,0.08119745432393051,0.014324957917168951,0.42747866278825397,0.42747866278825397,0.07541632808461883,0.0,4.973980722799695,4.969119983370206,5.00153454756321,4.9742677279850795,4.969484502105104,5.001382125286511,24771.433571899008,21055.718536114156,0.85,0.9195212227639182,0.6951826522726612,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516702167949012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.120156930609,1533.7712841834725,0.42747866278825397,0.07541632808461883,6.112851554438009,3.4664427103473705
4569.0,-30.02886694539601,5.022083278406654,35.00179764927682,24.087781528383516,4.998820552930771,-26.526112261007444,-40.03406519824637,1.496065868542231,-0.030478775129608948,-5.004713500688457,40.003596624818634,47883.73152277024,15452.291616888813,15452.291616888813,63336.02313965905,87580.79123722037,87580.79123722037,15452.291616888813,103033.08285410919,103033.08285410919,103033.08285410919,127804.5225937659,103651.54685436712,63954.48713991699,44107.844127166805,24771.4397396567,0.0,68879.2838668235,21055.723778708194,1533.7715700613044,0.0,0.886881708841104,2.8166018262424415,0.0014959080323721466,354590.83761796117,1554688.3098185705,4.384457083726465,1554688.3098185705,4.384457083726465,0.85,0.09552239732590856,4.564652377983593,1.2668752133334058,1.0,0.0,4.56465237798498,1.2847446726890495,1.2850414914295998,3.552964627928361,19301.319691102384,1968.186862088724,2034.6934298245008,2034.6934298245008,7.594407781727406,5.022083278406654,0.5866208090274032,4.43546246937925,3.4664738232628505,3.4664738232628505,0.9904210923608144,0.0,0.0,0.00023102122544330347,0.9926492072506797,0.00023273199006843337,198.94660092988298,0.0,0.0,0.0,0.029112668315018676,7.855223162588984e-05,0.00015246899381741362,0.0006959679551974228,0.0955223973259146,0.0811974392501579,0.014324958075756686,0.09552245635707314,0.08119743925015278,0.014324958075755782,0.4274785857213092,0.4274785857213092,0.0754163293238291,0.0,4.974030220700854,4.969182187940078,5.001512005370955,4.974234725558858,4.969437522317946,5.001428355661631,24771.4397396567,21055.723778708194,0.85,0.9195220911721118,0.6951833531741173,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516699740662395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.120006376952,1533.7715700613044,0.4274785857213092,0.0754163293238291,6.112851554438009,3.4664738232628505
4570.0,-30.028826539900898,5.0220641329697555,35.00179767505558,24.087791481893532,4.998819587275775,-26.52607599263531,-40.03402964500708,1.4960690400102137,-0.030179841822302933,-5.004712724224819,40.003596049416245,47883.749748756294,15452.297452427798,15452.297452427798,63336.04720118409,87580.84135896656,87580.84135896656,15452.297452427798,103033.13881139435,103033.13881139435,103033.13881139435,127804.5769617412,103651.5779948545,63954.48638464464,44107.87956689984,24771.43815034685,0.0,68879.3177172467,21055.722427794823,1533.7714792171341,0.0,0.8868817148732007,2.816597989079809,0.0014959080323721466,354590.848349895,1554688.2850070158,4.384456881055533,1554688.2850070158,4.384456881055533,0.85,0.09552238120654069,4.564652377983593,1.2668752089375634,1.0,0.0,4.564652377982129,1.2847446578534951,1.285041476590618,3.5529646689561245,19301.325489882245,1968.187453399708,2034.6934298245008,2034.6934298245008,7.5944106497461945,5.0220641329697555,0.586639751462843,4.4354243815069125,3.4665048996846397,3.4665048996846397,0.9904299713384684,0.0,0.0,0.00023102122544330347,0.9926450317564253,0.00023273296903982425,198.94656786597582,0.0,0.0,0.0,0.029112668315018676,7.85525477631589e-05,0.00015246867768014456,0.0006959665121406858,0.09552238120653539,0.08119742320855534,0.014324957997980038,0.09552232121521145,0.08119742320855985,0.014324957997980833,0.42747850725481956,0.42747850725481956,0.07541632997066937,0.0,4.974130458471052,4.969297472012499,5.001526939747066,4.974532882402514,4.969760084355073,5.00158815343957,24771.43815034685,21055.722427794823,0.85,0.9195219886059552,0.6951832761369917,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516697321401368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.11985448593,1533.7714792171341,0.42747850725481956,0.07541632997066937,6.112851554438009,3.4665048996846397
4571.0,-30.02878609118793,5.022045048002695,35.00179769884688,24.087799654249125,4.9988298667058455,-26.526038560784027,-40.03399018021298,1.496082336301895,-0.03015969306864008,-5.0047034280637615,40.00359604308586,47883.74959784026,15452.290196047292,15452.290196047292,63336.039793887554,87580.83169029288,87580.83169029288,15452.290196047292,103033.12188634017,103033.12188634017,103033.12188634017,127804.55829293054,103651.55448471908,63954.472392266194,44107.86899161431,24771.43640659036,0.0,68879.30539820467,21055.720945601806,1533.7711782769954,0.0,0.8868817621813456,2.8165988096564316,0.0014959080323721466,354590.97683730134,1554688.2847340456,4.384455291560875,1554688.2847340456,4.384455291560875,0.85,0.0955223620473908,4.564652377983593,1.266875129262917,1.0,0.0,4.5646523779826795,1.2847445956558499,1.2850414143786029,3.5529648409638814,19301.321111977108,1968.1870069776232,2034.6934298245008,2034.6934298245008,7.594407083419984,5.022045048002695,0.5866624520600991,4.435382595942595,3.46653592960852,3.46653592960852,0.9904388370310057,0.0,0.0,0.00023102122544330347,0.9926408518150196,0.00023273394906212733,198.9465347667144,0.0,0.0,0.0,0.029112668315018676,7.855289868311633e-05,0.00015246832676018714,0.0006959649103130676,0.09552236204739627,0.08119740435591308,0.014324957691483191,0.09552233539730556,0.08119740435590843,0.01432495769148237,0.4274784309303202,0.4274784309303202,0.07541633240216397,0.0,4.974209581149296,4.969395827896506,5.001497022884848,4.974543734995109,4.969806916924597,5.001395028905222,24771.43640659036,21055.720945601806,0.85,0.9195220455219398,0.6951833982792798,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451669490880055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.11970171117,1533.7711782769954,0.4274784309303202,0.07541633240216397,6.112851554438009,3.46653592960852
4572.0,-30.02874577017526,5.022025940240686,35.0017977347664,24.087798466812842,4.998832728550314,-26.52600198571071,-40.0339545920491,1.4960889440857685,-0.030155560748141852,-5.004700649093651,40.003596443930874,47883.76722512278,15452.292931441018,15452.292931441018,63336.06015656379,87580.8132100428,87580.8132100428,15452.292931441018,103033.10614148382,103033.10614148382,103033.10614148382,127804.54609988125,103651.51881797372,63954.4728330537,44107.82887213335,24771.43995839743,0.0,68879.26883053078,21055.723964637815,1533.7713294245775,0.0,0.8868817748658647,2.8165990798027485,0.0014959080323721466,354591.015246998,1554688.302018626,4.384454865376875,1554688.302018626,4.384454865376875,0.85,0.09552234701892942,4.564652377983593,1.2668751105805862,1.0,0.0,4.5646523779828545,1.284744564745835,1.285041383461447,3.5529649264456173,19301.314470346802,1968.1863297198129,2034.6934298245008,2034.6934298245008,7.594408427796335,5.022025940240686,0.5866822436419694,4.435343696598717,3.4665669458650727,3.4665669458650727,0.9904476988185922,0.0,0.0,0.00023102122544330347,0.9926366850889661,0.0002327349259941949,198.94650177196132,0.0,0.0,0.0,0.029112668315018676,7.855321513341811e-05,0.00015246801030988536,0.000695963465827445,0.09552234701893164,0.08119738924343957,0.01432495777549208,0.09552235533864448,0.08119738924343768,0.014324957775491745,0.4274783553692923,0.4274783553692923,0.07541633355036319,0.0,4.974275626953386,4.969474784912165,5.001489869353634,4.974545088345508,4.969795894001834,5.001466538479178,24771.43995839743,21055.723964637815,0.85,0.9195228293203084,0.695184023264461,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516692493620007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.119551149059,1533.7713294245775,0.4274783553692923,0.07541633355036319,6.112851554438009,3.4665669458650727
4573.0,-30.02870543743994,5.022006853788561,35.00179776899213,24.087801994197093,4.998839273545612,-26.52596503171829,-40.033915162179596,1.4960988678239655,-0.030142326994848645,-5.004694444517445,40.003596466433606,47883.76687093728,15452.290374255093,15452.290374255093,63336.05724519237,87580.79927614005,87580.79927614005,15452.290374255093,103033.08965039515,103033.08965039515,103033.08965039515,127804.52936029978,103651.48938228574,63954.456977082846,44107.81378355877,24771.439709904625,0.0,68879.25349346339,21055.72375341893,1533.7711845047006,0.0,0.88688180634419,2.816599630298479,0.0014959080323721466,354591.10100392014,1554688.302988951,4.384453807744497,1554688.302988951,4.384453807744497,0.85,0.09552232947571536,4.564652377983593,1.26687499683816,1.0,0.0,4.564652377983434,1.2847445183243904,1.2850413370292773,3.5529650548242655,19301.308989023648,1968.185770780404,2034.6934298245008,2034.6934298245008,7.59440717100458,5.022006853788561,0.5867035254830553,4.435303328305506,3.4665979234368716,3.4665979234368716,0.9904565495533919,0.0,0.0,0.00023102122544330347,0.99263251717039,0.00023273590321406688,198.94646876762656,0.0,0.0,0.0,0.029112668315018676,7.85535657455791e-05,0.00015246765969772436,0.0006959618654048107,0.0955223294757163,0.08119737192509012,0.014324957550626181,0.09552236837307417,0.08119737192508932,0.01432495755062604,0.42747827930774757,0.42747827930774757,0.07541633503295692,0.0,4.974328567462578,4.969540629582241,5.001469650403351,4.974552117522592,4.969815798745685,5.001400570466217,24771.439709904625,21055.72375341893,0.85,0.9195229917990173,0.6951841729161805,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451669008606521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.11939937697,1533.7711845047006,0.42747827930774757,0.07541633503295692,6.112851554438009,3.4665979234368716
4574.0,-30.02866521207357,5.021987734643151,35.00179779599389,24.087806359771662,4.998840360364163,-26.52592872021829,-40.033883415721334,1.4961038685089099,-0.029994352420430914,-5.00469249747493,40.003596324470415,47883.802015230474,15452.29429744923,15452.29429744923,63336.09631267971,87580.8143704994,87580.8143704994,15452.29429744923,103033.10866794863,103033.10866794863,103033.10866794863,127804.54896879672,103651.48651969516,63954.47416442622,44107.79150585438,24771.440300848084,0.0,68879.23180670246,21055.72425572087,1533.7711883653003,0.0,0.8868818167616962,2.8165979133167713,0.0014959080323721466,354591.1279150883,1554688.2968674495,4.384453457729323,1554688.2968674495,4.384453457729323,0.85,0.0955223136962904,4.564652377983593,1.2668750045308848,1.0,0.0,4.564652377982681,1.2847444949320959,1.2850413136315784,3.552965119515732,19301.308455970568,1968.1857164241171,2034.6934298245008,2034.6934298245008,7.594409099154585,5.021987734643151,0.5867228813289769,4.435264853314174,3.466628875590881,3.466628875590881,0.990465393025966,0.0,0.0,0.00023102122544330347,0.9926283603659399,0.0002327368778362687,198.94643585116282,0.0,0.0,0.0,0.029112668315018676,7.855384803755633e-05,0.00015246737740574713,0.0006959605768400655,0.09552231369629184,0.08119735615901583,0.01432495753727602,0.09552231150569097,0.08119735615901459,0.014324957537275803,0.427478202102945,0.427478202102945,0.07541633598566182,0.0,4.974401743533917,4.969625537972661,5.001476310391354,4.974698145054504,4.9699688717345225,5.001506651972932,24771.440300848084,21055.72425572087,0.85,0.9195238485008282,0.6951849020268984,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516687677811255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.119249183763,1533.7711883653003,0.427478202102945,0.07541633598566182,6.112851554438009,3.466628875590881
4575.0,-30.02862503345427,5.021968657713981,35.00179782228033,24.087809572834544,4.998848866904902,-26.525891708759772,-40.03384398585183,1.4961155422104253,-0.030029139403893623,-5.004684707589853,40.003596357639225,47883.800914383835,15452.28923150038,15452.28923150038,63336.09014588421,87580.79002009767,87580.79002009767,15452.28923150038,103033.07925159806,103033.07925159806,103033.07925159806,127804.51874348937,103651.44763825375,63954.458532539924,44107.76567301537,24771.439491891313,0.0,68879.20516490669,21055.723568107616,1533.7709741403457,0.0,0.8868818562651262,2.816599279859316,0.0014959080323721466,354591.2355834819,1554688.298297701,4.384452130463553,1554688.298297701,4.384452130463553,0.85,0.09552229526107248,4.564652377983593,1.2668748627649622,1.0,0.0,4.5646523779823385,1.2847444403246466,1.285041259011513,3.5529652705328183,19301.301215720392,1968.1849781240683,2034.6934298245008,2034.6934298245008,7.5944066093697415,5.021968657713981,0.58674480551411,4.435223852199871,3.4666597860716633,3.4666597860716633,0.9904742245919038,0.0,0.0,0.00023102122544330347,0.9926242084109869,0.0002327378513295852,198.94640297296317,0.0,0.0,0.0,0.029112668315018676,7.855419865232933e-05,0.00015246702679097413,0.0006959589764055082,0.09552229526107422,0.0811973379509003,0.014324957310173931,0.09552234876366364,0.08119733795089881,0.014324957310173667,0.4274781251839651,0.4274781251839651,0.07541633813163195,0.0,4.974449548349696,4.969685988740991,5.001452419352006,4.974655568185938,4.969942594793054,5.0013716649722255,24771.439491891313,21055.723568107616,0.85,0.9195241146329801,0.695185154935269,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451668527596906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.119098184021,1533.7709741403457,0.4274781251839651,0.07541633813163195,6.112851554438009,3.4666597860716633
4576.0,-30.028584992257052,5.021949521521772,35.0017978395551,24.087814392428868,4.998847263866838,-26.52585583201868,-40.033812274318166,1.4961181036284839,-0.02981508649247644,-5.004684893733945,40.00359614772648,47883.835512887876,15452.296343065178,15452.296343065178,63336.131855953055,87580.81943056875,87580.81943056875,15452.296343065178,103033.11577363392,103033.11577363392,103033.11577363392,127804.55638176408,103651.45794206086,63954.47402438001,44107.75990853428,24771.440608130157,0.0,68879.20051666444,21055.72451691063,1533.7710585946209,0.0,0.8868818560780476,2.816596445604153,0.0014959080323721466,354591.2330106788,1554688.2892461885,4.3844521367491565,1554688.2892461885,4.3844521367491565,0.85,0.09552228043090184,4.564652377983593,1.2668749094707894,1.0,0.0,4.564652377982935,1.2847444283428004,1.2850412470268986,3.5529653036686564,19301.303134428614,1968.1851737778563,2034.6934298245008,2034.6934298245008,7.594410104522723,5.021949521521772,0.5867631499868873,4.4351863715348845,3.4666906774224358,3.4666906774224358,0.9904830506921245,0.0,0.0,0.00023102122544330347,0.9926200706755073,0.0002327388214970172,198.9463702072269,0.0,0.0,0.0,0.029112668315018676,7.855448063585363e-05,0.00015246674480744985,0.0006959576892487435,0.09552228043090416,0.08119732291746995,0.014324957513434213,0.09552225788213954,0.08119732291746798,0.014324957513433864,0.4274780470664864,0.4274780470664864,0.07541633938322527,0.0,4.974533671461813,4.969781172773537,5.001473832488671,4.974869807241475,4.970161555573441,5.001559131168108,24771.440608130157,21055.72451691063,0.85,0.9195247822400275,0.6951857041561189,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451668287691891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.118947588626,1533.7710585946209,0.4274780470664864,0.07541633938322527,6.112851554438009,3.4666906774224358
4577.0,-30.028544961176785,5.021930464619635,35.00179785971147,24.08782752407717,4.998859394161544,-26.525818590940066,-40.033772809524066,1.4961330239248383,-0.029742502849842367,-5.004674250469168,40.00359626620972,47883.833577078054,15452.286828256387,15452.286828256387,63336.12040533444,87580.82408472431,87580.82408472431,15452.286828256387,103033.1109129807,103033.1109129807,103033.1109129807,127804.54995082786,103651.44979559588,63954.45928794935,44107.76723071837,24771.43903784716,0.0,68879.20626856553,21055.723182170088,1533.770738309513,0.0,0.8868819097864746,2.8165967344925256,0.0014959080323721466,354591.38011728204,1554688.2943552276,4.384450332213406,1554688.2943552276,4.384450332213406,0.85,0.09552226077255052,4.564652377983593,1.266874803970568,1.0,0.0,4.564652377983212,1.2847443585483802,1.2850411772163535,3.5529654966853856,19301.30161744667,1968.1850190887478,2034.6934298245008,2034.6934298245008,7.594405428236529,5.021930464619635,0.5867862816659466,4.435144182953689,3.4667215191006426,3.4667215191006426,0.9904918626001836,0.0,0.0,0.00023102122544330347,0.9926159340040808,0.00023273979142304774,198.9463374497802,0.0,0.0,0.0,0.029112668315018676,7.855483156379408e-05,0.00015246639387950938,0.0006959560873846856,0.09552226077255668,0.08119730348810794,0.014324957284448747,0.09552225351707672,0.0811973034881027,0.01432495728444782,0.4274779701376606,0.4274779701376606,0.07541634265184312,0.0,4.974609242073825,4.969876855946723,5.001435378629878,4.974931747619337,4.970279814083085,5.00130179771088,24771.43903784716,21055.723182170088,0.85,0.9195245392111786,0.6951856179987784,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516680486074967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.118795579496,1533.770738309513,0.4274779701376606,0.07541634265184312,6.112851554438009,3.4667215191006426
4578.0,-30.02850503872574,5.021911404126908,35.001797906688054,24.087825987394922,4.998864573218003,-26.52578214285053,-40.03373348442835,1.4961416773428617,-0.02979580465006393,-5.004670070847473,40.003597087722625,47883.83168859958,15452.287259127235,15452.287259127235,63336.11894772682,87580.7933167748,87580.7933167748,15452.287259127235,103033.08057590203,103033.08057590203,103033.08057590203,127804.52514941696,103651.40308715905,63954.441458984234,44107.73514241646,24771.444573514927,0.0,68879.17971593139,21055.727887487687,1533.7709700533371,0.0,0.8868819280728836,2.816597922811267,0.0014959080323721466,354591.43788621924,1554688.3297791563,4.384449717813046,1554688.3297791563,4.384449717813046,0.85,0.09552224560024486,4.564652377983593,1.266874710558914,1.0,0.0,4.56465237798442,1.2847443180692752,1.2850411367278967,3.5529656086305104,19301.292919704098,1968.1841321658362,2034.6934298245008,2034.6934298245008,7.594405639998577,5.021911404126908,0.586806544199681,4.435104859927227,3.466752352804368,3.466752352804368,0.9905006722298194,0.0,0.0,0.00023102122544330347,0.9926118085765406,0.0002327407587207737,198.9463047812355,0.0,0.0,0.0,0.029112668315018676,7.855518125095266e-05,0.00015246604419235082,0.0006959544911843657,0.09552224560024507,0.08119728822536418,0.014324957374880888,0.09552231022021357,0.081197288225364,0.014324957374880857,0.4274778942534943,0.4274778942534943,0.07541634391642495,0.0,4.9746606589098405,4.969942028479238,5.0014088090246105,4.974874266197389,4.970210661196916,5.001310476721187,24771.444573514927,21055.727887487687,0.85,0.919524872522219,0.6951858585726495,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516678095835893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.118644702394,1533.7709700533371,0.4274778942534943,0.07541634391642495,6.112851554438009,3.466752352804368
4579.0,-30.02846515693725,5.021892282136151,35.00179792982788,24.08783094668763,4.998862154422925,-26.525746491138662,-40.03370184274388,1.496143488624315,-0.02956191619296078,-5.00467048716939,40.00359648737384,47883.86571056893,15452.294638890848,15452.294638890848,63336.16034945977,87580.82707731656,87580.82707731656,15452.294638890848,103033.1217162074,103033.1217162074,103033.1217162074,127804.56505394299,103651.41743996808,63954.45607322057,44107.73485194167,24771.443337735593,0.0,68879.17818967726,21055.726837075254,1533.770924898533,0.0,0.8868819281281262,2.816594801063783,0.0014959080323721466,354591.4321319958,1554688.3038919028,4.384449715956966,1554688.3038919028,4.384449715956966,0.85,0.09552223035216256,4.564652377983593,1.2668746814364567,1.0,0.0,4.564652377984385,1.2847443095964326,1.2850411282530965,3.552965632062191,19301.29559239123,1968.1844047040765,2034.6934298245008,2034.6934298245008,7.594409266964443,5.021892282136151,0.5868247080689288,4.435067574067222,3.4667831536634277,3.4667831536634277,0.9905094724752651,0.0,0.0,0.00023102122544330347,0.9926076873693733,0.00023274172503696809,198.94627214597574,0.0,0.0,0.0,0.029112668315018676,7.855546261662111e-05,0.00015246576282668237,0.0006959532068478981,0.09552223035216476,0.0811972730176993,0.014324957334465451,0.09552220154277825,0.08119727301769744,0.014324957334465123,0.42747781741786556,0.42747781741786556,0.07541634427312012,0.0,4.974750400081064,4.970043938643698,5.001429559112239,4.975108570976431,4.970450788627204,5.001511767989655,24771.443337735593,21055.726837075254,0.85,0.9195254939750689,0.6951863679137966,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516675712083806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.118492983456,1533.770924898533,0.42747781741786556,0.07541634427312012,6.112851554438009,3.4667831536634277
4580.0,-30.028425352163726,5.021873241842357,35.00179795345367,24.087844078335934,4.998874374190099,-26.525709444788255,-40.03366614980621,1.4961584668145873,-0.029492380972271803,-5.004659710801631,40.00359654780969,47883.880644909215,15452.284835255316,15452.284835255316,63336.165480164535,87580.83127409559,87580.83127409559,15452.284835255316,103033.1161093509,103033.1161093509,103033.1161093509,127804.55742366046,103651.40898101004,63954.4583518234,44107.72292131849,24771.44131430956,0.0,68879.16423562805,21055.725117163125,1533.7705752921572,0.0,0.8868819827236484,2.8165951455472666,0.0014959080323721466,354591.58107835735,1554688.3064979191,4.384447881616133,1554688.3064979191,4.384447881616133,0.85,0.09552221068427894,4.564652377983593,1.2668746627541259,1.0,0.0,4.564652377984035,1.2847442395312083,1.2850410581716847,3.5529658258278656,19301.294017218854,1968.1842440811954,2034.6934298245008,2034.6934298245008,7.5944044487272615,5.021873241842357,0.5868478204797869,4.43502542136257,3.4668139042030943,3.4668139042030943,0.9905182583437412,0.0,0.0,0.00023102122544330347,0.9926035741389998,0.00023274268949081205,198.94623957374796,0.0,0.0,0.0,0.029112668315018676,7.855578000815065e-05,0.0001524654454351528,0.0006959517580658979,0.09552221068427774,0.0811972537527065,0.014324956931571231,0.09552219733261426,0.08119725375270752,0.014324956931571412,0.42747774209326483,0.42747774209326483,0.07541634675652092,0.0,4.97482969075179,4.970144219618362,5.001389850037754,4.975167329829333,4.970565822006961,5.0012515012927,24771.44131430956,21055.725117163125,0.85,0.9195257547478142,0.6951867255691971,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516673330760446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.118341780662,1533.7705752921572,0.42747774209326483,0.07541634675652092,6.112851554438009,3.4668139042030943
4581.0,-30.0283856428879,5.0218540986529785,35.001797967563824,24.08783904919403,4.998868480789204,-26.5256742958467,-40.0336308061145,1.4961571337480242,-0.029373790804299915,-5.004663416485765,40.00359631789663,47883.89644689878,15452.297182725402,15452.297182725402,63336.193629624184,87580.83526299872,87580.83526299872,15452.297182725402,103033.13244572413,103033.13244572413,103033.13244572413,127804.57621464872,103651.39204694678,63954.45323084683,44107.70979566661,24771.443768924593,0.0,68879.15356459121,21055.727203585902,1533.770813943775,0.0,0.8868819647067337,2.816593154719354,0.0014959080323721466,354591.5298599652,1554688.2965839838,4.38444848696177,1554688.2965839838,4.38444848696177,0.8499999999999999,0.09552219837574588,4.564652377983593,1.2668745962670074,1.0,0.0,4.564652377982613,1.2847442457670486,1.2850410644089656,3.552965808582622,19301.290863867278,1968.1839225288227,2034.6934298245008,2034.6934298245008,7.594410517194334,5.0218540986529785,0.586864462379153,4.4349896362738255,3.466844647518027,3.466844647518027,0.9905270421480077,0.0,0.0,0.00023102122544330347,0.9925994707952057,0.00023274365163445472,198.94620707967653,0.0,0.0,0.0,0.029112668315018676,7.855609429525662e-05,0.00015246513114804686,0.0006959503234545124,0.09552219837574534,0.08119724109225454,0.014324957283490798,0.09552214273807139,0.081197241092255,0.014324957283490878,0.42747766794658915,0.42747766794658915,0.07541634728726378,0.0,4.974923086699619,4.97024717191232,5.001429066237165,4.975289625681455,4.970651939719858,5.001578886035588,24771.443768924593,21055.727203585902,0.85,0.919526305883403,0.6951870626864747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516670954036395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.118190364396,1533.770813943775,0.42747766794658915,0.07541634728726378,6.112851554438009,3.466844647518027
4582.0,-30.028345969607585,5.021835072907445,35.00179798258015,24.087851656973385,4.9988840817567235,-26.525637029685708,-40.0335913413204,1.4961751418348608,-0.029390068704174155,-5.004649896484237,40.003596372511794,47883.89285216919,15452.283089464034,15452.283089464034,63336.17594163323,87580.82149355287,87580.82149355287,15452.283089464034,103033.1045830169,103033.1045830169,103033.1045830169,127804.54506415353,103651.36723355697,63954.438592173276,44107.69849042633,24771.440481136633,0.0,68879.13897156296,21055.724408966136,1533.7703267590257,0.0,0.8868820332788607,2.8165949470446763,0.0014959080323721466,354591.71672771074,1554688.298939009,4.384446183024762,1554688.298939009,4.384446183024762,0.85,0.09552217787251588,4.564652377983593,1.266874528680928,1.0,0.0,4.564652377983579,1.2847441615285335,1.2850409801509888,3.5529660415446176,19301.286243278548,1968.1834513598985,2034.6934298245008,2034.6934298245008,7.594403590715307,5.021835072907445,0.5868887295162724,4.434946343391172,3.4668753280589684,3.4668753280589684,0.9905358080168482,0.0,0.0,0.00023102122544330347,0.9925953711892694,0.00023274461290959618,198.94617461507082,0.0,0.0,0.0,0.029112668315018676,7.855644522986075e-05,0.00015246478021344273,0.0006959487215600371,0.09552217787251885,0.08119722098279004,0.014324956889728806,0.09552218056718982,0.08119722098278752,0.01432495688972836,0.4274775949711675,0.4274775949711675,0.07541635101754085,0.0,4.974985296874536,4.970329337200496,5.001378145055298,4.975259827780064,4.970683690422504,5.0012001639703385,24771.440481136633,21055.724408966136,0.85,0.9195262439006653,0.6951871577828267,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451666858301524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.118038361816,1533.7703267590257,0.4274775949711675,0.07541635101754085,6.112851554438009,3.4668753280589684
4583.0,-30.02830635656191,5.021816019031507,35.00179802989627,24.08785574315118,4.998887013017986,-26.525601084865226,-40.03355585793031,1.496181741321317,-0.029292420057856816,-5.004647737397327,40.00359734335003,47883.907664901766,15452.286465112484,15452.286465112484,63336.19413001425,87580.82683107308,87580.82683107308,15452.286465112484,103033.11329618556,103033.11329618556,103033.11329618556,127804.5609648542,103651.35574113707,63954.4365749659,44107.68796241241,24771.447668668643,0.0,68879.13563108105,21055.730518368346,1533.7707028158948,0.0,0.8868820407472976,2.816593916080181,0.0014959080323721466,354591.74656970473,1554688.340801902,4.384445932094716,1554688.340801902,4.384445932094716,0.85,0.09552216447280659,4.564652377983593,1.2668744687875733,1.0,0.0,4.5646523779828305,1.2847441306573535,1.2850409492726764,3.5529661269190136,19301.284103234553,1968.1832331361427,2034.6934298245008,2034.6934298245008,7.594405249760549,5.021816019031507,0.5869079585718868,4.4349080604596205,3.466906012123487,3.466906012123487,0.9905445748924249,0.0,0.0,0.00023102122544330347,0.9925912778258458,0.00023274557272891643,198.9461421997656,0.0,0.0,0.0,0.029112668315018676,7.855676076168028e-05,0.0001524644646816232,0.0006959472812669668,0.09552216447280908,0.08119720736970773,0.014324957103101346,0.09552216982794613,0.08119720736970562,0.014324957103100973,0.4274775217403056,0.4274775217403056,0.07541635186525497,0.0,4.9750584808684835,4.97041880049926,5.001359036930523,4.975355317339449,4.9707807569134275,5.001286709190367,24771.447668668643,21055.730518368346,0.85,0.919526552557875,0.6951874065518123,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516666214144132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.117886961767,1533.7707028158948,0.4274775217403056,0.07541635186525497,6.112851554438009,3.466906012123487
4584.0,-30.02826680124984,5.021796979102724,35.001798073158305,24.087854171544336,4.99889255745858,-26.525564930615776,-40.033520304691024,1.4961906868245036,-0.0293559914692878,-5.0046423191408875,40.00359731989563,47883.92206861016,15452.284791453938,15452.284791453938,63336.2068600641,87580.79415024098,87580.79415024098,15452.284791453938,103033.07894169493,103033.07894169493,103033.07894169493,127804.52634971455,103651.30745611632,63954.43537448523,44107.63564625677,24771.447408019616,0.0,68879.08305427639,21055.730296816673,1533.7705727359048,0.0,0.886882068392261,2.816595383939807,0.0014959080323721466,354591.82145858114,1554688.3397905403,4.384445003258878,1554688.3397905403,4.384445003258878,0.85,0.09552214768426853,4.564652377983593,1.2668744121911004,1.0,0.0,4.56465237798205,1.2847440888119428,1.2850409074175981,3.5529662426427038,19301.275111910734,1968.1823162762753,2034.6934298245008,2034.6934298245008,7.594404427199997,5.021796979102724,0.5869285986508146,4.43486838045191,3.4669366559924253,3.4669366559924253,0.9905533302835501,0.0,0.0,0.00023102122544330347,0.9925871904464286,0.000232746531152995,198.94610983171424,0.0,0.0,0.0,0.029112668315018676,7.855707691580076e-05,0.0001524641485275027,0.0006959458381333089,0.09552214768427249,0.08119719095055368,0.014324956733718808,0.09552221448526726,0.08119719095055032,0.014324956733718218,0.42747744880261435,0.42747744880261435,0.07541635230296341,0.0,4.97510199138577,4.970474218662446,5.001335038455522,4.975286327671597,4.970706187666792,5.001249345484553,24771.447408019616,21055.730296816673,0.85,0.9195274392685436,0.6951881463183512,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516663848870373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.117735677462,1533.7705727359048,0.42747744880261435,0.07541635230296341,6.112851554438009,3.4669366559924253
4585.0,-30.02822737105707,5.0217778738202234,35.001798093129146,24.08785392707216,4.998889651871605,-26.525529734024214,-40.03348496099932,1.496192014838788,-0.02921068311468389,-5.00464316234845,40.00359672801062,47883.93655732141,15452.29263390006,15452.29263390006,63336.22919122147,87580.80640594056,87580.80640594056,15452.29263390006,103033.09903984061,103033.09903984061,103033.09903984061,127804.54544683773,103651.30028791148,63954.43043929273,44107.63316513194,24771.446406997107,0.0,68879.07957212905,21055.72944594754,1533.7705484151859,0.0,0.8868820662455085,2.816593376246145,0.0014959080323721466,354591.80980411795,1554688.314268247,4.384445075387052,1554688.314268247,4.384445075387052,0.85,0.09552213298267681,4.564652377983593,1.2668743907613678,1.0,0.0,4.564652377984405,1.2847440825997372,1.2850409012039572,3.5529662598225897,19301.27377709406,1968.1821801628548,2034.6934298245008,2034.6934298245008,7.594408281562534,5.0217778738202234,0.5869464062982281,4.434831467521995,3.466967272312295,3.466967272312295,0.9905620778035128,0.0,0.0,0.00023102122544330347,0.9925831160140659,0.00023274748654905557,198.94607756605836,0.0,0.0,0.0,0.029112668315018676,7.855739120770417e-05,0.0001524638342355993,0.0006959444035000246,0.09552213298267744,0.08119717635783859,0.014324956624838852,0.09552214465030844,0.08119717635783805,0.014324956624838759,0.4274773740936969,0.4274773740936969,0.07541635210324729,0.0,4.97516840994723,4.97054769427649,5.001361446148394,4.975432479233746,4.970839994630865,5.001465473885389,24771.446406997107,21055.72944594754,0.85,0.9195278099629193,0.6951883918131939,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516661487044626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.117584556996,1533.7705484151859,0.4274773740936969,0.07541635210324729,6.112851554438009,3.466967272312295
4586.0,-30.02818795851877,5.021758807427636,35.001798095988136,24.087862588372104,4.998896908330128,-26.52549353703284,-40.03344940776003,1.4962024868441564,-0.02911866643870553,-5.004635889563899,40.00359626953172,47883.950276543,15452.287967110475,15452.287967110475,63336.238243653475,87580.81289345297,87580.81289345297,15452.287967110475,103033.10086056344,103033.10086056344,103033.10086056344,127804.54361013003,103651.29202238779,63954.42940547743,44107.6251299004,24771.442749566584,0.0,68879.06787946698,21055.726337131597,1533.7701854476786,0.0,0.8868821048980653,2.8165930163019417,0.0014959080323721466,354591.91032552434,1554688.294498473,4.384443776710049,1554688.294498473,4.384443776710049,0.85,0.09552211445480656,4.564652377983593,1.2668743566935885,1.0,0.0,4.564652377983629,1.2847440336136353,1.285040852206538,3.5529663952939075,19301.272237941776,1968.182023213001,2034.6934298245008,2034.6934298245008,7.594405987954307,5.021758807427636,0.5869677765118224,4.434791030915814,3.4669978371839116,3.4669978371839116,0.9905708106239748,0.0,0.0,0.00023102122544330347,0.9925790434240115,0.0002327484415209595,198.94604531485953,0.0,0.0,0.0,0.029112668315018676,7.855770736417017e-05,0.00015246351807913328,0.0006959429603556602,0.09552211445481025,0.08119715809572992,0.014324956359080331,0.09552211400087333,0.08119715809572678,0.014324956359079776,0.4274772991002293,0.4274772991002293,0.07541635443556674,0.0,4.9752354089296205,4.970627691868685,5.0013547507772955,4.975517223125166,4.970961502892408,5.001341795934138,24771.442749566584,21055.726337131597,0.85,0.9195280974836503,0.6951887090042536,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516659132690453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.117432248482,1533.7701854476786,0.4274772991002293,0.07541635443556674,6.112851554438009,3.4669978371839116
4587.0,-30.028148619233857,5.02173975700684,35.00179811461385,24.08787142429503,4.998903260657453,-26.525457496437717,-40.03341392436994,1.4962121378613524,-0.029005885025924272,-5.004630401080599,40.003596734492845,47883.96376729781,15452.286050495542,15452.286050495542,63336.24981779336,87580.82419386522,87580.82419386522,15452.286050495542,103033.11024436077,103033.11024436077,103033.11024436077,127804.55572669623,103651.2881883006,63954.42776173319,44107.622696186016,24771.445482335457,0.0,68879.06817852147,21055.72865998514,1533.7702305745374,0.0,0.8868821311324788,2.816592175210236,0.0014959080323721466,354591.9861850746,1554688.3145477616,4.384442895266991,1554688.3145477616,4.384442895266991,0.8500000000000001,0.09552209841800928,4.564652377983593,1.2668742478964852,1.0,0.0,4.5646523779835,1.2847439884679672,1.2850408070504398,3.552966520144495,19301.271523982894,1968.1819504094562,2034.6934298245008,2034.6934298245008,7.594405045986883,5.02173975700684,0.5869883469702692,4.43475141003657,3.4670283819451813,3.4670283819451813,0.9905795376986232,0.0,0.0,0.00023102122544330347,0.992574978421381,0.0002327493947215213,198.94601312361422,0.0,0.0,0.0,0.029112668315018676,7.855802290067691e-05,0.00015246320254262656,0.0006959415200411944,0.09552209841801021,0.08119714195164968,0.014324956466360528,0.09552209111209455,0.08119714195164889,0.01432495646636039,0.427477224323772,0.427477224323772,0.07541635680286721,0.0,4.9753111448686695,4.970719625616425,5.001338656227404,4.9756245160546655,4.971097790680744,5.001284712454606,24771.445482335457,21055.72865998514,0.85,0.9195282615269682,0.6951889018473896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516656779391177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.11728090063,1533.7702305745374,0.427477224323772,0.07541635680286721,6.112851554438009,3.4670283819451813
4588.0,-30.028109340692918,5.021720734781528,35.00179814939686,24.08788005067038,4.998910825754066,-26.525421389223503,-40.03337840605525,1.4962228742846875,-0.028923145491432933,-5.004623953636882,40.00359724236177,47883.9769334994,15452.282667037409,15452.282667037409,63336.25960053681,87580.82905124915,87580.82905124915,15452.282667037409,103033.11171828656,103033.11171828656,103033.11171828656,127804.55972671103,103651.2784955314,63954.426377781645,44107.61346416639,24771.448008424475,0.0,68879.06147259087,21055.730807160802,1533.7702409477765,0.0,0.8868821620893564,2.8165918408050756,0.0014959080323721466,354592.0752989961,1554688.3364472527,4.384441855155171,1554688.3364472527,4.384441855155171,0.85,0.09552208199844354,4.564652377983593,1.266874209432863,1.0,0.0,4.564652377984353,1.2847439382449741,1.2850407568158433,3.5529666590364624,19301.269719058193,1968.1817663583583,2034.6934298245008,2034.6934298245008,7.594403383103382,5.021720734781528,0.5870093314177431,4.434711403363785,3.467058899747287,3.467058899747287,0.9905882570706535,0.0,0.0,0.00023102122544330347,0.9925709197134587,0.00023275034645382927,198.94598098208596,0.0,0.0,0.0,0.029112668315018676,7.855833874892445e-05,0.00015246288669437902,0.0006959400783037403,0.09552208199844628,0.08119712559756741,0.014324956400878868,0.09552208375131967,0.08119712559756509,0.014324956400878459,0.4274771504983814,0.4274771504983814,0.07541635862347208,0.0,4.975386627518901,4.970814015817837,5.001306947247372,4.9757008081454615,4.971203829033868,5.001192368901059,24771.448008424475,21055.730807160802,0.85,0.9195284930782672,0.6951891606791699,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516654430466578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.117129399021,1533.7702409477765,0.4274771504983814,0.07541635862347208,6.112851554438009,3.467058899747287
