time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4589.0,-30.028070135070287,5.021701714404105,35.0017981947299,24.087883822526805,4.998915669450901,-26.525385619791713,-40.03334295758975,1.4962311541723576,-0.028872013673264973,-5.0046195740233514,40.003597619220514,47883.98999760229,15452.282445290803,15452.282445290803,63336.272442893096,87580.82425390906,87580.82425390906,15452.282445290803,103033.10669919985,103033.10669919985,103033.10669919985,127804.5573041967,103651.25793283299,63954.42367652622,44107.59361811863,24771.45060499685,0.0,68879.04422311549,21055.733014247322,1533.7703015129198,0.0,0.8868821830023479,2.81659168028558,0.0014959080323721466,354592.13583222753,1554688.3526975368,4.384441152505214,1554688.3526975368,4.384441152505214,0.85,0.09552206642837574,4.564652377983593,1.2668741638259964,1.0,0.0,4.564652377981957,1.284743899513201,1.285040718075122,3.552966766149404,19301.26589000568,1968.1813759036656,2034.6934298245008,2034.6934298245008,7.594403274120571,5.021701714404105,0.5870293798925594,4.4346723345115455,3.4670893943043297,3.4670893943043297,0.990596969801237,0.0,0.0,0.00023102122544330347,0.9925668685581365,0.00023275129642287887,198.94594890023689,0.0,0.0,0.0,0.029112668315018676,7.85586539772055e-05,0.00015246257146609799,0.0006959386393962176,0.09552206642837695,0.0811971102185442,0.014324956209832752,0.09552208433184725,0.08119711021854317,0.014324956209832571,0.42747707764415827,0.42747707764415827,0.07541635904871534,0.0,4.975457149967099,4.970901376433687,5.00128200997807,4.975747560350101,4.9712591417819,5.001190587208384,24771.45060499685,21055.733014247322,0.85,0.9195289098050192,0.6951895244436718,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516652085169726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.116977991816,1533.7703015129198,0.42747707764415827,0.07541635904871534,6.112851554438009,3.4670893943043297
4590.0,-30.028031003786797,5.021682686500399,35.001798235798624,24.087882635090523,4.998919021286726,-26.525350066447263,-40.033307509124256,1.4962380839472247,-0.028882347696537636,-5.004615956028425,40.003597585677916,47884.00286933689,15452.283348444695,15452.283348444695,63336.286217781584,87580.80326486158,87580.80326486158,15452.283348444695,103033.08661330627,103033.08661330627,103033.08661330627,127804.53766280187,103651.22052808134,63954.420132556785,44107.55599502728,24771.4510494956,0.0,68879.00704452288,21055.73339207126,1533.7702542984487,0.0,0.8868822015267367,2.8165922384630564,0.0014959080323721466,354592.1858386835,1554688.3512511693,4.3844405301092895,1554688.3512511693,4.3844405301092895,0.8499999999999999,0.0955220505681286,4.564652377983593,1.2668740984378384,1.0,0.0,4.56465237798248,1.2847438670970062,1.2850406856514378,3.5529668557965826,19301.258924735106,1968.1806656437323,2034.6934298245008,2034.6934298245008,7.594403717997707,5.021682686500399,0.5870490574821492,4.43463362901825,3.4671198577151094,3.4671198577151094,0.9906056736328884,0.0,0.0,0.00023102122544330347,0.9925628251021413,0.00023275224459421985,198.94591687922969,0.0,0.0,0.0,0.029112668315018676,7.855896920665503e-05,0.00015246225623664845,0.0006959372004833612,0.0955220505681314,0.0811970947219554,0.014324955846175998,0.09552210231661239,0.08119709472195302,0.01432495584617558,0.4274770052033343,0.4274770052033343,0.0754163587473471,0.0,4.975511066983529,4.970967089411374,5.001269051748295,4.975733608331893,4.971236816769078,5.001224097167494,24771.4510494956,21055.73339207126,0.85,0.9195296061228275,0.6951900865583766,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516649744227532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.1168264331,1533.7702542984487,0.4274770052033343,0.0754163587473471,6.112851554438009,3.4671198577151094
4591.0,-30.027991959536998,5.02166362050192,35.001798255330186,24.087887245137267,4.998918667939986,-26.525314961959957,-40.03327213050795,1.4962416703629438,-0.02870256970288665,-5.004614782610586,40.00359704049627,47884.01565065332,15452.287919817492,15452.287919817492,63336.30357047081,87580.82611181473,87580.82611181473,15452.287919817492,103033.11403163223,103033.11403163223,103033.11403163223,127804.5634429835,103651.22529927241,63954.414838111115,44107.5671790681,24771.44941135128,0.0,68879.01659041939,21055.73199964859,1533.7701481543897,0.0,0.886882209468546,2.816590013312806,0.0014959080323721466,354592.2020571894,1554688.327742741,4.384440263274592,1554688.327742741,4.384440263274592,0.85,0.09552203509158555,4.564652377983593,1.266874040742405,1.0,0.0,4.564652377982586,1.2847438503204225,1.2850406688709783,3.552966902192326,19301.2598131954,1968.180756241469,2034.6934298245008,2034.6934298245008,7.59440596471101,5.02166362050192,0.5870676001179254,4.434596020383995,3.4671502871548316,3.4671502871548316,0.9906143677585233,0.0,0.0,0.00023102122544330347,0.9925587906570841,0.0002327531906602379,198.9458849294521,0.0,0.0,0.0,0.029112668315018676,7.855928381612923e-05,0.00015246194162717424,0.0006959357644004766,0.0955220350915898,0.08119707950440053,0.014324955587189268,0.09552202109752012,0.08119707950439692,0.014324955587188631,0.4274769318381801,0.4274769318381801,0.07541635857479323,0.0,4.975590850637843,4.971058004948361,5.001285724746026,4.975912212907701,4.971423897295324,5.001354647587334,24771.44941135128,21055.73199964859,0.85,0.9195297306158182,0.6951901757742817,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516647407724834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.116674691977,1533.7701481543897,0.4274769318381801,0.07541635857479323,6.112851554438009,3.4671502871548316
4592.0,-30.027952925446524,5.021644616981739,35.00179827715316,24.087895452417456,4.9989288790511655,-26.525278810108162,-40.033236612193264,1.49625476371278,-0.028685372905385975,-5.004605749237313,40.0035971463035,47884.02766454647,15452.280422421822,15452.280422421822,63336.30808696829,87580.81692090273,87580.81692090273,15452.280422421822,103033.09734332455,103033.09734332455,103033.09734332455,127804.54572452378,103651.20288455322,63954.41362819696,44107.543618173615,24771.44838119923,0.0,68878.99199937284,21055.731124019345,1533.7698937245068,0.0,0.8868822550339701,2.8165908419939862,0.0014959080323721466,354592.326912833,1554688.3323051855,4.38443873233434,1554688.3323051855,4.38443873233434,0.85,0.09552201683965615,4.564652377983593,1.2668740522814916,1.0,0.0,4.564652377982905,1.2847437890721791,1.2850406076085845,3.552967071574722,19301.255639271578,1968.1803306196896,2034.6934298245008,2034.6934298245008,7.594402279931987,5.021644616981739,0.5870896128538146,4.434555004127924,3.467180673389458,3.467180673389458,0.9906230495398451,0.0,0.0,0.00023102122544330347,0.9925547572794806,0.00023275413648362898,198.94585298799817,0.0,0.0,0.0,0.029112668315018676,7.85595996690632e-05,0.00015246162577424026,0.0006959343226416304,0.09552201683965679,0.08119706164591381,0.01432495519374298,0.09552203826341116,0.08119706164591327,0.014324955193742885,0.42747685930632556,0.42747685930632556,0.07541636029427982,0.0,4.975653322883204,4.971136613532451,5.00125671569532,4.975920376331942,4.971468214259005,5.00115785327273,24771.44838119923,21055.731124019345,0.85,0.9195301244760519,0.6951905983900355,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516645076419608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.116522511655,1533.7698937245068,0.42747685930632556,0.07541636029427982,6.112851554438009,3.467180673389458
4593.0,-30.027913910618466,5.021625588937925,35.0017983109628,24.08789967829364,4.998931134928456,-26.525243471196557,-40.03320123357696,1.4962606955065216,-0.028571769154666526,-5.004603524861935,40.0035975390882,47884.040149522254,15452.283365257575,15452.283365257575,63336.323514779826,87580.82589770644,87580.82589770644,15452.283365257575,103033.10926296402,103033.10926296402,103033.10926296402,127804.56126982236,103651.19499612936,63954.40924794506,44107.53972020477,24771.45200685833,0.0,68878.9917270631,21055.73420582958,1533.7700641420765,0.0,0.8868822649266597,2.816589609022735,0.0014959080323721466,354592.3576572585,1554688.3492422039,4.384438399952581,1554688.3492422039,4.384438399952581,0.85,0.09552200254691999,4.564652377983593,1.2668739566719158,1.0,0.0,4.564652377984029,1.2847437613243586,1.2850405798543534,3.5529671483114966,19301.25417034038,1968.1801808303937,2034.6934298245008,2034.6934298245008,7.59440372626081,5.021625588937925,0.5871085876594684,4.434517001278457,3.4672110466950397,3.4672110466950397,0.9906317276271542,0.0,0.0,0.00023102122544330347,0.9925507259099157,0.0002327550818438181,198.9458210623168,0.0,0.0,0.0,0.029112668315018676,7.855991428087249e-05,0.00015246131116243098,0.000695932886548087,0.09552200254691917,0.08119704735361091,0.014324955193308259,0.09552200812731673,0.0811970473536116,0.014324955193308382,0.42747678675509937,0.42747678675509937,0.07541636076713652,0.0,4.975728164486554,4.971225474834114,5.001252075654918,4.976031755707254,4.9715851473685575,5.0012377443503055,24771.45200685833,21055.73420582958,0.85,0.9195303520956519,0.6951907823979984,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516642745721737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.116371429283,1533.7700641420765,0.42747678675509937,0.07541636076713652,6.112851554438009,3.4672110466950397
4594.0,-30.027875021204867,5.021606581975813,35.00179834160271,24.087903275527083,4.998937149473919,-26.52520786923945,-40.03316575018687,1.4962699975085008,-0.028550509600336227,-5.004597758707666,40.003597514381305,47884.05187805258,15452.280835453532,15452.280835453532,63336.33271350611,87580.81490091578,87580.81490091578,15452.280835453532,103033.09573636932,103033.09573636932,103033.09573636932,127804.54728455917,103651.16891637846,63954.405893515126,44107.51446984815,24771.45154818985,0.0,68878.966018038,21055.733815961372,1533.7699168515967,0.0,0.8868822943456943,2.8165900028792605,0.0014959080323721466,354592.43735474127,1554688.348176832,4.384437411510532,1554688.348176832,4.384437411510532,0.85,0.09552198585797682,4.564652377983593,1.2668739412864674,1.0,0.0,4.564652377983131,1.2847437178113372,1.285040536331279,3.5529672686470417,19301.24931393809,1968.1796856151786,2034.6934298245008,2034.6934298245008,7.594402482926552,5.021606581975813,0.5871291034429929,4.43447747853282,3.4672413809301252,3.4672413809301252,0.9906403945514644,0.0,0.0,0.00023102122544330347,0.9925467075169052,0.00023275602416863457,198.94578923927185,0.0,0.0,0.0,0.029112668315018676,7.856022982557363e-05,0.00015246099561772985,0.0006959314461962166,0.09552198585797975,0.08119703096866865,0.014324954889311091,0.0955220154800443,0.08119703096866616,0.01432495488931065,0.4274767148627797,0.4274767148627797,0.07541636170173656,0.0,4.975789790295721,4.971301077761211,5.001234461150091,4.976047249107353,4.971614447166246,5.001174965429527,24771.45154818985,21055.733815961372,0.85,0.9195308288588364,0.6951912121548504,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451664041617476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.116221262157,1533.7699168515967,0.4274767148627797,0.07541636170173656,6.112851554438009,3.4672413809301252
4595.0,-30.027836127753172,5.021587555562222,35.001798369097756,24.087902262713783,4.998939258361801,-26.52517265424716,-40.03313040649516,1.4962757848558126,-0.028531983645848413,-5.00459518776679,40.00359748405995,47884.063891410595,15452.283169630822,15452.283169630822,63336.347061041415,87580.80053952475,87580.80053952475,15452.283169630822,103033.08370915557,103033.08370915557,103033.08370915557,127804.53617199507,103651.13767809246,63954.4010299783,44107.48516457129,24771.452462839497,0.0,68878.93762741079,21055.734593413574,1533.7699212444095,0.0,0.8868823075325571,2.816590059616607,0.0014959080323721466,354592.4728892653,1554688.3468693641,4.384436968448774,1554688.3468693641,4.384436968448774,0.8500000000000001,0.09552197079639883,4.564652377983593,1.266873847874813,1.0,0.0,4.5646523779847925,1.2847436907392131,1.2850405092529003,3.552967343515182,19301.24349694681,1968.1790924471466,2034.6934298245008,2034.6934298245008,7.594403630115243,5.021587555562222,0.5871481708100426,4.43443938475218,3.4672716898114513,3.4672716898114513,0.9906490542318432,0.0,0.0,0.00023102122544330347,0.992542688724197,0.00023275696659481266,198.9457574129327,0.0,0.0,0.0,0.029112668315018676,7.85605441291382e-05,0.00015246068131416528,0.0006959300115097032,0.09552197079640197,0.08119701602877673,0.014324954767625244,0.09552201909811578,0.08119701602877406,0.014324954767624774,0.4274766427524848,0.4274766427524848,0.0754163622155204,0.0,4.9758434963921445,4.971364203603741,5.001234762653269,4.976063204120919,4.971621592721704,5.001240856390552,24771.452462839497,21055.734593413574,0.85,0.9195314161732415,0.6951916731124906,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516638094116936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.116069883055,1533.7699212444095,0.4274766427524848,0.0754163622155204,6.112851554438009,3.4672716898114513
4596.0,-30.02779738555198,5.021568502698356,35.001798375332264,24.08790673306214,4.998939901541211,-26.52513772194168,-40.033095062803454,1.4962802379309363,-0.028378518158092447,-5.004593217272416,40.00359691978807,47884.07540536228,15452.286343663889,15452.286343663889,63336.36174902617,87580.81811268917,87580.81811268917,15452.286343663889,103033.10445635306,103033.10445635306,103033.10445635306,127804.55482180262,103651.137771328,63954.39506400111,44107.49189702987,24771.45036544956,0.0,68878.94226247942,21055.732810632126,1533.769769879561,0.0,0.8868823195977922,2.8165882732565852,0.0014959080323721466,354592.50012465706,1554688.3225377605,4.384436563072286,1554688.3225377605,4.384436563072286,0.85,0.0955219551928642,4.564652377983593,1.2668738225987184,1.0,0.0,4.564652377983306,1.2847436699085644,1.285040488417439,3.5529674011224825,19301.243514308524,1968.179094217549,2034.6934298245008,2034.6934298245008,7.594405190071659,5.021568502698356,0.5871669220257241,4.434401580672632,3.467301961146645,3.467301961146645,0.9906577031847557,0.0,0.0,0.00023102122544330347,0.9925386855773839,0.00023275790535954053,198.94572571037128,0.0,0.0,0.0,0.029112668315018676,7.856085843386548e-05,0.000152460367009438,0.0006959285768178824,0.09552195519286386,0.08119700048386705,0.014324954708996808,0.09552195038799434,0.08119700048386734,0.014324954708996859,0.4274765697612685,0.4274765697612685,0.07541636346781276,0.0,4.97591698850141,4.971447535754521,5.001252467269637,4.976214699114337,4.9717846092058835,5.001327031942083,24771.45036544956,21055.732810632126,0.85,0.9195315675387123,0.6951917934931222,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451663577181874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.115919881164,1533.769769879561,0.4274765697612685,0.07541636346781276,6.112851554438009,3.467301961146645
4597.0,-30.027758658664244,5.02154949626747,35.00179838271384,24.08792049335318,4.99894838132077,-26.5251020197161,-40.03305957941336,1.4962917423726505,-0.028221987679273752,-5.0045855562420405,40.003596965669416,47884.08631918209,15452.280771706313,15452.280771706313,63336.3670908884,87580.84228118745,87580.84228118745,15452.280771706313,103033.12305289376,103033.12305289376,103033.12305289376,127804.5725598205,103651.14806257501,63954.39210056992,44107.5066244501,24771.449506926743,0.0,68878.95613137685,21055.73208088773,1533.7695600293018,0.0,0.8868823583996357,2.816587110989672,0.0014959080323721466,354592.60601239844,1554688.32451618,4.384435259379943,1554688.32451618,4.384435259379943,0.85,0.09552193784473816,4.564652377983593,1.2668737720465288,1.0,0.0,4.56465237798453,1.2847436160929508,1.2850404345893922,3.552967549949936,19301.245430677885,1968.1792896328395,2034.6934298245008,2034.6934298245008,7.594402451596415,5.02154949626747,0.5871881781034469,4.434361318164023,3.467332192791982,3.467332192791982,0.9906663407977091,0.0,0.0,0.00023102122544330347,0.9925346840302839,0.00023275884375669297,198.9456940203509,0.0,0.0,0.0,0.029112668315018676,7.856117398207271e-05,0.00015246005146123077,0.0006959271364500079,0.0955219378447427,0.08119698320615217,0.014324954638590522,0.09552190208066436,0.08119698320614831,0.014324954638589843,0.42747649733324833,0.42747649733324833,0.07541636636690181,0.0,4.9760033932208785,4.971552472649762,5.00123380874885,4.9763635685627605,4.971986779052486,5.001173739393153,24771.449506926743,21055.73208088773,0.85,0.9195314599437782,0.69519181196431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516633458552335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.11576814567,1533.7695600293018,0.42747649733324833,0.07541636636690181,6.112851554438009,3.467332192791982
4598.0,-30.027720010207325,5.02153048440242,35.00179840351912,24.087924404907994,4.998952388768658,-26.525066835368303,-40.03302800757808,1.496299213929611,-0.028154586919583835,-5.004581953067634,40.00359737142883,47884.11500405447,15452.281423805995,15452.281423805995,63336.39642786046,87580.84197505283,87580.84197505283,15452.281423805995,103033.12339885882,103033.12339885882,103033.12339885882,127804.57597255964,103651.1318629922,63954.404891993705,44107.47441222055,24771.45257370082,0.0,68878.92698592137,21055.734687645694,1533.7696655274444,0.0,0.8868823752586295,2.816586646065603,0.0014959080323721466,354592.6558140626,1554688.3420126713,4.3844346929393305,1554688.3420126713,4.3844346929393305,0.8499999999999999,0.09552192347691495,4.564652377983593,1.26687373962719,1.0,0.0,4.564652377984199,1.284743581142416,1.2850403996307826,3.55296764660589,19301.2424140965,1968.1789820271451,2034.6934298245008,2034.6934298245008,7.594402772086805,5.02153048440242,0.5872076192377778,4.434322865164642,3.4673624066898285,3.4673624066898285,0.990674973339951,0.0,0.0,0.00023102122544330347,0.9925306906045781,0.00023275978025685232,198.94566239452013,0.0,0.0,0.0,0.029112668315018676,7.85614547464239e-05,0.00015245977069687955,0.0006959258548583445,0.09552192347691538,0.08119696865510934,0.014324954821806046,0.09552189469934035,0.08119696865510896,0.014324954821805982,0.4274764267220277,0.4274764267220277,0.07541636838920097,0.0,4.976086818805356,4.971652570516426,5.001222715222468,4.976427366148073,4.972059809580344,5.001185191269144,24771.45257370082,21055.734687645694,0.85,0.9195322749555349,0.6951925225815703,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516631146201022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.115617394802,1533.7696655274444,0.4274764267220277,0.07541636838920097,6.112851554438009,3.4673624066898285
4599.0,-30.027681447621983,5.021511420992414,35.00179840244564,24.08791878204795,4.9989505350767365,-26.525032314422564,-40.03299273373557,1.496301401877325,-0.02814097694647444,-5.00458201750704,40.00359677576932,47884.125976992684,15452.28760920073,15452.28760920073,63336.41358619341,87580.82457883646,87580.82457883646,15452.28760920073,103033.1121880372,103033.1121880372,103033.1121880372,127804.56329965315,103651.09592359813,63954.39732175425,44107.44289093764,24771.45111161596,0.0,68878.8940025536,21055.733444873564,1533.769593022864,0.0,0.8868823770867548,2.8165864597189874,0.0014959080323721466,354592.6549234064,1554688.3163276194,4.38443463151666,1554688.3163276194,4.38443463151666,0.85,0.0955219097265511,4.564652377983593,1.2668737039109694,1.0,0.0,4.564652377984431,1.2847435709076094,1.2850403893936115,3.5529676749103216,19301.23572169532,1968.1782995921462,2034.6934298245008,2034.6934298245008,7.594405812050785,5.021511420992414,0.5872253776805794,4.434286043311834,3.4673925872709845,3.4673925872709845,0.9906835963631384,0.0,0.0,0.00023102122544330347,0.9925267060689977,0.00023276071467969497,198.9456308389676,0.0,0.0,0.0,0.029112668315018676,7.856176843335557e-05,0.0001524594570099479,0.000695924422986546,0.09552190972655034,0.08119695470512348,0.014324955021426859,0.09552188406094388,0.08119695470512413,0.014324955021426973,0.4274763573406368,0.4274763573406368,0.07541637015657221,0.0,4.976157688165529,4.9717315608749,5.001247542440353,4.976441040560587,4.972047400121937,5.0013467288308675,24771.45111161596,21055.733444873564,0.85,0.9195329643917525,0.6951930147893699,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516628838533483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.1154663636,1533.769593022864,0.4274763573406368,0.07541637015657221,6.112851554438009,3.4673925872709845
4600.0,-30.027642869784298,5.021492432309682,35.00179840401864,24.087926849629753,4.998961706825613,-26.524996477121423,-40.032957250345476,1.4963153141627723,-0.028152198989630506,-5.004572211983822,40.00359685070875,47884.13611397629,15452.278641927838,15452.278641927838,63336.41475590413,87580.81031743293,87580.81031743293,15452.278641927838,103033.08895936077,103033.08895936077,103033.08895936077,127804.53844433975,103651.06908852122,63954.39488506463,44107.41578161844,24771.449484978977,0.0,68878.86526659742,21055.73206223213,1533.7692856607598,0.0,0.8868824266913862,2.8165877519459235,0.0014959080323721466,354592.7904515331,1554688.3195590335,4.384432964864618,1554688.3195590335,4.384432964864618,0.85,0.09552189193864369,4.564652377983593,1.2668736143456774,1.0,0.0,4.564652377982139,1.2847435058285666,1.2850403242995332,3.552967854886896,19301.230724641115,1968.1777900344273,2034.6934298245008,2034.6934298245008,7.594401404864541,5.021492432309682,0.587247498070397,4.434244934239285,3.4674227206163035,3.4674227206163035,0.9906922058903724,0.0,0.0,0.00023102122544330347,0.9925227199747099,0.00023276164947558082,198.94559927094426,0.0,0.0,0.0,0.029112668315018676,7.856208398494203e-05,0.00015245914145836143,0.0006959229826032465,0.09552189193864631,0.08119693699881009,0.014324954939836218,0.09552191408602408,0.08119693699880787,0.014324954939835825,0.42747628772931956,0.42747628772931956,0.07541637389179723,0.0,4.976206426786121,4.971794748576485,5.001214364763825,4.976420012994197,4.972066133164162,5.001100295793208,24771.449484978977,21055.73206223213,0.85,0.9195333649989573,0.695193451991979,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516626535993993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.115314900388,1533.7692856607598,0.42747628772931956,0.07541637389179723,6.112851554438009,3.4674227206163035
4601.0,-30.02760447738036,5.021473413914516,35.001798420943544,24.087931145355128,4.998963379712037,-26.52496175670196,-40.03292190665377,1.4963206590336644,-0.028027870971072844,-5.004570575414818,40.00359730101383,47884.14616881695,15452.282207419796,15452.282207419796,63336.42837623675,87580.82244422211,87580.82244422211,15452.282207419796,103033.1046516419,103033.1046516419,103033.1046516419,127804.55832372836,103651.06436812288,63954.38809271759,44107.418083783654,24771.453672086463,0.0,68878.87175587012,21055.735621273492,1533.7695017988983,0.0,0.8868824333859953,2.816586309449033,0.0014959080323721466,354592.8130715567,1554688.3389763508,4.384432739934341,1554688.3389763508,4.384432739934341,0.85,0.09552187866511141,4.564652377983593,1.2668735747830948,1.0,0.0,4.56465237798267,1.284743480826272,1.2850402992914625,3.552967924030931,19301.229845639107,1968.1777004011674,2034.6934298245008,2034.6934298245008,7.594403157213028,5.021473413914516,0.5872659798115141,4.434207434103002,3.4674528447319997,3.4674528447319997,0.9907008127805713,0.0,0.0,0.00023102122544330347,0.9925187530576921,0.0002327625797815781,198.94556785467017,0.0,0.0,0.0,0.029112668315018676,7.856239829536484e-05,0.00015245882714793864,0.0006959215478854276,0.09552187866511426,0.08119692341013758,0.014324955254976684,0.09552187934705057,0.08119692341013515,0.01432495525497626,0.4274762170280269,0.4274762170280269,0.07541637569889316,0.0,4.976273060805909,4.971874166495468,5.001208522938839,4.976542704443773,4.972194948448589,5.001188266990539,24771.453672086463,21055.735621273492,0.85,0.9195334761103862,0.6951935324744353,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516624232544537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.115165028148,1533.7695017988983,0.4274762170280269,0.07541637569889316,6.112851554438009,3.4674528447319997
4602.0,-30.027566053917248,5.0214543753347085,35.00179841820648,24.087930272240214,4.998964551216361,-26.52492705842169,-40.032886632811255,1.4963255557208566,-0.027989092226562207,-5.004568248575222,40.00359676216267,47884.15638138402,15452.284629576898,15452.284629576898,63336.441010960916,87580.81310470382,87580.81310470382,15452.284629576898,103033.09773428072,103033.09773428072,103033.09773428072,127804.54929446739,103651.03793734105,63954.38121402125,44107.39635924423,24771.451560186677,0.0,68878.8479194309,21055.733826158674,1533.7693383542912,0.0,0.8868824471717651,2.8165860715846436,0.0014959080323721466,354592.8452322365,1554688.315740895,4.384432276750169,1554688.315740895,4.384432276750169,0.85,0.09552186349335215,4.564652377983593,1.2668734956579288,1.0,0.0,4.564652377983742,1.2847434579204973,1.2850402763803956,3.552967987377028,19301.22492387011,1968.1771985204032,2034.6934298245008,2034.6934298245008,7.594404347641557,5.0214543753347085,0.5872847168735964,4.434169658461112,3.467482928236641,3.467482928236641,0.9907094080676117,0.0,0.0,0.00023102122544330347,0.9925147829486018,0.00023276351084361338,198.9455364129905,0.0,0.0,0.0,0.029112668315018676,7.856271198577947e-05,0.000152458513457524,0.0006959201159977306,0.09552186349335644,0.08119690819717859,0.014324955296177845,0.09552186258571016,0.08119690819717494,0.014324955296177201,0.4274761464815123,0.4274761464815123,0.07541637759974236,0.0,4.976333396045845,4.971943804925161,5.0012161142719265,4.976579156348635,4.972226780596998,5.00125090325821,24771.451560186677,21055.733826158674,0.85,0.919533977761169,0.6951939213239333,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451662194016789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.11501272698,1533.7693383542912,0.4274761464815123,0.07541637759974236,6.112851554438009,3.467482928236641
4603.0,-30.027527735313512,5.021435375902876,35.00179841663762,24.08794417222964,4.998972178019259,-26.52489180895634,-40.032851219270356,1.496336251662131,-0.02781345010532732,-5.004561292161915,40.003596790716564,47884.16573351388,15452.27993181988,15452.27993181988,63336.44566533376,87580.84184129228,87580.84184129228,15452.27993181988,103033.12177311216,103033.12177311216,103033.12177311216,127804.57265154566,103651.05259261983,63954.376484841705,44107.41789753125,24771.450878433505,0.0,68878.86877596476,21055.73324666848,1533.7691551147348,0.0,0.8868824824522464,2.8165845759517145,0.0014959080323721466,354592.94138111064,1554688.3169721507,4.384431091371324,1554688.3169721507,4.384431091371324,0.85,0.0955218467623485,4.564652377983593,1.2668734582932668,1.0,0.0,4.5646523779839345,1.2847434078869129,1.2850402263352518,3.5529681257452985,19301.227652881204,1968.177476802089,2034.6934298245008,2034.6934298245008,7.594402038813627,5.021435375902876,0.5873054872129231,4.434129888689953,3.467512973954923,3.467512973954923,0.9907179925585494,0.0,0.0,0.00023102122544330347,0.9925108236911783,0.00023276443936815562,198.94550505712652,0.0,0.0,0.0,0.029112668315018676,7.856302691969729e-05,0.00015245819852360617,0.0006959186784338735,0.0955218467623487,0.0811968915038765,0.0143249552584722,0.09552180425061878,0.08119689150387632,0.01432495525847217,0.4274760755184763,0.4274760755184763,0.07541638038664455,0.0,4.976413641739555,4.972042035448226,5.001194400174313,4.976747842056568,4.972448177399883,5.00112076892583,24771.450878433505,21055.73324666848,0.85,0.9195337668994207,0.6951938465955618,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516619645937452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.114862327779,1533.7691551147348,0.4274760755184763,0.07541638038664455,6.112851554438009,3.467512973954923
4604.0,-30.02748943717041,5.0214164304040585,35.001798447571424,24.08794710589575,4.998982510235392,-26.524856307383775,-40.032815805729456,1.496349380448744,-0.027902403075927396,-5.0045531462806,40.00359773429341,47884.174818258085,15452.273459858116,15452.273459858116,63336.4482781162,87580.8079365166,87580.8079365166,15452.273459858116,103033.08139637472,103033.08139637472,103033.08139637472,127804.53670987069,103651.00585708533,63954.372738826685,44107.37013139849,24771.455313495968,0.0,68878.82544489446,21055.737016471572,1533.769231781966,0.0,0.8868825204711699,2.816586695732244,0.0014959080323721466,354593.05397038057,1554688.3576595217,4.384429813984417,1554688.3576595217,4.384429813984417,0.85,0.09552183089835335,4.564652377983593,1.2668733808165418,1.0,0.0,4.5646523779833945,1.284743346472945,1.2850401649070953,3.552968295586124,19301.21895009268,1968.1765893646332,2034.6934298245008,2034.6934298245008,7.594398858009253,5.0214164304040585,0.5873267944367591,4.434089635967299,3.467542999751878,3.467542999751878,0.9907265713576795,0.0,0.0,0.00023102122544330347,0.9925068665648541,0.00023276536740031477,198.9454737180152,0.0,0.0,0.0,0.029112668315018676,7.856334185478227e-05,0.0001524578835885212,0.000695917240864689,0.0955218308983563,0.08119687576059503,0.01432495513776126,0.09552188501058097,0.08119687576059254,0.01432495513776082,0.4274760060032358,0.4274760060032358,0.07541638210958723,0.0,4.976457966403132,4.9721034904209205,5.00114160978427,4.9766507432046865,4.972364790302947,5.000945934795652,24771.455313495968,21055.737016471572,0.85,0.9195343833031479,0.6951944158305537,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45166173579688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.114711108678,1533.769231781966,0.4274760060032358,0.07541638210958723,6.112851554438009,3.467542999751878
4605.0,-30.02745126540689,5.021397416649638,35.00179847456215,24.08794689634817,4.998979698405161,-26.524822234024523,-40.03278437359256,1.496350667022805,-0.027764605524168928,-5.0045545944421015,40.00359768130774,47884.20208057055,15452.281650530493,15452.281650530493,63336.48373110104,87580.81979560938,87580.81979560938,15452.281650530493,103033.10144613987,103033.10144613987,103033.10144613987,127804.55921258227,103650.9989125621,63954.38119752329,44107.3530167098,24771.457766442396,0.0,68878.81078315219,21055.739101476036,1533.7694189617746,0.0,0.8868825132968663,2.8165847161246327,0.0014959080323721466,354593.033954442,1554688.35537476,4.38443005503178,1554688.35537476,4.38443005503178,0.85,0.09552181802040947,4.564652377983593,1.26687335993629,1.0,0.0,4.564652377985828,1.2847433404545967,1.2850401588873566,3.5529683122299156,19301.217656928544,1968.1764574985898,2034.6934298245008,2034.6934298245008,7.594402883516121,5.021397416649638,0.5873438055576745,4.434053611091963,3.4675730101529068,3.4675730101529068,0.9907351457579734,0.0,0.0,0.00023102122544330347,0.9925029225135409,0.00023276629237346311,198.94544248232927,0.0,0.0,0.0,0.029112668315018676,7.856362138394156e-05,0.0001524576040593619,0.0006959159649112473,0.09552181802040954,0.08119686297102824,0.014324955049381308,0.09552182875873992,0.08119686297102818,0.014324955049381296,0.42747593548066876,0.42747593548066876,0.07541638108159117,0.0,4.9765249217468295,4.972181077065557,5.001148293365702,4.976789988917915,4.972488671923543,5.001172274534667,24771.457766442396,21055.739101476036,0.85,0.919535093753291,0.6951949596127908,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516615071222552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.114560756965,1533.7694189617746,0.42747593548066876,0.07541638108159117,6.112851554438009,3.4675730101529068
4606.0,-30.027413173214626,5.021378436576885,35.00179848327564,24.087955732271098,4.998986022094964,-26.524787318628487,-40.032749029900856,1.4963601675088323,-0.027653825211700678,-5.004548112280355,40.00359720292302,47884.210623795414,15452.277608730332,15452.277608730332,63336.48823252575,87580.83134928938,87580.83134928938,15452.277608730332,103033.10895801971,103033.10895801971,103033.10895801971,127804.56316781905,103650.99589099488,63954.37516550092,44107.35636165995,24771.454209799344,0.0,68878.8105714593,21055.736078329443,1533.7690797548778,0.0,0.8868825479998317,2.816584017352603,0.0014959080323721466,354593.1235484297,1554688.3347466392,4.384428889056848,1554688.3347466392,4.384428889056848,0.85,0.09552180040811732,4.564652377983593,1.2668732950976125,1.0,0.0,4.564652377982713,1.284743296013133,1.2850401144356254,3.5529684351331547,19301.217094271866,1968.176400123576,2034.6934298245008,2034.6934298245008,7.5944008970742765,5.021378436576885,0.587364293126388,4.434014143450497,3.467602968387663,3.467602968387663,0.990743705253618,0.0,0.0,0.00023102122544330347,0.9924989867006971,0.00023276721542182428,198.94541131176567,0.0,0.0,0.0,0.029112668315018676,7.856393570005062e-05,0.00015245728974325285,0.0006959145301674727,0.09552180040812205,0.08119684594165068,0.01432495446647137,0.09552178767272287,0.08119684594164667,0.01432495446647066,0.4274758651718652,0.4274758651718652,0.07541638142573812,0.0,4.9765963314594615,4.972268093336993,5.001131226585983,4.97689428706866,4.972628476998011,5.00107528296877,24771.454209799344,21055.736078329443,0.85,0.9195351619322232,0.6951950857821109,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516612792023027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.114409150057,1533.7690797548778,0.4274758651718652,0.07541638142573812,6.112851554438009,3.467602968387663
4607.0,-30.02737511757225,5.0213594856486266,35.00179850938435,24.08795915488156,4.998993325899652,-26.524752338153387,-40.03271368620915,1.4963705464807897,-0.027667123444075514,-5.004541971087392,40.00359772702692,47884.21895453001,15452.274111391012,15452.274111391012,63336.49306592102,87580.81356536242,87580.81356536242,15452.274111391012,103033.08767675344,103033.08767675344,103033.08767675344,127804.54463669263,103650.96399809784,63954.36938726531,44107.32734536948,24771.456959939194,0.0,68878.78430530867,21055.738415948315,1533.7691073740464,0.0,0.8868825773401032,2.8165849090522843,0.0014959080323721466,354593.20842969243,1554688.3573461892,4.38442790326157,1554688.3573461892,4.38442790326157,0.85,0.09552178465686455,4.564652377983593,1.2668732621287928,1.0,0.0,4.564652377982792,1.2847432474622837,1.2850400658735592,3.5529685694009436,19301.211155383153,1968.1757945254653,2034.6934298245008,2034.6934298245008,7.594399178221076,5.0213594856486266,0.5873846253980206,4.433974860250606,3.4676329050934656,3.4676329050934656,0.990752258598133,0.0,0.0,0.00023102122544330347,0.99249505468111,0.00023276813758788038,198.94538017112043,0.0,0.0,0.0,0.029112668315018676,7.856425001732187e-05,0.0001524569754259816,0.0006959130954183931,0.09552178465686499,0.08119683057153772,0.014324954085327279,0.0955218227940721,0.08119683057153733,0.014324954085327213,0.4274757956578608,0.4274757956578608,0.07541638143119994,0.0,4.976649700941039,4.972336295938931,5.001100504358192,4.97687484764333,4.972620776850988,5.000989290738801,24771.456959939194,21055.738415948315,0.85,0.9195355827591096,0.6951954718347062,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516610517575337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.114257221461,1533.7691073740464,0.4274757956578608,0.07541638143119994,6.112851554438009,3.4676329050934656
4608.0,-30.027337148439237,5.021340496936655,35.001798531039285,24.087963730003707,4.998993339352147,-26.52471816460786,-40.03267844729123,1.4963743555207991,-0.027500418023237216,-5.004541096519811,40.00359764951668,47884.22744367946,15452.278645436636,15452.278645436636,63336.5060891161,87580.83454918012,87580.83454918012,15452.278645436636,103033.11319461674,103033.11319461674,103033.11319461674,127804.5714481456,103650.96756763275,63954.36046213237,44107.34122833375,24771.458253528846,0.0,68878.7994818626,21055.739515499517,1533.7691758208784,0.0,0.8868825820691273,2.8165828208012242,0.0014959080323721466,354593.2205176387,1554688.3540039188,4.384427744372465,1554688.3540039188,4.384427744372465,0.8499999999999999,0.09552177055432676,4.564652377983593,1.2668732011364776,1.0,0.0,4.56465237798208,1.2847432296443224,1.2850400480514814,3.5529686186766702,19301.211820078825,1968.1758623055605,2034.6934298245008,2034.6934298245008,7.594401406589026,5.021340496936655,0.5874025854439449,4.43393791149271,3.467662818957735,3.467662818957735,0.9907608054164958,0.0,0.0,0.00023102122544330347,0.9924911316166751,0.0002327690576609904,198.94534910127476,0.0,0.0,0.0,0.029112668315018676,7.856456340398033e-05,0.00015245666203932313,0.0006959116649172373,0.09552177055432845,0.08119681676948941,0.014324953784839039,0.09552175674515208,0.08119681676948798,0.014324953784838786,0.42747572569634407,0.42747572569634407,0.07541638032590531,0.0,4.976727564421481,4.972427226425964,5.001104288462898,4.977040678496564,4.972792610704914,5.001121087558431,24771.458253528846,21055.739515499517,0.85,0.919535569225391,0.6951954419050015,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451660824531072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.11410583039,1533.7691758208784,0.42747572569634407,0.07541638032590531,6.112851554438009,3.467662818957735
4609.0,-30.027299176885215,5.021321561867679,35.00179855358154,24.087966908141993,4.999002311939023,-26.524683092896957,-40.03264306867493,1.4963862279507403,-0.02755470847870356,-5.004533083071498,40.00359771867221,47884.235325804286,15452.272208277147,15452.272208277147,63336.50753408144,87580.8078996419,87580.8078996419,15452.272208277147,103033.08010791906,103033.08010791906,103033.08010791906,127804.53750764576,103650.92761351778,63954.3550396799,44107.302859819865,24771.457399726707,0.0,68878.76025954657,21055.7387897677,1533.7689526566119,0.0,0.8868826225792272,2.8165844696822626,0.0014959080323721466,354593.3312765383,1554688.3569859301,4.384426383285444,1554688.3569859301,4.384426383285444,0.85,0.09552175318456635,4.564652377983593,1.2668731439905248,1.0,0.0,4.564652377984445,1.2847431741073676,1.2850399925016958,3.5529687722646104,19301.204380082323,1968.175103637055,2034.6934298245008,2034.6934298245008,7.594398242889082,5.021321561867679,0.5874236916298603,4.433897870237819,3.4676926898390383,3.4676926898390383,0.990769339954011,0.0,0.0,0.00023102122544330347,0.992487208318824,0.00023276997779611767,198.94531802945775,0.0,0.0,0.0,0.029112668315018676,7.856487803416629e-05,0.0001524563474091372,0.0006959102287398108,0.09552175318456954,0.08119680002934582,0.014324953155223717,0.09552180313006992,0.08119680002934311,0.014324953155223238,0.4274756568011109,0.4274756568011109,0.0754163804049082,0.0,4.97677468107014,4.972488262924912,5.001072490774618,4.976978374592818,4.972747637325597,5.0009605347228785,24771.457399726707,21055.7387897677,0.85,0.9195361138240438,0.6951959522118075,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516605978212198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.113953974767,1533.7689526566119,0.4274756568011109,0.0754163804049082,6.112851554438009,3.4676926898390383
4610.0,-30.027261303292434,5.021302569282194,35.00179857122298,24.087971832510107,4.999000361640983,-26.52464920172981,-40.03261167146263,1.4963882600783902,-0.0273403357870734,-5.00453379414932,40.003597621009064,47884.26134544052,15452.279110258165,15452.279110258165,63336.54045569869,87580.83933189488,87580.83933189488,15452.279110258165,103033.11844215305,103033.11844215305,103033.11844215305,127804.5776827778,103650.94077426843,63954.36278781433,44107.30887383789,24771.459240624758,0.0,68878.76811446264,21055.740354531044,1533.769089851629,0.0,0.886882619315807,2.816581570010068,0.0014959080323721466,354593.3214482845,1554688.3527746608,4.38442649293214,1554688.3527746608,4.38442649293214,0.85,0.095521739949315,4.564652377983593,1.2668731115711855,1.0,0.0,4.564652377984004,1.2847431646014638,1.2850399829935957,3.552968798553273,19301.206830792064,1968.1753535399005,2034.6934298245008,2034.6934298245008,7.594401635036968,5.021302569282194,0.5874408923152847,4.4338616769669095,3.4677225452547913,3.4677225452547913,0.9907778700727975,0.0,0.0,0.00023102122544330347,0.9924832951591859,0.00023277089556076572,198.94528703781137,0.0,0.0,0.0,0.029112668315018676,7.856515725778511e-05,0.00015245606818551835,0.0006959089541810551,0.09552173994931376,0.08119678697319002,0.014324952976123734,0.09552171298331645,0.08119678697319108,0.014324952976123918,0.42747558700595617,0.42747558700595617,0.07541637927524306,0.0,4.976858707174017,4.972584187543305,5.001089061702828,4.977193458362251,4.972966535125636,5.001153993571904,24771.459240624758,21055.740354531044,0.85,0.9195364869250582,0.6951962506917447,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516603710969829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.113803433287,1533.769089851629,0.42747558700595617,0.07541637927524306,6.112851554438009,3.4677225452547913
4611.0,-30.027223481338876,5.021283646608151,35.0017985883518,24.087974766176217,4.999010778424278,-26.524614120224577,-40.03257629284633,1.4964014173099611,-0.027431118079618955,-5.0045245516006664,40.00359764136107,47884.2685344335,15452.270720885188,15452.270720885188,63336.53925531868,87580.80501609175,87580.80501609175,15452.270720885188,103033.07573697694,103033.07573697694,103033.07573697694,127804.53328808492,103650.89388519696,63954.35740353858,44107.262757398195,24771.45755110797,0.0,68878.72030850616,21055.738918441773,1533.7687896978498,0.0,0.8868826662543469,2.81658384185272,0.0014959080323721466,354593.4491953834,1554688.3536522458,4.384424915857941,1554688.3536522458,4.384424915857941,0.8499999999999999,0.09552172206838089,4.564652377983593,1.26687303354498,1.0,0.0,4.564652377982546,1.284743103054459,1.2850399214323713,3.5529689687620776,19301.198099412883,1968.1744631870092,2034.6934298245008,2034.6934298245008,7.594397511873813,5.021283646608151,0.5874624874024343,4.433821159205717,3.4677523517612836,3.4677523517612836,0.9907863862175096,0.0,0.0,0.00023102122544330347,0.9924793873516036,0.00023277181207740293,198.94525608843045,0.0,0.0,0.0,0.029112668315018676,7.856547189016956e-05,0.00015245575355313392,0.0006959075179935933,0.09552172206838265,0.08119676969475342,0.014324952373629225,0.09552177639292794,0.08119676969475192,0.014324952373628961,0.42747551864810124,0.42747551864810124,0.07541638009180777,0.0,4.976902139906429,4.972641203113824,5.001055490488852,4.97709343352102,4.972886829519609,5.000938777019826,24771.45755110797,21055.738918441773,0.85,0.9195371077110002,0.6951968375713281,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516601449577333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.113652195032,1533.7687896978498,0.42747551864810124,0.07541638009180777,6.112851554438009,3.4677523517612836
4612.0,-30.027185778686484,5.021264655556706,35.00179860271145,24.08797979531812,4.999007826536643,-26.524580483073933,-40.0325411587022,1.496402530924102,-0.02719313112783084,-5.004526152923125,40.00359759496054,47884.27617007018,15452.27892617341,15452.27892617341,63336.555096243595,87580.84178734862,87580.84178734862,15452.27892617341,103033.12071352203,103033.12071352203,103033.12071352203,127804.58078184476,103650.91200379562,63954.34638651744,44107.29513030908,24771.460068322725,0.0,68878.75519863181,21055.741058074316,1533.7689865421648,0.0,0.8868826582771646,2.8165805279813827,0.0014959080323721466,354593.4270624921,1554688.3516514378,4.384425183880935,1554688.3516514378,4.384425183880935,0.85,0.09552170954887856,4.564652377983593,1.2668730159616097,1.0,0.0,4.564652377983629,1.2847430978451861,1.285039916221895,3.5529689831683697,19301.20147334097,1968.1748072319265,2034.6934298245008,2034.6934298245008,7.594401544564002,5.021264655556706,0.5874792383346312,4.433785417222075,3.467782147703417,3.467782147703417,0.9907948993438335,0.0,0.0,0.00023102122544330347,0.992475491886878,0.00023277272570639476,198.94522523668232,0.0,0.0,0.0,0.029112668315018676,7.856578434954487e-05,0.0001524554410937586,0.0006959060917251627,0.09552170954887904,0.08119675717903167,0.014324952369847363,0.09552167540621144,0.08119675717903127,0.01432495236984729,0.42747544914355357,0.42747544914355357,0.07541637943444704,0.0,4.976988925315368,4.972739392511585,5.001077624093227,4.977333021795289,4.973129107457908,5.001163114197425,24771.460068322725,21055.741058074316,0.85,0.9195368719076632,0.6951965962796804,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451659919126886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.113501184725,1533.7689865421648,0.42747544914355357,0.07541637943444704,6.112851554438009,3.467782147703417
4613.0,-30.02714803617139,5.021245746297917,35.001798617328596,24.087987827975326,4.99901938423549,-26.524545358962808,-40.0325057800859,1.4964167070268735,-0.027214355101364163,-5.00451602058991,40.00359763117988,47884.28296525437,15452.269111054644,15452.269111054644,63336.55207630902,87580.82554159319,87580.82554159319,15452.269111054644,103033.09465264784,103033.09465264784,103033.09465264784,127804.55268762566,103650.88374471571,63954.341168376624,44107.26952926565,24771.458034977833,0.0,68878.72756424348,21055.739329731157,1533.7686479836675,0.0,0.8868827096841452,2.816581989772935,0.0014959080323721466,354593.5671078993,1554688.3532132304,4.384423456673015,1554688.3532132304,4.384423456673015,0.85,0.09552169142696255,4.564652377983593,1.2668729220004753,1.0,0.0,4.564652377983456,1.2847430315321047,1.2850398498934932,3.5529691665578227,19301.196211118142,1968.174270634533,2034.6934298245008,2034.6934298245008,7.594396720683107,5.021245746297917,0.587501174374605,4.433744571923312,3.4678118914805784,3.4678118914805784,0.9908033975658795,0.0,0.0,0.00023102122544330347,0.992471592320027,0.0002327736403046684,198.94519435232442,0.0,0.0,0.0,0.029112668315018676,7.856609898425115e-05,0.0001524551264590523,0.0006959046555271024,0.09552169142696865,0.08119673959553093,0.014324951831437708,0.09552170943317166,0.08119673959552576,0.014324951831436795,0.427475381257541,0.427475381257541,0.07541638095499077,0.0,4.977047622612076,4.972815150434599,5.001039602131357,4.97730166548854,4.973137437299272,5.000906777283035,24771.458034977833,21055.739329731157,0.85,0.9195371969848709,0.6951969738493281,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516596940084434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.11334904515,1533.7686479836675,0.427475381257541,0.07541638095499077,6.112851554438009,3.4678118914805784
