time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4614.0,-30.02711038097464,5.021226808142528,35.00179864885755,24.087992158625298,4.999020991803604,-26.524511308561724,-40.032474347949005,1.4964219193907085,-0.027090119752870123,-5.004514541007063,40.00359815300957,47884.30787326154,15452.272578646613,15452.272578646613,63336.58045190815,87580.83807534973,87580.83807534973,15452.272578646613,103033.11065399635,103033.11065399635,103033.11065399635,127804.57331127735,103650.87973954894,63954.34953746072,44107.255780098014,24771.462657280987,0.0,68878.718437379,21055.74325868884,1533.7688923770072,0.0,0.8868827153213582,2.816580530180548,0.0014959080323721466,354593.5875581566,1554688.3757147142,4.384423267269973,1554688.3757147142,4.384423267269973,0.85,0.09552167847377571,4.564652377983593,1.2668728846358137,1.0,0.0,4.564652377983854,1.2847430071496713,1.2850398255054265,3.5529692339876773,19301.19546530193,1968.174194582445,2034.6934298245008,2034.6934298245008,7.59439842491624,5.021226808142528,0.5875192606992767,4.433707547443252,3.467841628280105,3.467841628280105,0.9908118937943157,0.0,0.0,0.00023102122544330347,0.9924677017913947,0.0002327745527902947,198.94516353942794,0.0,0.0,0.0,0.029112668315018676,7.856637852248039e-05,0.00015245484692082308,0.0006959033795322597,0.09552167847377474,0.08119672671114175,0.01432495176263298,0.09552167576022062,0.08119672671114259,0.014324951762633127,0.4274753133709733,0.4274753133709733,0.07541638058317614,0.0,4.977122420356125,4.972904512139905,5.00103183462187,4.97742442125417,4.97326477102763,5.001003577470669,24771.462657280987,21055.74325868884,0.85,0.9195377307940265,0.6951974275885446,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516594686520548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.113198960913,1533.7688923770072,0.4274753133709733,0.07541638058317614,6.112851554438009,3.467841628280105
4615.0,-30.027072816204445,5.02120789817296,35.00179867823075,24.087995755858742,4.999027323554682,-26.524476867059892,-40.03243907410649,1.4964313744101447,-0.0270817038958171,-5.004508619980118,40.0035981532751,47884.3143227018,15452.26919634817,15452.26919634817,63336.58351904997,87580.82549931812,87580.82549931812,15452.26919634817,103033.09469566628,103033.09469566628,103033.09469566628,127804.55686663694,103650.85283385767,63954.34165724135,44107.2346406848,24771.462170970648,0.0,68878.69681165545,21055.74284532505,1533.7687391223546,0.0,0.886882745437665,2.816581110872098,0.0014959080323721466,354593.6693964507,1554688.3757261632,4.38442225540117,1554688.3757261632,4.38442225540117,0.85,0.09552166247443339,4.564652377983593,1.266872866502963,1.0,0.0,4.564652377984273,1.284742962920915,1.285039781266452,3.5529693563027354,19301.190455098375,1968.1736836838652,2034.6934298245008,2034.6934298245008,7.594396762602702,5.02120789817296,0.5875392885539457,4.433668609619015,3.4678713248470587,3.4678713248470587,0.9908203785277311,0.0,0.0,0.00023102122544330347,0.9924638206220248,0.00023277546308792533,198.94513280053613,0.0,0.0,0.0,0.029112668315018676,7.856669222758753e-05,0.00015245453321571594,0.0006959019475774964,0.0955216624744386,0.08119671121453652,0.01432495125990209,0.09552168915294708,0.08119671121453208,0.014324951259901308,0.42747524635976286,0.42747524635976286,0.07541638050756361,0.0,4.977181069375604,4.9729777294517135,5.00100789385607,4.977426916084312,4.973281850948069,5.000923387483169,24771.462170970648,21055.74284532505,0.85,0.9195380640292884,0.6951977394932211,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451659243817104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.113048385481,1533.7687391223546,0.42747524635976286,0.07541638050756361,6.112851554438009,3.4678713248470587
4616.0,-30.02703534998136,5.021188912532166,35.00179868576664,24.087990552093856,4.99902285342034,-26.5244435945068,-40.03240774674339,1.4964310979457929,-0.02700526497278588,-5.00451087873574,40.00359757595978,47884.33889899341,15452.278276895386,15452.278276895386,63336.617175888794,87580.8221027456,87580.8221027456,15452.278276895386,103033.100379641,103033.100379641,103033.100379641,127804.5621016954,103650.8301965869,63954.346992834726,44107.20355972464,24771.46172205441,0.0,68878.66528177905,21055.742463746246,1533.7687762420765,0.0,0.8868827360380174,2.816579842835778,0.0014959080323721466,354593.63817674515,1554688.3508321182,4.3844225712171205,1554688.3508321182,4.3844225712171205,0.85,0.09552164987623044,4.564652377983593,1.2668728241929785,1.0,0.0,4.564652377981952,1.2847429642141617,1.2850397825599975,3.552969352726249,19301.186239732437,1968.173253836166,2034.6934298245008,2034.6934298245008,7.594401225460388,5.021188912532166,0.5875556346951596,4.433633277837006,3.4679009983531435,3.4679009983531435,0.9908288566723267,0.0,0.0,0.00023102122544330347,0.9924599496507809,0.0002327763710007577,198.94510214229396,0.0,0.0,0.0,0.029112668315018676,7.856697083596593e-05,0.00015245425460733755,0.0006959006758270994,0.09552164987622239,0.08119669872374324,0.014324951152479145,0.09552164744808471,0.08119669872375009,0.01432495115248035,0.4274751791289862,0.4274751791289862,0.07541637968255686,0.0,4.97724683717297,4.973049089717847,5.001041955078506,4.977505613762958,4.9733302385751585,5.001173905818803,24771.46172205441,21055.742463746246,0.85,0.9195389735962795,0.6951984145322948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516590195221493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.112897253679,1533.7687762420765,0.4274751791289862,0.07541637968255686,6.112851554438009,3.4679009983531435
4617.0,-30.026997923327336,5.021169988964635,35.00179868066378,24.088004242535703,4.9990318720413,-26.52440900858297,-40.032372472900875,1.4964429572969438,-0.026866691210557292,-5.004502392740777,40.003597222900446,47884.3446153406,15452.270828103734,15452.270828103734,63336.61544344433,87580.84351166782,87580.84351166782,15452.270828103734,103033.11433977155,103033.11433977155,103033.11433977155,127804.57230647758,103650.83857214403,63954.33967581681,44107.22099591913,24771.457966706024,0.0,68878.67896262516,21055.73927170012,1533.7683802930187,0.0,0.8868827804798107,2.816579012838364,0.0014959080323721466,354593.7554671183,1554688.335608074,4.384421078030635,1554688.335608074,4.384421078030635,0.85,0.09552163222862513,4.564652377983593,1.2668727681459857,1.0,0.0,4.564652377983622,1.2847429087384097,1.2850397270714287,3.5529695061449957,19301.187799374435,1968.1734128753892,2034.6934298245008,2034.6934298245008,7.5943975645689985,5.021169988964635,0.5875767154560059,4.433593273508629,3.467930617515125,3.467930617515125,0.9908373192900358,0.0,0.0,0.00023102122544330347,0.992456082784028,0.00023277727795797777,198.94507151644024,0.0,0.0,0.0,0.029112668315018676,7.856728454325974e-05,0.00015245394090004374,0.0006958992438623547,0.09552163222863322,0.0811966814652189,0.014324950763414316,0.09552159942678341,0.08119668146521203,0.014324950763413101,0.4274751116587073,0.4274751116587073,0.07541638176086154,0.0,4.977321385048754,4.9731396239043875,5.001025873972537,4.977635701530232,4.973517887394166,5.000977682577741,24771.457966706024,21055.73927170012,0.85,0.9195387658031587,0.695198359441875,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516587958156775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.112745399809,1533.7683802930187,0.4274751116587073,0.07541638176086154,6.112851554438009,3.467930617515125
4618.0,-30.02696052856915,5.021151102600561,35.001798708222346,24.088007490523182,4.999040340469506,-26.52437450644873,-40.03233719905836,1.4964543183490984,-0.02691355516793692,-5.004495816131369,40.003598164034315,47884.35024300275,15452.266363688883,15452.266363688883,63336.616606691634,87580.81958926519,87580.81958926519,15452.266363688883,103033.08595295408,103033.08595295408,103033.08595295408,127804.54892084657,103650.80137828593,63954.332032023485,44107.188162513834,24771.462967892505,0.0,68878.65113040633,21055.743522708628,1533.7685258983106,0.0,0.8868828105253993,2.8165803963881464,0.0014959080323721466,354593.84636667126,1554688.3761901043,4.384420068537973,1554688.3761901043,4.384420068537973,0.85,0.095521617741179,4.564652377983593,1.2668727192422375,1.0,0.0,4.564652377983373,1.2847428555936085,1.2850396739143493,3.552969653117487,19301.18087337509,1968.1727066200071,2034.6934298245008,2034.6934298245008,7.594395370422803,5.021151102600561,0.5875969599476365,4.433554142652924,3.4679602237598073,3.4679602237598073,0.9908457782170877,0.0,0.0,0.00023102122544330347,0.9924522192289408,0.0002327781841455191,198.94504091669586,0.0,0.0,0.0,0.029112668315018676,7.856759825171196e-05,0.0001524536271915915,0.0006958978118923223,0.09552161774118159,0.08119666703442703,0.01432495070675456,0.09552165865277726,0.08119666703442482,0.014324950706754174,0.427475045207618,0.427475045207618,0.0754163831425549,0.0,4.977371060972587,4.9732044821128625,5.000989479192299,4.977582260963459,4.973476413021217,5.000856403137618,24771.462967892505,21055.743522708628,0.85,0.9195391542551828,0.6951987220589503,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516585723455369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.112594002112,1533.7685258983106,0.427475045207618,0.0754163831425549,6.112851554438009,3.4679602237598073
4619.0,-30.026923135331508,5.021132171732372,35.001798734216656,24.088012205343716,4.999039637216442,-26.524340922887248,-40.03230583677066,1.4964574247721858,-0.026733300747366684,-5.004495661487498,40.00359817358699,47884.374270370885,15452.27170418259,15452.27170418259,63336.645974553474,87580.84443022747,87580.84443022747,15452.27170418259,103033.11613441007,103033.11613441007,103033.11613441007,127804.58110743162,103650.8087403268,63954.3385804702,44107.18906650734,24771.464973021546,0.0,68878.65403952889,21055.745227068313,1533.7686513777653,0.0,0.8868828112774199,2.8165780460839858,0.0014959080323721466,354593.8485041042,1554688.3766020178,4.3844200432710645,1554688.3766020178,4.3844200432710645,0.85,0.09552160484013594,4.564652377983593,1.2668726692395285,1.0,0.0,4.564652377983958,1.284742841062364,1.2850396593797477,3.552969693303794,19301.182244286654,1968.1728464140817,2034.6934298245008,2034.6934298245008,7.594397995139445,5.021132171732372,0.5876143201005997,4.433517851631772,3.4679898096882527,3.4679898096882527,0.9908542313395008,0.0,0.0,0.00023102122544330347,0.9924483558471789,0.0002327790902994624,198.9450103182053,0.0,0.0,0.0,0.029112668315018676,7.856787717366389e-05,0.00015245334826963957,0.000695896538710571,0.09552160484013596,0.0811966542233965,0.014324950616739454,0.09552158684016784,0.08119665422339649,0.014324950616739452,0.4274749780745604,0.4274749780745604,0.07541638272387557,0.0,4.9774492625234075,4.973295958491462,5.000992423768594,4.977762360740144,4.973662158245929,5.001004496073108,24771.464973021546,21055.745227068313,0.85,0.9195395417890294,0.695199041533106,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516583490659105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.11244321299,1533.7686513777653,0.4274749780745604,0.07541638272387557,6.112851554438009,3.4679898096882527
4620.0,-30.026885886514282,5.021113295309832,35.001798759090434,24.08802065709608,4.999048416189309,-26.52430652100047,-40.03227056292815,1.4964690506755018,-0.026687869048089397,-5.004487783057079,40.00359819293757,47884.3792974223,15452.26517070476,15452.26517070476,63336.644468127066,87580.84299813668,87580.84299813668,15452.26517070476,103033.10816884144,103033.10816884144,103033.10816884144,127804.57188074375,103650.79424642367,63954.33054570941,44107.181889682506,24771.463711902314,0.0,68878.64560158482,21055.744155116965,1533.7684098336908,0.0,0.8868828512809412,2.8165783689477606,0.0014959080323721466,354593.9573969886,1554688.3774364218,4.384418699204899,1554688.3774364218,4.384418699204899,0.85,0.09552158809244068,4.564652377983593,1.266872616489418,1.0,0.0,4.564652377984054,1.2847427866786463,1.2850396049834654,3.5529698437025377,19301.179545325893,1968.1725711966772,2034.6934298245008,2034.6934298245008,7.594394784101492,5.021113295309832,0.5876350834909161,4.433478211818916,3.4680193507140165,3.4680193507140165,0.9908626716325761,0.0,0.0,0.00023102122544330347,0.9924445074027289,0.000232779992956882,198.94497983790168,0.0,0.0,0.0,0.029112668315018676,7.856819088430317e-05,0.0001524530345590003,0.0006958951067305555,0.09552158809244532,0.08119663802540505,0.014324950067040262,0.09552158705523495,0.08119663802540111,0.014324950067039564,0.42747491205400273,0.42747491205400273,0.07541638322722254,0.0,4.977516398683576,4.9733808803658235,5.000958731135881,4.977799914008983,4.9737355400259275,5.000838938588856,24771.463711902314,21055.744155116965,0.85,0.9195396325660294,0.6951991996822965,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516581257954329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.112293639897,1533.7684098336908,0.42747491205400273,0.07541638322722254,6.112851554438009,3.4680193507140165
4621.0,-30.026848672340744,5.02109431230611,35.001798760980414,24.088015977200143,4.999040830073777,-26.524273786915476,-40.03223934033883,1.4964659446484891,-0.026537069715857342,-5.004492560261265,40.003597573229236,47884.40308783539,15452.277960446705,15452.277960446705,63336.681048282095,87580.8561887536,87580.8561887536,15452.277960446705,103033.13414920031,103033.13414920031,103033.13414920031,127804.59817061127,103650.78688224487,63954.333781326495,44107.17011213152,24771.46402141095,0.0,68878.63413354247,21055.744418199305,1533.7685495295366,0.0,0.8868828292246729,2.8165758298763346,0.0014959080323721466,354593.8913681554,1554688.3507143767,4.38441944026675,1554688.3507143767,4.38441944026675,0.8499999999999999,0.0955215771180446,4.564652377983593,1.266872578575276,1.0,0.0,4.5646523779819255,1.2847428012080366,1.2850396195162126,3.5529698035213544,19301.178174016215,1968.172431362006,2034.6934298245008,2034.6934298245008,7.594401069933918,5.02109431230611,0.5876501762230415,4.433444136083068,3.4680488766127713,3.4680488766127713,0.9908711076036489,0.0,0.0,0.00023102122544330347,0.9924406625536407,0.0002327808947779958,198.944949385956,0.0,0.0,0.0,0.029112668315018676,7.856846856577645e-05,0.000152452756877527,0.0006958938392111582,0.09552157711804177,0.08119662699012499,0.014324950127916784,0.09552150726957971,0.08119662699012739,0.014324950127917208,0.4274748465867893,0.4274748465867893,0.07541638224749624,0.0,4.977606033174936,4.973477963307687,5.001006138019022,4.977955490545412,4.973857217065188,5.001186683542187,24771.46402141095,21055.744418199305,0.85,0.9195403167473445,0.6951996608265593,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516579033873396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.112142420025,1533.7685495295366,0.4274748465867893,0.07541638224749624,6.112851554438009,3.4680488766127713
4622.0,-30.02681151581954,5.0210754692863295,35.00179876764212,24.08802310181784,4.999057938661532,-26.524238635065213,-40.032200154941506,1.496485057907219,-0.026698899425753098,-5.004478049523832,40.003597715998296,47884.389400751235,15452.261162373581,15452.261162373581,63336.650563124815,87580.81047795169,87580.81047795169,15452.261162373581,103033.07164032527,103033.07164032527,103033.07164032527,127804.5323340446,103650.73197394541,63954.31089674495,44107.134530222735,24771.460693719328,0.0,68878.59522394206,21055.74158966143,1533.7680329360428,0.0,0.8868829025166453,2.8165796502438165,0.0014959080323721466,354594.09193048556,1554688.35687063,4.384416977752157,1554688.35687063,4.384416977752157,0.8500000000000001,0.09552155768077186,4.564652377983593,1.2668724928563462,1.0,0.0,4.564652377984654,1.2847427117999326,1.2850395300874522,3.552970050780429,19301.16794934834,1968.1713887360454,2034.6934298245008,2034.6934298245008,7.5943928141088035,5.0210754692863295,0.5876738160671389,4.433401653219191,3.468078338898831,3.468078338898831,0.990879525399666,0.0,0.0,0.00023102122544330347,0.9924368236770336,0.00023278179520521718,198.94491898119585,0.0,0.0,0.0,0.029112668315018676,7.856881706662692e-05,0.00015245240837667655,0.0006958922484259223,0.09552155768077505,0.08119660819716261,0.014324949483612449,0.09552161255468668,0.08119660819715989,0.01432494948361197,0.4274747823566373,0.4274747823566373,0.07541638497888686,0.0,4.977635141607948,4.973522521509437,5.000947659362055,4.977779150098058,4.9737283300690365,5.000741331694485,24771.460693719328,21055.74158966143,0.85,0.9195403936041531,0.6951998548325027,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516576811861677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.111991747752,1533.7680329360428,0.4274747823566373,0.07541638497888686,6.112851554438009,3.468078338898831
4623.0,-30.0267744272646,5.021056530248101,35.0017987891379,24.088028515130304,4.999052841235376,-26.52420576519438,-40.03217270420862,1.4964841791651704,-0.0264125693661299,-5.004482001586893,40.00359816139778,47884.43029588666,15452.27268458738,15452.27268458738,63336.702980474045,87580.85870612788,87580.85870612788,15452.27268458738,103033.13139071527,103033.13139071527,103033.13139071527,127804.59849974103,103650.76084665778,63954.33243641669,44107.14267804565,24771.467109025765,0.0,68878.60978707141,21055.7470426719,1533.7685079325888,0.0,0.8868828808024762,2.816575426775975,0.0014959080323721466,354594.0373064452,1554688.376076417,4.38441770731986,1554688.376076417,4.38441770731986,0.85,0.09552154782312122,4.564652377983593,1.2668725071428346,1.0,0.0,4.564652377983018,1.2847427159105167,1.285039534198986,3.5529700394125636,19301.173325837823,1968.171936985395,2034.6934298245008,2034.6934298245008,7.594398476983427,5.021056530248101,0.5876892474162316,4.4333672828318695,3.4681078117750412,3.4681078117750412,0.9908879462214404,0.0,0.0,0.00023102122544330347,0.9924329918384285,0.00023278269398858772,198.94488863206098,0.0,0.0,0.0,0.029112668315018676,7.856906120443745e-05,0.00015245216423886602,0.0006958911340216849,0.09552154782311896,0.08119659803917711,0.014324949783941844,0.09552149656337204,0.08119659803917904,0.014324949783942184,0.42747471599435544,0.42747471599435544,0.07541638428705286,0.0,4.977723502235563,4.973622622235268,5.000969463529088,4.978069432220764,4.974015515205508,5.0010491668227814,24771.467109025765,21055.7470426719,0.85,0.9195409601946177,0.6952003015727913,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516574593292988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.11184116098,1533.7685079325888,0.42747471599435544,0.07541638428705286,6.112851554438009,3.4681078117750412
4624.0,-30.026737408882784,5.021037603527151,35.001798776951134,24.0880326013081,4.999056139630905,-26.52417211875994,-40.032137535139896,1.4964908495080411,-0.026333108081018963,-5.004477553066215,40.0035972233068,47884.43478555978,15452.271206514053,15452.271206514053,63336.70599207383,87580.8623018545,87580.8623018545,15452.271206514053,103033.13350836856,103033.13350836856,103033.13350836856,127804.59497249567,103650.74897177723,63954.32145548252,44107.1416847719,24771.461464127115,0.0,68878.60314889901,21055.74224450805,1533.7680935558171,0.0,0.8868829068250849,2.8165749020953506,0.0014959080323721466,354594.0987923498,1554688.3356255945,4.384416832994222,1554688.3356255945,4.384416832994222,0.8500000000000001,0.09552153187387379,4.564652377983593,1.266872446150519,1.0,0.0,4.564652377982004,1.2847426847079535,1.285039502989214,3.5529701257035957,19301.17111457448,1968.1717114992869,2034.6934298245008,2034.6934298245008,7.594397750548032,5.021037603527151,0.5877083431699655,4.433329260357185,3.4681372242806527,3.4681372242806527,0.9908963497944722,0.0,0.0,0.00023102122544330347,0.9924291672657419,0.00023278359107460926,198.9448583403572,0.0,0.0,0.0,0.029112668315018676,7.856937398761894e-05,0.00015245185145568453,0.0006958897062751919,0.0955215318738736,0.08119658241345049,0.014324949460423125,0.0955214557651346,0.08119658241345064,0.014324949460423153,0.42747465132565504,0.42747465132565504,0.07541638568814468,0.0,4.977806000332464,4.973718382611139,5.000976775622746,4.978144444985219,4.974109878340869,5.001014481226662,24771.461464127115,21055.74224450805,0.85,0.9195410925386375,0.695200433755097,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516572378783148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.111690451171,1533.7680935558171,0.42747465132565504,0.07541638568814468,6.112851554438009,3.4681372242806527
4625.0,-30.026700463880463,5.02101874002368,35.00179878521609,24.088035569898807,4.99906644236232,-26.524137837942405,-40.03210229622198,1.496503816424237,-0.0264281754252238,-5.004469100057304,40.00359779463878,47884.43850196928,15452.263620416406,15452.263620416406,63336.70212238569,87580.82866341468,87580.82866341468,15452.263620416406,103033.09228383108,103033.09228383108,103033.09228383108,127804.55562937443,103650.70310996861,63954.31294852311,44107.10017938389,24771.46334554335,0.0,68878.56352492725,21055.743843711847,1533.7680157448895,0.0,0.8868829477533581,2.8165771380456013,0.0014959080323721466,354594.2156269213,1554688.3602616359,4.384415457857801,1554688.3602616359,4.384415457857801,0.85,0.09552151648496053,4.564652377983593,1.2668723714211958,1.0,0.0,4.564652377981737,1.284742624051253,1.2850394423184999,3.552970293450381,19301.162574485537,1968.1708406525713,2034.6934298245008,2034.6934298245008,7.594394022174247,5.02101874002368,0.5877292183030178,4.4332895217206625,3.468166608936913,3.468166608936913,0.9909047454105465,0.0,0.0,0.00023102122544330347,0.9924253502901433,0.000232784486385563,198.94482810870826,0.0,0.0,0.0,0.029112668315018676,7.856968739317306e-05,0.0001524515380501304,0.0006958882756877839,0.09552151648496704,0.0811965671662928,0.014324949318674236,0.09552153115744261,0.08119656716628727,0.014324949318673263,0.427474587815239,0.427474587815239,0.07541638789892752,0.0,4.977849772708282,4.9737763603214376,5.000940015818571,4.978040924632069,4.974024335152478,5.000809046936013,24771.46334554335,21055.743843711847,0.85,0.9195415653444057,0.6952008876410414,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516570168463934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.111539571844,1533.7680157448895,0.427474587815239,0.07541638789892752,6.112851554438009,3.468166608936913
4626.0,-30.026663613997542,5.020999801154451,35.001798789151806,24.08803553497421,4.999062484545263,-26.524105068880548,-40.03207103870807,1.4965039394282709,-0.026269946204877215,-5.004471521928238,40.00359768506853,47884.46059689047,15452.272664307515,15452.272664307515,63336.73326119799,87580.84672242109,87580.84672242109,15452.272664307515,103033.1193867286,103033.1193867286,103033.1193867286,127804.5851059117,103650.70244603137,63954.31632050076,44107.09569503401,24771.46571918309,0.0,68878.5614142171,21055.745861305626,1533.7682203968934,0.0,0.8868829358311174,2.8165747763382987,0.0014959080323721466,354594.1821526542,1554688.355536928,4.3844158584294775,1554688.355536928,4.3844158584294775,0.8500000000000001,0.09552150536903775,4.564652377983593,1.2668723230669277,1.0,0.0,4.564652377982433,1.284742623475864,1.285039441742978,3.552970295041625,19301.162450851443,1968.1708280454022,2034.6934298245008,2034.6934298245008,7.594398467016394,5.020999801154451,0.5877452303109001,4.433254570843551,3.4681959811192447,3.4681959811192447,0.9909131374626413,0.0,0.0,0.00023102122544330347,0.9924215431575837,0.00023278537939459089,198.94479795490344,0.0,0.0,0.0,0.029112668315018676,7.856996539014737e-05,0.0001524512600531561,0.000695887006728234,0.09552150536903958,0.08119655584055617,0.014324949528483412,0.09552146252381785,0.08119655584055462,0.014324949528483137,0.4274745230031423,0.4274745230031423,0.07541638808864275,0.0,4.9779210542412216,4.973856164864401,5.000962978055327,4.978201575723347,4.9741707808553315,5.001050222728679,24771.46571918309,21055.745861305626,0.85,0.9195420456055687,0.695201229725549,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516567962526785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.111388456427,1533.7682203968934,0.4274745230031423,0.07541638808864275,6.112851554438009,3.4681959811192447
4627.0,-30.026626780144973,5.020980965902431,35.001798798645275,24.088043288234644,4.9990760513973,-26.524070561637497,-40.032035764865554,1.4965198328898281,-0.026345016888512873,-5.004459946932337,40.00359785482252,47884.463647494544,15452.260230242473,15452.260230242473,63336.723877737015,87580.81986813921,87580.81986813921,15452.260230242473,103033.08009838169,103033.08009838169,103033.08009838169,127804.54389825511,103650.66491718736,63954.30869654257,44107.0624673831,24771.46379987343,0.0,68878.52626725653,21055.744229892414,1533.7678537474435,0.0,0.8868829940927611,2.8165771140378477,0.0014959080323721466,354594.3421382884,1554688.3628567816,4.3844139009146055,1554688.3628567816,4.3844139009146055,0.85,0.09552148743351538,4.564652377983593,1.266872247788124,1.0,0.0,4.5646523779834,1.2847425491293645,1.285039367379302,3.5529705006477252,19301.155462473187,1968.1701154291413,2034.6934298245008,2034.6934298245008,7.594392355990101,5.020980965902431,0.5877674380661615,4.433213527836269,3.4682252991270666,3.4682252991270666,0.9909215140363047,0.0,0.0,0.00023102122544330347,0.9924177376969422,0.00023278627201829717,198.94476781422523,0.0,0.0,0.0,0.029112668315018676,7.857027910849474e-05,0.00015245094633480874,0.0006958855747130338,0.09552148743351921,0.08119653840711206,0.01432494902640715,0.09552152524517896,0.0811965384071088,0.014324949026406573,0.42747445851251414,0.42747445851251414,0.07541639026013451,0.0,4.977955430263307,4.973905916363094,5.000910188594503,4.97811493004383,4.974126919275818,5.0007210364379375,24771.46379987343,21055.744229892414,0.85,0.9195423785924703,0.6952016287586841,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516565762269755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.111236666955,1533.7678537474435,0.42747445851251414,0.07541639026013451,6.112851554438009,3.4682252991270666
4628.0,-30.026590042044425,5.020962070787996,35.001798822126794,24.088042904064082,4.999074279073477,-26.52403767463633,-40.032004507351644,1.4965219116654116,-0.026239119009005663,-5.004461160335787,40.003598281243164,47884.48514837086,15452.2674137322,15452.2674137322,63336.752562103065,87580.82631653351,87580.82631653351,15452.2674137322,103033.09373026571,103033.09373026571,103033.09373026571,127804.5627133222,103650.6536966086,63954.31252844622,44107.04574240264,24771.468983056493,0.0,68878.51472545913,21055.748635598018,1533.7681910996132,0.0,0.886882986377447,2.8165755809934017,0.0014959080323721466,354594.3253670385,1554688.3812441921,4.384414160139036,1554688.3812441921,4.384414160139036,0.85,0.09552147608254372,4.564652377983593,1.2668722142698243,1.0,0.0,4.564652377983454,1.2847425394052598,1.2850393576529506,3.55297052753985,19301.15337304969,1968.1699023672395,2034.6934298245008,2034.6934298245008,7.59439588649235,5.020962070787996,0.5877839566946097,4.433178114093386,3.468254616827964,3.468254616827964,0.9909298905222755,0.0,0.0,0.00023102122544330347,0.9924139421445223,0.00023278716232471121,198.9447377519088,0.0,0.0,0.0,0.029112668315018676,7.857055710740437e-05,0.0001524506683358991,0.0006958843057446498,0.09552147608254007,0.08119652701121123,0.014324949071328833,0.09552149343240729,0.08119652701121434,0.014324949071329382,0.4274743925090458,0.4274743925090458,0.07541638943675266,0.0,4.978009214058034,4.97396887146607,5.000911978305965,4.978222041326774,4.974218386126495,5.00091683031502,24771.468983056493,21055.748635598018,0.85,0.9195429491265191,0.6952020574083551,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516563562970544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.111085784667,1533.7681910996132,0.4274743925090458,0.07541638943675266,6.112851554438009,3.468254616827964
4629.0,-30.026553367950363,5.020943201448366,35.00179882952779,24.088051949534588,4.999079508636794,-26.524004144951114,-40.03196937320752,1.496530285637523,-0.026106630527124253,-5.004455718683991,40.00359785982318,47884.48813873837,15452.2643207555,15452.2643207555,63336.75245949387,87580.84380218784,87580.84380218784,15452.2643207555,103033.10812294333,103033.10812294333,103033.10812294333,127804.57422605401,103650.6567556104,63954.30109216077,44107.061848277364,24771.46610311068,0.0,68878.52795138804,21055.74618764408,1533.7679144908989,0.0,0.8868830155815762,2.8165744755413047,0.0014959080323721466,354594.4005797054,1554688.3630724105,4.384413178918624,1554688.3630724105,4.384413178918624,0.85,0.09552145982451027,4.564652377983593,1.2668721675639976,1.0,0.0,4.564652377983184,1.2847425002334627,1.2850393184721034,3.552970635869917,19301.153942677192,1968.1699604530797,2034.6934298245008,2034.6934298245008,7.594394366373074,5.020943201448366,0.5878033855335314,4.433139815914835,3.4682838850782804,3.4682838850782804,0.9909382528795087,0.0,0.0,0.00023102122544330347,0.9924101532204774,0.0002327880510831281,198.9447077419771,0.0,0.0,0.0,0.029112668315018676,7.857086958547684e-05,0.00015245035585782662,0.0006958828793908733,0.09552145982451367,0.08119651129134768,0.014324948533165984,0.09552144186057009,0.0811965112913448,0.014324948533165474,0.42747432612949154,0.42747432612949154,0.0754163894934154,0.0,4.978075120907363,4.97404913258589,5.000896509386166,4.978349088156847,4.974380518538624,5.000844979000362,24771.46610311068,21055.74618764408,0.85,0.9195427710678522,0.6952019673320182,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516561369389218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.110934211943,1533.7679144908989,0.42747432612949154,0.0754163894934154,6.112851554438009,3.4682838850782804
4630.0,-30.026516696344817,5.020924365921559,35.00179885255729,24.088055407069646,4.999086751684639,-26.52397041617955,-40.03193797599522,1.496540471519383,-0.02612338162572314,-5.004449635902895,40.003598329842276,47884.50875520572,15452.260263216891,15452.260263216891,63336.769018422616,87580.82645335133,87580.82645335133,15452.260263216891,103033.08671656821,103033.08671656821,103033.08671656821,127804.55515640533,103650.62590495286,63954.3082068074,44107.019664606065,24771.468439837114,0.0,68878.48810444318,21055.748173861546,1533.7679191197951,0.0,0.8868830448203793,2.816575405781552,0.0014959080323721466,354594.48465385835,1554688.3833398018,4.384412196533258,1554688.3833398018,4.384412196533258,0.85,0.09552144471020159,4.564652377983593,1.2668721378920602,1.0,0.0,4.56465237798361,1.2847424525859106,1.2850392708135432,3.552970767639793,19301.148197867573,1968.1693746455287,2034.6934298245008,2034.6934298245008,7.5943923721961895,5.020924365921559,0.5878230939484901,4.433101271973069,3.468313129612139,3.468313129612139,0.9909466084606111,0.0,0.0,0.00023102122544330347,0.9924063645691366,0.00023278893978436314,198.94467773409082,0.0,0.0,0.0,0.029112668315018676,7.857114882878207e-05,0.00015245007661452141,0.000695881604742256,0.09552144471020521,0.08119649662140149,0.014324948088803713,0.09552147684622198,0.08119649662139841,0.014324948088803172,0.42747426054093707,0.42747426054093707,0.07541638920828335,0.0,4.978123035917008,4.974111234820612,5.000863995787881,4.978326254277192,4.974371203512192,5.000745505585769,24771.468439837114,21055.748173861546,0.85,0.9195435434410605,0.6952026688303109,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516559179630295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.11078258156,1533.7679191197951,0.42747426054093707,0.07541638920828335,6.112851554438009,3.468313129612139
4631.0,-30.026480118306047,5.020905443457735,35.00179885359268,24.08805568646642,4.99908089209131,-26.52393808194902,-40.031903016474075,1.4965388557342656,-0.0259160831213876,-5.004453057697373,40.00359773527117,47884.512127566755,15452.270695658794,15452.270695658794,63336.78282322555,87580.85464558665,87580.85464558665,15452.270695658794,103033.12534124544,103033.12534124544,103033.12534124544,127804.59367876659,103650.6346264541,63954.29210843435,44107.047242244174,24771.468337521143,0.0,68878.51557976531,21055.74808689297,1533.768005897639,0.0,0.8868830295674325,2.816572282628213,0.0014959080323721466,354594.43735896464,1554688.3577016834,4.384412709012223,1554688.3577016834,4.384412709012223,0.85,0.09552143280971932,4.564652377983593,1.266872075800784,1.0,0.0,4.564652377982959,1.2847424601442352,1.285039278373614,3.5529707467371545,19301.14982192904,1968.1695402537096,2034.6934298245008,2034.6934298245008,7.594397499475681,5.020905443457735,0.5878385306197469,4.4330669128379885,3.468342352897299,3.468342352897299,0.9909549579706569,0.0,0.0,0.00023102122544330347,0.9924025855999817,0.00023278982622121426,198.94464780277795,0.0,0.0,0.0,0.029112668315018676,7.857145975594427e-05,0.0001524497656873592,0.0006958801854678457,0.09552143280971769,0.08119648488425243,0.014324947925465245,0.09552137468906181,0.08119648488425384,0.014324947925465492,0.4274741945370508,0.4274741945370508,0.07541638760535899,0.0,4.978207124570702,4.9742038931075285,5.000899501502886,4.978536974576002,4.97456802391099,5.0010350191411135,24771.468337521143,21055.74808689297,0.85,0.9195433770618631,0.6952024404781737,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516556990020615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.110632123793,1533.768005897639,0.4274741945370508,0.07541638760535899,6.112851554438009,3.468342352897299
4632.0,-30.02644353341228,5.020886641682507,35.00179885891367,24.08806843394416,4.999095938149568,-26.523903650832462,-40.03187151448799,1.4965560555697135,-0.025928540952293133,-5.004440238341102,40.003597862171404,47884.53186282325,15452.256213027444,15452.256213027444,63336.788075850694,87580.84407648593,87580.84407648593,15452.256213027444,103033.10028951337,103033.10028951337,103033.10028951337,127804.56591793906,103650.61417575188,63954.301962088946,44107.01357073659,24771.46562842569,0.0,68878.47919916228,21055.745784161834,1533.7675672677037,0.0,0.8868830943135494,2.8165739429363645,0.0014959080323721466,354594.6145438264,1554688.363173668,4.384410533627874,1554688.363173668,4.384410533627874,0.85,0.09552141399381626,4.564652377983593,1.2668720214022327,1.0,0.0,4.564652377984892,1.2847423796867952,1.2850391978975857,3.552970969243188,19301.146013731734,1968.169151925656,2034.6934298245008,2034.6934298245008,7.59439038163123,5.020886641682507,0.5878611615253471,4.43302548015716,3.4683715185639152,3.4683715185639152,0.9909632910182615,0.0,0.0,0.00023102122544330347,0.9923988059381585,0.00023279071282729816,198.94461786586476,0.0,0.0,0.0,0.029112668315018676,7.857173993304293e-05,0.00015244948551026055,0.0006958789065567861,0.09552141399381871,0.0811964668207382,0.01432494717308051,0.09552141065288931,0.08119646682073613,0.014324947173080143,0.4274741300960344,0.4274741300960344,0.07541638905303007,0.0,4.9782631669456805,4.97427924679414,5.000846067282907,4.978511697388797,4.974605023477466,5.000656701750756,24771.46562842569,21055.745784161834,0.85,0.9195439390105032,0.6952030941967376,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516554805998334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.110481013957,1533.7675672677037,0.4274741300960344,0.07541638905303007,6.112851554438009,3.4683715185639152
4633.0,-30.02640710617941,5.020867821070946,35.00179889977,24.08806731635707,4.999098907032124,-26.5238705694799,-40.031836450193055,1.4965623703326412,-0.025940435654433713,-5.004438297278492,40.00359890786153,47884.53402908904,15452.258473387332,15452.258473387332,63336.79250247637,87580.82534238705,87580.82534238705,15452.258473387332,103033.08381577439,103033.08381577439,103033.08381577439,127804.557040588,103650.58009064199,63954.28877734411,44106.99034810875,24771.473224813617,0.0,68878.46357292237,21055.752241091574,1533.7679682074006,0.0,0.8868831004020286,2.8165743258332894,0.0014959080323721466,354594.6413725512,1554688.408264202,4.384410329062995,1554688.408264202,4.384410329062995,0.85,0.09552140210905125,4.564652377983593,1.2668719659047203,1.0,0.0,4.564652377982892,1.2847423501475812,1.2850391683515472,3.5529710509342523,19301.139666623345,1968.1685047007231,2034.6934298245008,2034.6934298245008,7.594391492540543,5.020867821070946,0.5878789758445322,4.432988845226414,3.4684006891008177,3.4684006891008177,0.9909716254573765,0.0,0.0,0.00023102122544330347,0.9923950425800326,0.00023279159561568702,198.94458805797225,0.0,0.0,0.0,0.029112668315018676,7.857205179422554e-05,0.00015244917364907792,0.0006958774830188971,0.09552140210905169,0.08119645512971906,0.014324946979332629,0.09552144926433055,0.08119645512971868,0.014324946979332565,0.4274740659172737,0.4274740659172737,0.0754163875691586,0.0,4.978309368420014,4.974337996757356,5.000821130473412,4.978497861624078,4.974576685526415,5.00072507346988,24771.473224813617,21055.752241091574,0.85,0.9195442118917334,0.6952032833658255,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451655262156741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.11033126072,1533.7679682074006,0.4274740659172737,0.0754163875691586,6.112851554438009,3.4684006891008177
4634.0,-30.02637066069621,5.020848909192084,35.001798899369504,24.088062531687342,4.999091827047368,-26.52383847657241,-40.031805297452934,1.4965596429235717,-0.025802013955171788,-5.004442115193725,40.0035977878721,47884.55473387535,15452.269425463448,15452.269425463448,63336.8241593388,87580.83590431017,87580.83590431017,15452.269425463448,103033.10532977362,103033.10532977362,103033.10532977362,127804.57539861069,103650.57068280238,63954.28951236743,44106.97907826106,24771.47006883707,0.0,68878.44914709813,21055.749558511507,1533.7678867198213,0.0,0.8868830850358901,2.8165720613997802,0.0014959080323721466,354594.5886025915,1554688.3599698534,4.384410845345008,1554688.3599698534,4.384410845345008,0.85,0.09552138969827963,4.564652377983593,1.2668719631573189,1.0,0.0,4.564652377984889,1.284742362905862,1.2850391811127757,3.552971015651067,19301.137914756386,1968.168326060009,2034.6934298245008,2034.6934298245008,7.594396875207024,5.020848909192084,0.587894157483368,4.432954751708716,3.468429822619134,3.468429822619134,0.9909799493197526,0.0,0.0,0.00023102122544330347,0.992391277351851,0.000232792478849444,198.9445582351547,0.0,0.0,0.0,0.029112668315018676,7.85723288670731e-05,0.00015244889657623037,0.0006958762182776647,0.09552138969827895,0.0811964430755653,0.014324946622713657,0.09552136573825416,0.08119644307556587,0.014324946622713755,0.42747400099126076,0.42747400099126076,0.07541638543327316,0.0,4.978376966466044,4.974409766683777,5.000865076034756,4.978640101238568,4.974689591096933,5.001033600014637,24771.47006883707,21055.749558511507,0.85,0.9195448640847803,0.6952037295673162,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451655044655084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.110179568503,1533.7678867198213,0.42747400099126076,0.07541638543327316,6.112851554438009,3.468429822619134
4635.0,-30.026334301753575,5.020830097575529,35.00179889084267,24.08807569826024,4.9991043523651735,-26.523804500891917,-40.03177009345961,1.4965745515035327,-0.025752552583981014,-5.004430966611905,40.00359755037535,47884.555971322974,15452.257393986629,15452.257393986629,63336.8133653096,87580.83875557294,87580.83875557294,15452.257393986629,103033.09614955957,103033.09614955957,103033.09614955957,127804.56201001728,103650.5625995785,63954.27981532864,44106.980871388725,24771.465860457713,0.0,68878.44673184643,21055.745981389056,1533.7674017042193,0.0,0.8868831426024943,2.816572713102281,0.0014959080323721466,354594.74269461446,1554688.3497289082,4.384408911182993,1554688.3497289082,4.384408911182993,0.85,0.09552137118725543,4.564652377983593,1.2668718576570974,1.0,0.0,4.564652377983153,1.284742293166473,1.2850391113572743,3.5529712085162273,19301.13640955079,1968.1681725717538,2034.6934298245008,2034.6934298245008,7.594390962042592,5.020830097575529,0.587915957011524,4.432914140564005,3.4684588972374626,3.4684588972374626,0.9909882563535607,0.0,0.0,0.00023102122544330347,0.9923875210796232,0.00023279335998902358,198.94452848316092,0.0,0.0,0.0,0.029112668315018676,7.857264197290262e-05,0.00015244858347040086,0.0006958747890583955,0.09552137118725992,0.08119642525476692,0.014324945932493002,0.09552136383406984,0.0811964252547631,0.014324945932492327,0.42747393629649044,0.42747393629649044,0.07541638693801585,0.0,4.978433018838416,4.974481560728236,5.000831887662912,4.978678414027911,4.974789923766934,5.000720329088779,24771.465860457713,21055.745981389056,0.85,0.9195447396177328,0.6952037719105999,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516548270445222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.110029456144,1533.7674017042193,0.42747393629649044,0.07541638693801585,6.112851554438009,3.4684588972374626
4636.0,-30.02629799224562,5.0208112850284845,35.001798915146715,24.088079609815054,4.999108822305732,-26.523771375366362,-40.03173502916468,1.4965822054264641,-0.02570357262862899,-5.004427698686919,40.00359848959701,47884.55756703296,15452.257505645319,15452.257505645319,63336.815072678284,87580.83617985333,87580.83617985333,15452.257505645319,103033.09368549865,103033.09368549865,103033.09368549865,127804.56591719206,103650.54541564136,63954.266802820974,44106.9762364671,24771.472231693402,0.0,68878.4484681605,21055.75139693939,1533.7677036841237,0.0,0.8868831558253703,2.8165724510844248,0.0014959080323721466,354594.78786280594,1554688.390228486,4.384408466911817,1554688.390228486,4.384408466911817,0.85,0.09552135858820332,4.564652377983593,1.2668717807298528,1.0,0.0,4.564652377981716,1.2847422573629383,1.285039075545468,3.552971307531362,19301.133209669322,1968.1678462746527,2034.6934298245008,2034.6934298245008,7.594391016919995,5.0208112850284845,0.5879342697297512,4.432877015298733,3.4684879705817884,3.4684879705817884,0.9909965630233681,0.0,0.0,0.00023102122544330347,0.9923837699298494,0.00023279423993364392,198.94449877162774,0.0,0.0,0.0,0.029112668315018676,7.85729538373949e-05,0.00015244827160590857,0.0006958733655053991,0.0955213585882077,0.08119641274657802,0.014324945841629686,0.09552137517912755,0.08119641274657428,0.014324945841629029,0.42747387183602403,0.42747387183602403,0.07541638670509947,0.0,4.97848999851243,4.974552535627311,5.000809527491299,4.978724126058296,4.974842645775993,5.000726299563951,24771.472231693402,21055.75139693939,0.85,0.9195447412256409,0.6952037775526826,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516546099507464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.109878824938,1533.7677036841237,0.42747387183602403,0.07541638670509947,6.112851554438009,3.4684879705817884
4637.0,-30.026261701631594,5.020792475099033,35.0017989399959,24.088083661068254,4.999112382825929,-26.523738357753412,-40.03170373672617,1.4965890389477454,-0.025630930072566116,-5.004424176413835,40.0035985540816,47884.576924861205,15452.257191534123,15452.257191534123,63336.83411639533,87580.8384408254,87580.8384408254,15452.257191534123,103033.09563235953,103033.09563235953,103033.09563235953,127804.56873569466,103650.53265997529,63954.271144010796,44106.957239960546,24771.473103335124,0.0,68878.43034329567,21055.752137834854,1533.7676844422585,0.0,0.8868831735079399,2.816571907862594,0.0014959080323721466,354594.8365465188,1554688.3930090824,4.3844078728008355,1554688.3930090824,4.3844078728008355,0.85,0.09552134435640551,4.564652377983593,1.2668717587506402,1.0,0.0,4.564652377983448,1.2847422253970815,1.2850390435722259,3.552971395933354,19301.1308343918,1968.1676040637526,2034.6934298245008,2034.6934298245008,7.5943908625423395,5.020792475099033,0.5879526661570464,4.432839808941987,3.4685170122927227,3.4685170122927227,0.9910048606550637,0.0,0.0,0.00023102122544330347,0.9923800207472974,0.0002327951194234405,198.94446907556406,0.0,0.0,0.0,0.029112668315018676,7.857323215567768e-05,0.0001524479932876258,0.0006958720950791878,0.09552134435640686,0.08119639897774145,0.014324945378665405,0.09552135746240714,0.08119639897774031,0.014324945378665204,0.4274738075611686,0.4274738075611686,0.07541638571684106,0.0,4.978549309597611,4.974625358008325,5.000792242329624,4.978793246341297,4.974923341463693,5.00072979797784,24771.473103335124,21055.752137834854,0.85,0.9195452596802719,0.6952042415339694,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516543931522023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.109728415357,1533.7676844422585,0.4274738075611686,0.07541638571684106,6.112851554438009,3.4685170122927227
4638.0,-30.026225499989454,5.020773671744134,35.001798963208266,24.08808764247226,4.99911621904818,-26.523705392639883,-40.031672444287665,1.496596111698662,-0.025565010417153644,-5.004420363189091,40.0035985561037,47884.59591060589,15452.256402587838,15452.256402587838,63336.852313193725,87580.83924317437,87580.83924317437,15452.256402587838,103033.09564576221,103033.09564576221,103033.09564576221,127804.56911917121,103650.51861302234,63954.27528045399,44106.93703618706,24771.47347340901,0.0,68878.41050959607,21055.752452397657,1533.7676296148054,0.0,0.8868831928964976,2.816571486940106,0.0014959080323721466,354594.8892516777,1554688.3930962782,4.384407221370922,1554688.3930962782,4.384407221370922,0.85,0.09552132986504216,4.564652377983593,1.2668716911645608,1.0,0.0,4.564652377983844,1.2847421923121576,1.2850390104796583,3.5529714874301455,19301.12821865921,1968.1673373332599,2034.6934298245008,2034.6934298245008,7.5943904747953335,5.020773671744134,0.5879711656906359,4.432802506053498,3.468546023439052,3.468546023439052,0.9910131495540149,0.0,0.0,0.00023102122544330347,0.992376280771645,0.00023279599676008741,198.94443945231356,0.0,0.0,0.0,0.029112668315018676,7.857351047487158e-05,0.0001524477149684319,0.0006958708246488176,0.09552132986504092,0.08119638504729774,0.014324944817743166,0.09552134186086418,0.08119638504729881,0.014324944817743353,0.4274737435941991,0.4274737435941991,0.07541638441728618,0.0,4.978609069145364,4.974698358228636,5.000776939903744,4.978855352771916,4.974997605970373,5.000722979628165,24771.47347340901,21055.752452397657,0.85,0.9195457886527405,0.6952047173611048,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516541764665358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.109578837582,1533.7676296148054,0.4274737435941991,0.07541638441728618,6.112851554438009,3.468546023439052
