time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4639.0,-30.02618939015476,5.02075487939074,35.00179898763525,24.08809158895167,4.999120585134912,-26.52367245716596,-40.03163741491733,1.4966036521461417,-0.02551229946334388,-5.0044162170828335,40.00359863790711,47884.59672097424,15452.25508240731,15452.25508240731,63336.85180338155,87580.83723581536,87580.83723581536,15452.25508240731,103033.09231822267,103033.09231822267,103033.09231822267,127804.56650658941,103650.50204159005,63954.26152674904,44106.9339053789,24771.474188366752,0.0,68878.40809374565,21055.75306011174,1533.7675866679285,0.0,0.8868832136894913,2.8165712784275994,0.0014959080323721466,354594.94655782304,1554688.3966236687,4.3844065227538405,1554688.3966236687,4.3844065227538405,0.85,0.09552131534826606,4.564652377983593,1.2668716576462615,1.0,0.0,4.5646523779832044,1.284742157039444,1.2850389751987954,3.5529715849773034,19301.125132834422,1968.1670226667031,2034.6934298245008,2034.6934298245008,7.594389825960228,5.02075487939074,0.5879897904662554,4.4327650889244845,3.4685750052188227,3.4685750052188227,0.9910214300625207,0.0,0.0,0.00023102122544330347,0.9923725502957318,0.00023279687187483978,198.94440990419648,0.0,0.0,0.0,0.029112668315018676,7.857382203192527e-05,0.0001524474034113782,0.0006958694024991715,0.09552131534827099,0.08119637112661494,0.014324944221656054,0.09552133435417688,0.08119637112661075,0.014324944221655315,0.42747367993287555,0.42747367993287555,0.07541638297745666,0.0,4.97866646321728,4.974768773045014,5.000760518842469,4.978903917619505,4.975058311769601,5.000702716870762,24771.474188366752,21055.75306011174,0.85,0.919545813503386,0.6952047535100088,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516539603121712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.109428687092,1533.7675866679285,0.42747367993287555,0.07541638297745666,6.112851554438009,3.4685750052188227
4640.0,-30.026153292860297,5.020736083285597,35.00179900988472,24.088090506289177,4.999123368451293,-26.523639691262957,-40.03160615740342,1.4966097668539529,-0.025519482674667415,-5.004413245076712,40.003598623335925,47884.615365048914,15452.255532617095,15452.255532617095,63336.87089766601,87580.81951507535,87580.81951507535,15452.255532617095,103033.07504769244,103033.07504769244,103033.07504769244,127804.5498971123,103650.46903631471,63954.26488628828,44106.893500029364,24771.474849419865,0.0,68878.36834944923,21055.753622006883,1533.767565885872,0.0,0.8868832288592627,2.8165717197799833,0.0014959080323721466,354594.98763593956,1554688.3959953538,4.3844060130696,1554688.3959953538,4.3844060130696,0.85,0.09552130131453275,4.564652377983593,1.2668716054456315,1.0,0.0,4.564652377983969,1.2847421284360578,1.285038946588801,3.552971664080351,19301.118986805828,1968.1663959462028,2034.6934298245008,2034.6934298245008,7.594390047226875,5.020736083285597,0.5880078671913553,4.432728216094242,3.4686039589784556,3.4686039589784556,0.991029702565273,0.0,0.0,0.00023102122544330347,0.9923688211304531,0.0002327977466887125,198.94438036634963,0.0,0.0,0.0,0.029112668315018676,7.857410004242401e-05,0.00015244712540087946,0.0006958681334778874,0.09552130131453193,0.08119635765113178,0.014324943663400152,0.0955213496617927,0.08119635765113248,0.014324943663400274,0.4274736164078877,0.4274736164078877,0.07541638134734194,0.0,4.9787107937105475,4.97482220097362,5.000753274828185,4.978893762402038,4.9750415608043,5.0007299489278125,24771.474849419865,21055.753622006883,0.85,0.9195466213184835,0.6952054253391996,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516537447060387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.109277904114,1533.767565885872,0.4274736164078877,0.07541638134734194,6.112851554438009,3.4686039589784556
4641.0,-30.02611730474594,5.020717254443279,35.00179901288499,24.08808998242023,4.999122643707198,-26.523607374437276,-40.031575004663296,1.4966127133985323,-0.025440110916520098,-5.0044125875517915,40.003598107157714,47884.633817250935,15452.259461078223,15452.259461078223,63336.89327832916,87580.82045454698,87580.82045454698,15452.259461078223,103033.0799156252,103033.0799156252,103033.0799156252,127804.55337552301,103650.45313179122,63954.26649449506,44106.87404144018,24771.473459897803,0.0,68878.34750133798,21055.752440913133,1533.7674824115165,0.0,0.8868832340719632,2.816570753694518,0.0014959080323721466,354594.9967240391,1554688.373737564,4.384405837929768,1554688.373737564,4.384405837929768,0.85,0.09552128766856767,4.564652377983593,1.2668715576408434,1.0,0.0,4.564652377984658,1.2847421146527098,1.2850389328022687,3.552971702198386,19301.11602516848,1968.1660939432409,2034.6934298245008,2034.6934298245008,7.594391977965464,5.020717254443279,0.588024871307586,4.432692383135693,3.468632880285722,3.468632880285722,0.9910379657959206,0.0,0.0,0.00023102122544330347,0.9923651032594748,0.00023279861885963364,198.94435091785192,0.0,0.0,0.0,0.029112668315018676,7.857437712194894e-05,0.00015244684832135453,0.000695866868706175,0.09552128766856642,0.08119634441681345,0.014324943251752974,0.09552131226066587,0.0811963444168145,0.014324943251753161,0.4274735520083738,0.4274735520083738,0.07541638011079252,0.0,4.978762880700572,4.97488018600427,5.000771923954858,4.978972476635249,4.975113375832677,5.000847770512394,24771.473459897803,21055.752440913133,0.85,0.9195472245773437,0.6952059036596481,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516535291748458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.109128073575,1533.7674824115165,0.4274735520083738,0.07541638011079252,6.112851554438009,3.468632880285722
4642.0,-30.026081385315845,5.020698441796915,35.00179900177766,24.088093963824235,4.999126744937296,-26.523574636792766,-40.031543747149385,1.4966199964142413,-0.025381575324672667,-5.004408135990549,40.00359770224336,47884.65166470971,15452.25751756374,15452.25751756374,63336.90918227345,87580.8198707894,87580.8198707894,15452.25751756374,103033.07738835315,103033.07738835315,103033.07738835315,127804.54852467986,103650.43794989472,63954.26974381517,44106.85356231061,24771.471136326716,0.0,68878.32469863733,21055.750465877707,1533.7672584536876,0.0,0.8868832581802282,2.816570504314986,0.0014959080323721466,354595.0582520998,1554688.3562775133,4.38440502792401,1554688.3562775133,4.38440502792401,0.85,0.09552127239539517,4.564652377983593,1.2668715285183865,1.0,0.0,4.564652377983343,1.2847420805842145,1.2850388987259023,3.5529717964152736,19301.11319809405,1968.1658056618776,2034.6934298245008,2034.6934298245008,7.594391022777597,5.020698441796915,0.5880435228114926,4.432654918985422,3.4686617603904324,3.4686617603904324,0.9910462172544092,0.0,0.0,0.00023102122544330347,0.9923613924991478,0.000232799489368992,198.9443215255661,0.0,0.0,0.0,0.029112668315018676,7.857465513426372e-05,0.00015244657030903975,0.0006958655996766013,0.09552127239539983,0.08119632948459496,0.014324942910804864,0.09552129245192445,0.081196329484591,0.014324942910804165,0.42747348722132184,0.42747348722132184,0.07541638075511654,0.0,4.978813925047291,4.97493947363381,5.000776235143746,4.979026560665886,4.975185084053919,5.0008019428720445,24771.471136326716,21055.750465877707,0.85,0.919547759899661,0.6952063929286748,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516533142956138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.108977259037,1533.7672584536876,0.42747348722132184,0.07541638075511654,6.112851554438009,3.4686617603904324
4643.0,-30.026045560762476,5.0206796286085025,35.00179899030365,24.088098119851225,4.999129748031249,-26.523542094378904,-40.031508752703644,1.4966262816476676,-0.025297113173564867,-5.004405008667874,40.00359766934895,47884.65143666612,15452.257582609453,15452.257582609453,63336.909019275576,87580.82513317476,87580.82513317476,15452.257582609453,103033.08271578421,103033.08271578421,103033.08271578421,127804.55436880028,103650.42815371449,63954.25445720573,44106.8596627875,24771.471653016062,0.0,68878.33131580356,21055.75090506365,1533.767228446211,0.0,0.8868832742063257,2.8165697596914065,0.0014959080323721466,354595.10147696297,1554688.3548590934,4.384404489468383,1554688.3548590934,4.384404489468383,0.8499999999999999,0.09552125852593409,4.564652377983593,1.2668714735703546,1.0,0.0,4.564652377982393,1.2847420511831475,1.2850388693180428,3.552971877724328,19301.11137391282,1968.16561964716,2034.6934298245008,2034.6934298245008,7.594391054745901,5.0206796286085025,0.5880615631174866,4.432618065491016,3.4686906139995175,3.4686906139995175,0.9910544611427193,0.0,0.0,0.00023102122544330347,0.9923576915552339,0.00023280035758199694,198.944292210925,0.0,0.0,0.0,0.029112668315018676,7.857496638488358e-05,0.00015244625905841988,0.0006958641789257191,0.0955212585259324,0.08119631563557732,0.014324942890355092,0.09552126705597917,0.08119631563557875,0.014324942890355342,0.4274734222419205,0.4274734222419205,0.0754163820467372,0.0,4.978871530851791,4.975006514389236,5.000780352276706,4.9791078954942805,4.975280620777937,5.000802766237939,24771.471653016062,21055.75090506365,0.85,0.9195476691919139,0.6952063228291273,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451653099826548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.108826268128,1533.767228446211,0.4274734222419205,0.0754163820467372,6.112851554438009,3.4686906139995175
4644.0,-30.026009724577325,5.020660834162988,35.00179898139866,24.088101961556845,4.9991347049776245,-26.52350934609625,-40.03147749518973,1.4966343264965642,-0.025261290582022866,-5.004400385614133,40.003597721229674,47884.66889485595,15452.255333461735,15452.255333461735,63336.924228317686,87580.82000654179,87580.82000654179,15452.255333461735,103033.07534000353,103033.07534000353,103033.07534000353,127804.54737283714,103650.40885968143,63954.257747995696,44106.8345685397,24771.47203283362,0.0,68878.30660137332,21055.751227908575,1533.7671551806427,0.0,0.8868832975335861,2.8165698287548517,0.0014959080323721466,354595.1653753534,1554688.357096208,4.384403705703396,1554688.357096208,4.384403705703396,0.85,0.09552124413219436,4.564652377983593,1.2668714318098502,1.0,0.0,4.564652377984417,1.2847420135509526,1.2850388316771535,3.5529719817966856,19301.10778110295,1968.1652532825126,2034.6934298245008,2034.6934298245008,7.594389949347086,5.020660834162988,0.5880802451189062,4.432580589044082,3.468719436090675,3.468719436090675,0.9910626960259071,0.0,0.0,0.00023102122544330347,0.9923539894245641,0.00023280122607988472,198.94426288677448,0.0,0.0,0.0,0.029112668315018676,7.857524439912553e-05,0.00015244598104417794,0.0006958629098873485,0.09552124413219687,0.08119630126888189,0.01432494286331499,0.09552126734775343,0.08119630126887975,0.014324942863314611,0.42747335761852095,0.42747335761852095,0.07541638384729656,0.0,4.978923286890904,4.975069126921596,5.00077056110149,4.97913909503211,4.975328362890309,5.000740185406244,24771.47203283362,21055.751227908575,0.85,0.9195482199478878,0.6952068257424495,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516528859240383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.108674573838,1533.7671551806427,0.42747335761852095,0.07541638384729656,6.112851554438009,3.468719436090675
4645.0,-30.025973987748365,5.020642035065716,35.00179897403624,24.08810615250843,4.999137368384088,-26.523476916608136,-40.031446307525016,1.496640297243845,-0.02516915359245786,-5.004397608536846,40.003597748350515,47884.68611658438,15452.255891672654,15452.255891672654,63336.942008257036,87580.82708204919,87580.82708204919,15452.255891672654,103033.08297372184,103033.08297372184,103033.08297372184,127804.55601001998,103650.40076099854,63954.25979553374,44106.82329496089,24771.47303629813,0.0,68878.29633125901,21055.75208085341,1533.767161170715,0.0,0.8868833115609507,2.8165689424044436,0.0014959080323721466,354595.203759244,1554688.3582656689,4.384403234402573,1554688.3582656689,4.384403234402573,0.8499999999999999,0.09552123064382505,4.564652377983593,1.2668713823566216,1.0,0.0,4.5646523779839985,1.284741985620992,1.2850388037407403,3.5529720590373834,19301.106273018682,1968.1650995007146,2034.6934298245008,2034.6934298245008,7.594390223693534,5.020642035065716,0.5880980837009533,4.432543951364763,3.468748232480625,3.468748232480625,0.9910709235658929,0.0,0.0,0.00023102122544330347,0.9923502975729288,0.00023280209217282517,198.944233643934,0.0,0.0,0.0,0.029112668315018676,7.857552179301342e-05,0.00015244570365029005,0.0006958616436806785,0.09552123064382795,0.08119628774356544,0.014324942900262504,0.09552123917189222,0.08119628774356298,0.014324942900262072,0.42747329305597126,0.42747329305597126,0.07541638521398093,0.0,4.978983265339025,4.975140489565035,5.000766001064676,4.979228454944405,4.975431217933817,5.000753040483801,24771.47303629813,21055.75208085341,0.85,0.9195486151929233,0.6952071794327016,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516526719521408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.108524306721,1533.767161170715,0.42747329305597126,0.07541638521398093,6.112851554438009,3.468748232480625
4646.0,-30.0259383170192,5.020623255876927,35.001798968195665,24.08810999421405,4.9991423781782265,-26.52344431194916,-40.031411313079275,1.496648373108178,-0.025134881602184578,-5.004392924790177,40.00359777795272,47884.6851399241,15452.253502654623,15452.253502654623,63336.93864257872,87580.82168783713,87580.82168783713,15452.253502654623,103033.07519049176,103033.07519049176,103033.07519049176,127804.54842574283,103650.38129955398,63954.24475164096,44106.81838657002,24771.473235251073,0.0,68878.29162182109,21055.75224996341,1533.7670760110589,0.0,0.8868833352775501,2.8165690389269376,0.0014959080323721466,354595.2684965283,1554688.3595421277,4.384402437556352,1554688.3595421277,4.384402437556352,0.85,0.09552121622170207,4.564652377983593,1.2668713400466367,1.0,0.0,4.5646523779845225,1.2847419478437168,1.285038765954737,3.5529721635109737,19301.10264903453,1968.164729957175,2034.6934298245008,2034.6934298245008,7.594389049552018,5.020623255876927,0.5881167451810709,4.432506510695856,3.46877699614322,3.46877699614322,0.9910791417552057,0.0,0.0,0.00023102122544330347,0.9923466125646138,0.00023280295666677775,198.94420445519052,0.0,0.0,0.0,0.029112668315018676,7.857583304680683e-05,0.00015244539239649664,0.0006958602229153103,0.09552121622170487,0.08119627344807957,0.014324942773625294,0.0955212396960976,0.08119627344807719,0.014324942773624873,0.4274732291146831,0.4274732291146831,0.07541638654439359,0.0,4.97903644101541,4.97520605803436,5.000748920800959,4.979258043187997,4.975477233123854,5.00068950413953,24771.473235251073,21055.75224996341,0.85,0.9195486292013836,0.6952072127868212,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516524585735449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.10837324371,1533.7670760110589,0.4274732291146831,0.07541638654439359,6.112851554438009,3.46877699614322
4647.0,-30.02590266164326,5.020604471471885,35.00179896377713,24.088114185165637,4.999144955146451,-26.523411964411785,-40.03138012541456,1.4966542579149675,-0.025040784158989027,-5.004390221980316,40.00359780769152,47884.70204432517,15452.254128605053,15452.254128605053,63336.95617293022,87580.82922950816,87580.82922950816,15452.254128605053,103033.08335811322,103033.08335811322,103033.08335811322,127804.55763383051,103650.37366475118,63954.246479568064,44106.8079835368,24771.474275717293,0.0,68878.28225925409,21055.7531343597,1533.7670858201973,0.0,0.8868833489176766,2.816568118149528,0.0014959080323721466,354595.3058539266,1554688.3608244741,4.384401979266242,1554688.3608244741,4.384401979266242,0.85,0.09552120277575452,4.564652377983593,1.2668712916923686,1.0,0.0,4.5646523779842125,1.2847419203157715,1.285038738420432,3.5529722396399,19301.101227331004,1968.1645849837616,2034.6934298245008,2034.6934298245008,7.5943893571907095,5.020604471471885,0.588134503620183,4.432469967851702,3.4688057344797114,3.4688057344797114,0.991087352708489,0.0,0.0,0.00023102122544330347,0.9923429291571392,0.00023280382079159337,198.94417527901885,0.0,0.0,0.0,0.029112668315018676,7.85761104426159e-05,0.00015244511500068757,0.0006958589566998707,0.09552120277575599,0.08119626011568881,0.014324942660067176,0.095521210548817,0.08119626011568756,0.014324942660066958,0.4274731653664661,0.4274731653664661,0.07541638708318843,0.0,4.979098013403529,4.9752800928766305,5.000739842638325,4.979349437821327,4.975581368930364,5.000708668365462,24771.474275717293,21055.7531343597,0.85,0.9195490087068865,0.6952075527100076,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516522455896825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.108222047724,1533.7670858201973,0.4274731653664661,0.07541638708318843,6.112851554438009,3.4688057344797114
4648.0,-30.025867076890453,5.020585708318532,35.001798960909525,24.08812326556074,4.999150074212351,-26.523379426205484,-40.03134890282524,1.4966624235273986,-0.02491070818115304,-5.0043854627545565,40.003597844029095,47884.718493477725,15452.251578402385,15452.251578402385,63336.97007188011,87580.8473908273,87580.8473908273,15452.251578402385,103033.09896922969,103033.09896922969,103033.09896922969,127804.57340234735,103650.37784841283,63954.24895106337,44106.80988594384,24771.474433117666,0.0,68878.28431906151,21055.753268150016,1533.7669988889588,0.0,0.8868833729938137,2.8165669647416616,0.0014959080323721466,354595.371634474,1554688.362391365,4.384401170340084,1554688.362391365,4.384401170340084,0.85,0.09552118831404134,4.564652377983593,1.2668712482834237,1.0,0.0,4.5646523779833466,1.2847418821186765,1.2850387002145123,3.5529723452745183,19301.102006385376,1968.164664425199,2034.6934298245008,2034.6934298245008,7.594388103831052,5.020585708318532,0.5881531517718797,4.432432556546653,3.4688344399439854,3.4688344399439854,0.9910955542697101,0.0,0.0,0.00023102122544330347,0.9923392530601395,0.0002328046832077726,198.9441461606454,0.0,0.0,0.0,0.029112668315018676,7.857638814996492e-05,0.00015244483729333856,0.0006958576890623597,0.09552118831404534,0.08119624596584951,0.014324942348195828,0.09552116861122455,0.08119624596584611,0.01432494234819523,0.427473102330045,0.427473102330045,0.07541638746276297,0.0,4.9791715529869975,4.975370228941927,5.00071929684259,4.979474754573403,4.975739818046861,5.000646161547479,24771.474433117666,21055.753268150016,0.85,0.9195491829977553,0.6952077707345857,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516520326975542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.108071733188,1533.7669988889588,0.427473102330045,0.07541638746276297,6.112851554438009,3.4688344399439854
4649.0,-30.025831550557353,5.0205669865899125,35.001798977331035,24.088131926860683,4.999157844939894,-26.523346675409666,-40.03131768023593,1.4966729697921952,-0.024846668990846865,-5.004379110948665,40.003598400133484,47884.73452828559,15452.24660743435,15452.24660743435,63336.981135719936,87580.85145873224,87580.85145873224,15452.24660743435,103033.0980661666,103033.0980661666,103033.0980661666,127804.57511165092,103650.36918205993,63954.25225161329,44106.79658938516,24771.477045484324,0.0,68878.27363486949,21055.755488661674,1533.7670147791976,0.0,0.8868834032893502,2.816566864902863,0.0014959080323721466,354595.45942718675,1554688.386370784,4.384400152450419,1554688.386370784,4.384400152450419,0.85,0.095521173944627,4.564652377983593,1.266871213116683,1.0,0.0,4.564652377983951,1.2847418327853715,1.2850386508698095,3.5529724817064956,19301.100392593275,1968.1644998642018,2034.6934298245008,2034.6934298245008,7.594385660726865,5.0205669865899125,0.5881725033009753,4.432394483288937,3.468863120511844,3.468863120511844,0.9911037487176697,0.0,0.0,0.00023102122544330347,0.9923355830128667,0.00023280554421105346,198.94411709008423,0.0,0.0,0.0,0.029112668315018676,7.857666585822182e-05,0.00015244455958508165,0.0006958564214207044,0.09552117394462652,0.08119623207378368,0.014324941870842838,0.09552116947787237,0.0811962320737841,0.014324941870842912,0.4274730408892246,0.4274730408892246,0.07541638701320609,0.0,4.979241316747448,4.9754596571016805,5.000677584233358,4.979532441957815,4.975829441150495,5.000522809419749,24771.477045484324,21055.755488661674,0.85,0.9195494862643554,0.6952081113723506,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516518202271667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.107921192348,1533.7670147791976,0.4274730408892246,0.07541638701320609,6.112851554438009,3.468863120511844
4650.0,-30.025796124142044,5.0205482731212445,35.00179901049145,24.088135838415496,4.9991623786531365,-26.523314338269014,-40.03128268579019,1.4966805927801,-0.024801499845693797,-5.004375347539407,40.00359892053446,47884.73261477502,15452.245616240178,15452.245616240178,63336.9782310152,87580.84861546806,87580.84861546806,15452.245616240178,103033.09423170824,103033.09423170824,103033.09423170824,127804.57475187689,103650.35216510047,63954.23616440731,44106.795556325735,24771.48052016865,0.0,68878.27607649438,21055.758442143353,1533.7671384627306,0.0,0.8868834205483089,2.8165667108050285,0.0014959080323721466,354595.51144388336,1554688.408810662,4.384399572572423,1554688.408810662,4.384399572572423,0.85,0.09552116081570004,4.564652377983593,1.2668711367389185,1.0,0.0,4.564652377982532,1.2847417971265702,1.28503861520277,3.552972580321439,19301.097223805304,1968.164176737755,2034.6934298245008,2034.6934298245008,7.5943851735801715,5.0205482731212445,0.588190696902748,4.432357576218497,3.468891782304241,3.468891782304241,0.9911119378012118,0.0,0.0,0.00023102122544330347,0.9923319233021847,0.00023280640279568326,198.9440881012925,0.0,0.0,0.0,0.029112668315018676,7.85769771162051e-05,0.00015244424832709837,0.0006958550006362108,0.09552116081570472,0.08119621958967331,0.014324941226031408,0.0955211738135178,0.08119621958966934,0.014324941226030705,0.42747298074202933,0.42747298074202933,0.07541638460252685,0.0,4.979306392691342,4.975542237224147,5.000643430347054,4.9795738476937,4.975879710056574,5.000513969543363,24771.48052016865,21055.758442143353,0.85,0.919549411496229,0.6952080589472871,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516516081056547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.107770667324,1533.7671384627306,0.42747298074202933,0.07541638460252685,6.112851554438009,3.468891782304241
4651.0,-30.02576069766759,5.020529558854928,35.00179904335946,24.088140029367082,4.999165375224925,-26.523282154778503,-40.03125153305007,1.4966868323358562,-0.02471792965985742,-5.004372312342873,40.003598978337145,47884.74858183337,15452.2457119579,15452.2457119579,63336.99429379127,87580.85394476005,87580.85394476005,15452.2457119579,103033.09965671795,103033.09965671795,103033.09965671795,127804.58111037148,103650.34261547368,63954.23725254685,44106.78373658536,24771.481453653534,0.0,68878.26519023889,21055.759235605503,1533.767133673183,0.0,0.8868834357775274,2.816565967151032,0.0014959080323721466,354595.5533954496,1554688.4113031356,4.384399060891005,1554688.4113031356,4.384399060891005,0.85,0.09552114726790172,4.564652377983593,1.2668711241008714,1.0,0.0,4.564652377983144,1.284741767939187,1.2850385860086435,3.5529726610395835,19301.09544553566,1968.1639954047162,2034.6934298245008,2034.6934298245008,7.5943852206229945,5.020529558854928,0.5882085406423796,4.432321018212549,3.4689204153855098,3.4689204153855098,0.9911201186815742,0.0,0.0,0.00023102122544330347,0.9923282635999479,0.00023280726138466464,198.9440591124608,0.0,0.0,0.0,0.029112668315018676,7.857725420510963e-05,0.00015244397123819384,0.0006958537358216839,0.0955211472678988,0.08119620695260485,0.014324940315293954,0.0955211499351667,0.08119620695260732,0.01432494031529439,0.42747292127390524,0.42747292127390524,0.07541638105370385,0.0,4.979374837191585,4.975626537016581,5.0006219926311815,4.979654382683009,4.9759695046383285,5.000542012057622,24771.481453653534,21055.759235605503,0.85,0.9195497900369172,0.6952084006410106,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451651396580797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.107619324826,1533.767133673183,0.42747292127390524,0.07541638105370385,6.112851554438009,3.4689204153855098
4652.0,-30.025725319895667,5.020510754498815,35.00179903683393,24.08813527962195,4.999158169160557,-26.523251035421286,-40.03122052000833,1.4966838846862236,-0.024581651734763454,-5.0043763431228925,40.00359789664575,47884.765057776734,15452.256522733545,15452.256522733545,63337.02158051028,87580.86526345907,87580.86526345907,15452.256522733545,103033.12178619261,103033.12178619261,103033.12178619261,127804.60028654995,103650.33439642357,63954.23419074123,44106.77800631371,24771.478500357327,0.0,68878.25650667104,21055.756725303727,1533.7670680638823,0.0,0.8868834191900885,2.816563706057698,0.0014959080323721466,354595.497683231,1554688.364660214,4.384399618206816,1554688.364660214,4.384399618206816,0.85,0.09552113590588611,4.564652377983593,1.2668710834393275,1.0,0.0,4.56465237798461,1.2847417817276974,1.2850385998003395,3.5529726229072516,19301.09391503738,1968.1638393373255,2034.6934298245008,2034.6934298245008,7.59439053384389,5.020510754498815,0.5882231800497717,4.4322875744490435,3.468949017037039,3.468949017037039,0.9911282905820112,0.0,0.0,0.00023102122544330347,0.9923246089434165,0.00023280811879621195,198.9440301634899,0.0,0.0,0.0,0.029112668315018676,7.857753005235965e-05,0.00015244369539094382,0.0006958524766748781,0.09552113590588696,0.08119619621968016,0.014324939686206796,0.09552106737974074,0.08119619621967944,0.014324939686206668,0.4274728625084182,0.4274728625084182,0.07541637734304425,0.0,4.979460340313835,4.975718636426109,5.00067010094773,4.979794691388122,4.976079374250787,5.0008548713136065,24771.478500357327,21055.756725303727,0.85,0.9195503021243856,0.695208727490641,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516511850556473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.107469164393,1533.7670680638823,0.4274728625084182,0.07541637734304425,6.112851554438009,3.468949017037039
4653.0,-30.025689989031036,5.02049208723474,35.001799036815335,24.08814257886263,4.9991745084083234,-26.52321760360046,-40.03118919264523,1.4967021229777868,-0.024730676765500448,-5.004362595144916,40.00359807312665,47884.77972705087,15452.240071689044,15452.240071689044,63337.019798739915,87580.82379083436,87580.82379083436,15452.240071689044,103033.0638625234,103033.0638625234,103033.0638625234,127804.53945455587,103650.28421092208,63954.24014713885,44106.71562642581,24771.47559203246,0.0,68878.19121845826,21055.75425322759,1533.7665927477879,0.0,0.8868834884799613,2.816567269084347,0.0014959080323721466,354595.68770363985,1554688.3722701343,4.384397290159645,1554688.3722701343,4.384397290159645,0.85,0.0955211177373205,4.564652377983593,1.2668710120068862,1.0,0.0,4.564652377984307,1.2847416964126541,1.2850385144655856,3.552972858847296,19301.084569818355,1968.16288639019,2034.6934298245008,2034.6934298245008,7.594382448574501,5.02049208723474,0.5882457010721645,4.432246386162576,3.468977560321037,3.468977560321037,0.9911364458060106,0.0,0.0,0.00023102122544330347,0.992320959147074,0.00023280897507382318,198.94400125291082,0.0,0.0,0.0,0.029112668315018676,7.85778086962686e-05,0.00015244341674703488,0.0006958512047622966,0.09552111773732426,0.08119617907404247,0.014324938663281786,0.09552116607708215,0.08119617907403928,0.014324938663281224,0.4274728048344174,0.4274728048344174,0.07541637770774953,0.0,4.97948943059572,4.975762232276054,5.000616959376259,4.979631918379425,4.975962742722402,5.000430529744335,24771.47559203246,21055.75425322759,0.85,0.9195511478786713,0.6952095994387627,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451650973821353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.10731920917,1533.7665927477879,0.4274728048344174,0.07541637770774953,6.112851554438009,3.468977560321037
4654.0,-30.025654844043128,5.020473334518258,35.00179905383047,24.08814268363642,4.999169953192966,-26.52318642871668,-40.03115440774707,1.4967015378665016,-0.02456271088755102,-5.0043662508398,40.00359856923553,47884.77732217531,15452.250325977775,15452.250325977775,63337.02764815308,87580.84516405185,87580.84516405185,15452.250325977775,103033.09549002962,103033.09549002962,103033.09549002962,127804.57759192356,103650.28736916945,63954.219527292786,44106.74204652963,24771.482101893947,0.0,68878.22414842359,21055.759786609855,1533.7670628751225,0.0,0.8868834680898231,2.816564635441853,0.0014959080323721466,354595.63717571925,1554688.393662526,4.384397975241029,1554688.393662526,4.384397975241029,0.85,0.0955211087251305,4.564652377983593,1.2668709334312007,1.0,0.0,4.564652377984206,1.2847416991496865,1.2850385172032504,3.5529728512779912,19301.085157926722,1968.1629463605536,2034.6934298245008,2034.6934298245008,7.594387488296251,5.020473334518258,0.5882604887941687,4.43221284572409,3.469006113620539,3.469006113620539,0.9911446038915825,0.0,0.0,0.00023102122544330347,0.9923173285667822,0.00023280982684941183,198.94397249443944,0.0,0.0,0.0,0.029112668315018676,7.85781180945893e-05,0.00015244310734871416,0.0006958497924665161,0.0955211087251311,0.08119617011461129,0.014324938610519816,0.09552110384247542,0.08119617011461078,0.014324938610519726,0.427472745152456,0.427472745152456,0.07541637522232572,0.0,4.979553642252029,4.975834096472397,5.000637788227095,4.979803539952229,4.976114606108524,5.000714153735146,24771.482101893947,21055.759786609855,0.85,0.9195508222115316,0.6952092321513671,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516507628671955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.107169493493,1533.7670628751225,0.427472745152456,0.07541637522232572,6.112851554438009,3.469006113620539
4655.0,-30.025619625512146,5.020454646233397,35.00179905962281,24.0881459316239,4.99917863110077,-26.523153864175303,-40.03112318515775,1.4967128697639411,-0.02462059138974837,-5.004358217123936,40.00359827637513,47884.79207290788,15452.242594183363,15452.242594183363,63337.03466709125,87580.82030415478,87580.82030415478,15452.242594183363,103033.06289833815,103033.06289833815,103033.06289833815,127804.54167698562,103650.25033267931,63954.22210143243,44106.69803471875,24771.478778647484,0.0,68878.17681336624,21055.756961850362,1533.7666962116623,0.0,0.8868835100129847,2.8165663338263554,0.0014959080323721466,354595.7482153438,1554688.3810342792,4.3843965666788725,1554688.3810342792,4.3843965666788725,0.85,0.09552109247281626,4.564652377983593,1.2668708850769326,1.0,0.0,4.564652377983598,1.2847416461413652,1.2850384641826824,3.5529729978733218,19301.078261231418,1968.162243093352,2034.6934298245008,2034.6934298245008,7.594383688316217,5.020454646233397,0.5882804266672981,4.432174219566099,3.4690346100297917,3.4690346100297917,0.9911527457227977,0.0,0.0,0.00023102122544330347,0.9923136904036521,0.00023281068041027322,198.9439436757975,0.0,0.0,0.0,0.029112668315018676,7.857839580849757e-05,0.0001524428296348059,0.0006958485247990644,0.09552109247281801,0.08119615465406324,0.014324937818754772,0.09552114312151218,0.08119615465406176,0.014324937818754508,0.4274726856081363,0.4274726856081363,0.07541637490890987,0.0,4.979587385618515,4.975878402169485,5.000611653253316,4.979737625734174,4.976070892518521,5.000522386431328,24771.478778647484,21055.756961850362,0.85,0.9195515560568714,0.6952099240759163,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516505530229344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.107017231783,1533.7666962116623,0.4274726856081363,0.07541637490890987,6.112851554438009,3.4690346100297917
4656.0,-30.025584531905285,5.0204358989926865,35.00179906133751,24.088145757000916,4.99917572493196,-26.52312257058594,-40.03109213719142,1.496713763612624,-0.024492177643480773,-5.004359857628804,40.00359816918969,47884.807125152125,15452.249668885343,15452.249668885343,63337.05679403747,87580.8329140474,87580.8329140474,15452.249668885343,103033.08258293274,103033.08258293274,103033.08258293274,127804.56336501417,103650.24550796453,63954.21971906926,44106.695320994746,24771.480782081428,0.0,68878.17610307617,21055.75866476921,1533.7668608015524,0.0,0.8868835020565551,2.8165644551157745,0.0014959080323721466,354595.72554077243,1554688.3764124052,4.384396834004257,1554688.3764124052,4.384396834004257,0.8499999999999999,0.09552108133984513,4.564652377983593,1.2668708707904441,1.0,0.0,4.564652377983044,1.2847416419601223,1.2850384600004734,3.552973009436614,19301.07736280428,1968.16215147928,2034.6934298245008,2034.6934298245008,7.594387165352053,5.0204358989926865,0.5882960429318977,4.432139856060789,3.469063094621389,3.469063094621389,0.9911608841775398,0.0,0.0,0.00023102122544330347,0.992310065159813,0.0002328115309463249,198.9439149593869,0.0,0.0,0.0,0.029112668315018676,7.857867197009714e-05,0.00015244255347320631,0.0006958472642173622,0.09552108133984319,0.08119614367922828,0.014324937660614904,0.09552108880035887,0.08119614367922993,0.014324937660615196,0.4274726245499571,0.4274726245499571,0.07541637349784759,0.0,4.979644068343362,4.975941138298708,5.0006340179834865,4.979867679985318,4.976188965326173,5.000720358130479,24771.480782081428,21055.75866476921,0.85,0.9195518867870947,0.6952101497794094,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516503427396221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.106867614886,1533.7668608015524,0.4274726245499571,0.07541637349784759,6.112851554438009,3.469063094621389
4657.0,-30.025549464077205,5.0204171939143984,35.00179905064766,24.088154662773036,4.999182138372083,-26.52309036814263,-40.0310609844513,1.4967230424375129,-0.024395769356317487,-5.004353621448711,40.00359781130864,47884.82143363649,15452.244609394535,15452.244609394535,63337.06604303102,87580.84423541864,87580.84423541864,15452.244609394535,103033.08884481317,103033.08884481317,103033.08884481317,127804.56668953513,103650.24368285463,63954.22088107261,44106.69200198003,24771.47784472196,0.0,68878.16984670199,21055.756168013668,1533.7665613825627,0.0,0.8868835350719387,2.816563916493974,0.0014959080323721466,354595.81173540786,1554688.3609804458,4.384395724731578,1554688.3609804458,4.384395724731578,0.85,0.09552106585405772,4.564652377983593,1.2668708092486485,1.0,0.0,4.564652377983583,1.2847415985556623,1.2850384165859856,3.5529731294723277,19301.077022944137,1968.1621168231902,2034.6934298245008,2034.6934298245008,7.594384678741178,5.0204171939143984,0.5883151186782474,4.432102075236151,3.4690915302808305,3.4690915302808305,0.9911690086516659,0.0,0.0,0.00023102122544330347,0.9923064425932367,0.00023281238086045864,198.94388626407886,0.0,0.0,0.0,0.029112668315018676,7.857894906452676e-05,0.00015244227637877672,0.0006958459993776152,0.09552106585406087,0.08119612867208204,0.014324937181978825,0.09552105544197233,0.08119612867207936,0.014324937181978354,0.4274725634283404,0.4274725634283404,0.07541637413356024,0.0,4.979704455029605,4.976014045046725,5.00062342812123,4.9799578520924115,4.976317523688294,5.00059292439505,24771.47784472196,21055.756168013668,0.85,0.9195521045927401,0.6952104206631922,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516501332022693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.106716669292,1533.7665613825627,0.4274725634283404,0.07541637413356024,6.112851554438009,3.4690915302808305
4658.0,-30.02551446983368,5.020398513709931,35.001799058962966,24.088158329855673,4.999188133060653,-26.523058273844796,-40.03102983171118,1.4967319370717502,-0.024388995493723087,-5.004348720834759,40.00359834349824,47884.83547893088,15452.24162453608,15452.24162453608,63337.07710346696,87580.83365955851,87580.83365955851,15452.24162453608,103033.0752840946,103033.0752840946,103033.0752840946,127804.55621827177,103650.219801947,63954.22162131909,44106.66464514211,24771.480934177172,0.0,68878.14557931929,21055.758794050595,1533.766636173139,0.0,0.8868835580725605,2.816564399625336,0.0014959080323721466,354595.87947025563,1554688.3839286538,4.384394951941523,1554688.3839286538,4.384394951941523,0.8499999999999999,0.09552105256142457,4.564652377983593,1.2668708004569633,1.0,0.0,4.5646523779827906,1.2847415569483709,1.2850383749690815,3.5529732445379514,19301.072575996197,1968.1616633606989,2034.6934298245008,2034.6934298245008,7.594383211759273,5.020398513709931,0.5883335999570001,4.432064913752931,3.4691199474138674,3.4691199474138674,0.9911771278325335,0.0,0.0,0.00023102122544330347,0.9923028276423004,0.00023281322899402305,198.9438576289918,0.0,0.0,0.0,0.029112668315018676,7.857922615985993e-05,0.00015244199928344355,0.0006958447345337437,0.09552105256142887,0.0811961156025221,0.01432493695890677,0.09552107896203504,0.08119611560251845,0.014324936958906125,0.42747250291481526,0.42747250291481526,0.07541637442235737,0.0,4.97975364667974,4.976076002546108,5.000600250076502,4.979959725341018,4.976333145988178,5.000516854563045,24771.480934177172,21055.758794050595,0.85,0.9195525891522254,0.6952108695172005,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516499238188973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.106566377053,1533.766636173139,0.42747250291481526,0.07541637442235737,6.112851554438009,3.4691199474138674
4659.0,-30.025479482223947,5.020379816630042,35.00179906817478,24.088157526589953,4.999189430807447,-26.523026655229756,-40.03099874882025,1.496736603813293,-0.024364540995520656,-5.004347105722137,40.00359838624071,47884.8498211486,15452.243649586666,15452.243649586666,63337.093470735264,87580.8239270117,87580.8239270117,15452.243649586666,103033.06757659838,103033.06757659838,103033.06757659838,127804.55002151754,103650.19461233946,63954.22050647649,44106.63789540329,24771.482444919166,0.0,68878.12034032246,21055.76007818129,1533.7666955458064,0.0,0.8868835661330692,2.816564266885304,0.0014959080323721466,354595.9017938698,1554688.3857717232,4.3843946811192405,1554688.3857717232,4.3843946811192405,0.85,0.09552104007764814,4.564652377983593,1.2668707251781597,1.0,0.0,4.5646523779836,1.2847415351183031,1.2850383531339702,3.5529733049093526,19301.06788535064,1968.1611850479665,2034.6934298245008,2034.6934298245008,7.59438420702006,5.020379816630042,0.5883505965623224,4.43202922006772,3.469148340875377,3.469148340875377,0.9911852402501077,0.0,0.0,0.00023102122544330347,0.9922992133908441,0.00023281407696965436,198.9438289993413,0.0,0.0,0.0,0.029112668315018676,7.857950263480297e-05,0.0001524417228085005,0.0006958434725217375,0.09552104007764692,0.08119610338608627,0.01432493669156066,0.09552107902609058,0.08119610338608729,0.01432493669156084,0.4274724422721135,0.4274724422721135,0.07541637366287911,0.0,4.979798816684934,4.9761299913226935,5.000595425784809,4.97998256472664,4.976349015965013,5.00057919913894,24771.482444919166,21055.76007818129,0.85,0.9195531637302334,0.6952113324892225,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516497148749448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.106415779594,1533.7666955458064,0.4274724422721135,0.07541637366287911,6.112851554438009,3.469148340875377
4660.0,-30.025444656696926,5.020361106712852,35.00179906090137,24.088162031862907,4.999190362807354,-26.522995219045796,-40.03096773577852,1.4967409251562356,-0.024231894570050372,-5.0043452170431335,40.00359792449407,47884.86354526741,15452.245190062798,15452.245190062798,63337.108735330214,87580.8402817156,87580.8402817156,15452.245190062798,103033.0854717784,103033.0854717784,103033.0854717784,127804.56621991837,103650.19541662399,63954.21868017592,44106.64081827563,24771.480748139984,0.0,68878.12156641562,21055.758635918985,1533.7665673291908,0.0,0.8868835774109685,2.8165627445884986,0.0014959080323721466,354595.927898641,1554688.365861044,4.384394302196956,1554688.365861044,4.384394302196956,0.85,0.09552102659049337,4.564652377983593,1.2668707020999865,1.0,0.0,4.56465237798327,1.2847415149039407,1.2850383329149377,3.5529733608124965,19301.068035119293,1968.161200320119,2034.6934298245008,2034.6934298245008,7.5943849641248455,5.020361106712852,0.5883676724531455,4.431993434259707,3.4691766981124603,3.4691766981124603,0.9911933423178458,0.0,0.0,0.00023102122544330347,0.9922956158967741,0.00023281492101980222,198.94380050232797,0.0,0.0,0.0,0.029112668315018676,7.857977848935075e-05,0.0001524414469539527,0.0006958422133416199,0.09552102659049405,0.0811960902593327,0.014324936331161347,0.0955210206283622,0.08119609025933212,0.014324936331161244,0.42747238108393953,0.42747238108393953,0.07541637316278951,0.0,4.97986100024923,4.976202051698692,5.00060161718892,4.980113322473073,4.976493882739305,5.000629973407399,24771.480748139984,21055.758635918985,0.85,0.9195533689788202,0.6952115193660516,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516495059706616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.106266215716,1533.7665673291908,0.42747238108393953,0.07541637316278951,6.112851554438009,3.4691766981124603
4661.0,-30.025409809800152,5.020342386641345,35.00179903762285,24.088161228597187,4.999191513624821,-26.522963741742494,-40.03093665288759,1.4967454455671387,-0.02420461536928542,-5.004343156706805,40.003597443762985,47884.877339124774,15452.246408580895,15452.246408580895,63337.12374770567,87580.83134176253,87580.83134176253,15452.246408580895,103033.07775034342,103033.07775034342,103033.07775034342,127804.55666357226,103650.17101686372,63954.21701422583,44106.61555848654,24771.478913228835,0.0,68878.09447171538,21055.75707624451,1533.7664246898112,0.0,0.8868835896307058,2.8165626267145956,0.0014959080323721466,354595.9563760109,1554688.3451317463,4.384393891630187,1554688.3451317463,4.384393891630187,0.85,0.09552101327680283,4.564652377983593,1.2668706290191043,1.0,0.0,4.5646523779825605,1.2847414937583799,1.2850383117644915,3.552973419290887,19301.063491553978,1968.1607370053973,2034.6934298245008,2034.6934298245008,7.5943855629954555,5.020342386641345,0.5883847851905548,4.43195760145079,3.4692050203151585,3.4692050203151585,0.9912014343757596,0.0,0.0,0.00023102122544330347,0.9922920162092795,0.00023281576559070077,198.94377198783639,0.0,0.0,0.0,0.029112668315018676,7.858005496609077e-05,0.0001524411704772127,0.0006958409513214113,0.09552101327680414,0.08119607715896691,0.014324936117837228,0.09552100906350011,0.0811960771589658,0.01432493611783703,0.4274723205917241,0.4274723205917241,0.07541637353528022,0.0,4.979915725655928,4.9762642429579955,5.00061401741749,4.98013854133751,4.976516923698398,5.000667535280115,24771.478913228835,21055.75707624451,0.85,0.9195539486609188,0.6952119931074543,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516492980342028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.106114571034,1533.7664246898112,0.4274723205917241,0.07541637353528022,6.112851554438009,3.4692050203151585
4662.0,-30.02537507848012,5.02032370852862,35.00179901934949,24.088175303209596,4.999198460868275,-26.522931788794747,-40.030905535072066,1.496755171182903,-0.024024836329715527,-5.004337023857948,40.00359754299358,47884.89027536336,15452.241373526975,15452.241373526975,63337.13164889033,87580.86398181907,87580.86398181907,15452.241373526975,103033.10535534605,103033.10535534605,103033.10535534605,127804.58414032217,103650.19090965537,63954.217203199514,44106.63745161762,24771.478784976112,0.0,68878.11623659373,21055.756967229696,1533.7662910588708,0.0,0.8868836204660455,2.8165609806564835,0.0014959080323721466,354596.041142476,1554688.349410605,4.3843928556042,1554688.349410605,4.3843928556042,0.85,0.09552099884705104,4.564652377983593,1.2668706070398912,1.0,0.0,4.564652377983579,1.2847414482639332,1.285038266259534,3.552973545106521,19301.06719586079,1968.1611147395686,2034.6934298245008,2034.6934298245008,7.5943830883946895,5.02032370852862,0.5884036891644735,4.431920019364147,3.4692333082714417,3.4692333082714417,0.9912095166489834,0.0,0.0,0.00023102122544330347,0.9922884284748967,0.0002328166073632168,198.94374356792702,0.0,0.0,0.0,0.029112668315018676,7.858033175437953e-05,0.00015244089368892394,0.0006958396878790907,0.09552099884705265,0.0811960629358924,0.014324935911160241,0.09552094823775607,0.08119606293589103,0.014324935911159999,0.42747226010558925,0.42747226010558925,0.07541637498663144,0.0,4.97999268723305,4.976358025243144,5.000595623126685,4.980312187528227,4.976744809866602,5.000533705243527,24771.478784976112,21055.756967229696,0.85,0.9195537728025208,0.695211961240063,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516490899702088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.10596451531,1533.7662910588708,0.42747226010558925,0.07541637498663144,6.112851554438009,3.4692333082714417
4663.0,-30.02534034287381,5.020305048306881,35.00179902034635,24.08817910999062,4.999203702648896,-26.522900002566047,-40.03087441725654,1.4967633623411616,-0.024001847878139415,-5.004332761310595,40.00359806773585,47884.90334599647,15452.239226608683,15452.239226608683,63337.14257260515,87580.85742989731,87580.85742989731,15452.239226608683,103033.096656506,103033.096656506,103033.096656506,127804.57870938121,103650.1708258904,63954.21674198958,44106.61564877869,24771.48205287522,0.0,68878.09770165391,21055.759744943938,1533.7663908288018,0.0,0.8868836402481068,2.8165611762581877,0.0014959080323721466,354596.1000581834,1554688.372037681,4.384392190953545,1554688.372037681,4.384392190953545,0.85,0.09552098630311924,4.564652377983593,1.2668705630814658,1.0,0.0,4.564652377983389,1.2847414099473684,1.2850382279341168,3.5529736510716123,19301.06345599216,1968.160733379101,2034.6934298245008,2034.6934298245008,7.594382033239028,5.020305048306881,0.5884217583777742,4.4318832899291065,3.469261577685172,3.469261577685172,0.9912175936243349,0.0,0.0,0.00023102122544330347,0.9922848403117291,0.00023281744924242466,198.9437151445184,0.0,0.0,0.0,0.029112668315018676,7.858060854356993e-05,0.00015244061689973355,0.0006958384244326546,0.09552098630311999,0.08119605053268979,0.014324935770430203,0.09552096321554793,0.08119605053268915,0.014324935770430088,0.427472201582302,0.427472201582302,0.07541637544113705,0.0,4.980058712558105,4.976440121275118,5.0005705446010325,4.980330913432454,4.97677660641358,5.000478334123727,24771.48205287522,21055.759744943938,0.85,0.919554178847252,0.6952123380847473,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516488825963605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.10581330576,1533.7663908288018,0.427472201582302,0.07541637544113705,6.112851554438009,3.469261577685172
