time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4664.0,-30.025305741028408,5.020286427055681,35.00179904079532,24.088182567525678,4.999211014843721,-26.522868129666374,-40.03083952758459,1.4967734034817084,-0.024029204001635662,-5.00432683873568,40.00359863631589,47884.89796869468,15452.234550144009,15452.234550144009,63337.13251883868,87580.8398810025,87580.8398810025,15452.234550144009,103033.07443114651,103033.07443114651,103033.07443114651,127804.55926864185,103650.14075650107,63954.19884419349,44106.60212478621,24771.484837495344,0.0,68878.08696228155,21055.76211187104,1533.76642354506,0.0,0.8868836683151615,2.816562227119911,0.0014959080323721466,354596.18191832886,1554688.3965550547,4.384391247938289,1554688.3965550547,4.384391247938289,0.85,0.09552097286009607,4.564652377983593,1.2668704476905988,1.0,0.0,4.564652377982681,1.2847413629769675,1.2850381809528642,3.552973780969039,19301.05785666524,1968.1601624066568,2034.6934298245008,2034.6934298245008,7.594379734875743,5.020286427055681,0.5884405585879433,4.431845868467738,3.4692898213658285,3.4692898213658285,0.9912256632473796,0.0,0.0,0.00023102122544330347,0.9922812659798897,0.00023281828788248584,198.94368683057147,0.0,0.0,0.0,0.029112668315018676,7.858091888403713e-05,0.00015244030655926633,0.0006958370078363029,0.09552097286009978,0.08119603758776164,0.01432493527233814,0.09552100391497577,0.0811960375877585,0.014324935272337585,0.4274721439828483,0.4274721439828483,0.07541637468039307,0.0,4.980104246060762,4.976501376596616,5.000526952452049,4.980297634734029,4.976757653554557,5.000363843432353,24771.484837495344,21055.76211187104,0.85,0.9195541762581594,0.695212368411408,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451648675196979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.10566333979,1533.76642354506,0.4274721439828483,0.07541637468039307,6.112851554438009,3.4692898213658285
4665.0,-30.025271159652032,5.0202677774305595,35.00179906277068,24.08818193888294,4.999211181151534,-26.522836989816803,-40.03080854946745,1.4967770113162788,-0.023977887266994458,-5.004326202399971,40.00359872167216,47884.91077654006,15452.237955014607,15452.237955014607,63337.14873155467,87580.83619688274,87580.83619688274,15452.237955014607,103033.07415189734,103033.07415189734,103033.07415189734,127804.56111132758,103650.12128254146,63954.19586219878,44106.58380038075,24771.48695943024,0.0,68878.07075981099,21055.763915515705,1533.7665407028182,0.0,0.8868836712429241,2.8165616271796643,0.0014959080323721466,354596.1907135807,1554688.4002356494,4.384391149569409,1554688.4002356494,4.384391149569409,0.8500000000000001,0.09552096106942132,4.564652377983593,1.266870477362536,1.0,0.0,4.564652377983553,1.2847413461002564,1.285038164072254,3.552973827641867,19301.05423035062,1968.1597926254756,2034.6934298245008,2034.6934298245008,7.594381408282927,5.0202677774305595,0.5884569873200425,4.431810790110517,3.469318045702228,3.469318045702228,0.9912337273434938,0.0,0.0,0.00023102122544330347,0.992277693776347,0.0002328191260292244,198.94365853338203,0.0,0.0,0.0,0.029112668315018676,7.858119443252851e-05,0.00015244003101077495,0.0006958357500532265,0.09552096106942391,0.08119602637499308,0.014324934694430835,0.09552099118034349,0.08119602637499088,0.014324934694430446,0.4274720859128556,0.4274720859128556,0.07541637180757058,0.0,4.980152818217732,4.976560446913027,5.00051601117417,4.9803483151329715,4.976797937650588,5.000473455814642,24771.48695943024,21055.763915515705,0.85,0.919554627951494,0.6952127178985967,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516484685963156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.105511851998,1533.7665407028182,0.4274720859128556,0.07541637180757058,6.112851554438009,3.469318045702228
4666.0,-30.02523654758449,5.02024912832531,35.001799068298695,24.088180995918833,4.999213343287315,-26.522805622719268,-40.030777466576524,1.4967824184220653,-0.02397475404876559,-5.00432334669896,40.00359828655605,47884.92356879631,15452.237892629959,15452.237892629959,63337.161461426265,87580.82189905223,87580.82189905223,15452.237892629959,103033.05979168219,103033.05979168219,103033.05979168219,127804.54479448381,103650.09209668008,63954.193766424156,44106.553700284356,24771.48500280162,0.0,68878.03870308597,21055.762252381377,1533.766372062053,0.0,0.8868836873431452,2.816561919406904,0.0014959080323721466,354596.23018427315,1554688.3814732851,4.384390608623672,1554688.3814732851,4.384390608623672,0.8500000000000001,0.09552094719495216,4.564652377983593,1.2668703899951654,1.0,0.0,4.564652377984411,1.284741320806924,1.285038138773078,3.552973897591005,19301.048795548555,1968.1592384298976,2034.6934298245008,2034.6934298245008,7.594381377622461,5.02024912832531,0.588474359847555,4.431774768477755,3.4693462304437426,3.4693462304437426,0.9912417801267835,0.0,0.0,0.00023102122544330347,0.9922741184163487,0.00023281996492260535,198.9436302110867,0.0,0.0,0.0,0.029112668315018676,7.858147091387412e-05,0.00015243975452942934,0.0006958344880119947,0.09552094719494858,0.08119601333527184,0.014324933859676751,0.09552099232228083,0.08119601333527487,0.014324933859677287,0.4274720273747118,0.4274720273747118,0.07541636919684336,0.0,4.980190887863728,4.976606196754915,5.0005105416462925,4.980348592650216,4.976794623316039,5.000494092550241,24771.48500280162,21055.762252381377,0.85,0.9195552407416117,0.6952132271828306,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516482621179279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.105361107535,1533.766372062053,0.4274720273747118,0.07541636919684336,6.112851554438009,3.4693462304437426
4667.0,-30.025202096779775,5.020230454355682,35.00179905648145,24.088185710739367,4.999212961599325,-26.52277465516393,-40.03075029524041,1.4967855199834526,-0.023810449612142293,-5.004322515936489,40.003597792392725,47884.95367071586,15452.240876355367,15452.240876355367,63337.19454707123,87580.84526859962,87580.84526859962,15452.240876355367,103033.08614495498,103033.08614495498,103033.08614495498,127804.56971124437,103650.09948496286,63954.20788707911,44106.546219870834,24771.483566289382,0.0,68878.02978616022,21055.761031345974,1533.7662837348819,0.0,0.8868836933573148,2.8165598576672983,0.0014959080323721466,354596.24166683806,1554688.360164785,4.384390406555682,1554688.360164785,4.384390406555682,0.85,0.09552093422520566,4.564652377983593,1.2668703866982836,1.0,0.0,4.564652377983491,1.2847413062984558,1.2850381242612579,3.55297393771442,19301.05017134672,1968.159378722267,2034.6934298245008,2034.6934298245008,7.594382844047504,5.020230454355682,0.5884907937894033,4.431739660566278,3.469374384259377,3.469374384259377,0.9912498240741077,0.0,0.0,0.00023102122544330347,0.9922705597282893,0.00023282079991022143,198.94360202075728,0.0,0.0,0.0,0.029112668315018676,7.858171260279844e-05,0.00015243951284050502,0.0006958333847860716,0.09552093422521019,0.08119600094576825,0.014324933279441936,0.09552091754721406,0.0811960009457644,0.014324933279441255,0.4274719676933184,0.4274719676933184,0.07541636712045101,0.0,4.980254808013001,4.976678606295138,5.000526335320785,4.980512066324366,4.976969823503509,5.0005910894063845,24771.483566289382,21055.761031345974,0.85,0.9195558401381232,0.6952137542171317,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451648055456348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.105212130633,1533.7662837348819,0.4274719676933184,0.07541636712045101,6.112851554438009,3.469374384259377
4668.0,-30.025167689047624,5.02021179029343,35.00179903118208,24.088189901690953,4.9992160029162305,-26.522743384045324,-40.03071547541765,1.4967916979139066,-0.023732047720159244,-5.0043189980639395,40.00359737606125,47884.94781692825,15452.239687470217,15452.239687470217,63337.18750439847,87580.85044249476,87580.85044249476,15452.239687470217,103033.09012996498,103033.09012996498,103033.09012996498,127804.57159064997,103650.0902679702,63954.18764240366,44106.558472851706,24771.481460684983,0.0,68878.0399335367,21055.759241582236,1533.7660935699396,0.0,0.8868837127576519,2.816559238277878,0.0014959080323721466,354596.2902898854,1554688.342212422,4.384389754730517,1554688.342212422,4.384389754730517,0.85,0.09552092036537672,4.564652377983593,1.2668702872423458,1.0,0.0,4.564652377984161,1.2847412773993654,1.2850380953554907,3.552974017635348,19301.048455018044,1968.1592037054495,2034.6934298245008,2034.6934298245008,7.594382259740733,5.02021179029343,0.5885083844896455,4.431703405803784,3.469402499492414,3.469402499492414,0.9912578569978326,0.0,0.0,0.00023102122544330347,0.9922670055032637,0.000232821633856638,198.9435738656811,0.0,0.0,0.0,0.029112668315018676,7.858202232598511e-05,0.00015243920311731836,0.0006958319710073911,0.09552092036537874,0.08119598754383556,0.014324932821543178,0.09552088678749468,0.08119598754383385,0.014324932821542877,0.4274719087451803,0.4274719087451803,0.07541636675784781,0.0,4.980319899588267,4.976753886620486,5.000533666793615,4.980586950343763,4.977061693702751,5.000569680566969,24771.481460684983,21055.759241582236,0.85,0.919555602417188,0.6952135668078598,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516478497576943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.105061076836,1533.7660935699396,0.4274719087451803,0.07541636675784781,6.112851554438009,3.469402499492414
4669.0,-30.025133299939682,5.020193199420139,35.00179903038864,24.08819810897114,4.999226641908795,-26.522711369904563,-40.03068435760213,1.4968047118736518,-0.02374328906410028,-5.004310502397951,40.00359803925494,47884.9591409162,15452.230904794895,15452.230904794895,63337.1900457111,87580.83935272702,87580.83935272702,15452.230904794895,103033.07025752192,103033.07025752192,103033.07025752192,127804.55402612643,103650.06828177374,63954.18806996279,44106.53356867884,24771.483768604514,0.0,68878.01733728335,21055.761203313836,1533.7660410010417,0.0,0.8868837535701624,2.8165603778120065,0.0014959080323721466,354596.4077146169,1554688.3708095725,4.384388383485269,1554688.3708095725,4.384388383485269,0.85,0.09552090579477308,4.564652377983593,1.266870299880393,1.0,0.0,4.564652377984826,1.284741216522738,1.285038034464799,3.552974185990712,19301.044360890948,1968.1587862206716,2034.6934298245008,2034.6934298245008,7.594377943279497,5.020193199420139,0.5885281897355705,4.4316650096845684,3.469430586590894,3.469430586590894,0.9912658818831126,0.0,0.0,0.00023102122544330347,0.9922634532157925,0.00023282246735440546,198.9435457258527,0.0,0.0,0.0,0.029112668315018676,7.858229912068098e-05,0.00015243892632262247,0.0006958307075358243,0.09552090579477522,0.08119597342059173,0.014324932374183483,0.09552092655544335,0.08119597342058991,0.014324932374183164,0.42747185060608045,0.42747185060608045,0.0754163672634315,0.0,4.980366133378084,4.976815650788296,5.000491860020247,4.98056721333387,4.9770788532140955,5.000340784225955,24771.483768604514,21055.761203313836,0.85,0.9195559409841922,0.6952139592873603,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516476443162756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.10491030851,1533.7660410010417,0.42747185060608045,0.0754163672634315,6.112851554438009,3.469430586590894
4670.0,-30.02509893672933,5.02017457889381,35.00179904497093,24.088197445403807,4.999227107540666,-26.52268039648542,-40.03065334456039,1.49680856729676,-0.023700895788749676,-5.004310049785644,40.00359848552,47884.97106230698,15452.234463159446,15452.234463159446,63337.20552546642,87580.83409483786,87580.83409483786,15452.234463159446,103033.0685579973,103033.0685579973,103033.0685579973,127804.55675554037,103650.04747140907,63954.18443887818,44106.51448058987,24771.488197543054,0.0,68878.00267813292,21055.764967911597,1533.7662947033907,0.0,0.8868837542571806,2.816559873666015,0.0014959080323721466,354596.4139704992,1554688.3900526825,4.384388360402386,1554688.3900526825,4.384388360402386,0.85,0.09552089484836072,4.564652377983593,1.2668702377891168,1.0,0.0,4.56465237798273,1.2847411984878625,1.2850380164257569,3.552974235866475,19301.04048571963,1968.1583910631696,2034.6934298245008,2034.6934298245008,7.594379692125046,5.02017457889381,0.5885444138211771,4.431630165072633,3.469458664661274,3.469458664661274,0.9912739041889355,0.0,0.0,0.00023102122544330347,0.9922599036171624,0.00023282330022723256,198.9435176072236,0.0,0.0,0.0,0.029112668315018676,7.858257498430411e-05,0.00015243865045899935,0.000695829448314281,0.09552089484836386,0.08119596274292978,0.014324932105434078,0.09552092533205819,0.08119596274292712,0.01432493210543361,0.4274717923444178,0.4274717923444178,0.07541636548739872,0.0,4.9804145657108165,4.976874265101003,5.000482571111661,4.980609153996909,4.977109582670835,5.000446275946672,24771.488197543054,21055.764967911597,0.85,0.919556361432856,0.6952142803279817,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451647438986117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.104760314003,1533.7662947033907,0.4274717923444178,0.07541636548739872,6.112851554438009,3.469458664661274
4671.0,-30.025064710329726,5.020155957035663,35.00179904410773,24.08820701474326,4.9992290294388155,-26.522649400517704,-40.030622366443254,1.4968137196267994,-0.023495921028029443,-5.004307424506185,40.00359806479813,47884.982340479524,15452.234622977676,15452.234622977676,63337.2169634572,87580.86936458261,87580.86936458261,15452.234622977676,103033.10398756029,103033.10398756029,103033.10398756029,127804.59032077598,103650.06791982424,63954.18089572115,44106.54113789233,24771.4863332157,0.0,68878.02747110803,21055.763383233345,1533.7661415747857,0.0,0.8868837691332659,2.816557487087495,0.0014959080323721466,354596.4502563885,1554688.3719110051,4.384387860586022,1554688.3719110051,4.384387860586022,0.85,0.09552088131010253,4.564652377983593,1.2668702015234161,1.0,0.0,4.564652377984268,1.2847411743863244,1.2850379923186503,3.552974302519701,19301.044293491057,1968.1587793477954,2034.6934298245008,2034.6934298245008,7.594379770671635,5.020155957035663,0.588561559687669,4.431594397347994,3.4694867028015315,3.4694867028015315,0.9912819150861518,0.0,0.0,0.00023102122544330347,0.9922563681642226,0.00023282412978685815,198.94348960055154,0.0,0.0,0.0,0.029112668315018676,7.858285053816422e-05,0.00015243837490513923,0.0006958281905066982,0.09552088131010308,0.0811959498357373,0.014324931474365785,0.09552083645911241,0.08119594983573683,0.014324931474365704,0.4274717338347898,0.4274717338347898,0.07541636383095206,0.0,4.9804929555909325,4.976967204336347,5.000478482249093,4.980811503478151,4.977343950875934,5.000467117753487,24771.4863332157,21055.763383233345,0.85,0.919556196495682,0.6952141938235039,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451647233810645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.104610946988,1533.7661415747857,0.4274717338347898,0.07541636383095206,6.112851554438009,3.4694867028015315
4672.0,-30.02503052062989,5.020137364378837,35.00179904600079,24.08821078659969,4.99923458705323,-26.52261807399831,-40.03059131847692,1.4968221404216548,-0.023480902570895523,-5.004302417376159,40.003598143355354,47884.99322277703,15452.231118819045,15452.231118819045,63337.22434159608,87580.86117767883,87580.86117767883,15452.231118819045,103033.09229649788,103033.09229649788,103033.09229649788,127804.57881737151,103650.04659655286,63954.178641651044,44106.5199498909,24771.486520873634,0.0,68878.00647076454,21055.76354274259,1533.7660471239203,0.0,0.8868837943174713,2.81655787433114,0.0014959080323721466,354596.5194635677,1554688.3752984202,4.3843870144307875,1554688.3752984202,4.3843870144307875,0.85,0.09552086769416368,4.564652377983593,1.266870153718628,1.0,0.0,4.564652377982245,1.2847411349955833,1.2850379529188087,3.5529744114554913,19301.04032280957,1968.1583744509667,2034.6934298245008,2034.6934298245008,7.594378048466913,5.020137364378837,0.5885797448195182,4.431557619559319,3.4695147095058134,3.4695147095058134,0.991289917001661,0.0,0.0,0.00023102122544330347,0.9922528365157793,0.00023282495845969764,198.94346162391793,0.0,0.0,0.0,0.029112668315018676,7.858312671423763e-05,0.00015243809872906585,0.0006958269298589281,0.09552086769416439,0.08119593685191344,0.014324930842250951,0.09552084642227492,0.08119593685191284,0.014324930842250845,0.4274716772482445,0.4274716772482445,0.07541636257945114,0.0,4.980556764411006,4.977045797355061,5.000458481097212,4.980821514805257,4.977369685532494,5.00038799562202,24771.486520873634,21055.76354274259,0.85,0.9195565839798185,0.6952145637824456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451647029452099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.104459984634,1533.7660471239203,0.4274716772482445,0.07541636257945114,6.112851554438009,3.4695147095058134
4673.0,-30.02499635132028,5.020118702741137,35.00179902873104,24.08820044891911,4.9992298040948615,-26.522587799947715,-40.030560445133574,1.496821252722309,-0.02350854530243396,-5.004305139852296,40.00359758898043,47885.004735829745,15452.239396523997,15452.239396523997,63337.24413235374,87580.83558170323,87580.83558170323,15452.239396523997,103033.07497822723,103033.07497822723,103033.07497822723,127804.56119295159,103650.00312899846,63954.17228312523,44106.47871763693,24771.486214724355,0.0,68877.96493236128,21055.7632825157,1533.7660993367308,0.0,0.886883782476183,2.816557919676906,0.0014959080323721466,354596.48183424695,1554688.351393574,4.384387412282052,1554688.351393574,4.384387412282052,0.85,0.0955208573445015,4.564652377983593,1.2668700795387853,1.0,0.0,4.564652377982326,1.2847411391480574,1.2850379570722423,3.5529743999717507,19301.032228563137,1968.1575490675345,2034.6934298245008,2034.6934298245008,7.594382116748078,5.020118702741137,0.5885944530837852,4.431524249657352,3.4695426939827305,3.4695426939827305,0.9912979125664945,0.0,0.0,0.00023102122544330347,0.9922493069871102,0.00023282578664104276,198.943433663977,0.0,0.0,0.0,0.029112668315018676,7.858340133790412e-05,0.00015243782410539935,0.0006958256762973558,0.09552085734450023,0.08119592676932749,0.014324930575172739,0.09552084993652216,0.08119592676932856,0.01432493057517293,0.42747162139178757,0.42747162139178757,0.07541636068383535,0.0,4.980605765513701,4.97709750466106,5.000492139364951,4.980796594549872,4.97729916004846,5.000621596748886,24771.486214724355,21055.7632825157,0.85,0.9195574258698181,0.6952151501986623,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516468253127364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.104309427943,1533.7660993367308,0.42747162139178757,0.07541636068383535,6.112851554438009,3.4695426939827305
4674.0,-30.024962262643303,5.020100116259403,35.00179900540672,24.088208830822282,4.999239315231754,-26.522556168951567,-40.030529362242646,1.4968332215399802,-0.023492979494960764,-5.0042966061741705,40.00359737808852,47885.014945072624,15452.230377808073,15452.230377808073,63337.2453228807,87580.83051277747,87580.83051277747,15452.230377808073,103033.06089058553,103033.06089058553,103033.06089058553,127804.54402254577,103649.98678415123,63954.17121644625,44106.46174189442,24771.483131960238,0.0,68877.94487385466,21055.7606621662,1533.7657368637508,0.0,0.8868838266456067,2.8165587114408877,0.0014959080323721466,354596.599784422,1554688.3422998383,4.384385928249214,1554688.3422998383,4.384385928249214,0.85,0.09552084167588906,4.564652377983593,1.266870021293871,1.0,0.0,4.564652377983954,1.2847410831604014,1.285037901071651,3.552974554806613,19301.029184931554,1968.1572387034876,2034.6934298245008,2034.6934298245008,7.594377684278894,5.020100116259403,0.5886141301825987,4.4314859860768046,3.469570626662656,3.469570626662656,0.9913058933321874,0.0,0.0,0.00023102122544330347,0.9922457858009119,0.00023282661287075143,198.94340577002373,0.0,0.0,0.0,0.029112668315018676,7.858367782642859e-05,0.00015243754761687487,0.000695824414223355,0.09552084167589148,0.08119591169687616,0.01432492997901531,0.09552085897132843,0.08119591169687411,0.014324929979014949,0.42747156454073015,0.42747156454073015,0.0754163615149317,0.0,4.980642094331017,4.977144455041241,5.000468254566272,4.980803626679233,4.977348474563314,5.000388938878359,24771.483131960238,21055.7606621662,0.85,0.9195577109462052,0.6952155008801557,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516466212951773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.104159602426,1533.7657368637508,0.42747156454073015,0.0754163615149317,6.112851554438009,3.469570626662656
4675.0,-30.02492825367767,5.020081511118114,35.00179899821932,24.088218539860122,4.999240717806223,-26.52252542064951,-40.03050219090653,1.496837884778059,-0.023278120601275987,-5.004295401318898,40.00359780146554,47885.04317065629,15452.232616954669,15452.232616954669,63337.27578761095,87580.86856119144,87580.86856119144,15452.232616954669,103033.10117814611,103033.10117814611,103033.10117814611,127804.58822449841,103650.00987253149,63954.184481996344,44106.47265615016,24771.487046352293,0.0,68877.95970250246,21055.76398939945,1533.7659482681668,0.0,0.88688383124171,2.8165560291757457,0.0014959080323721466,354596.6164376067,1554688.360556009,4.384385773826371,1554688.360556009,4.384385773826371,0.85,0.09552083059872268,4.564652377983593,1.266870034481399,1.0,0.0,4.564652377984715,1.2847410613467385,1.2850378792529487,3.5529746151326904,19301.03348430018,1968.157677117077,2034.6934298245008,2034.6934298245008,7.594378784762418,5.020081511118114,0.5886305486646073,4.431450962453507,3.4695985509119014,3.4695985509119014,0.9913138716891147,0.0,0.0,0.00023102122544330347,0.9922422728619226,0.000232827437171135,198.94337794130413,0.0,0.0,0.0,0.029112668315018676,7.85839195216274e-05,0.00015243730592167607,0.000695823310968791,0.09552083059872289,0.0811959007052192,0.014324929893503693,0.09552078166589263,0.08119590070521902,0.01432492989350366,0.4274715066398771,0.4274715066398771,0.07541636105889056,0.0,4.980716673887798,4.97723282001084,5.000464685843383,4.9810172807175945,4.9775885700096865,5.0004527015167355,24771.487046352293,21055.76398939945,0.85,0.9195579552759284,0.6952157609993279,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516464177591153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.104009300543,1533.7659482681668,0.4274715066398771,0.07541636105889056,6.112851554438009,3.4695985509119014
4676.0,-30.024894306930484,5.020062889276256,35.001798975203165,24.088212637603306,4.999241006314873,-26.522494839718973,-40.03047128263859,1.4968415391033516,-0.023332475487222837,-5.004294088897311,40.00359732604073,47885.05345136615,15452.234621022939,15452.234621022939,63337.288072389085,87580.84014923028,87580.84014923028,15452.234621022939,103033.07477025322,103033.07477025322,103033.07477025322,127804.56025232034,103649.96601809117,63954.179320226904,44106.42966429363,24771.485482067117,0.0,68877.91514636076,21055.76265975705,1533.7658356417692,0.0,0.8868838396379877,2.816556896538017,0.0014959080323721466,354596.6345775433,1554688.34005552,4.3843854917228215,1554688.34005552,4.3843854917228215,0.85,0.09552081839883117,4.564652377983593,1.2668699751375248,1.0,0.0,4.564652377984167,1.2847410442525615,1.2850378621548224,3.5529746624069465,19301.025318010354,1968.1568443872632,2034.6934298245008,2034.6934298245008,7.594379769710933,5.020062889276256,0.5886469705445858,4.431415918731671,3.4696264385547115,3.4696264385547115,0.9913218395870604,0.0,0.0,0.00023102122544330347,0.9922387663631257,0.00023282825996616782,198.94335016350416,0.0,0.0,0.0,0.029112668315018676,7.858419445851939e-05,0.00015243703098478408,0.0006958220559774533,0.09552081839883285,0.08119588877757626,0.014324929621256593,0.09552080497174362,0.08119588877757483,0.014324929621256343,0.4274714504429728,0.4274714504429728,0.07541636078972484,0.0,4.980765163207991,4.977288219236982,5.000474002296585,4.980961613410102,4.9775123104817,5.000513763173046,24771.485482067117,21055.76265975705,0.85,0.9195587284807006,0.6952163599843834,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516462146990494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.103858538068,1533.7658356417692,0.4274714504429728,0.07541636078972484,6.112851554438009,3.4696264385547115
4677.0,-30.024860447749678,5.020044324208716,35.00179895979532,24.088226502668135,4.999249250207896,-26.522463542021804,-40.030440234672255,1.4968523444800357,-0.023187927160961408,-5.004287027662296,40.00359750161896,47885.06283702821,15452.227808104797,15452.227808104797,63337.290645133005,87580.86596598399,87580.86596598399,15452.227808104797,103033.09377408879,103033.09377408879,103033.09377408879,127804.57910980599,103649.98008267197,63954.17695371642,44106.44792106172,24771.485335717192,0.0,68877.93325677891,21055.762535359612,1533.7656785168517,0.0,0.8868838749191301,2.816555821762407,0.0014959080323721466,354596.7321760415,1554688.3476265166,4.384384306324297,1554688.3476265166,4.384384306324297,0.85,0.09552080413383503,4.564652377983593,1.2668699361244218,1.0,0.0,4.564652377984397,1.2847409937072491,1.2850378115978323,3.55297480219093,19301.027937025494,1968.1571114524834,2034.6934298245008,2034.6934298245008,7.5943764213351805,5.020044324208716,0.5886659311263074,4.431378393082409,3.469654290150948,3.469654290150948,0.9913297971859851,0.0,0.0,0.00023102122544330347,0.9922352689227408,0.0002328290806414498,198.94332245736535,0.0,0.0,0.0,0.029112668315018676,7.858447063895915e-05,0.00015243675480434431,0.0006958207953097521,0.09552080413383987,0.08119587492809967,0.01432492920574021,0.09552076253616286,0.08119587492809555,0.014324929205739483,0.4274713936682158,0.4274713936682158,0.07541636144938099,0.0,4.980829266902049,4.977368926056556,5.000443984735966,4.981099100501353,4.977705173248694,5.0003373387274905,24771.485335717192,21055.762535359612,0.85,0.9195585240487657,0.6952163134528343,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516460120105326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.10370766278,1533.7656785168517,0.4274713936682158,0.07541636144938099,6.112851554438009,3.469654290150948
4678.0,-30.024826582164888,5.020025760880817,35.00179896302976,24.088225385081046,4.9992526822961265,-26.522432719794917,-40.030409291479714,1.4968588199261155,-0.023221543677891532,-5.004284259975926,40.003598013802204,47885.07257928512,15452.227599347896,15452.227599347896,63337.30017863302,87580.84497658427,87580.84497658427,15452.227599347896,103033.07257593216,103033.07257593216,103033.07257593216,127804.56171536681,103649.9451302448,63954.172732945386,44106.413774777124,24771.48913943465,0.0,68877.90291421177,21055.76576851945,1533.7658414392854,0.0,0.8868838871430739,2.8165565865497673,0.0014959080323721466,354596.77043026703,1554688.369712042,4.384383895616382,1554688.369712042,4.384383895616382,0.85,0.09552079266329104,4.564652377983593,1.266869877879508,1.0,0.0,4.564652377983526,1.2847409634164566,1.2850377813000415,3.552974885960675,19301.021428410895,1968.1564477585002,2034.6934298245008,2034.6934298245008,7.594376318736481,5.020025760880817,0.5886829811593284,4.431342779721489,3.4696821278377,3.4696821278377,0.9913377508107715,0.0,0.0,0.00023102122544330347,0.9922317708341568,0.000232829901474619,198.94329474599405,0.0,0.0,0.0,0.029112668315018676,7.858474588829857e-05,0.0001524364795550049,0.0006958195388922005,0.0955207926632935,0.08119586374992219,0.014324928913371303,0.09552079993633313,0.0811958637499201,0.014324928913370933,0.42747133800343673,0.42747133800343673,0.0754163604720421,0.0,4.980874905006431,4.977426471957699,5.000422118610686,4.981062716298027,4.977661915601914,5.000339915810457,24771.48913943465,21055.76576851945,0.85,0.9195590675505956,0.6952167611567173,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516458098449116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.103556164804,1533.7658414392854,0.42747133800343673,0.0754163604720421,6.112851554438009,3.4696821278377
4679.0,-30.0247927940426,5.0200071580705625,35.00179894940524,24.088225070759677,4.999250734908721,-26.52240250523569,-40.030378418136365,1.496860446101826,-0.02312160553481135,-5.004284764320645,40.00359752921378,47885.082384333225,15452.232337230591,15452.232337230591,63337.31472156382,87580.85259462467,87580.85259462467,15452.232337230591,103033.08493185526,103033.08493185526,103033.08493185526,127804.57317914344,103649.93635265819,63954.16614236687,44106.41134476813,24771.488247288173,0.0,68877.8995920563,21055.765010194948,1533.765812652214,0.0,0.8868838863316267,2.8165552146332016,0.0014959080323721466,354596.76345934824,1554688.3488164146,4.384383922879904,1554688.3488164146,4.384383922879904,0.85,0.09552078116818001,4.564652377983593,1.266869851504453,1.0,0.0,4.564652377982224,1.2847409558095442,1.2850377736913716,3.552974906997732,19301.01979390557,1968.156281085342,2034.6934298245008,2034.6934298245008,7.594378647285159,5.0200071580705625,0.5886985337208985,4.431308624349664,3.4697099351074656,3.4697099351074656,0.9913456957449902,0.0,0.0,0.00023102122544330347,0.9922282807602,0.0002328307204329084,198.94326709801612,0.0,0.0,0.0,0.029112668315018676,7.858502051719677e-05,0.0001524362049261067,0.0006958182853067472,0.09552078116817553,0.08119585267249312,0.014324928495682407,0.09552075152889232,0.08119585267249693,0.01432492849568308,0.42747128187534883,0.42747128187534883,0.07541635865961588,0.0,4.980932747693089,4.977492421669638,5.000434002785369,4.981163158785819,4.977755262214373,5.000480580672956,24771.488247288173,21055.765010194948,0.85,0.9195593230439988,0.6952169370428337,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516456076411106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.10340592376,1533.765812652214,0.42747128187534883,0.07541635865961588,6.112851554438009,3.4697099351074656
4680.0,-30.024759104769497,5.019988588718509,35.001798925378154,24.088228912465297,4.9992559833888865,-26.522371659997987,-40.03034744001923,1.4968685386173637,-0.023100442317797842,-5.0042795899687125,40.003597198967164,47885.09130181418,15452.228322246401,15452.228322246401,63337.31962406058,87580.84609183166,87580.84609183166,15452.228322246401,103033.07441407806,103033.07441407806,103033.07441407806,127804.56029999634,103649.91680133561,63954.16201131815,44106.394211130515,24771.485885918282,0.0,68877.8800970488,21055.76300303054,1533.7655682533639,0.0,0.8868839138459625,2.8165555406664926,0.0014959080323721466,354596.83497787267,1554688.3345760617,4.3843829984356075,1554688.3345760617,4.3843829984356075,0.8500000000000001,0.09552076708667331,4.564652377983593,1.2668698091944681,1.0,0.0,4.564652377983369,1.284740917954439,1.2850377358275207,3.55297501168673,19301.01615318492,1968.1559098351547,2034.6934298245008,2034.6934298245008,7.594376674022684,5.019988588718509,0.5887165745496716,4.4312720141688375,3.46973769952784,3.46973769952784,0.9913536284365257,0.0,0.0,0.00023102122544330347,0.9922248009098421,0.00023283153699792984,198.94323953093158,0.0,0.0,0.0,0.029112668315018676,7.858529607898416e-05,0.0001524359293643193,0.0006958170274629791,0.09552076708667623,0.08119583918124014,0.014324927905436081,0.09552075032858044,0.08119583918123767,0.014324927905435646,0.427471225924809,0.427471225924809,0.07541635821206057,0.0,4.98098006111843,4.977550141405914,5.00042232338734,4.9811791476508915,4.977790854195746,5.0003854428166505,24771.485885918282,21055.76300303054,0.85,0.9195596544902142,0.695217263283135,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516454058998767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.103255259739,1533.7655682533639,0.427471225924809,0.07541635821206057,6.112851554438009,3.46973769952784
4681.0,-30.024725368678546,5.019970061899417,35.00179892336764,24.088232404924952,4.999263382458691,-26.522340557586507,-40.030312655121065,1.4968785713666442,-0.02313242016282402,-5.004273682937949,40.00359779219685,47885.08248250114,15452.223218291054,15452.223218291054,63337.30570079219,87580.82815114525,87580.82815114525,15452.223218291054,103033.0513694363,103033.0513694363,103033.0513694363,127804.54023960595,103649.8867772398,63954.14110859568,44106.384076271235,24771.48887016965,0.0,68877.87294644088,21055.765539644202,1533.7656128555461,0.0,0.8868839417446771,2.816556650430353,0.0014959080323721466,354596.91662330367,1554688.3601563387,4.384382061076744,1554688.3601563387,4.384382061076744,0.85,0.09552075394178192,4.564652377983593,1.266869693803601,1.0,0.0,4.564652377984026,1.2847408710233263,1.2850376888855655,3.5529751414756032,19301.010562292264,1968.1553397227663,2034.6934298245008,2034.6934298245008,7.594374165558624,5.019970061899417,0.5887349429038311,4.431235118995586,3.4697654430367546,3.4697654430367546,0.9913615551533584,0.0,0.0,0.00023102122544330347,0.9922213162367524,0.00023283235470036994,198.94321192554486,0.0,0.0,0.0,0.029112668315018676,7.85856055045601e-05,0.00015243561993874338,0.0006958156150427881,0.09552075394178636,0.08119582653044637,0.014324927411339996,0.09552079374770599,0.08119582653044259,0.01432492741133933,0.4274711696609889,0.4274711696609889,0.07541635743480136,0.0,4.98101005638398,4.977591577556552,5.0003874612366985,4.981141262775111,4.977768548372069,5.000259242596144,24771.48887016965,21055.765539644202,0.85,0.9195595478107024,0.6952172074148741,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516452047489043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.103103741709,1533.7656128555461,0.4274711696609889,0.07541635743480136,6.112851554438009,3.4697654430367546
4682.0,-30.024691715724295,5.019951495128595,35.00179891999839,24.08823202075439,4.999261959932138,-26.522310412208874,-40.03028558855874,1.4968806564167119,-0.02304436616861949,-5.004274251203695,40.003597748598345,47885.109489580645,15452.228012498606,15452.228012498606,63337.33750207925,87580.83298957776,87580.83298957776,15452.228012498606,103033.06100207637,103033.06100207637,103033.06100207637,127804.55176001997,103649.8755227936,63954.15202279635,44106.3594444414,24771.490757943593,0.0,68877.85020238499,21055.767144252055,1533.7657451255511,0.0,0.8868839390120205,2.81655542719165,0.0014959080323721466,354596.9087688826,1554688.3582763555,4.38438215289029,1554688.3582763555,4.38438215289029,0.8500000000000001,0.0955207428040588,4.564652377983593,1.2668696602853018,1.0,0.0,4.5646523779818935,1.284740861269897,1.2850376791298828,3.5529751684488966,19301.00846656219,1968.1551260177728,2034.6934298245008,2034.6934298245008,7.594376521789533,5.019951495128595,0.5887504091037856,4.431201086024809,3.4697931684275263,3.4697931684275263,0.9913694766935789,0.0,0.0,0.00023102122544330347,0.9922178401641717,0.00023283317039036393,198.94318438819442,0.0,0.0,0.0,0.029112668315018676,7.85858462732316e-05,0.0001524353791700719,0.0006958145160174992,0.09552074280405898,0.08119581582254849,0.014324926981510486,0.09552076020602016,0.08119581582254834,0.01432492698151046,0.4274711121971536,0.4274711121971536,0.07541635497957246,0.0,4.981054238339766,4.977642978133076,5.000390720965129,4.981229885035077,4.977847500580083,5.000402679544891,24771.490757943593,21055.767144252055,0.85,0.9195603131627084,0.6952178290826295,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516450033184494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.102954284572,1533.7657451255511,0.4274711121971536,0.07541635497957246,6.112851554438009,3.4697931684275263
4683.0,-30.024658167504438,5.019932951708759,35.00179890361097,24.088236037082993,4.999266106006593,-26.522279804168257,-40.0302546453662,1.4968877426704248,-0.022993976303894215,-5.004269901247322,40.00359736267562,47885.11792312077,15452.225210380355,15452.225210380355,63337.34313350113,87580.8323593818,87580.8323593818,15452.225210380355,103033.05756976217,103033.05756976217,103033.05756976217,127804.54603105882,103649.86140295677,63954.14696669585,44106.34937362324,24771.488461296663,0.0,68877.8378349199,21055.765192102164,1533.765524215585,0.0,0.886883962534611,2.816555272986535,0.0014959080323721466,354596.9688928481,1554688.34163523,4.384381362563268,1554688.34163523,4.384381362563268,0.85,0.09552072853673238,4.564652377983593,1.2668696339102463,1.0,0.0,4.564652377984773,1.28474082812188,1.2850376459742074,3.5529752601203675,19301.00583725763,1968.154857903324,2034.6934298245008,2034.6934298245008,7.594375144619777,5.019932951708759,0.5887680216506066,4.431164930058152,3.4698208508881607,3.4698208508881607,0.9913773859680459,0.0,0.0,0.00023102122544330347,0.992214374922868,0.00023283398354439526,198.94315693655312,0.0,0.0,0.0,0.029112668315018676,7.858612152702551e-05,0.00015243510391627795,0.0006958132595796142,0.09552072853673478,0.08119580229212961,0.014324926244605171,0.09552074375181471,0.08119580229212757,0.014324926244604812,0.4274710544054387,0.4274710544054387,0.07541635347145367,0.0,4.981096922433778,4.977695090095381,5.000379959018119,4.981275924943418,4.9779118050395255,5.000345180977433,24771.488461296663,21055.765192102164,0.85,0.9195605600353233,0.6952180763555244,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516448023844404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.102804286465,1533.765524215585,0.4274710544054387,0.07541635347145367,6.112851554438009,3.4698208508881607
4684.0,-30.02462466750762,5.019914413392976,35.0017988901752,24.088245501648657,4.999269101911955,-26.522249354573148,-40.030223737098254,1.4968937889774763,-0.02281727373110698,-5.004266985213004,40.0035974158755,47885.12624444708,15452.22459789392,15452.22459789392,63337.350842340995,87580.8619777343,87580.8619777343,15452.22459789392,103033.08657562821,103033.08657562821,103033.08657562821,127804.57600994062,103649.87702596432,63954.141292677086,44106.37303698582,24771.489434312403,0.0,68877.86247129823,21055.76601916554,1533.7655269710092,0.0,0.8868839771743122,2.816553291823452,0.0014959080323721466,354597.0091975202,1554688.3439292274,4.38438087068925,1554688.3439292274,4.38438087068925,0.85,0.09552071570088486,4.564652377983593,1.2668695833580568,1.0,0.0,4.564652377985083,1.2847407998385179,1.2850376176843108,3.5529753383385465,19301.008746472908,1968.1551545607224,2034.6934298245008,2034.6934298245008,7.594374843598293,5.019914413392976,0.5887849802970138,4.431129433095962,3.469848509448391,3.469848509448391,0.991385288413826,0.0,0.0,0.00023102122544330347,0.9922109146756161,0.00023283479553218918,198.94312952437897,0.0,0.0,0.0,0.029112668315018676,7.858639647103975e-05,0.00015243482897226373,0.0006958120045557659,0.0955207157008847,0.08119578998790355,0.014324925712981154,0.09552067831094153,0.08119578998790368,0.014324925712981175,0.42747099642884456,0.42747099642884456,0.07541635187254785,0.0,4.981166372039922,4.977778296123688,5.000371425344497,4.9814497114819005,4.978116662390164,5.000342834351784,24771.489434312403,21055.76601916554,0.85,0.9195603430454017,0.6952179485012484,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516446020758318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.102653311946,1533.7655269710092,0.42747099642884456,0.07541635187254785,6.112851554438009,3.469848509448391
4685.0,-30.02459117434545,5.019895939792008,35.001798897426625,24.088248644862347,4.9992785492739245,-26.52221826595162,-40.030192758981116,1.496905640880084,-0.022898870887956946,-5.004259386704016,40.00359799156557,47885.13409462655,15452.216832116152,15452.216832116152,63337.3509267427,87580.83316653235,87580.83316653235,15452.216832116152,103033.0499986485,103033.0499986485,103033.0499986485,127804.54159186668,103649.83718264959,63954.13811074378,44106.33230211757,24771.49159321819,0.0,68877.82389533575,21055.767854235462,1533.7654843854264,0.0,0.8868840137401024,2.8165552509797713,0.0014959080323721466,354597.11422216345,1554688.3687531904,4.384379642128564,1554688.3687531904,4.384379642128564,0.85,0.09552070146373057,4.564652377983593,1.266869526761584,1.0,0.0,4.564652377984939,1.2847407443977956,1.28503756223078,3.552975491660934,19301.001327108905,1968.1543979961461,2034.6934298245008,2034.6934298245008,7.5943710269163045,5.019895939792008,0.5888040168758701,4.431091922916138,3.469876138642644,3.469876138642644,0.991393182469327,0.0,0.0,0.00023102122544330347,0.9922074551473296,0.0002328356073569311,198.943102117805,0.0,0.0,0.0,0.029112668315018676,7.858667203728849e-05,0.00015243455340601498,0.0006958107466916333,0.09552070146373128,0.08119577653409236,0.014324924929638914,0.09552074603993496,0.08119577653409175,0.014324924929638808,0.4274709402254617,0.4274709402254617,0.07541635032901967,0.0,4.981202312737651,4.977828835876096,5.000324606246522,4.98136051581605,4.978045435786726,5.000151775529162,24771.49159321819,21055.767854235462,0.85,0.9195608592830669,0.6952184518400446,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516444020552066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.102502489633,1533.7654843854264,0.4274709402254617,0.07541635032901967,6.112851554438009,3.469876138642644
4686.0,-30.024557785568756,5.01987741204034,35.001798905793805,24.08824850516396,4.999275848425392,-26.52218848618038,-40.03016572734339,1.496906549037007,-0.02277932983241726,-5.004261104614561,40.00359803856625,47885.16014123642,15452.22333020018,15452.22333020018,63337.383471436595,87580.8448228238,87580.8448228238,15452.22333020018,103033.06815302398,103033.06815302398,103033.06815302398,127804.56265137071,103649.83228070315,63954.14759911592,44106.316312874704,24771.494498346725,0.0,68877.81081122142,21055.770323594716,1533.7657019575215,0.0,0.8868840048319379,2.816553479836438,0.0014959080323721466,354597.0904776422,1554688.370779875,4.384379941430738,1554688.370779875,4.384379941430738,0.85,0.09552069098410701,4.564652377983593,1.2668695119256155,1.0,0.0,4.564652377981953,1.2847407401496276,1.2850375579816304,3.5529755034093258,19301.000414300193,1968.1543049155619,2034.6934298245008,2034.6934298245008,7.594374220559109,5.01987741204034,0.5888188938953975,4.431058518144942,3.469903756462007,3.469903756462007,0.9914010732748592,0.0,0.0,0.00023102122544330347,0.9922040064140311,0.00023283641665411897,198.94307479665446,0.0,0.0,0.0,0.029112668315018676,7.8586912498307e-05,0.00015243431294499648,0.0006958096490706733,0.09552069098410715,0.08119576662862242,0.014324924355484731,0.09552069856395416,0.0811957666286223,0.014324924355484712,0.4274708835143645,0.4274708835143645,0.0754163465014554,0.0,4.981258858309673,4.9778944651188795,5.000329657663087,4.981481774782139,4.978153717425357,5.0003465973973675,24771.494498346725,21055.770323594716,0.85,0.9195615064629464,0.6952189620613649,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516442020754448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.102352647064,1533.7657019575215,0.4274708835143645,0.0754163465014554,6.112851554438009,3.469903756462007
4687.0,-30.024524425693258,5.01985886898713,35.001798881398265,24.088247981295012,4.999275444631329,-26.522158502649017,-40.03013485400004,1.4969095215870494,-0.02271651805045849,-5.004259849792461,40.00359710101104,47885.168140406124,15452.22516638508,15452.22516638508,63337.3933067912,87580.84426871047,87580.84426871047,15452.22516638508,103033.06943509555,103033.06943509555,103033.06943509555,127804.55956991685,103649.81623581036,63954.14010750575,44106.30680922734,24771.4901348213,0.0,68877.79694404863,21055.766614598102,1533.765433001008,0.0,0.8868840146078205,2.8165528010835605,0.0014959080323721466,354597.10782147315,1554688.3303521592,4.384379612974421,1554688.3303521592,4.384379612974421,0.8499999999999999,0.09552067765868312,4.564652377983593,1.2668694641208273,1.0,0.0,4.564652377982395,1.2847407262446608,1.2850375440734512,3.552975541863782,19300.99742652418,1968.1540002471977,2034.6934298245008,2034.6934298245008,7.59437512299722,5.01985886898713,0.5888350317335416,4.431023837253589,3.469931327156574,3.469931327156574,0.9914089506161641,0.0,0.0,0.00023102122544330347,0.9922005606788663,0.00023283722525336824,198.94304749916046,0.0,0.0,0.0,0.029112668315018676,7.858718713420479e-05,0.0001524340383090987,0.0006958083954532694,0.09552067765868757,0.08119575411157867,0.014324923547108907,0.09552065984738577,0.08119575411157488,0.014324923547108235,0.42747082734621805,0.42747082734621805,0.07541634396226075,0.0,4.981315276215582,4.977957803337745,5.000346844553064,4.981543331741989,4.978213541152115,5.0004179776760225,24771.4901348213,21055.766614598102,0.85,0.9195618343926119,0.6952192181655372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516440027189987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.102201829746,1533.765433001008,0.42747082734621805,0.07541634396226075,6.112851554438009,3.469931327156574
4688.0,-30.024491134176987,5.019840391443888,35.00179886505347,24.088261741586052,4.999284363646216,-26.52212764833104,-40.0301039108075,1.4969208778002785,-0.022588834828923154,-5.004252265995449,40.003597286718346,47885.175226653606,15452.217305189048,15452.217305189048,63337.392531842655,87580.86654199591,87580.86654199591,15452.217305189048,103033.08384718496,103033.08384718496,103033.08384718496,127804.57369958895,103649.82732714822,63954.13601180606,44106.323683713505,24771.489852403996,0.0,68877.8135361175,21055.766374543397,1533.7652558369416,0.0,0.8868840525102357,2.816552008905641,0.0014959080323721466,354597.21264279395,1554688.3383599238,4.384378339505027,1554688.3383599238,4.384378339505027,0.85,0.0955206630305687,4.564652377983593,1.2668694157665596,1.0,0.0,4.564652377983553,1.2847406731226758,1.2850374909391933,3.552975688773674,19300.999491881277,1968.1542108550095,2034.6934298245008,2034.6934298245008,7.594371259419582,5.019840391443888,0.5888539699678219,4.430986421476066,3.4699588623555897,3.4699588623555897,0.9914168178158828,0.0,0.0,0.00023102122544330347,0.9921971220173746,0.0002328380321982611,198.94302025761047,0.0,0.0,0.0,0.029112668315018676,7.858746239234116e-05,0.0001524337630509623,0.0006958071389955626,0.09552066303056732,0.08119574021102788,0.01432492281953944,0.09552062603015155,0.08119574021102906,0.01432492281953965,0.42747077151719626,0.42747077151719626,0.07541634319334814,0.0,4.981382024724496,4.978041242054189,5.000318979102133,4.98166343116651,4.9783894100985435,5.000221934940214,24771.489852403996,21055.766374543397,0.85,0.9195616016270667,0.6952191535746708,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516438035351695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.102051546399,1533.7652558369416,0.42747077151719626,0.07541634319334814,6.112851554438009,3.4699588623555897
