time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4689.0,-30.02445791770589,5.019821907437743,35.00179886712653,24.08826076369735,4.9992868452277905,-26.52209750536677,-40.03007303746415,1.4969264328886431,-0.022600118706805006,-5.004250300302202,40.00359779049063,47885.18245814071,15452.218080737397,15452.218080737397,63337.40053887811,87580.85065872286,87580.85065872286,15452.218080737397,103033.06873946026,103033.06873946026,103033.06873946026,127804.56267454117,103649.7973425233,63954.12914194103,44106.298000646966,24771.493935080907,0.0,68877.79193572787,21055.76984481877,1533.7654535672361,0.0,0.8868840606853128,2.816552386644615,0.0014959080323721466,354597.2398121117,1554688.360082766,4.38437806483361,1554688.360082766,4.38437806483361,0.85,0.09552065203945492,4.564652377983593,1.2668693262012676,1.0,0.0,4.5646523779833785,1.2847406471371383,1.2850374649476521,3.5529757606371923,19300.99390833864,1968.1536414921143,2034.6934298245008,2034.6934298245008,7.594371640581845,5.019821907437743,0.5888704103145272,4.430951497123216,3.46998638641169,3.46998638641169,0.9914246818319115,0.0,0.0,0.00023102122544330347,0.9921936911200658,0.0002328388373267206,198.9429930774754,0.0,0.0,0.0,0.029112668315018676,7.858773703001486e-05,0.0001524334884132886,0.0006958058853700522,0.09552065203945598,0.08119572965650611,0.014324922382949874,0.09552065203563889,0.0811957296565052,0.014324922382949716,0.42747071722112984,0.42747071722112984,0.07541634111894373,0.0,4.9814349091099075,4.978105811523335,5.0003056224807665,4.981650181595398,4.978367825347561,5.000255932997163,24771.493935080907,21055.76984481877,0.85,0.9195620062556639,0.6952194765886797,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516436047595513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.101901005586,1533.7654535672361,0.42747071722112984,0.07541634111894373,6.112851554438009,3.46998638641169
4690.0,-30.02442472587291,5.019803453927695,35.001798874836915,24.088269809167855,4.999292368353888,-26.522067080379237,-40.030042129196204,1.4969347228602274,-0.02248818651645479,-5.004245452303382,40.003597958835485,47885.18938248947,15452.214421205797,15452.214421205797,63337.40380369527,87580.86686551264,87580.86686551264,15452.214421205797,103033.08128671843,103033.08128671843,103033.08128671843,127804.57592289586,103649.80085493364,63954.12337191035,44106.30831447032,24771.494636177427,0.0,68877.80295064775,21055.770440750814,1533.7653943516607,0.0,0.8868840847350805,2.816551482018202,0.0014959080323721466,354597.3068199397,1554688.367341857,4.384377256794308,1554688.367341857,4.384377256794308,0.85,0.09552063892329,4.564652377983593,1.266869327300228,1.0,0.0,4.564652377983619,1.2847406083583934,1.2850374261599482,3.5529758678805843,19300.99456239694,1968.1537081874994,2034.6934298245008,2034.6934298245008,7.594369842015265,5.019803453927695,0.5888881105471002,4.430915343380595,3.470013877722243,3.470013877722243,0.9914325364920694,0.0,0.0,0.00023102122544330347,0.9921902627803812,0.00023283964186054446,198.94296591750836,0.0,0.0,0.0,0.029112668315018676,7.858801197925437e-05,0.0001524332134640491,0.0006958046303223523,0.0955206389232931,0.08119571732903928,0.014324921594253824,0.0955206202584977,0.08119571732903665,0.01432492159425336,0.4274706630623192,0.4274706630623192,0.07541633886177124,0.0,4.981497537828943,4.978184336167772,5.000278140331204,4.981757265786939,4.978507648573668,5.000177428321479,24771.494636177427,21055.770440750814,0.85,0.9195619065996882,0.6952194659402844,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516434064320642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.101750071084,1533.7653943516607,0.4274706630623192,0.07541633886177124,6.112851554438009,3.470013877722243
4691.0,-30.024391594202882,5.019784983463486,35.001798882559925,24.08826387198644,4.9992931173947985,-26.522037186982082,-40.030015097558476,1.4969387101740335,-0.022555228085423096,-5.004244331856926,40.003597974623695,47885.21417125422,15452.216455705,15452.216455705,63337.43062695922,87580.83607100893,87580.83607100893,15452.216455705,103033.05252671393,103033.05252671393,103033.05252671393,127804.54860419083,103649.7552031254,63954.13330337082,44106.246555282865,24771.496077476902,0.0,68877.74263275976,21055.771665855365,1533.7654580252279,0.0,0.8868840903770223,2.816552493645001,0.0014959080323721466,354597.3223064724,1554688.3680226498,4.384377067232784,1554688.3680226498,4.384377067232784,0.85,0.09552062761366065,4.564652377983593,1.2668692624615505,1.0,0.0,4.564652377983283,1.284740589706578,1.2850374075038236,3.5529759194625536,19300.986061412903,1968.1528413283745,2034.6934298245008,2034.6934298245008,7.59437084191981,5.019784983463486,0.5889041329149807,4.430880850548506,3.4700413474257745,3.4700413474257745,0.9914403849787927,0.0,0.0,0.00023102122544330347,0.9921868406676053,0.00023284044493863468,198.9429388067785,0.0,0.0,0.0,0.029112668315018676,7.858825244406369e-05,0.00015243297299923978,0.0006958035326840886,0.0955206276136647,0.08119570672906454,0.014324920884600157,0.09552065913999642,0.0811957067290611,0.014324920884599551,0.4274706099029734,0.4274706099029734,0.07541633559253116,0.0,4.981535425287859,4.978229861646128,5.000272728739617,4.981689103771487,4.978414093043909,5.000253212460734,24771.496077476902,21055.771665855365,0.85,0.9195631013150328,0.6952204346557513,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516432082517392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.101599750215,1533.7654580252279,0.4274706099029734,0.07541633559253116,6.112851554438009,3.4700413474257745
4692.0,-30.024358579028323,5.019766508578149,35.00179887571699,24.08826306872072,4.9992944444894825,-26.52200734060122,-40.029984259139724,1.4969432060623888,-0.022536889256514314,-5.004242267851644,40.00359756580332,47885.22068327344,15452.216986240426,15452.216986240426,63337.43766951386,87580.82634214501,87580.82634214501,15452.216986240426,103033.04332838544,103033.04332838544,103033.04332838544,127804.53785844275,103649.73093573011,63954.12527685866,44106.228509857174,24771.494530057316,0.0,68877.72303991449,21055.77035054872,1533.7653309018408,0.0,0.8868841023551073,2.8165524936662267,0.0014959080323721466,354597.35083464166,1554688.3503941686,4.384376664785524,1554688.3503941686,4.384376664785524,0.85,0.0955206149915172,4.564652377983593,1.2668691899301483,1.0,0.0,4.564652377984974,1.2847405686757587,1.2850373864681455,3.552975977623708,19300.981542495734,1968.1523805270642,2034.6934298245008,2034.6934298245008,7.594371102664461,5.019766508578149,0.5889205357677412,4.430845972810408,3.4700687812589512,3.4700687812589512,0.9914482232168432,0.0,0.0,0.00023102122544330347,0.9921834306001003,0.0002328412451955334,198.942911791381,0.0,0.0,0.0,0.029112668315018676,7.858852677361098e-05,0.0001524326986696925,0.0006958022804650683,0.09552061499151487,0.08119569489814299,0.01432492009337188,0.09552065251374194,0.08119569489814497,0.014324920093372231,0.4274705555936,0.4274705555936,0.07541633283426277,0.0,4.981568631580899,4.978268484522516,5.000275228441467,4.981705378595109,4.978426898710893,5.000289151141374,24771.494530057316,21055.77035054872,0.85,0.9195634651396644,0.695220726961663,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516430104306868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.101449330474,1533.7653309018408,0.4274705555936,0.07541633283426277,6.112851554438009,3.4700687812589512
4693.0,-30.024325605861435,5.019748019461472,35.001798853468344,24.088267713692062,4.999294736722444,-26.521977635520347,-40.02995726242659,1.4969467663813352,-0.022394408310788094,-5.004241006556815,40.00359710339139,47885.2448744081,15452.218694001242,15452.218694001242,63337.46356840934,87580.84624828606,87580.84624828606,15452.218694001242,103033.06494228731,103033.06494228731,103033.06494228731,127804.55795575975,103649.73584778354,63954.134473905346,44106.223748753546,24771.49301347244,0.0,68877.71676222599,21055.769061451574,1533.7652271955146,0.0,0.8868841104442174,2.816550768946041,0.0014959080323721466,354597.36826794664,1554688.3304547996,4.384376393002501,1554688.3304547996,4.384376393002501,0.85,0.09552060264567842,4.564652377983593,1.2668692207010466,1.0,0.0,4.564652377983119,1.2847405520213366,1.2850373698098756,3.552976023681849,19300.98245718651,1968.1524737995658,2034.6934298245008,2034.6934298245008,7.594371941985408,5.019748019461472,0.5889365452670559,4.4308114741944165,3.4700961829743138,3.4700961829743138,0.9914560522783754,0.0,0.0,0.00023102122544330347,0.9921800248841002,0.00023284204443673397,198.9428848103645,0.0,0.0,0.0,0.029112668315018676,7.858876692919662e-05,0.00015243245851410684,0.0006958011842383031,0.09552060264567983,0.08119568312191615,0.014324919523763677,0.095520588434078,0.08119568312191495,0.014324919523763467,0.4274704999757968,0.4274704999757968,0.07541633096111579,0.0,4.981623745684885,4.978330734624478,5.0002898888694745,4.9818465982460225,4.978582132279314,5.000350928446096,24771.49301347244,21055.769061451574,0.85,0.9195639249636822,0.6952211415444216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516428133052537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.101297681333,1533.7652271955146,0.4274704999757968,0.07541633096111579,6.112851554438009,3.4700961829743138
4694.0,-30.024292622705172,5.019729588170738,35.001798839332494,24.08827634006741,4.999302844655246,-26.521947139839224,-40.02992258230222,1.4969573617893188,-0.022346672262528955,-5.004234105201733,40.00359729519895,47885.23301804616,15452.211754888109,15452.211754888109,63337.444772934265,87580.84872929292,87580.84872929292,15452.211754888109,103033.06048418103,103033.06048418103,103033.06048418103,127804.55354168458,103649.72691617088,63954.111204924266,44106.23967916291,24771.493057503558,0.0,68877.73273666647,21055.769098878023,1533.7650821596603,0.0,0.8868841448533267,2.8165509474761805,0.0014959080323721466,354597.4636567816,1554688.338725612,4.384375236903584,1554688.338725612,4.384375236903584,0.85,0.09552058858626256,4.564652377983593,1.2668690965184943,1.0,0.0,4.564652377982913,1.284740502458252,1.2850373202353405,3.552976160749569,19300.980793999453,1968.152304201685,2034.6934298245008,2034.6934298245008,7.59436853158803,5.019729588170738,0.5889550466589641,4.430774541511774,3.4701235496050797,3.4701235496050797,0.9914638713157371,0.0,0.0,0.00023102122544330347,0.9921766181489288,0.00023284284392259934,198.94285782118126,0.0,0.0,0.0,0.029112668315018676,7.858907543536175e-05,0.0001524321500079417,0.0006957997760149028,0.09552058858626652,0.08119566966712362,0.014324918919142901,0.09552058916212337,0.08119566966712025,0.014324918919142306,0.42747044477038343,0.42747044477038343,0.07541633053548313,0.0,4.9816738600698045,4.978394144476738,5.0002646332005725,4.9818874329392315,4.978660900030945,5.000176730751775,24771.493057503558,21055.769098878023,0.85,0.9195634388124556,0.6952208081691816,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516426164306913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.101146291141,1533.7650821596603,0.42747044477038343,0.07541633053548313,6.112851554438009,3.4701235496050797
4695.0,-30.024259693857687,5.019711161461608,35.0017988443777,24.088275187555723,4.999306334655164,-26.521917154886488,-40.0298954808153,1.496963795683955,-0.02238293935636193,-5.004231354606654,40.00359782561922,47885.256813219,15452.21120509563,15452.21120509563,63337.46801831463,87580.82750783477,87580.82750783477,15452.21120509563,103033.0387129304,103033.0387129304,103033.0387129304,127804.53568213293,103649.69218802547,63954.121493409584,44106.189660684315,24771.496969202537,0.0,68877.68662988686,21055.772423822156,1533.7652515535624,0.0,0.886884156924305,2.8165517450878723,0.0014959080323721466,354597.5016748375,1554688.3615975245,4.384374831335272,1554688.3615975245,4.384374831335272,0.85,0.09552057719179688,4.564652377983593,1.266869080583565,1.0,0.0,4.564652377984404,1.2847404723618518,1.2850372901319869,3.552976243981782,19300.97432714915,1968.1516447664749,2034.6934298245008,2034.6934298245008,7.5943682613790315,5.019711161461608,0.5889717029152282,4.4307394585463795,3.4701509028648108,3.4701509028648108,0.991471686532803,0.0,0.0,0.00023102122544330347,0.9921732170357549,0.00023284364209458211,198.9428308764447,0.0,0.0,0.0,0.029112668315018676,7.858931652454429e-05,0.00015243190891875918,0.0006957986755265924,0.09552057719180113,0.08119565869264539,0.014324918499155733,0.09552062806203819,0.08119565869264178,0.014324918499155096,0.42747039000674025,0.42747039000674025,0.075416328856059,0.0,4.981707725784304,4.978437372901624,5.000245422759917,4.981848415250283,4.978615514171793,5.000173810181252,24771.496969202537,21055.772423822156,0.85,0.9195643918567924,0.695221619020535,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451642419496538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.100996200175,1533.7652515535624,0.42747039000674025,0.075416328856059,6.112851554438009,3.4701509028648108
4696.0,-30.024226912937262,5.019692695276091,35.001798832776515,24.088280216697626,4.999304153231006,-26.521887870215107,-40.029864747170336,1.4969651105088666,-0.022179765781629612,-5.004232095848358,40.003597350843904,47885.262637013075,15452.215942262059,15452.215942262059,63337.478579275135,87580.86058126845,87580.86058126845,15452.215942262059,103033.07652353052,103033.07652353052,103033.07652353052,127804.57271064515,103649.70922055129,63954.111276296164,44106.21993806125,24771.496187114637,0.0,68877.71612517588,21055.771759047442,1533.7652370057049,0.0,0.8868841548723819,2.81654898918106,0.0014959080323721466,354597.4914295748,1554688.3411250415,4.384374900277071,1554688.3411250415,4.384374900277071,0.85,0.09552056584551114,4.564652377983593,1.2668690597033128,1.0,0.0,4.564652377983377,1.2847404662113786,1.2850372839800928,3.5529762609910422,19300.97749883579,1968.1519681885038,2034.6934298245008,2034.6934298245008,7.594370589575678,5.019692695276091,0.5889867657238694,4.4307059295522215,3.4701782267878407,3.4701782267878407,0.9914794933679545,0.0,0.0,0.00023102122544330347,0.9921698312139665,0.00023284443668342356,198.94280405275987,0.0,0.0,0.0,0.029112668315018676,7.858958992547546e-05,0.000152431635517828,0.0006957974275463818,0.09552056584550629,0.08119564784096256,0.014324918004543734,0.0955205334711069,0.08119564784096668,0.014324918004544461,0.42747033441444643,0.42747033441444643,0.07541632652350844,0.0,4.98177692857837,4.978516213598255,5.00025998958165,4.982052330066722,4.9788301679253095,5.000316847698343,24771.496187114637,21055.771759047442,0.85,0.9195641514037411,0.6952214058606142,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516422228867023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.100846120664,1533.7652370057049,0.42747033441444643,0.07541632652350844,6.112851554438009,3.4701782267878407
4697.0,-30.024194097828104,5.019674306007965,35.001798826209466,24.088288598600798,4.999313959691281,-26.52185735590558,-40.02983383890239,1.4969772177687286,-0.022174196629805465,-5.004223732349323,40.00359747427332,47885.26777141495,15452.20671217515,15452.20671217515,63337.47448359009,87580.85404529897,87580.85404529897,15452.20671217515,103033.06075747412,103033.06075747412,103033.06075747412,127804.55590428496,103649.69212843645,63954.10585455243,44106.206970982246,24771.49514681084,0.0,68877.70211779309,21055.770874789214,1533.7649951161234,0.0,0.8868841969660627,2.8165498924146797,0.0014959080323721466,354597.60702783894,1554688.3464473616,4.384373485987189,1554688.3464473616,4.384373485987189,0.85,0.09552055101535506,4.564652377983593,1.266868999260478,1.0,0.0,4.56465237798304,1.2847404095761779,1.2850372273318074,3.5529764176168652,19300.97431605287,1968.1516436349693,2034.6934298245008,2034.6934298245008,7.594366053223046,5.019674306007965,0.5890058553881463,4.430668450619819,3.4702055080909795,3.4702055080909795,0.9914872880259942,0.0,0.0,0.00023102122544330347,0.9921664418734385,0.00023284523210347877,198.94277720110665,0.0,0.0,0.0,0.029112668315018676,7.858986488070718e-05,0.0001524313605625963,0.0006957961724713296,0.09552055101535788,0.08119563382694392,0.014324917188413963,0.09552055357252394,0.08119563382694152,0.014324917188413541,0.4274702803485289,0.4274702803485289,0.07541632570480368,0.0,4.981828271126915,4.978583325976899,5.000221935991476,4.982049535719511,4.978867670492946,5.000085621565631,24771.49514681084,21055.770874789214,0.85,0.919564278948676,0.695221621788756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451642027160155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.100694175308,1533.7649951161234,0.4274702803485289,0.07541632570480368,6.112851554438009,3.4702055080909795
4698.0,-30.024161348003414,5.019655909438952,35.00179884096539,24.08828765563669,4.99931637721232,-26.521827639334454,-40.02980684218926,1.4969826685433325,-0.022184619540098538,-5.004221938200403,40.003598082219504,47885.29092990733,15452.207588281542,15452.207588281542,63337.49851818887,87580.83854039578,87580.83854039578,15452.207588281542,103033.04612867732,103033.04612867732,103033.04612867732,127804.54602570133,103649.6627068645,63954.115096376045,44106.16401165384,24771.499897024005,0.0,68877.66390867785,21055.774912470402,1533.765234921132,0.0,0.8868842038915438,2.816550238813961,0.0014959080323721466,354597.63182613545,1554688.372662221,4.3843732533005415,1554688.372662221,4.3843732533005415,0.85,0.09552054029802926,4.564652377983593,1.2668689574999736,1.0,0.0,4.564652377982933,1.284740384078609,1.2850372018283476,3.5529764881309256,19300.96883735831,1968.1510849636022,2034.6934298245008,2034.6934298245008,7.594366483807022,5.019655909438952,0.5890220297292279,4.430633879709724,3.470232781820555,3.470232781820555,0.9914950805201587,0.0,0.0,0.00023102122544330347,0.9921630592883315,0.00023284602594357087,198.94275040288102,0.0,0.0,0.0,0.029112668315018676,7.859010504007301e-05,0.00015243112040323045,0.0006957950762273092,0.09552054029802987,0.08119562364329129,0.014324916654738576,0.09552058100091143,0.08119562364329078,0.014324916654738486,0.42747022684475494,0.42747022684475494,0.0754163229145818,0.0,4.981869398825495,4.978635231592762,5.000201965612803,4.982037318660332,4.978846263951539,5.000125494976771,24771.499897024005,21055.774912470402,0.85,0.9195651380128911,0.6952223436816402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451641831229528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.100544007562,1533.765234921132,0.42747022684475494,0.0754163229145818,6.112851554438009,3.470232781820555
4699.0,-30.02412867668534,5.019637430073088,35.001798818512604,24.088288249354832,4.999309175316084,-26.52179895536739,-40.02977995024992,1.4969794539981103,-0.021957531530517826,-5.0042261291153975,40.003597027940906,47885.314438846195,15452.217523903657,15452.217523903657,63337.531962749854,87580.87418560275,87580.87418560275,15452.217523903657,103033.0917095064,103033.0917095064,103033.0917095064,127804.58874015596,103649.68005797164,63954.1203112151,44106.17749639615,24771.497030649556,0.0,68877.6745270457,21055.772476052123,1533.7651797057988,0.0,0.8868841863904776,2.8165467659829853,0.0014959080323721466,354597.57390031376,1554688.3272013476,4.384373841312319,1554688.3272013476,4.384373841312319,0.85,0.0955205300644411,4.564652377983593,1.2668689629947765,1.0,0.0,4.564652377984073,1.2847403991155704,1.2850372168687831,3.5529764465458937,19300.972068369094,1968.1514144350103,2034.6934298245008,2034.6934298245008,7.5943713669122435,5.019637430073088,0.5890354811601037,4.430601948912984,3.470260022698916,3.470260022698916,0.9915028636282618,0.0,0.0,0.00023102122544330347,0.9921596848242163,0.00023284681788318594,198.9427236689023,0.0,0.0,0.0,0.029112668315018676,7.85903442680588e-05,0.00015243088117524467,0.000695793984234715,0.09552053006443867,0.08119561394025993,0.014324916124178742,0.09552045789955518,0.081195613940262,0.014324916124179108,0.4274701729128938,0.4274701729128938,0.07541631961882529,0.0,4.981950831744996,4.978723347274695,5.000245514660492,4.982268597584891,4.979067845497411,5.000411743564314,24771.497030649556,21055.772476052123,0.85,0.9195654818148594,0.6952225778186429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516416356887505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.10039362579,1533.7651797057988,0.4274701729128938,0.07541631961882529,6.112851554438009,3.470260022698916
4700.0,-30.024096070180715,5.019619092222032,35.00179880595999,24.088295618444704,4.9993252948333895,-26.521767997447956,-40.02974520027635,1.4969972221006125,-0.0221090335255667,-5.004212759888198,40.00359727140288,47885.30053622724,15452.200542126602,15452.200542126602,63337.50107835384,87580.83410179843,87580.83410179843,15452.200542126602,103033.03464392504,103033.03464392504,103033.03464392504,127804.52921413942,103649.63241040346,63954.098844832115,44106.14840619038,24771.494570214367,0.0,68877.64297640475,21055.77038468221,1533.764738113353,0.0,0.8868842535110208,2.816550317267153,0.0014959080323721466,354597.7586865916,1554688.3376995167,4.384371586154372,1554688.3376995167,4.384371586154372,0.85,0.0955205132371446,4.564652377983593,1.2668688574945555,1.0,0.0,4.5646523779829975,1.2847403160001556,1.285037133734166,3.552976676403327,19300.96319574757,1968.1505096794083,2034.6934298245008,2034.6934298245008,7.594363020801325,5.019619092222032,0.5890567205144217,4.430562371707611,3.4702872079392786,3.4702872079392786,0.9915106308397938,0.0,0.0,0.00023102122544330347,0.9921563170667176,0.00023284760825422273,198.94269698796566,0.0,0.0,0.0,0.029112668315018676,7.85906534013232e-05,0.00015243057204198025,0.0006957925731488245,0.09552051323715445,0.08119559813144013,0.014324915105714323,0.09552055806532955,0.08119559813143175,0.014324915105712847,0.42747012086991065,0.42747012086991065,0.0754163197588394,0.0,4.9819763290454375,4.978763849361201,5.000185952590982,4.982103726362652,4.97895126601685,4.9999731207261675,24771.494570214367,21055.77038468221,0.85,0.9195654546432609,0.695222694432665,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516414406167684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.100242762928,1533.764738113353,0.42747012086991065,0.0754163197588394,6.112851554438009,3.4702872079392786
4701.0,-30.024063470822707,5.019600611333252,35.00179878985576,24.088291637040697,4.9993136119709805,-26.521739826422344,-40.0297184131108,1.4969899675706357,-0.0218726839443093,-5.004221675681721,40.0035971428481,47885.32406800608,15452.217706653619,15452.217706653619,63337.541774659694,87580.86944727496,87580.86944727496,15452.217706653619,103033.08715392859,103033.08715392859,103033.08715392859,127804.58655741262,103649.64743854271,63954.10205927395,44106.16153252085,24771.49940348404,0.0,68877.66093600489,21055.77449296143,1533.7652329595637,0.0,0.8868842086266988,2.816546171147592,0.0014959080323721466,354597.6354546064,1554688.3321561876,4.384373094205841,1554688.3321561876,4.384373094205841,0.85,0.09552050716821371,4.564652377983593,1.2668688399111852,1.0,0.0,4.564652377981914,1.2847403499353067,1.285037167677157,3.5529765825549466,19300.965994190323,1968.150795041153,2034.6934298245008,2034.6934298245008,7.594371456729198,5.019600611333252,0.5890680408035713,4.430532570529681,3.4703144050709986,3.4703144050709986,0.9915184014488567,0.0,0.0,0.00023102122544330347,0.9921529500596895,0.00023284839845449722,198.94267031288402,0.0,0.0,0.0,0.029112668315018676,7.859089169878753e-05,0.00015243033374451594,0.0006957914854037374,0.09552050716820602,0.08119559199151373,0.014324915176692297,0.09552044343776421,0.08119559199152027,0.01432491517669345,0.42747006750821553,0.42747006750821553,0.0754163164210949,0.0,4.982054250768783,4.97884586131579,5.000240686696827,4.98234899173741,4.979156964923334,5.000442673394332,24771.49940348404,21055.77449296143,0.85,0.9195658057190329,0.695222854801892,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451641245931823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.100091690681,1533.7652329595637,0.42747006750821553,0.0754163164210949,6.112851554438009,3.4703144050709986
4702.0,-30.024030906204786,5.019582287600649,35.00179877142689,24.088304105121665,4.9993307239051825,-26.521708806932665,-40.029687400069065,1.4970086246330543,-0.02195026528653443,-5.004207122551566,40.00359704292938,47885.327705440905,15452.198847912397,15452.198847912397,63337.5265533533,87580.84822001842,87580.84822001842,15452.198847912397,103033.04706793082,103033.04706793082,103033.04706793082,127804.54134660857,103649.61912218628,63954.098607608605,44106.13390508631,24771.49427867775,0.0,68877.62818376406,21055.770136876086,1533.764613114394,0.0,0.8868842830118717,2.8165488894506185,0.0014959080323721466,354597.83660454024,1554688.3278476556,4.384370594966426,1554688.3278476556,4.384370594966426,0.85,0.09552048929922481,4.564652377983593,1.26686876188498,1.0,0.0,4.564652377984198,1.284740262661533,1.2850370803832203,3.5529768239124286,19300.960721301835,1968.1502573561652,2034.6934298245008,2034.6934298245008,7.594362188138192,5.019582287600649,0.5890897523546572,4.430492535245992,3.4703415284899197,3.4703415284899197,0.9915261509971199,0.0,0.0,0.00023102122544330347,0.992149586653069,0.00023284918781514956,198.9426436662363,0.0,0.0,0.0,0.029112668315018676,7.859116759029786e-05,0.0001524300578530056,0.0006957902260548986,0.09552048929922839,0.08119557519969535,0.014324914099533043,0.09552050503492454,0.08119557519969231,0.014324914099532507,0.4274700156368176,0.4274700156368176,0.07541631719540347,0.0,4.982089240423704,4.978898134683163,5.000177698454593,4.9822568572650425,4.9791348865745135,4.999953412629793,24771.49427867775,21055.770136876086,0.85,0.9195660219944003,0.6952232381998384,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516410512896003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.099941562148,1533.764613114394,0.4274700156368176,0.07541631719540347,6.112851554438009,3.4703415284899197
4703.0,-30.023998473353334,5.019563915932529,35.00179878911279,24.088298447337024,4.999329758040469,-26.52167971402595,-40.0296567013487,1.4970109987131082,-0.021978055524357387,-5.004208570158324,40.003598057997316,47885.33206420271,15452.204600174438,15452.204600174438,63337.53666437715,87580.82659971864,87580.82659971864,15452.204600174438,103033.03119989307,103033.03119989307,103033.03119989307,127804.53410533161,103649.58217810813,63954.087642592465,44106.10503946185,24771.50290543854,0.0,68877.60794490039,21055.77746962276,1533.7651488637412,0.0,0.8868842719748798,2.81654908556615,0.0014959080323721466,354597.8165960572,1554688.3716177498,4.384370965794143,1554688.3716177498,4.384370965794143,0.85,0.09552048116602672,4.564652377983593,1.266868723421358,1.0,0.0,4.564652377983384,1.2847402515560917,1.2850370692752133,3.5529768546247653,19300.953841814895,1968.1495558437282,2034.6934298245008,2034.6934298245008,7.594365015228483,5.019563915932529,0.5891043800738345,4.430459535858694,3.4703686685161403,3.4703686685161403,0.9915339052903258,0.0,0.0,0.00023102122544330347,0.992146236868057,0.00023284997398425488,198.94261712741624,0.0,0.0,0.0,0.029112668315018676,7.85914406864923e-05,0.00015242978475681117,0.0006957889794657053,0.09552048116602763,0.08119556728381452,0.014324913882213098,0.09552054386291757,0.08119556728381376,0.014324913882212964,0.4274699632081911,0.4274699632081911,0.07541631415402142,0.0,4.98211804570019,4.978933989236566,5.000166542297279,4.9822305146339545,4.97907465632062,5.00011916562778,24771.50290543854,21055.77746962276,0.85,0.9195664389948748,0.6952235057656075,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516408568548538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.0997918243,1533.7651488637412,0.4274699632081911,0.07541631415402142,6.112851554438009,3.4703686685161403
4704.0,-30.0239660727863,5.019545505550394,35.001798772346966,24.088298307638638,4.9993268268608535,-26.52165084662918,-40.02962980940936,1.497011600703706,-0.021856036803285406,-5.004209373227777,40.003597089881424,47885.35420465645,15452.209245856156,15452.209245856156,63337.56345051261,87580.83956066522,87580.83956066522,15452.209245856156,103033.04880652137,103033.04880652137,103033.04880652137,127804.54793124892,103649.57892875157,63954.093572742786,44106.094840009755,24771.49912472755,0.0,68877.5939647373,21055.774256018416,1533.764961286495,0.0,0.8868842713940249,2.8165473886897425,0.0014959080323721466,354597.80549621885,1554688.3298722445,4.384370985310067,1554688.3298722445,4.384370985310067,0.85,0.09552046928136027,4.564652377983593,1.266868713530712,1.0,0.0,4.564652377984769,1.2847402487401078,1.2850370664585788,3.5529768624124296,19300.95323674076,1968.1494941433375,2034.6934298245008,2034.6934298245008,7.594367298462726,5.019545505550394,0.5891192283906577,4.430426277159737,3.470395763542258,3.470395763542258,0.9915416467263595,0.0,0.0,0.00023102122544330347,0.9921428904296784,0.00023285075937323153,198.9425906150206,0.0,0.0,0.0,0.029112668315018676,7.859167991823657e-05,0.0001524295455250669,0.0006957878874559549,0.09552046928136106,0.08119555613092204,0.014324913150439019,0.0955204745704154,0.08119555613092136,0.0143249131504389,0.4274699093725559,0.4274699093725559,0.07541631116257454,0.0,4.982165409274955,4.978986153487767,5.000186690925659,4.982353336424467,4.979193284369785,5.000265758739204,24771.49912472755,21055.774256018416,0.85,0.9195670145350754,0.6952239683222954,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516406632069019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.099640532217,1533.764961286495,0.4274699093725559,0.07541631116257454,6.112851554438009,3.470395763542258
4705.0,-30.023933727405247,5.019527139379441,35.001798745683125,24.088307318184548,4.999332757778336,-26.521621142642978,-40.0295990059152,1.4970201730160486,-0.021755704973372758,-5.004203709456067,40.003596768049306,47885.35774153841,15452.203940514395,15452.203940514395,63337.56168205281,87580.85366789646,87580.85366789646,15452.203940514395,103033.05760841086,103033.05760841086,103033.05760841086,127804.55414353925,103649.58091717506,63954.0849908169,44106.106584842404,24771.496535128394,0.0,68877.6031199708,21055.772054859135,1533.7646944452795,0.0,0.8868843013672245,2.8165467317198365,0.0014959080323721466,354597.8837795545,1554688.3159947295,4.384369978251884,1554688.3159947295,4.384369978251884,0.85,0.09552045520807492,4.564652377983593,1.266868622316979,1.0,0.0,4.564652377982631,1.2847402086406572,1.2850370263498638,3.5529769733083283,19300.953607012103,1968.1495319005066,2034.6934298245008,2034.6934298245008,7.594364691022373,5.019527139379441,0.5891369195160063,4.430390219863435,3.470422816270202,3.470422816270202,0.9915493760772006,0.0,0.0,0.00023102122544330347,0.9921395497032338,0.0002328515434269362,198.94256414778903,0.0,0.0,0.0,0.029112668315018676,7.859195394815335e-05,0.00015242927149515013,0.0006957866366046437,0.09552045520807438,0.0811955428025474,0.014324912405526982,0.09552043889968459,0.08119554280254786,0.014324912405527064,0.4274698554246718,0.4274698554246718,0.07541631010279536,0.0,4.982219775622184,4.979052144670106,5.000175158072011,4.9824480044827055,4.9793268736415826,5.0001397940673655,24771.496535128394,21055.772054859135,0.85,0.9195668666305307,0.695223927263146,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451640469751763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.099489674463,1533.7646944452795,0.4274698554246718,0.07541631010279536,6.112851554438009,3.470422816270202
4706.0,-30.023901402816016,5.019508811918662,35.00179874300233,24.08831095034259,4.999339514977216,-26.52159137477994,-40.029571974277474,1.497029486941147,-0.021775621972096815,-5.004198448750745,40.00359741328363,47885.37891368528,15452.199295293482,15452.199295293482,63337.57820897876,87580.83925413349,87580.83925413349,15452.199295293482,103033.03854942697,103033.03854942697,103033.03854942697,127804.53858555213,103649.5547730668,63954.09443261845,44106.06704494262,24771.50003612516,0.0,68877.56708106777,21055.775030706383,1533.7647834059294,0.0,0.8868843257901438,2.816547607559617,0.0014959080323721466,354597.95649181306,1554688.343817464,4.3843691576755,1554688.343817464,4.3843691576755,0.85,0.09552044296714396,4.564652377983593,1.2668686063820496,1.0,0.0,4.564652377984399,1.2847401650721026,1.2850369827712436,3.552977093798117,19300.9487386256,1968.149035463242,2034.6934298245008,2034.6934298245008,7.594362408014604,5.019508811918662,0.5891544373788333,4.430354374539829,3.4704498516512152,3.4704498516512152,0.9915571004717758,0.0,0.0,0.00023102122544330347,0.9921362111363566,0.00023285232697907495,198.9425376975778,0.0,0.0,0.0,0.029112668315018676,7.859219442411305e-05,0.0001524290310191904,0.0006957855389154823,0.09552044296714747,0.08119553111271528,0.01432491185443219,0.09552047677369987,0.0811955311127123,0.014324911854431664,0.4274698022605986,0.4274698022605986,0.07541630867977284,0.0,4.982258386369438,4.9791031050454535,5.000143761176446,4.982422826778645,4.97931694468565,5.0000281747654185,24771.50003612516,21055.775030706383,0.85,0.9195675877231765,0.6952245984142409,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516402766261767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.099338791171,1533.7647834059294,0.4274698022605986,0.07541630867977284,6.112851554438009,3.4704498516512152
4707.0,-30.023869171638196,5.019490393971207,35.0017987184774,24.088311578985326,4.99933203413287,-26.521563114855304,-40.02954518711192,1.4970259773500192,-0.02154348738883982,-5.004203350342474,40.00359677165991,47885.400695022516,15452.210153694585,15452.210153694585,63337.6108487171,87580.87641804846,87580.87641804846,15452.210153694585,103033.08657174304,103033.08657174304,103033.08657174304,127804.58656936188,103649.57371673906,63954.097993713236,44106.08413669536,24771.499997618837,0.0,68877.5841343142,21055.774997976012,1533.7649069194351,0.0,0.8868843031807634,2.816543985470301,0.0014959080323721466,354597.88874313945,1554688.316150419,4.384369917319476,1554688.316150419,4.384369917319476,0.85,0.09552043394792059,4.564652377983593,1.2668686168221757,1.0,0.0,4.564652377984449,1.284740181489221,1.2850369991921546,3.552977048396217,19300.95226619355,1968.1493951750651,2034.6934298245008,2034.6934298245008,7.594367744642194,5.019490393971207,0.5891673949641447,4.430322999007062,3.4704768680995124,3.4704768680995124,0.9915648194570036,0.0,0.0,0.00023102122544330347,0.9921328822293126,0.0002328531082693289,198.94251132380919,0.0,0.0,0.0,0.029112668315018676,7.859243272589728e-05,0.00015242879271740617,0.0006957844511506762,0.09552043394791745,0.08119552239730439,0.014324911550613066,0.09552035919117212,0.08119552239730705,0.014324911550613538,0.42746974885569927,0.42746974885569927,0.07541630575338187,0.0,4.982340545007503,4.979192714982389,5.000183679464897,4.982659862953653,4.97954183953658,5.0003340342597085,24771.499997618837,21055.774997976012,0.85,0.9195678339299196,0.6952247425177394,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451640083624784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.09918856953,1533.7649069194351,0.42746974885569927,0.07541630575338187,6.112851554438009,3.4704768680995124
4708.0,-30.023836947440866,5.019472076654829,35.00179868783885,24.088319681491726,4.999343471192929,-26.521532969276123,-40.02951431376857,1.4970394930281956,-0.021581295174769366,-5.004193318528139,40.003596544538155,47885.403371981425,15452.198077965444,15452.198077965444,63337.60144994687,87580.86126050279,87580.86126050279,15452.198077965444,103033.05933846823,103033.05933846823,103033.05933846823,127804.55539723532,103649.54902242389,63954.091133902635,44106.06432057917,24771.49605876709,0.0,68877.56037934627,21055.771649952025,1533.7644592488018,0.0,0.8868843550289145,2.8165456533681312,0.0014959080323721466,354598.0274005802,1554688.3063568478,4.3843681752931944,1554688.3063568478,4.3843681752931944,0.8499999999999999,0.09552041837500615,4.564652377983593,1.2668685333011673,1.0,0.0,4.564652377983,1.2847401182657656,1.2850369359540927,3.552977223242073,19300.947667778128,1968.148926267189,2034.6934298245008,2034.6934298245008,7.594361809728869,5.019472076654829,0.5891869542755916,4.430285122379237,3.470503826705228,3.470503826705228,0.9915725219157795,0.0,0.0,0.00023102122544330347,0.9921295540552841,0.00023285388939278624,198.94248495575954,0.0,0.0,0.0,0.029112668315018676,7.859270737962954e-05,0.0001524285180636739,0.000695783197451864,0.09552041837501078,0.08119550767234279,0.014324910702667988,0.09552039346032033,0.08119550767233885,0.014324910702667294,0.42746969763685266,0.42746969763685266,0.07541630592981938,0.0,4.982391027616643,4.979258383178433,5.0001480781512555,4.982612023353397,4.979540121766377,5.000024744435564,24771.49605876709,21055.771649952025,0.85,0.9195680146206134,0.6952250211571143,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516398911811763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.099037554031,1533.7644592488018,0.42746969763685266,0.07541630592981938,6.112851554438009,3.470503826705228
4709.0,-30.023804850142383,5.019453778307164,35.00179869640693,24.088318284507864,4.999348926098326,-26.521503536233755,-40.02947977334259,1.497047612189687,-0.021670103310839295,-5.004189625180032,40.00359762524452,47885.38818245777,15452.195801719798,15452.195801719798,63337.58398417757,87580.82965951118,87580.82965951118,15452.195801719798,103033.02546123098,103033.02546123098,103033.02546123098,127804.52831158621,103649.50519773617,63954.06372068278,44106.04608561488,24771.502850355228,0.0,68877.5489359701,21055.777422801944,1533.7647708359139,0.0,0.8868843699034681,2.816547251336755,0.0014959080323721466,354598.0784492028,1554688.3529572955,4.3843676755287575,1554688.3529572955,4.3843676755287575,0.8500000000000001,0.09552040803278473,4.564652377983593,1.2668684486811985,1.0,0.0,4.564652377985886,1.2847400802860651,1.2850368979656177,3.5529773282757784,19300.93950702864,1968.1480941023328,2034.6934298245008,2034.6934298245008,7.594360691012111,5.019453778307164,0.5892037219550428,4.430250056352121,3.4705307849714058,3.4705307849714058,0.9915802242775446,0.0,0.0,0.00023102122544330347,0.9921262389995605,0.00023285466744258317,198.94245869155415,0.0,0.0,0.0,0.029112668315018676,7.859301465731196e-05,0.0001524282107859915,0.0006957817948360604,0.0955204080327904,0.08119549773842911,0.014324910294361282,0.09552046866106195,0.0811954977384243,0.014324910294360432,0.4274696467741226,0.4274696467741226,0.07541630403360934,0.0,4.982415322744259,4.979293316144322,5.000112069483919,4.9825195218692215,4.979440067324958,4.999975056290282,24771.502850355228,21055.777422801944,0.85,0.9195679138213441,0.6952249161330196,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516396987792988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.098887473063,1533.7647708359139,0.4274696467741226,0.07541630403360934,6.112851554438009,3.4705307849714058
4710.0,-30.023772737468533,5.019435418901528,35.00179868844609,24.08831842420625,4.999344483760031,-26.521475079092767,-40.02945668818427,1.4970468253842495,-0.021512791147699772,-5.004192241579711,40.003597160935534,47885.42705897982,15452.203128676301,15452.203128676301,63337.63018765612,87580.85067814725,87580.85067814725,15452.203128676301,103033.05380682356,103033.05380682356,103033.05380682356,127804.55669079343,103649.5094446653,63954.085825497874,44106.02624351936,24771.50288396987,0.0,68877.52912748922,21055.77745137439,1533.7648443490405,0.0,0.8868843582758098,2.8165448790725036,0.0014959080323721466,354598.042285918,1554688.3329361253,4.384368066202,1554688.3329361253,4.384368066202,0.85,0.09552039809987613,4.564652377983593,1.2668684613192456,1.0,0.0,4.564652377984683,1.2847400839665728,1.2850369016469756,3.5529773180972524,19300.940297864272,1968.1481747451244,2034.6934298245008,2034.6934298245008,7.594364292024625,5.019435418901528,0.5892176430834821,4.430217775818046,3.470557718430952,3.470557718430952,0.9915879195517006,0.0,0.0,0.00023102122544330347,0.9921229223678141,0.00023285544586747886,198.94243241477457,0.0,0.0,0.0,0.029112668315018676,7.859322002754483e-05,0.00015242800541575863,0.0006957808573923386,0.0955203980998679,0.0811954883842209,0.014324909715646993,0.09552039153396154,0.0811954883842279,0.014324909715648228,0.42746959437546056,0.42746959437546056,0.07541630043083425,0.0,4.982469142963964,4.979353633652124,5.000129057567278,4.982679450431988,4.979589931329144,5.00019203587749,24771.50288396987,21055.77745137439,0.85,0.9195688490860495,0.69522568050236,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45163950713515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.098735924028,1533.7648443490405,0.42746959437546056,0.07541630043083425,6.112851554438009,3.470557718430952
4711.0,-30.023740666768397,5.019417119146388,35.00179867014975,24.088327190279983,4.999351813576227,-26.52144548241685,-40.029425954539306,1.4970566292246652,-0.02144796891207079,-5.004185439668583,40.003596843969916,47885.42940942379,15452.195970616858,15452.195970616858,63337.62538004065,87580.85737007385,87580.85737007385,15452.195970616858,103033.0533406907,103033.0533406907,103033.0533406907,127804.55312261335,103649.50478568615,63954.07682503596,44106.0310673891,24771.49978192265,0.0,68877.53084931175,21055.77481463425,1533.764520985233,0.0,0.8868843940204407,2.8165448215131774,0.0014959080323721466,354598.13630040357,1554688.3192684548,4.384366865231844,1554688.3192684548,4.384366865231844,0.85,0.09552038362982969,4.564652377983593,1.2668683915352452,1.0,0.0,4.5646523779826715,1.2847400381063077,1.2850368557761152,3.5529774449248417,19300.939430299353,1968.148086278123,2034.6934298245008,2034.6934298245008,7.594360774020716,5.019417119146388,0.5892357138084146,4.430181405337973,3.470584602974097,3.470584602974097,0.991595600849742,0.0,0.0,0.00023102122544330347,0.9921196100830862,0.0002328562232773086,198.9424061723476,0.0,0.0,0.0,0.029112668315018676,7.859349344103033e-05,0.00015242773200227315,0.0006957796093548219,0.09552038362983434,0.08119547488804356,0.014324908741790784,0.09552037329313331,0.0811954748880396,0.014324908741790087,0.4274695423113372,0.4274695423113372,0.07541629865393756,0.0,4.982520223157223,4.979417965353264,5.000105017980843,4.98273747075649,4.979688219501838,5.000021790764038,24771.49978192265,21055.77481463425,0.85,0.9195687562988989,0.6952256972478607,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45163931539925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.098585752923,1533.764520985233,0.4274695423113372,0.07541629865393756,6.112851554438009,3.470584602974097
4712.0,-30.02370870247095,5.01939884017853,35.00179867452646,24.088325828220718,4.99935675285094,-26.521416220623,-40.029395220894344,1.4970642710030049,-0.02152254476482085,-5.00418165211264,40.00359746778243,47885.43150214823,15452.193476142904,15452.193476142904,63337.62497829113,87580.82852132803,87580.82852132803,15452.193476142904,103033.02199747093,103033.02199747093,103033.02199747093,127804.52577092938,103649.46353776322,63954.066518583546,44105.996687977415,24771.50377345844,0.0,68877.50046143585,21055.778207439675,1533.7646701364533,0.0,0.8868844110278065,2.8165462434906923,0.0014959080323721466,354598.1886511576,1554688.346167472,4.384366293807904,1554688.346167472,4.384366293807904,0.85,0.0955203722186007,4.564652377983593,1.2668683146080006,1.0,0.0,4.564652377984731,1.2847400023597084,1.2850368200212574,3.552977543782868,19300.931749378313,1968.1473030421514,2034.6934298245008,2034.6934298245008,7.594359548050297,5.01939884017853,0.58925245161719,4.43014638856134,3.4706114749127988,3.4706114749127988,0.991603278546514,0.0,0.0,0.00023102122544330347,0.9921163087995772,0.0002328569981102622,198.94238001699352,0.0,0.0,0.0,0.029112668315018676,7.859376685539563e-05,0.00015242745858790784,0.000695778361313289,0.09552037221860336,0.08119546417185657,0.014324908046746795,0.09552043263876708,0.0811954641718543,0.014324908046746396,0.42746949079858415,0.42746949079858415,0.075416295860057,0.0,4.982546560434741,4.979453837176436,5.0000773058967525,4.982659107347843,4.979604522849627,4.999973658106171,24771.50377345844,21055.778207439675,0.85,0.9195691561681094,0.6952260343558639,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516391239140134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.098435811367,1533.7646701364533,0.42746949079858415,0.075416295860057,6.112851554438009,3.4706114749127988
4713.0,-30.023676805614716,5.019380502542373,35.00179866125189,24.088325967919104,4.999352451380735,-26.521387943628334,-40.029368398804195,1.4970635893943343,-0.02136826542351855,-5.004184126978721,40.00359696240018,47885.45173782003,15452.200516338857,15452.200516338857,63337.65225415889,87580.84880848366,87580.84880848366,15452.200516338857,103033.04932482251,103033.04932482251,103033.04932482251,127804.55285763205,103649.46721687322,63954.07014620948,44105.99674518193,24771.50353280954,0.0,68877.50027799146,21055.77800288811,1533.7647247636312,0.0,0.8868844002687086,2.8165439275991226,0.0014959080323721466,354598.1544441096,1554688.3243752094,4.384366655298691,1554688.3243752094,4.384366655298691,0.85,0.09552036202881956,4.564652377983593,1.2668683255976068,1.0,0.0,4.564652377985217,1.2847400055481275,1.285036823210413,3.5529775349652226,19300.932434478345,1968.1473729029124,2034.6934298245008,2034.6934298245008,7.594363008127304,5.019380502542373,0.5892663657182426,4.43011413682413,3.470638322622739,3.470638322622739,0.9916109493207825,0.0,0.0,0.00023102122544330347,0.9921130144932311,0.00023285777131077002,198.94235391683122,0.0,0.0,0.0,0.029112668315018676,7.85940054722869e-05,0.00015242721997101656,0.0006957772721101289,0.09552036202881714,0.08119545462846382,0.014324907400353321,0.09552035634085304,0.08119545462846588,0.014324907400353684,0.4274694380432492,0.4274694380432492,0.07541629201376479,0.0,4.9826013615349325,4.979514351558635,5.000099719205821,4.982815861555196,4.979751705709589,5.000184667499639,24771.50353280954,21055.77800288811,0.85,0.9195695546227202,0.6952263299996813,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516389330641286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.098284807233,1533.7647247636312,0.4274694380432492,0.07541629201376479,6.112851554438009,3.470638322622739
