time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4714.0,-30.02364496368244,5.019362173304465,35.00179861942461,24.088330438267462,4.999354040491632,-26.52135912694034,-40.029337735008426,1.4970682037495382,-0.021261392149654057,-5.004181409844459,40.00359610418911,47885.453575438274,15452.199508548912,15452.199508548912,63337.653083987185,87580.86191110175,87580.86191110175,15452.199508548912,103033.06141965066,103033.06141965066,103033.06141965066,127804.56033793959,103649.46643956918,63954.05810390572,44106.00926184829,24771.49891828892,0.0,68877.5081801372,21055.77408054558,1533.7644088051297,0.0,0.8868844171953381,2.816542840685438,0.0014959080323721466,354598.1919997347,1554688.28736884,4.384366086587388,1554688.28736884,4.384366086587388,0.85,0.09552034893846201,4.564652377983593,1.2668682514177636,1.0,0.0,4.564652377983337,1.2847399839631646,1.2850368016204632,3.552977594658927,19300.932289733824,1968.147358143079,2034.6934298245008,2034.6934298245008,7.5943625128242145,5.019362173304465,0.5892825335645098,4.430079639739955,3.4706651221694624,3.4706651221694624,0.9916186063341321,0.0,0.0,0.00023102122544330347,0.9921097258711944,0.0002328585431822457,198.94232786161825,0.0,0.0,0.0,0.029112668315018676,7.859427826689725e-05,0.0001524269471764062,0.000695776026897562,0.09552034893846077,0.08119544228237359,0.01432490665608718,0.09552030162491101,0.08119544228237464,0.014324906656087367,0.42746938581274524,0.42746938581274524,0.07541629034800902,0.0,4.982664060100262,4.9795855965046485,5.000113969702511,4.982920017694823,4.979875740488183,5.000176137239805,24771.49891828892,21055.77408054558,0.85,0.9195694611706701,0.6952262769175993,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516387426169661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.098133517504,1533.7644088051297,0.42746938581274524,0.07541629034800902,6.112851554438009,3.4706651221694624
4715.0,-30.023613096112626,5.019343925057577,35.00179860107188,24.088338680472248,4.999364662508829,-26.521329383876214,-40.02930693151427,1.497080950272422,-0.021280255879105425,-5.0041729826574,40.003596704286345,47885.45489313768,15452.189789626505,15452.189789626505,63337.644682764185,87580.8511157489,87580.8511157489,15452.189789626505,103033.0409053754,103033.0409053754,103033.0409053754,127804.54164114759,103649.44589691304,63954.04967430207,44105.995802901074,24771.500735772188,0.0,68877.49653867327,21055.77562540636,1533.764328823008,0.0,0.8868844578876746,2.8165440723565616,0.0014959080323721466,354598.3084784604,1554688.3132452474,4.3843647193812965,1554688.3132452474,4.3843647193812965,0.8500000000000001,0.09552033546671067,4.564652377983593,1.2668681805348028,1.0,0.0,4.564652377983471,1.2847399243376716,1.2850367419811948,3.552977759554589,19300.928464413453,1968.1469680689588,2034.6934298245008,2034.6934298245008,7.594357736221375,5.019343925057577,0.5893012435172986,4.430042681540279,3.470691893686931,3.470691893686931,0.9916262553391232,0.0,0.0,0.00023102122544330347,0.9921064346130978,0.00023285931567755354,198.94230178543376,0.0,0.0,0.0,0.029112668315018676,7.859455230518967e-05,0.0001524266731381138,0.0006957747760080189,0.09552033546671927,0.08119542943963619,0.01432490602708308,0.09552034279737627,0.08119542943962887,0.014324906027081788,0.42746933469343645,0.42746933469343645,0.07541628994641401,0.0,4.9827065902985055,4.979642791596234,5.000073368009055,4.982892726778289,4.97988758818741,4.999926982209274,24771.500735772188,21055.77562540636,0.85,0.9195694946200814,0.6952264135536779,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516385524977893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.097982190693,1533.764328823008,0.42746933469343645,0.07541628994641401,6.112851554438009,3.470691893686931
4716.0,-30.023581286202035,5.01932566595409,35.00179860695527,24.08833784228193,4.999366582469207,-26.521300562987904,-40.02928003957493,1.4970858592550258,-0.02128183078428947,-5.004171720889894,40.003597373511944,47885.47435557014,15452.191092418407,15452.191092418407,63337.66544798855,87580.83833233424,87580.83833233424,15452.191092418407,103033.02942475265,103033.02942475265,103033.02942475265,127804.53546374726,103649.41939976448,63954.05542300038,44105.959974182326,24771.50603899462,0.0,68877.46601317695,21055.780133145425,1533.7646125175868,0.0,0.8868844618834343,2.8165442403535863,0.0014959080323721466,354598.32591833605,1554688.3421024946,4.384364585129314,1554688.3421024946,4.384364585129314,0.85,0.09552032562365524,4.564652377983593,1.2668681893264875,1.0,0.0,4.564652377983286,1.2847399013745082,1.285036719012726,3.5529778230597455,19300.923530286076,1968.1464649279903,2034.6934298245008,2034.6934298245008,7.59435837651042,5.01932566595409,0.5893167744066394,4.430008891547451,3.4707186590879604,3.4707186590879604,0.9916339025965601,0.0,0.0,0.00023102122544330347,0.992103149321758,0.0002328600867775079,198.94227575643671,0.0,0.0,0.0,0.029112668315018676,7.859479154569059e-05,0.00015242643389761287,0.0006957736839582974,0.09552032562365483,0.08119542005625438,0.01432490556740045,0.09552036659322488,0.08119542005625473,0.014324905567400513,0.4274692836582227,0.4274692836582227,0.07541628723794841,0.0,4.982742770796165,4.979688850485388,5.000053550109442,4.982889890105582,4.979875484155457,4.999976677271206,24771.50603899462,21055.780133145425,0.85,0.9195702036406423,0.6952270042339997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516383622255877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.097832438887,1533.7646125175868,0.4274692836582227,0.07541628723794841,6.112851554438009,3.4707186590879604
4717.0,-30.023549583300635,5.01930738505959,35.00179859704371,24.088342661876254,4.999365834465138,-26.521272105177815,-40.02925318256018,1.4970883563422615,-0.021117494425993755,-5.0041713580303036,40.003596925213316,47885.49357690739,15452.19370734008,15452.19370734008,63337.68728424747,87580.8638719662,87580.8638719662,15452.19370734008,103033.05757930627,103033.05757930627,103033.05757930627,127804.56243812267,103649.43005080929,63954.05975575008,44105.96699451023,24771.504858816395,0.0,68877.47185332663,21055.779129993934,1533.7645485565508,0.0,0.8868844653516188,2.816542123627542,0.0014959080323721466,354598.330933702,1554688.3227716966,4.3843644686031285,1554688.3227716966,4.3843644686031285,0.85,0.09552031428164814,4.564652377983593,1.2668681492144245,1.0,0.0,4.564652377984723,1.2847398896936721,1.2850367073291915,3.5529778553633675,19300.92551365465,1968.1466671752994,2034.6934298245008,2034.6934298245008,7.594359661677819,5.01930738505959,0.5893318638109148,4.429975521248675,3.470745390800171,3.470745390800171,0.9916415402286203,0.0,0.0,0.00023102122544330347,0.9920998750938651,0.00023286085528581078,198.9422498150085,0.0,0.0,0.0,0.029112668315018676,7.859503047616135e-05,0.00015242619496714212,0.000695772593323756,0.0955203142816474,0.08119540948124099,0.014324904800406407,0.09552029119666197,0.08119540948124163,0.01432490480040652,0.42746923205281867,0.42746923205281867,0.07541628391780202,0.0,4.982804851552487,4.97976134687184,5.000056587201755,4.983053863604312,4.980052022270627,5.000069425401705,24771.504858816395,21055.779129993934,0.85,0.9195704427003937,0.6952272243510725,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516381722977025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.097682594223,1533.7645485565508,0.42746923205281867,0.07541628391780202,6.112851554438009,3.470745390800171
4718.0,-30.0235179202204,5.019289164829833,35.00179859223451,24.088346084486716,4.999373807585546,-26.52124281104314,-40.02922622077165,1.4970986984083146,-0.021168625481493564,-5.004164544550708,40.00359705400904,47885.51203997505,15452.186427570812,15452.186427570812,63337.698467545866,87580.84304707748,87580.84304707748,15452.186427570812,103033.02947464828,103033.02947464828,103033.02947464828,127804.53394584374,103649.3983571186,63954.0673500163,44105.92334122477,24771.504471195458,0.0,68877.42781242022,21055.77880051614,1533.7643777107137,0.0,0.8868844995417196,2.816543590840358,0.0014959080323721466,354598.42510814476,1554688.328325416,4.384363319863223,1554688.328325416,4.384363319863223,0.85,0.09552030069657896,4.564652377983593,1.2668681167950857,1.0,0.0,4.564652377983202,1.2847398413157178,1.2850366589400601,3.552977989153723,19300.919611860852,1968.1460653598174,2034.6934298245008,2034.6934298245008,7.594356083856627,5.019289164829833,0.5893498028119764,4.429939362017857,3.4707720855069204,3.4707720855069204,0.9916491672876916,0.0,0.0,0.00023102122544330347,0.9920966049902835,0.0002328616228311416,198.94222390617145,0.0,0.0,0.0,0.029112668315018676,7.859527033941652e-05,0.00015242595510388696,0.000695771498431378,0.09552030069658284,0.08119539689039683,0.014324903806186005,0.09552033399814598,0.08119539689039354,0.014324903806185422,0.42746918162584324,0.42746918162584324,0.07541628148163525,0.0,4.982840475262606,4.979809331060153,5.000022142506339,4.982995919069197,4.9800142171329185,4.99989731685298,24771.504471195458,21055.77880051614,0.85,0.919571193048016,0.6952279369430832,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451637983008788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.097531666142,1533.7643777107137,0.42746918162584324,0.07541628148163525,6.112851554438009,3.4707720855069204
4719.0,-30.023486319807898,5.019270908620743,35.00179859101538,24.08834573524075,4.999372458469353,-26.52121450561514,-40.02919562682507,1.4971006442765933,-0.02108886466447757,-5.004165299525927,40.00359714895935,47885.51312130777,15452.19074509081,15452.19074509081,63337.70386639858,87580.84766138963,87580.84766138963,15452.19074509081,103033.03840648044,103033.03840648044,103033.03840648044,127804.54553467312,103649.38785393177,63954.05331384991,44105.92726675762,24771.507128192676,0.0,68877.4343949503,21055.781058963774,1533.76455748166,0.0,0.8868844953579419,2.816542454785514,0.0014959080323721466,354598.4146730391,1554688.3324197063,4.384363460432336,1554688.3324197063,4.384363460432336,0.85,0.09552029082968985,4.564652377983593,1.2668680854747074,1.0,0.0,4.564652377983349,1.284739832213366,1.2850366498356056,3.5529780143264893,19300.917656025435,1968.145865920109,2034.6934298245008,2034.6934298245008,7.594358205807749,5.019270908620743,0.589364364982214,4.429906543638529,3.470798768046043,3.470798768046043,0.991656790870298,0.0,0.0,0.00023102122544330347,0.9920933413705053,0.0002328623888596655,198.94219804861993,0.0,0.0,0.0,0.029112668315018676,7.859554251667578e-05,0.0001524256829266277,0.0006957702560368041,0.09552029082968748,0.08119538769862285,0.014324903131064637,0.09552030621518122,0.08119538769862486,0.014324903131064992,0.42746913070286824,0.42746913070286824,0.07541627748078178,0.0,4.982887954282603,4.979864669677681,5.000025067287936,4.983076434861459,4.980084589427463,5.000035331133631,24771.507128192676,21055.781058963774,0.85,0.9195711835492256,0.6952278862003963,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516377939576839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.097380997075,1533.76455748166,0.42746913070286824,0.07541627748078178,6.112851554438009,3.470798768046043
4720.0,-30.02345470288318,5.0192526767950545,35.00179857853306,24.088344547804468,4.9993762754823985,-26.52118566864581,-40.0291649630293,1.497107241245028,-0.021135837437782357,-5.004161363126218,40.00359681845464,47885.51391258171,15452.187819082592,15452.187819082592,63337.7017316643,87580.82480755102,87580.82480755102,15452.187819082592,103033.01262663362,103033.01262663362,103033.01262663362,127804.51782954615,103649.352245565,63954.04135059566,44105.90099441037,24771.505202912533,0.0,68877.4061973229,21055.77942247565,1533.764364063339,0.0,0.8868845165763336,2.8165435314801983,0.0014959080323721466,354598.4690811128,1554688.3181682255,4.384362747523869,1554688.3181682255,4.384362747523869,0.8499999999999999,0.0955202779127215,4.564652377983593,1.2668679788755255,1.0,0.0,4.564652377981435,1.2847398013541729,1.2850366189692828,3.552978099668311,19300.911025266014,1968.1451897708203,2034.6934298245008,2034.6934298245008,7.59435676774923,5.0192526767950545,0.5893809750131451,4.429871701781909,3.4708254093643505,3.4708254093643505,0.9916644026755287,0.0,0.0,0.00023102122544330347,0.9920900760569674,0.0002328631552907882,198.9421721775638,0.0,0.0,0.0,0.029112668315018676,7.859581531621853e-05,0.00015242541012708494,0.0006957690108017226,0.09552027791272306,0.08119537575628048,0.014324902156442583,0.09552033296975089,0.08119537575627915,0.014324902156442349,0.4274690798612517,0.4274690798612517,0.07541627447229743,0.0,4.982913972403708,4.979897069867434,5.000014906516128,4.983025525688447,4.98003415192386,4.999981746905462,24771.505202912533,21055.77942247565,0.85,0.9195715290179741,0.6952281823069422,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516376052807993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.097230127998,1533.764364063339,0.4274690798612517,0.07541627447229743,6.112851554438009,3.4708254093643505
4721.0,-30.023423211128314,5.019234397626946,35.001798549068425,24.088344547804468,4.99937293291845,-26.521157660343835,-40.02913817586375,1.4971073821339738,-0.021006709524158396,-5.0041630751454145,40.00359629884175,47885.5324744999,15452.19350017304,15452.19350017304,63337.72597467294,87580.84002927512,87580.84002927512,15452.19350017304,103033.03352944816,103033.03352944816,103033.03352944816,127804.53809800341,103649.35148509083,63954.04393031549,44105.8972830837,24771.504568555247,0.0,68877.40185163895,21055.77888327196,1533.7643781384122,0.0,0.8868845097489124,2.816541635100357,0.0014959080323721466,354598.4454179495,1554688.2957623305,4.384362976915728,1554688.2957623305,4.384362976915728,0.85,0.09552026755885683,4.564652377983593,1.266867976677604,1.0,0.0,4.5646523779822585,1.2847398006951252,1.2850366183100828,3.552978101490923,19300.910883655437,1968.1451753305603,2034.6934298245008,2034.6934298245008,7.5943595598604965,5.019234397626946,0.5893950402353223,4.429839357391623,3.4708520276113024,3.4708520276113024,0.9916720078889435,0.0,0.0,0.00023102122544330347,0.9920868236821702,0.00023286391868995788,198.94214640893662,0.0,0.0,0.0,0.029112668315018676,7.859605362815262e-05,0.00015242517181515084,0.000695767922990586,0.0955202675588574,0.08119536595559997,0.01432490160325743,0.09552026879711105,0.08119536595559948,0.014324901603257343,0.42746902773001644,0.42746902773001644,0.07541627146580131,0.0,4.982963101973098,4.979949893265882,5.000043095768206,4.983156365621255,4.9801579332298616,5.000152598097145,24771.504568555247,21055.77888327196,0.85,0.9195719390098599,0.695228495663131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516374165053745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.097080643061,1533.7643781384122,0.42746902773001644,0.07541627146580131,6.112851554438009,3.4708520276113024
4722.0,-30.023391759864797,5.0192161692218065,35.00179851148224,24.088353488501184,4.9993792808483555,-26.521128719359993,-40.02910751206798,1.4971162403435714,-0.020919693072642076,-5.0041571341413675,40.00359600335484,47885.532434116605,15452.187408616663,15452.187408616663,63337.71984273327,87580.85199176183,87580.85199176183,15452.187408616663,103033.03940037849,103033.03940037849,103033.03940037849,127804.5413897173,103649.35193033019,63954.032372685244,44105.91061960549,24771.50198933881,0.0,68877.4126089443,21055.776690937986,1533.7641050876139,0.0,0.8868845410368267,2.8165411854452884,0.0014959080323721466,354598.5275332428,1554688.283020831,4.3843619256853295,1554688.283020831,4.3843619256853295,0.85,0.09552025383448941,4.564652377983593,1.2668678805185483,1.0,0.0,4.5646523779836246,1.2847397592583365,1.2850365768637209,3.5529782160853394,19300.91096656503,1968.1451837849856,2034.6934298245008,2034.6934298245008,7.59435656601568,5.0192161692218065,0.5894124736755622,4.429803695546244,3.4708786011902477,3.4708786011902477,0.9916796003400707,0.0,0.0,0.00023102122544330347,0.992083575500679,0.00023286468110986818,198.94212067344876,0.0,0.0,0.0,0.029112668315018676,7.859632642933531e-05,0.00015242489901396816,0.0006957666777480187,0.09552025383449315,0.08119535292159714,0.01432490091289601,0.09552023991216092,0.08119535292159395,0.01432490091289545,0.42746897582769433,0.42746897582769433,0.07541627078069005,0.0,4.983015711681105,4.980013577993191,5.0000329234884475,4.983237441068752,4.980279608166654,5.0000035287934,24771.50198933881,21055.776690937986,0.85,0.9195717063638413,0.6952283864957244,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451637228477351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.096929704456,1533.7641050876139,0.42746897582769433,0.07541627078069005,6.112851554438009,3.4708786011902477
4723.0,-30.023360320087374,5.019197969608729,35.00179849679772,24.088357330206804,4.99938478951411,-26.521099872686328,-40.02908062012864,1.4971243421130263,-0.020912082904715135,-5.004152886444172,40.00359659524635,47885.55018057639,15452.183953569285,15452.183953569285,63337.73413414568,87580.84428773604,87580.84428773604,15452.183953569285,103033.02824130532,103033.02824130532,103033.02824130532,127804.5337916761,103649.3323290581,63954.03822189809,44105.8823412889,24771.505550370788,0.0,68877.38789165969,21055.77971781517,1533.764221067221,0.0,0.8868845605001768,2.816541581359799,0.0014959080323721466,354598.5862440193,1554688.3085434034,4.3843612717438605,1554688.3085434034,4.3843612717438605,0.85,0.0955202425270745,4.564652377983593,1.2668678843649106,1.0,0.0,4.564652377981701,1.284739721360014,1.2850365389566427,3.5529783208940504,19300.9073165431,1968.1448115863318,2034.6934298245008,2034.6934298245008,7.5943548679478905,5.019197969608729,0.589429160200627,4.4297688094081025,3.470905159617409,3.470905159617409,0.9916871884621169,0.0,0.0,0.00023102122544330347,0.9920803285168966,0.00023286544325363954,198.9420949473663,0.0,0.0,0.0,0.029112668315018676,7.859656567482959e-05,0.00015242465976847387,0.0006957655856755043,0.09552024252707558,0.08119534203994479,0.014324900487130794,0.09552026265849373,0.08119534203994387,0.014324900487130629,0.4274689248026389,0.4274689248026389,0.07541626964421325,0.0,4.983059115597257,4.9800688711728185,5.000008929952344,4.983240803539445,4.98029811692885,4.99992103110759,24771.505550370788,21055.77971781517,0.85,0.9195722438512393,0.6952288936377452,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451637040691138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.096779004396,1533.764221067221,0.4274689248026389,0.07541626964421325,6.112851554438009,3.470905159617409
4724.0,-30.02332898587716,5.019179759352609,35.00179848596985,24.088356631714873,4.9993857792588585,-26.521071572932474,-40.02905379803849,1.497128366314211,-0.020891279215902614,-5.004151735871066,40.003596678209846,47885.567819077245,15452.185230734463,15452.185230734463,63337.75304981171,87580.83648854756,87580.83648854756,15452.185230734463,103033.02171928203,103033.02171928203,103033.02171928203,127804.52903527256,103649.3106076821,63954.04193821176,44105.854077189266,24771.507315990526,0.0,68877.36139317979,21055.781218591947,1533.7643047004099,0.0,0.886884566052207,2.8165414423609385,0.0014959080323721466,354598.60214699956,1554688.312120821,4.384361085203381,1554688.312120821,4.384361085203381,0.85,0.09552023193324083,4.564652377983593,1.2668678195262326,1.0,0.0,4.564652377982906,1.2847397025356733,1.2850365201279528,3.552978372953214,19300.903271729152,1968.1443991300957,2034.6934298245008,2034.6934298245008,7.594355495642045,5.019179759352609,0.589444451259765,4.429735308092844,3.470931696349501,3.470931696349501,0.9916947703855717,0.0,0.0,0.00023102122544330347,0.9920770924471116,0.0002328662028406017,198.94206930767237,0.0,0.0,0.0,0.029112668315018676,7.859680429957622e-05,0.00015242442114372725,0.0006957644964364872,0.09552023193324716,0.0811953319663442,0.01432489996690297,0.09552026375098847,0.08119533196633881,0.01432489996690202,0.4274688740127662,0.4274688740127662,0.07541626730137295,0.0,4.983098946612699,4.980117153465983,5.0000008524463055,4.9832604566551595,4.980312469446062,4.999970729775157,24771.507315990526,21055.781218591947,0.85,0.9195728722570287,0.695229417191624,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516368529735542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.096629122609,1533.7643047004099,0.4274688740127662,0.07541626730137295,6.112851554438009,3.470931696349501
4725.0,-30.0232977378163,5.019161542729642,35.00179846231415,24.08836120683702,4.999386481864004,-26.52104337940823,-40.029023204091914,1.4971321234559785,-0.020764241975030018,-5.004150284654826,40.00359628291365,47885.56736077721,15452.185994755942,15452.185994755942,63337.753355533154,87580.85435252936,87580.85435252936,15452.185994755942,103033.0403472853,103033.0403472853,103033.0403472853,127804.5463568029,103649.3144573476,63954.02746559559,44105.87443528001,24771.50600951759,0.0,68877.3804447976,21055.78010808995,1533.7642077967018,0.0,0.886884574864398,2.8165399427458326,0.0014959080323721466,354598.6222054071,1554688.2950755055,4.38436078912604,1554688.2950755055,4.38436078912604,0.85,0.0955202203760122,4.564652377983593,1.2668677590833974,1.0,0.0,4.5646523779841,1.2847396849605792,1.2850365025487984,3.5529784215575577,19300.90398858893,1968.1444722294493,2034.6934298245008,2034.6934298245008,7.594355871139147,5.019161542729642,0.589459839734845,4.429701702994797,3.470958199538252,3.470958199538252,0.9917023427252148,0.0,0.0,0.00023102122544330347,0.9920738652858234,0.00023286696034145062,198.9420437384781,0.0,0.0,0.0,0.029112668315018676,7.859707648174643e-05,0.00015242414896155703,0.0006957632540194966,0.09552022037600798,0.08119532107061156,0.014324899305396422,0.09552020780710391,0.08119532107061514,0.014324899305397053,0.42746882302257455,0.42746882302257455,0.07541626494301865,0.0,4.983155814333543,4.980183843972327,5.0000020371142,4.983386042679797,4.980453364284642,5.000009534684921,24771.50600951759,21055.78010808995,0.85,0.9195726223400115,0.6952292182359567,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516366658863287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.09647817395,1533.7642077967018,0.42746882302257455,0.07541626494301865,6.112851554438009,3.470958199538252
4726.0,-30.023266455541425,5.019143379239059,35.00179844752327,24.08836476914587,4.999393748826001,-26.52101449862381,-40.02899631215257,1.4971417919083978,-0.02079957831676893,-5.00414417377956,40.00359649381157,47885.584361116235,15452.179618869923,15452.179618869923,63337.76397998616,87580.8373129122,87580.8373129122,15452.179618869923,103033.01693178213,103033.01693178213,103033.01693178213,127804.52335801465,103649.28639961191,63954.03344781619,44105.83661310636,24771.506426232514,0.0,68877.34303933887,21055.780462297636,1533.7640995635438,0.0,0.8868846051835771,2.816541120415806,0.0014959080323721466,354598.70666865824,1554688.3041695007,4.384359770443895,1554688.3041695007,4.384359770443895,0.85,0.0955202075063278,4.564652377983593,1.2668677376536652,1.0,0.0,4.564652377983244,1.2847396397336583,1.2850364573114286,3.552978546633697,19300.89876385912,1968.14393945528,2034.6934298245008,2034.6934298245008,7.594352737553552,5.019143379239059,0.5894772864373241,4.429666092801735,3.4709846704559117,3.4709846704559117,0.9917099058445462,0.0,0.0,0.00023102122544330347,0.9920706346024037,0.00023286771867397406,198.94201814129423,0.0,0.0,0.0,0.029112668315018676,7.859731572935098e-05,0.0001524239097139525,0.0006957621619373496,0.09552020750633142,0.08119530899957635,0.014324898506755076,0.09552024427152543,0.08119530899957327,0.014324898506754533,0.42746877302108094,0.42746877302108094,0.07541626312877335,0.0,4.983191247841432,4.980231062285725,4.999970665587512,4.983344595462768,4.980431549604305,4.99985679686813,24771.506426232514,21055.780462297636,0.85,0.9195732759873038,0.6952298426169935,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516364793135235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.096326543906,1533.7640995635438,0.42746877302108094,0.07541626312877335,6.112851554438009,3.4709846704559117
4727.0,-30.0232353046731,5.0191251788559805,35.00179843379422,24.088364489749097,4.999392066216665,-26.52098663113315,-40.028969559911616,1.497143392676672,-0.020713087907381578,-5.004145118552774,40.00359649515725,47885.60145590555,15452.184045969467,15452.184045969467,63337.78550187501,87580.84373671321,87580.84373671321,15452.184045969467,103033.02778268268,103033.02778268268,103033.02778268268,127804.53637309968,103649.27775916686,63954.03547835893,44105.82475645325,24771.508590416994,0.0,68877.33334687025,21055.782301854444,1533.764255519541,0.0,0.8868846003731932,2.8165398737926037,0.0014959080323721466,354598.6936101971,1554688.3042275258,4.384359932066084,1554688.3042275258,4.384359932066084,0.85,0.09552019782801544,4.564652377983593,1.2668677118280902,1.0,0.0,4.564652377981818,1.2847396322456124,1.2850364498216527,3.5529785673420693,19300.89715489141,1968.1437753862338,2034.6934298245008,2034.6934298245008,7.594354913360225,5.0191251788559805,0.5894915805518766,4.429633598304104,3.4710111270408017,3.4710111270408017,0.9917174648688005,0.0,0.0,0.00023102122544330347,0.9920674175012988,0.00023286847382325307,198.9419926516423,0.0,0.0,0.0,0.029112668315018676,7.859755373477869e-05,0.0001524236717085248,0.0006957610755253082,0.0955201978280145,0.08119529987993376,0.014324897948080744,0.09552021118809498,0.08119529987993455,0.014324897948080883,0.42746872267369307,0.42746872267369307,0.07541625977552924,0.0,4.983239763661686,4.98028723989222,4.999975748510963,4.983432030645417,4.980510154872832,4.999994284104957,24771.508590416994,21055.782301854444,0.85,0.9195737178572557,0.695230188642044,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516362925364845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.096176640887,1533.764255519541,0.42746872267369307,0.07541625977552924,6.112851554438009,3.4710111270408017
4728.0,-30.02320415523866,5.019106949200221,35.00179838835519,24.088369553815596,4.999389749445423,-26.520958828309205,-40.02894280767066,1.4971444225159816,-0.020512650720888814,-5.004145531291952,40.00359554407315,47885.61858861439,15452.18755869113,15452.18755869113,63337.80614730551,87580.87766186333,87580.87766186333,15452.18755869113,103033.06522055446,103033.06522055446,103033.06522055446,127804.56989587052,103649.2963299557,63954.0372567069,44105.84341472089,24771.504675316064,0.0,68877.34809003695,21055.778974018653,1533.764053118771,0.0,0.8868846017160823,2.8165371922350277,0.0014959080323721466,354598.68790540175,1554688.26321644,4.384359886946883,1554688.26321644,4.384359886946883,0.85,0.0955201865883602,4.564652377983593,1.2668676953436804,1.0,0.0,4.564652377982944,1.2847396274282479,1.285036445003175,3.5529785806646075,19300.90061302342,1968.1441280175616,2034.6934298245008,2034.6934298245008,7.594356639773458,5.019106949200221,0.5895060541832633,4.429600895016958,3.4710375422239714,3.4710375422239714,0.9917250120639919,0.0,0.0,0.00023102122544330347,0.992064200559529,0.00023286922894002866,198.94196716317015,0.0,0.0,0.0,0.029112668315018676,7.85977917408725e-05,0.00015242343370243096,0.0006957599891102259,0.09552018658835774,0.08119528928668528,0.014324897301672466,0.095520107785149,0.08119528928668737,0.014324897301672836,0.4274686726245991,0.4274686726245991,0.0754162573817417,0.0,4.983318544053873,4.980375246910853,5.000002225359083,4.983632880571065,4.980726490893346,5.000107348123663,24771.504675316064,21055.778974018653,0.85,0.9195738207648456,0.6952302885706049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516361065440824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.096025148096,1533.764053118771,0.4274686726245991,0.0754162573817417,6.112851554438009,3.4710375422239714
4729.0,-30.02317305047975,5.0190887596492715,35.00179833643454,24.088373430445813,4.999395017618393,-26.520930307162786,-40.028912213724084,1.4971522743014207,-0.02050198514979229,-5.004140533743899,40.00359526440493,47885.61724734059,15452.182746113991,15452.182746113991,63337.79999345458,87580.87126362676,87580.87126362676,15452.182746113991,103033.05400974075,103033.05400974075,103033.05400974075,127804.55655137556,103649.2780780188,63954.024061732605,44105.83779587355,24771.502541634807,0.0,68877.34033750836,21055.777160389585,1533.763824836687,0.0,0.8868846281479099,2.816537635548097,0.0014959080323721466,354598.7569804834,1554688.2511570451,4.384358998874361,1554688.2511570451,4.384358998874361,0.85,0.09552017424763994,4.564652377983593,1.2668676568800583,1.0,0.0,4.564652377982538,1.284739590699304,1.2850364082657457,3.5529786822393947,19300.897214265955,1968.1437814407525,2034.6934298245008,2034.6934298245008,7.594354274514366,5.0190887596492715,0.5895229039955918,4.42956585565368,3.4710639182425775,3.4710639182425775,0.9917325480693079,0.0,0.0,0.00023102122544330347,0.9920609882428297,0.0002328699829760423,198.94194171126097,0.0,0.0,0.0,0.029112668315018676,7.859806392620432e-05,0.00015242316151709915,0.0006957587466788038,0.09552017424764253,0.08119527748633573,0.014324896761306796,0.0955201114494592,0.08119527748633353,0.014324896761306405,0.4274686247825763,0.4274686247825763,0.07541625705680612,0.0,4.983380645446459,4.980449098243355,4.999997719203407,4.983638548594115,4.980754001883213,4.9999891953929705,24771.502541634807,21055.777160389585,0.85,0.919573834922933,0.6952303473492811,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451635920560289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.095874664945,1533.763824836687,0.4274686247825763,0.07541625705680612,6.112851554438009,3.4710639182425775
4730.0,-30.02314196823188,5.0190705552689545,35.00179828841005,24.08837283672767,4.999395422655245,-26.520902292647285,-40.02888542655853,1.49715574707064,-0.0204721173080884,-5.004139841306956,40.0035952740487,47885.633926095295,15452.184525638073,15452.184525638073,63337.81845173337,87580.8665935662,87580.8665935662,15452.184525638073,103033.05111920428,103033.05111920428,103033.05111920428,127804.55511729549,103649.2593330997,63954.026665628524,44105.81407496798,24771.503998091208,0.0,68877.31807305918,21055.778398377526,1533.7639011230767,0.0,0.8868846316350308,2.816537323979225,0.0014959080323721466,354598.7665512058,1554688.2515728879,4.384358881711968,1554688.2515728879,4.384358881711968,0.85,0.09552016487707628,4.564652377983593,1.266867600833066,1.0,0.0,4.564652377983366,1.2847395744544459,1.2850363920171344,3.552978727164947,19300.89372370853,1968.1434255029528,2034.6934298245008,2034.6934298245008,7.594355149105128,5.0190705552689545,0.5895378254170449,4.42953272985191,3.471090275976708,3.471090275976708,0.991740078850488,0.0,0.0,0.00023102122544330347,0.9920577782621534,0.0002328707364685927,198.94191627777823,0.0,0.0,0.0,0.029112668315018676,7.85983022444418e-05,0.00015242292319886166,0.0006957576588388944,0.09552016487707791,0.08119526827162198,0.014324896605455939,0.09552010600946131,0.08119526827162059,0.014324896605455693,0.4274685779061035,0.4274685779061035,0.07541625652496778,0.0,4.98343779811961,4.980514818882114,5.000006301787437,4.983667723998849,4.980779017634347,5.0000419485139105,24771.503998091208,21055.778398377526,0.85,0.9195744001610228,0.6952308142326665,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516357348432876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.095724325107,1533.7639011230767,0.4274685779061035,0.07541625652496778,6.112851554438009,3.471090275976708
4731.0,-30.02311097914577,5.019052448946768,35.0017982666632,24.088380869384878,4.999407574073792,-26.52087318726651,-40.028854727838166,1.497169782194572,-0.020533556702446276,-5.004130290548729,40.00359594339623,47885.631652023,15452.17275866243,15452.17275866243,63337.804410685436,87580.84773794893,87580.84773794893,15452.17275866243,103033.02049661137,103033.02049661137,103033.02049661137,127804.5261228278,103649.23183497904,63954.01574905323,44105.79565102868,24771.505626216425,0.0,68877.3012772451,21055.77978228396,1533.7637829740295,0.0,0.886884677791613,2.816539246181443,0.0014959080323721466,354598.8985598542,1554688.2804353943,4.384357330915319,1554688.2804353943,4.384357330915319,0.85,0.0955201518592632,4.564652377983593,1.2668675090698525,1.0,0.0,4.564652377982184,1.2847395088011961,1.2850363263487166,3.5529789087306245,19300.888603186606,1968.1429033550303,2034.6934298245008,2034.6934298245008,7.594349365936288,5.019052448946768,0.5895566832171673,4.429495765729601,3.4711165989213946,3.4711165989213946,0.991747599691827,0.0,0.0,0.00023102122544330347,0.9920545779137898,0.0002328714877049631,198.94189092053287,0.0,0.0,0.0,0.029112668315018676,7.859857536355626e-05,0.0001524226500797472,0.0006957564121450791,0.09552015185926553,0.08119525586498676,0.014324895994278778,0.09552016881215261,0.08119525586498477,0.014324895994278428,0.4274685313580428,0.4274685313580428,0.07541625661865335,0.0,4.983465954983558,4.980558117556086,4.999948623973523,4.983596733846298,4.980749464023631,4.999736069737253,24771.505626216425,21055.77978228396,0.85,0.9195744205444103,0.6952309507492698,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516355492607398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.095574571122,1533.7637829740295,0.4274685313580428,0.07541625661865335,6.112851554438009,3.4711165989213946
4732.0,-30.023080058255125,5.01903431093484,35.0017982681934,24.088380380440526,4.999407233677476,-26.520845392551337,-40.02882797559721,1.4971725679737002,-0.020483062669086394,-5.004130871842827,40.00359657789829,47885.64774172039,15452.176561431323,15452.176561431323,63337.82430315172,87580.84704418448,87580.84704418448,15452.176561431323,103033.0236056158,103033.0236056158,103033.0236056158,127804.53501911895,103649.21679821712,63954.01749575303,44105.77700273788,24771.511413503154,0.0,68877.28841624103,21055.78470147768,1533.7641373805657,0.0,0.8868846725384596,2.8165385149208375,0.0014959080323721466,354598.8905253236,1554688.3077953497,4.384357507413922,1554688.3077953497,4.384357507413922,0.85,0.0955201434920631,4.564652377983593,1.2668675107182934,1.0,0.0,4.5646523779841335,1.2847394957699296,1.2850363133144393,3.552978944768915,19300.8858031382,1968.1426178295546,2034.6934298245008,2034.6934298245008,7.594351234900348,5.01903431093484,0.5895710446325397,4.4294632663023,3.4711429211063165,3.4711429211063165,0.9917551203160905,0.0,0.0,0.00023102122544330347,0.9920513846193031,0.00023287223729036698,198.94186561909584,0.0,0.0,0.0,0.029112668315018676,7.859881337251033e-05,0.00015242241207079314,0.0006957553257169409,0.09552014349206327,0.08119524794881802,0.014324895543245245,0.09552016551820858,0.08119524794881788,0.014324895543245219,0.42746848375625973,0.42746848375625973,0.07541625319868228,0.0,4.983502546906095,4.98060444879809,4.9999300065300645,4.98364780917376,4.980788669080425,4.99985443167634,24771.511413503154,21055.78470147768,0.85,0.9195748810607485,0.695231314164643,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516353642344795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.095423986873,1533.7641373805657,0.42746848375625973,0.07541625319868228,6.112851554438009,3.4711429211063165
4733.0,-30.023049237888333,5.019016125810396,35.00179823619364,24.088380485214316,4.99940311202774,-26.520818066390742,-40.02880129320545,1.497171940530162,-0.020337561193343845,-5.004132731283449,40.00359560432027,47885.663692666676,15452.182214933297,15452.182214933297,63337.84590759997,87580.8664624628,87580.8664624628,15452.182214933297,103033.0486773961,103033.0486773961,103033.0486773961,127804.55662430925,103649.22018496043,63954.01741516443,44105.780855328885,24771.50794691314,0.0,68877.28880224202,21055.78175487617,1533.7639920388635,0.0,0.8868846666042334,2.816536386225125,0.0014959080323721466,354598.864824509,1554688.2658143162,4.384357706795625,1554688.2658143162,4.384357706795625,0.85,0.09552013307171432,4.564652377983593,1.2668674744525923,1.0,0.0,4.56465237798367,1.2847394987049734,1.2850363162501612,3.5529789366519786,19300.886433795604,1968.1426821387124,2034.6934298245008,2034.6934298245008,7.594354013452581,5.019016125810396,0.5895847772154381,4.4294313485949575,3.4711692035542963,3.4711692035542963,0.9917626295869418,0.0,0.0,0.00023102122544330347,0.9920482017172563,0.00023287298444107945,198.94184039992024,0.0,0.0,0.0,0.029112668315018676,7.85990507606954e-05,0.00015242217468260807,0.0006957542421223975,0.09552013307171389,0.08119523834691157,0.01432489472480232,0.09552008363480756,0.08119523834691193,0.014324894724802384,0.42746843552434033,0.42746843552434033,0.07541624929899651,0.0,4.983561778455851,4.980670422856861,4.999951016525472,4.983795170090104,4.9809307853138876,5.000031521556082,24771.50794691314,21055.78175487617,0.85,0.919575189573058,0.6952315418534295,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45163517961544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.09527306941,1533.7639920388635,0.42746843552434033,0.07541624929899651,6.112851554438009,3.4711692035542963
4734.0,-30.023018398198378,5.018998044515915,35.001798213285845,24.088383314106636,4.999415104156421,-26.520789111373542,-40.02877062940968,1.4971858173315795,-0.020490864005751064,-5.004122771868317,40.003595805147036,47885.66083661915,15452.169755337634,15452.169755337634,63337.83059195679,87580.82433632058,87580.82433632058,15452.169755337634,103032.99409165821,103032.99409165821,103032.99409165821,127804.50073977026,103649.16941187678,63954.00591217535,44105.73722189047,24771.506648112045,0.0,68877.24387000251,21055.780650895238,1533.7636945311024,0.0,0.8868847165351155,2.8165395630477037,0.0014959080323721466,354599.0024815619,1554688.2744740385,4.384356029187865,1554688.2744740385,4.384356029187865,0.85,0.0955201185269886,4.564652377983593,1.2668673848873007,1.0,0.0,4.564652377984118,1.28473943379233,1.2850362513225209,3.552979116169513,19300.87697916083,1968.1417180342758,2034.6934298245008,2034.6934298245008,7.594347889878643,5.018998044515915,0.5896037485890337,4.4293942959268815,3.47119544155998,3.47119544155998,0.9917701261599943,0.0,0.0,0.00023102122544330347,0.9920450168306878,0.00023287373206243506,198.94181516493958,0.0,0.0,0.0,0.029112668315018676,7.859932357149495e-05,0.0001524219018718085,0.0006957529968359325,0.09552011852699334,0.08119522493542948,0.014324893591563855,0.09552017822308038,0.08119522493542546,0.014324893591563146,0.42746838801086356,0.42746838801086356,0.07541624740719197,0.0,4.983572018665768,4.980691252179042,4.9999012299557535,4.983631907862559,4.980793497880995,4.999721017537979,24771.506648112045,21055.780650895238,0.85,0.9195755670987548,0.6952319539236727,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516349955966446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.095121168817,1533.7636945311024,0.42746838801086356,0.07541624740719197,6.112851554438009,3.47119544155998
4735.0,-30.022987656224576,5.018979876609525,35.0017981920853,24.088383803050988,4.999408542076368,-26.520762099877874,-40.02874401686711,1.4971829857296601,-0.02028527836688454,-5.004127722341763,40.003595809058616,47885.67664443715,15452.180148766807,15452.180148766807,63337.85679320396,87580.85673597813,87580.85673597813,15452.180148766807,103033.03688474494,103033.03688474494,103033.03688474494,127804.54742818304,103649.184695976,63954.0046044349,44105.75565726789,24771.5105434381,0.0,68877.26620070598,21055.783961922385,1533.7640442393956,0.0,0.8868846913407912,2.816536284096518,0.0014959080323721466,354598.93405709835,1554688.2746427068,4.3843568756818865,1554688.2746427068,4.3843568756818865,0.85,0.09552011096129448,4.564652377983593,1.2668673425773158,1.0,0.0,4.564652377983224,1.2847394470379443,1.2850362645711955,3.5529790795384346,19300.87982526679,1968.1420082563152,2034.6934298245008,2034.6934298245008,7.594352997984375,5.018979876609525,0.5896160832696493,4.429363793339876,3.4712216805791627,3.4712216805791627,0.991777623022618,0.0,0.0,0.00023102122544330347,0.9920418420464621,0.00023287447731714086,198.94179000992284,0.0,0.0,0.0,0.029112668315018676,7.859956033966415e-05,0.00015242166510363931,0.000695751916071546,0.09552011096128998,0.08119521782780094,0.014324893133489051,0.09552008608637126,0.08119521782780476,0.014324893133489726,0.42746833837734294,0.42746833837734294,0.07541624284070746,0.0,4.983627985619023,4.980752569271203,4.999926868244586,4.983842443974879,4.980988429156639,5.000020010120124,24771.5105434381,21055.783961922385,0.85,0.9195756493679587,0.6952319580295179,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451634811462523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.094970682676,1533.7640442393956,0.42746833837734294,0.07541624284070746,6.112851554438009,3.4712216805791627
4736.0,-30.022956903851306,5.018961798859921,35.00179816441072,24.08838691134008,4.999418588743391,-26.520733417990364,-40.02871335307134,1.4971951028824664,-0.02038930997485977,-5.004118866389536,40.003595578086134,47885.67357573228,15452.16932995252,15452.16932995252,63337.8429056848,87580.82496038385,87580.82496038385,15452.16932995252,103032.99429033637,103032.99429033637,103032.99429033637,127804.50139426361,103649.14342092349,63953.992036272175,44105.72376072368,24771.507103927244,0.0,68877.23086465092,21055.78103833816,1533.7636503210992,0.0,0.8868847372218013,2.816538684762961,0.0014959080323721466,354599.0564623232,1554688.2646830906,4.38435533414421,1554688.2646830906,4.38435533414421,0.85,0.09552009603276945,4.564652377983593,1.2668672815850006,1.0,0.0,4.5646523779836565,1.2847393903565563,1.2850362078767121,3.552979236292238,19300.872139293857,1968.1412245051938,2034.6934298245008,2034.6934298245008,7.594347680812694,5.018961798859921,0.5896345162921737,4.429327282567748,3.471247863334928,3.471247863334928,0.9917851038099794,0.0,0.0,0.00023102122544330347,0.9920386661992286,0.00023287522282615147,198.94176484640292,0.0,0.0,0.0,0.029112668315018676,7.859983315209997e-05,0.0001524213922912035,0.0006957506707776121,0.09552009603277674,0.08119520409563412,0.014324891937142625,0.09552014791160998,0.08119520409562792,0.01432489193714153,0.4274682895179315,0.4274682895179315,0.07541624067706268,0.0,4.983644933555411,4.980779137983916,4.999889278553553,4.983729556414687,4.9809022440913395,4.999755755817091,24771.507103927244,21055.78103833816,0.85,0.9195759195103032,0.695232270150804,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516346279118806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.094819266946,1533.7636503210992,0.4274682895179315,0.07541624067706268,6.112851554438009,3.471247863334928
4737.0,-30.02292621488433,5.018943653342411,35.00179813779524,24.08839239450174,4.999413773497055,-26.520706279500256,-40.0286904774606,1.4971938381129404,-0.020127766396171864,-5.0041223734576805,40.00359555358611,47885.706827601294,15452.177462101205,15452.177462101205,63337.8842897025,87580.87220645788,87580.87220645788,15452.177462101205,103033.04966855908,103033.04966855908,103033.04966855908,127804.55987244983,103649.17437729135,63954.00899843462,44105.73930984081,24771.510203890746,0.0,68877.24951373156,21055.783673307134,1533.7639229852787,0.0,0.8868847194720699,2.816534839145385,0.0014959080323721466,354599.0079883152,1554688.263626643,4.384355930510312,1554688.263626643,4.384355930510312,0.85,0.09552008759633412,4.564652377983593,1.2668673024652528,1.0,0.0,4.564652377984488,1.284739396272871,1.2850362137943938,3.55297921993052,19300.87790378817,1968.1418123200247,2034.6934298245008,2034.6934298245008,7.594351677556655,5.018943653342411,0.5896474448556104,4.429296208486801,3.4712740430081466,3.4712740430081466,0.9917925837166133,0.0,0.0,0.00023102122544330347,0.9920354969110011,0.00023287596680023756,198.94173973477237,0.0,0.0,0.0,0.029112668315018676,7.860003667447562e-05,0.00015242118876882785,0.0006957497417687161,0.09552008759633233,0.08119519614689542,0.014324891449436905,0.09552003256059381,0.08119519614689695,0.014324891449437176,0.4274682392106171,0.4274682392106171,0.07541623661695109,0.0,4.98371620147077,4.980859073878548,4.999911410226105,4.983994607061504,4.981172152346971,4.999993269679692,24771.510203890746,21055.783673307134,0.85,0.9195762713648328,0.6952325646809498,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516344442991922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.094669084283,1533.7639229852787,0.4274682392106171,0.07541623661695109,6.112851554438009,3.4712740430081466
4738.0,-30.022895537177913,5.01892557423857,35.00179810327616,24.08839064827191,4.999421436167786,-26.520677903228794,-40.028659883514024,1.4972038022186531,-0.020272940471272705,-5.004115408466022,40.003595270144515,47885.703626635346,15452.16949246103,15452.16949246103,63337.87311909637,87580.82898240066,87580.82898240066,15452.16949246103,103032.9984748617,103032.9984748617,103032.9984748617,127804.50574479315,103649.1205941733,63953.99523840799,44105.69483973924,24771.50726993145,0.0,68877.20210967069,21055.781179441732,1533.763600102869,0.0,0.8868847559247635,2.816537559582464,0.0014959080323721466,354599.1042570691,1554688.2514045385,4.38435470575091,1554688.2514045385,4.38435470575091,0.85,0.09552007378323346,4.564652377983593,1.2668672293843701,1.0,0.0,4.56465237798164,1.284739349662969,1.2850361671737234,3.5529793488313848,19300.867888644287,1968.1407910595656,2034.6934298245008,2034.6934298245008,7.594347760681488,5.01892557423857,0.5896649903042608,4.429260583934309,3.4713001721084646,3.4713001721084646,0.991800049173847,0.0,0.0,0.00023102122544330347,0.9920323287965787,0.00023287671050352992,198.9417146323623,0.0,0.0,0.0,0.029112668315018676,7.860030886699424e-05,0.00015242091657630922,0.0006957484993044886,0.0955200737832335,0.08119518335158485,0.01432489043164865,0.09552010863907767,0.08119518335158482,0.014324890431648647,0.42746819100030187,0.42746819100030187,0.07541623463770232,0.0,4.983738807353461,4.980889988096294,4.999886918197376,4.983842467994748,4.98102688238032,4.999802191186518,24771.50726993145,21055.781179441732,0.85,0.9195767420727363,0.6952329966944456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516342610651294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.094518656459,1533.763600102869,0.42746819100030187,0.07541623463770232,6.112851554438009,3.4713001721084646
