time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4739.0,-30.02286498171831,5.018907460282986,35.00179807308944,24.08839036887514,4.999419866449877,-26.520650560319066,-40.02863320112226,1.4972054450506158,-0.02019096941381804,-5.004116368707951,40.00359532729701,47885.718350614734,15452.17367467002,15452.17367467002,63337.89202528475,87580.83485419505,87580.83485419505,15452.17367467002,103033.00852886507,103033.00852886507,103033.00852886507,127804.51833942815,103649.11172668175,63953.99522310116,44105.685003978426,24771.50981056307,0.0,68877.1948145415,21055.78333897861,1533.763778039958,0.0,0.8868847508337236,2.8165363705354114,0.0014959080323721466,354599.0909847912,1554688.2538689761,4.384354876802707,1554688.2538689761,4.384354876802707,0.85,0.0955200644142957,4.564652377983593,1.2668672030093147,1.0,0.0,4.5646523779838715,1.284739341978162,1.285036159487141,3.552979370083914,19300.866237397444,1968.1406226792478,2034.6934298245008,2034.6934298245008,7.594349816130687,5.018907460282986,0.5896790041206179,4.4292284561623685,3.4713262910010427,3.4713262910010427,0.9918075117145836,0.0,0.0,0.00023102122544330347,0.9920291733175424,0.00023287745124543329,198.9416896299884,0.0,0.0,0.0,0.029112668315018676,7.860054625935422e-05,0.00015242067918394924,0.0006957474156908882,0.09552006441429618,0.08119517448407274,0.01432488993022345,0.09552007884699866,0.08119517448407232,0.01432488993022338,0.4274681415468948,0.4274681415468948,0.07541623150939372,0.0,4.98377649088809,4.980932684010611,4.999896187431432,4.983925399294151,4.9811016427509,4.999931438863939,24771.50981056307,21055.78333897861,0.85,0.9195771139609874,0.6952332841015326,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451634077898346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.094369026014,1533.763778039958,0.4274681415468948,0.07541623150939372,6.112851554438009,3.4713262910010427
4740.0,-30.022834468977706,5.018889376667106,35.00179803444889,24.08839965881782,4.999424009977038,-26.520622684463863,-40.028606448881305,1.4972122254632332,-0.020051798298425183,-5.004112255489706,40.003595020685914,47885.73251181637,15452.170033905619,15452.170033905619,63337.90254572199,87580.85861285,87580.85861285,15452.170033905619,103033.02864675561,103033.02864675561,103033.02864675561,127804.53654940326,103649.12338721791,63953.99728618443,44105.69566781498,24771.50790264765,0.0,68877.20357046263,21055.781717250502,1533.7635863326748,0.0,0.8868847728649684,2.8165350222913603,0.0014959080323721466,354599.1478368985,1554688.240647795,4.384354136583796,1554688.240647795,4.384354136583796,0.85,0.09552005184093354,4.564652377983593,1.2668671403685585,1.0,0.0,4.5646523779826484,1.2847393102608808,1.285036127762532,3.552979457798865,19300.868408746963,1968.1408440952787,2034.6934298245008,2034.6934298245008,7.594348026787712,5.018889376667106,0.5896952383015934,4.429194138365513,3.471352369248173,3.471352369248173,0.9918149626423352,0.0,0.0,0.00023102122544330347,0.9920260222609298,0.00023287819095388468,198.9416646625762,0.0,0.0,0.0,0.029112668315018676,7.860078427382622e-05,0.00015242044116947726,0.0006957463292375627,0.09552005184093333,0.08119516270567308,0.014324889135260253,0.09552002355626432,0.08119516270567326,0.014324889135260286,0.42746809183438,0.42746809183438,0.0754162294936925,0.0,4.983831720744831,4.980999454180221,4.99988599863002,4.984060457191276,4.981274352475907,4.9998530630296045,24771.50790264765,21055.781717250502,0.85,0.9195771498029266,0.6952334013216491,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516338954615051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.094217969148,1533.7635863326748,0.42746809183438,0.0754162294936925,6.112851554438009,3.471352369248173
4741.0,-30.022804001797173,5.0188713425927975,35.001798017847484,24.088408494740747,4.999431239498998,-26.520594541025208,-40.02857966171575,1.4972217787270412,-0.019989787289034666,-5.004106614436689,40.00359558534604,47885.74627982865,15452.164088916996,15452.164088916996,63337.910368745645,87580.86596781002,87580.86596781002,15452.164088916996,103033.03005672702,103033.03005672702,103033.03005672702,127804.5406901387,103649.12008077263,63954.00039279125,44105.68854220153,24771.510633411694,0.0,68877.19917561323,21055.78403839994,1533.7636240759784,0.0,0.8868847995140229,2.8165348661502936,0.0014959080323721466,354599.2258064536,1554688.264996141,4.384353241212987,1554688.264996141,4.384353241212987,0.85,0.0955200399957464,4.564652377983593,1.2668671211367473,1.0,0.0,4.564652377983533,1.2847392655728134,1.28503608306414,3.5529795813848644,19300.867793042136,1968.1407813108592,2034.6934298245008,2034.6934298245008,7.594345104977212,5.0188713425927975,0.5897121551421787,4.429159187450619,3.471378426457854,3.471378426457854,0.9918224075593869,0.0,0.0,0.00023102122544330347,0.9920228759200822,0.00023287892956000203,198.94163973245023,0.0,0.0,0.0,0.029112668315018676,7.860102259968924e-05,0.00015242020284361423,0.0006957452413628452,0.09552003999574968,0.0811951516286437,0.014324888367105984,0.09552002348165695,0.08119515162864091,0.014324888367105493,0.42746804340354777,0.42746804340354777,0.07541622719380253,0.0,4.983886597834044,4.981070526758003,4.999849068965261,4.984116827147659,4.981365538468594,4.999712074509773,24771.510633411694,21055.78403839994,0.85,0.9195773220577059,0.6952336455745888,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516337132797716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.094067074995,1533.7636240759784,0.42746804340354777,0.07541622719380253,6.112851554438009,3.471378426457854
4742.0,-30.02277356559166,5.018853282199382,35.001798006576294,24.08840280203151,4.999430559194587,-26.52056721649634,-40.02854920746756,1.4972242100992694,-0.020029359103091338,-5.0041069163870615,40.00359570739669,47885.742694634595,15452.167247209867,15452.167247209867,63337.90994184446,87580.84299096325,87580.84299096325,15452.167247209867,103033.01023817313,103033.01023817313,103033.01023817313,127804.5234702446,103649.08282744947,63953.98253112068,44105.666995920874,24771.513232071477,0.0,68877.18022799236,21055.786247260756,1533.7637868656345,0.0,0.886884797536442,2.81653535079621,0.0014959080323721466,354599.22163295315,1554688.2702590094,4.384353307656926,1554688.2702590094,4.384353307656926,0.85,0.0955200306191939,4.564652377983593,1.2668670815741643,1.0,0.0,4.564652377984864,1.2847392541993894,1.2850360716880884,3.552979612838362,19300.860855969593,1968.140073926325,2034.6934298245008,2034.6934298245008,7.594346657197721,5.018853282199382,0.5897264164366129,4.429126865762769,3.4714044684732164,3.4714044684732164,0.9918298481352047,0.0,0.0,0.00023102122544330347,0.9920197327887731,0.0002328796674173556,198.94161482767623,0.0,0.0,0.0,0.029112668315018676,7.860129355245993e-05,0.00015241993189084354,0.0006957440045576362,0.09552003061919423,0.08119514298767537,0.01432488763151886,0.09552004984320471,0.08119514298767509,0.014324887631518811,0.42746799630358784,0.42746799630358784,0.07541622303748997,0.0,4.983924904596904,4.981116592250601,4.999843393885271,4.9840775572839675,4.981300280437097,4.999820119532274,24771.513232071477,21055.786247260756,0.85,0.9195775688288603,0.6952337847764181,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451633531370108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.093916285214,1533.7637868656345,0.42746799630358784,0.07541622303748997,6.112851554438009,3.4714044684732164
4743.0,-30.02274321661014,5.018835179903435,35.001797963010596,24.08839763319122,4.999426810085425,-26.5205402773243,-40.02852259492499,1.4972238707996128,-0.019992894661470473,-5.00410850242061,40.003594744202196,47885.75674911551,15452.172275513632,15452.172275513632,63337.92902462915,87580.83633717794,87580.83633717794,15452.172275513632,103033.00861269157,103033.00861269157,103033.00861269157,127804.51838594346,103649.06052934418,63953.98094128175,44105.64398673603,24771.509773251884,0.0,68877.15375998791,21055.7833072641,1533.7636331110568,0.0,0.8868847929553024,2.8165346865628678,0.0014959080323721466,354599.1997111,1554688.228725718,4.384353461576782,1554688.228725718,4.384353461576782,0.85,0.09552002022761098,4.564652377983593,1.2668670403631408,1.0,0.0,4.5646523779846735,1.2847392557865587,1.2850360732756243,3.5529796084490046,19300.856703760855,1968.139650518868,2034.6934298245008,2034.6934298245008,7.5943491284809586,5.018835179903435,0.5897400508591746,4.429095129044261,3.4714304724921905,3.4714304724921905,0.9918372778549116,0.0,0.0,0.00023102122544330347,0.9920165986757298,0.000232880403162306,198.94158999428046,0.0,0.0,0.0,0.029112668315018676,7.860153032611588e-05,0.0001524196951171876,0.0006957429237682046,0.09552002022761048,0.08119513340998254,0.014324886817627945,0.09552001724742058,0.08119513340998297,0.014324886817628021,0.42746794879861094,0.42746794879861094,0.07541621926753106,0.0,4.9839636482300875,4.98115724676444,4.999871304573389,4.984115607759122,4.981316850529765,4.999979932166639,24771.509773251884,21055.7833072641,0.85,0.9195781992580447,0.695234255991183,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516333496454321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.093765890471,1533.7636331110568,0.42746794879861094,0.07541621926753106,6.112851554438009,3.4714304724921905
4744.0,-30.022712877991708,5.018817140612361,35.00179791531891,24.088411672879033,4.999434176896423,-26.520512235826303,-40.02849584268404,1.4972335347310386,-0.019836072084331136,-5.00410189258441,40.003594536893985,47885.76999741828,15452.164714928933,15452.164714928933,63337.93471234722,87580.86710218752,87580.86710218752,15452.164714928933,103033.03181711645,103033.03181711645,103033.03181711645,127804.53917579998,103649.08075508842,63953.98365031916,44105.66344974362,24771.507358683517,0.0,68877.17080842714,21055.78125488099,1533.7633557711536,0.0,0.8868848273259597,2.8165333978837426,0.0014959080323721466,354599.29107100266,1554688.2197865136,4.384352306771005,1554688.2197865136,4.384352306771005,0.85,0.0955200068511675,4.564652377983593,1.2668670194828886,1.0,0.0,4.564652377984541,1.2847392105808162,1.2850360280594377,3.5529797334666577,19300.860470067943,1968.140034575308,2034.6934298245008,2034.6934298245008,7.5943454126461365,5.018817140612361,0.5897573016375244,4.429059838974837,3.471456433769912,3.471456433769912,0.9918446953628319,0.0,0.0,0.00023102122544330347,0.9920134656435561,0.00023288113865816467,198.94156516937056,0.0,0.0,0.0,0.029112668315018676,7.860176834334194e-05,0.00015241945709996152,0.0006957418373023075,0.09552000685116771,0.08119512089908473,0.01432488595208297,0.09551995997272639,0.08119512089908457,0.01432488595208294,0.4274679006720648,0.4274679006720648,0.07541621784040826,0.0,4.984021570241907,4.981228492526839,4.999853698417269,4.98426582050007,4.981526038239565,4.999795839693832,24771.507358683517,21055.78125488099,0.85,0.9195780542222534,0.6952342762539754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516331684415873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.09361476288,1533.7633557711536,0.4274679006720648,0.07541621784040826,6.112851554438009,3.471456433769912
4745.0,-30.022682571085674,5.018799057844391,35.00179786878225,24.088406294491165,4.999431547820609,-26.52048522255238,-40.028473001997895,1.497234199287342,-0.019830001716741208,-5.00410362325968,40.0035944751535,47885.80158251343,15452.169932156368,15452.169932156368,63337.9715146698,87580.8544968768,87580.8544968768,15452.169932156368,103033.02442903316,103033.02442903316,103033.02442903316,127804.53390385749,103649.05303848338,63954.000124120015,44105.61434929263,24771.50947482432,0.0,68877.12382411695,21055.783053600673,1533.763524705126,0.0,0.8868848187464904,2.8165331160838716,0.0014959080323721466,354599.26714993577,1554688.2171242419,4.384352595029111,1554688.2171242419,4.384352595029111,0.85,0.09551999839123454,4.564652377983593,1.266867008493282,1.0,0.0,4.56465237798258,1.2847392074721682,1.2850360249500716,3.552979742063705,19300.85530886128,1968.1395082786967,2034.6934298245008,2034.6934298245008,7.594347976780546,5.018799057844391,0.5897708316859775,4.4290282261584135,3.47148238388361,3.47148238388361,0.9918521096810314,0.0,0.0,0.00023102122544330347,0.9920103358969394,0.00023288187338735996,198.94154037041594,0.0,0.0,0.0,0.029112668315018676,7.860197155962171e-05,0.00015241925388368176,0.0006957409096906329,0.09551999839123405,0.08119511274707655,0.014324885644157506,0.09551996001262417,0.08119511274707696,0.014324885644157577,0.4274678539312353,0.4274678539312353,0.07541621554480626,0.0,4.984072638509929,4.981285135625399,4.999873164103576,4.984273621542911,4.981508418890542,4.999947736695049,24771.50947482432,21055.783053600673,0.85,0.9195792158280041,0.695235209077451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451632987299662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.093464439316,1533.763524705126,0.4274678539312353,0.07541621554480626,6.112851554438009,3.47148238388361
4746.0,-30.02265234473247,5.018781074293966,35.00179783657172,24.08841970553624,4.9994431290339385,-26.520456860641517,-40.02844237312672,1.4972476449430046,-0.019778721615068662,-5.004094180997959,40.00359479936173,47885.79632055102,15452.158026050985,15452.158026050985,63337.954346602004,87580.86286418363,87580.86286418363,15452.158026050985,103033.0208902346,103033.0208902346,103033.0208902346,127804.52992484384,103649.05285166629,63953.98630803395,44105.62949292482,24771.50903460924,0.0,68877.13852753406,21055.782679417855,1533.7632932193872,0.0,0.886884865600306,2.816533544698072,0.0014959080323721466,354599.39765911154,1554688.2311042177,4.384351020806844,1554688.2311042177,4.384351020806844,0.85,0.09551998474064792,4.564652377983593,1.2668669266207142,1.0,0.0,4.564652377986232,1.2847391445763585,1.285035962039731,3.552979916003713,19300.85527407341,1968.139504731321,2034.6934298245008,2034.6934298245008,7.594342125232983,5.018781074293966,0.589789313382509,4.428991760911457,3.4715082908162933,3.4715082908162933,0.9918595116617981,0.0,0.0,0.00023102122544330347,0.9920072144794982,0.00023288260616584252,198.94151563738066,0.0,0.0,0.0,0.029112668315018676,7.860224406906427e-05,0.0001524189813742392,0.0006957396657797578,0.0955199847406532,0.08119509994149407,0.014324884799159124,0.09551996517843432,0.08119509994148959,0.014324884799158333,0.4274678074605814,0.4274678074605814,0.07541621479170858,0.0,4.984117613570277,4.981346751818421,4.999823806171548,4.984315459382913,4.981611162442164,4.999644325117913,24771.50903460924,21055.782679417855,0.85,0.9195787702661641,0.6952349842670711,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516328063471267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.093314491733,1533.7632932193872,0.4274678074605814,0.07541621479170858,6.112851554438009,3.4715082908162933
4747.0,-30.02262219606671,5.018762994935808,35.0017978022639,24.08840989172461,4.9994353623742915,-26.520430503583185,-40.02841586535794,1.4972436698907268,-0.019745238055804748,-5.004100015143984,40.00359467385151,47885.809856566804,15452.169522978946,15452.169522978946,63337.97937954575,87580.85345721344,87580.85345721344,15452.169522978946,103033.02298019239,103033.02298019239,103033.02298019239,127804.53546492016,103649.02604867479,63953.982448028015,44105.60400071863,24771.512484727784,0.0,68877.11648544642,21055.785612018615,1533.7636327188166,0.0,0.8868848363797042,2.8165324236846496,0.0014959080323721466,354599.3170206315,1554688.2256921725,4.3843520025779315,1554688.2256921725,4.3843520025779315,0.85,0.09551997833059243,4.564652377983593,1.2668669024435806,1.0,0.0,4.564652377982077,1.2847391631707752,1.2850359806384435,3.552979864580365,19300.850282993935,1968.138995782855,2034.6934298245008,2034.6934298245008,7.594347775680262,5.018762994935808,0.5898009905924821,4.428962004343326,3.471534197541656,3.471534197541656,0.9918669135833303,0.0,0.0,0.00023102122544330347,0.992004101095238,0.00023288333706306333,198.94149096792006,0.0,0.0,0.0,0.029112668315018676,7.860247991317591e-05,0.00015241874553012757,0.0006957385892333729,0.09551997833058981,0.08119509377921723,0.01432488455137259,0.09551994515662054,0.08119509377921945,0.01432488455137298,0.427467761545531,0.427467761545531,0.07541621111029197,0.0,4.984167264097266,4.981399704416049,4.99985473775871,4.9843547770881855,4.981600426713101,4.999967372916217,24771.512484727784,21055.785612018615,0.85,0.9195794279937507,0.6952354032806378,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516326258755907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.09316394064,1533.7636327188166,0.427467761545531,0.07541621111029197,6.112851554438009,3.471534197541656
4748.0,-30.02259203960484,5.018744974576185,35.001797746358434,24.088418867345922,4.999441610980896,-26.52040273783132,-40.02838911311699,1.497252309207364,-0.01966135105999456,-5.004093785791482,40.00359397615485,47885.82245887568,15452.162443154752,15452.162443154752,63337.98490203043,87580.86605262617,87580.86605262617,15452.162443154752,103033.02849578092,103033.02849578092,103033.02849578092,127804.53568765287,103649.02767543009,63953.98408167936,44105.603993056364,24771.507191871944,0.0,68877.1111849283,21055.78111309115,1533.7631965774028,0.0,0.8868848705899117,2.8165320488192216,0.0014959080323721466,354599.4031215825,1554688.1956072426,4.3843508531631175,1554688.1956072426,4.3843508531631175,0.8499999999999999,0.09551996484545495,4.564652377983593,1.2668668513419106,1.0,0.0,4.5646523779832275,1.2847391227579608,1.2850359402162923,3.5529799763430674,19300.850585917775,1968.1390266724902,2034.6934298245008,2034.6934298245008,7.594344296126985,5.018744974576185,0.5898179757487059,4.428926998827479,3.471560045392435,3.471560045392435,0.9918742986835528,0.0,0.0,0.00023102122544330347,0.9920009869164397,0.00023288406815139925,198.94146629208637,0.0,0.0,0.0,0.029112668315018676,7.860271793306081e-05,0.00015241850751024266,0.0006957375027553392,0.09551996484545466,0.0811950811988642,0.014324883646590462,0.09551990896588598,0.08119508119886445,0.014324883646590505,0.42746771559044955,0.42746771559044955,0.0754162099242124,0.0,4.984217930409159,4.9814617717590295,4.999840775129087,4.984432434731502,4.981721880641658,4.999796767168505,24771.507191871944,21055.78111309115,0.85,0.9195795789398621,0.6952356397513091,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516324458679448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.093012840753,1533.7631965774028,0.42746771559044955,0.0754162099242124,6.112851554438009,3.471560045392435
4749.0,-30.02256200247669,5.01872702839254,35.00179773134128,24.088427249249094,4.9994518259544805,-26.52037468289426,-40.02835855409501,1.497264506372092,-0.019676192226199873,-5.004086310621809,40.00359505531116,47885.81653998174,15452.153542037433,15452.153542037433,63337.97008201917,87580.85756959247,87580.85756959247,15452.153542037433,103033.0111116299,103033.0111116299,103033.0111116299,127804.52333533073,103649.01009803674,63953.969068426406,44105.60114401148,24771.512223700836,0.0,68877.11336771231,21055.78539014571,1533.7633224352185,0.0,0.8868849047059019,2.8165331164887055,0.0014959080323721466,354599.5064420088,1554688.2421408484,4.384349706913938,1554688.2421408484,4.384349706913938,0.85,0.09551995345900563,4.564652377983593,1.266866789250635,1.0,0.0,4.564652377983862,1.2847390657023234,1.2850358831474733,3.5529801341319462,19300.847312769434,1968.1386929042471,2034.6934298245008,2034.6934298245008,7.594339921454521,5.01872702839254,0.5898355408424774,4.428891487550063,3.471585880908841,3.471585880908841,0.9918816802596689,0.0,0.0,0.00023102122544330347,0.9919978850713992,0.00023288479634881045,198.94144171390477,0.0,0.0,0.0,0.029112668315018676,7.860298982343124e-05,0.00015241823561987222,0.0006957362616703132,0.09551995345901101,0.08119507053241376,0.014324882926597258,0.09551995668742372,0.08119507053240918,0.01432488292659645,0.4274676701916061,0.4274676701916061,0.07541620803144106,0.0,4.984253526608484,4.981513563142016,4.999784566629501,4.984410118395601,4.981734935909401,4.999573943710118,24771.512223700836,21055.78539014571,0.85,0.9195793346314983,0.695235531784485,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516322658137961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.092862902004,1533.7633224352185,0.4274676701916061,0.07541620803144106,6.112851554438009,3.471585880908841
4750.0,-30.02253199312763,5.018709072485766,35.001797739771746,24.088421242218487,4.999453387398701,-26.520347518364336,-40.02833190662784,1.497268912635366,-0.019772082247811795,-5.004085381715259,40.00359570824018,47885.8288810832,15452.15470881283,15452.15470881283,63337.98358989603,87580.82270855135,87580.82270855135,15452.15470881283,103032.97741736418,103032.97741736418,103032.97741736418,127804.49491565759,103648.96218487096,63953.96835740267,44105.54869718699,24771.51749829341,0.0,68877.06619548041,21055.789873549398,1533.7636092177072,0.0,0.8868849070675613,2.816534484739562,0.0014959080323721466,354599.51928118675,1554688.2702953815,4.3843496275655145,1554688.2702953815,4.3843496275655145,0.85,0.09551994437678821,4.564652377983593,1.2668667178181932,1.0,0.0,4.564652377984532,1.2847390450908003,1.2850358625311882,3.552980191133664,19300.83839069004,1968.1377831053462,2034.6934298245008,2034.6934298245008,7.594340494894915,5.018709072485766,0.5898502002807806,4.4288588722049855,3.4716117087677354,3.4716117087677354,0.9918890596479244,0.0,0.0,0.00023102122544330347,0.9919947861054745,0.00023288552387486035,198.94141715845984,0.0,0.0,0.0,0.029112668315018676,7.860322691254442e-05,0.00015241799853075904,0.000695735179440929,0.09551994437678679,0.08119506232731108,0.014324882049475714,0.09552002120496045,0.08119506232731229,0.014324882049475927,0.4274676246557231,0.4274676246557231,0.07541620300109177,0.0,4.984265128147683,4.981532644860863,4.999753765687899,4.984313299467431,4.981610737209451,4.999632327895597,24771.51749829341,21055.789873549398,0.85,0.9195801605448194,0.6952361871102081,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516320864721932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.092711577818,1533.7636092177072,0.4274676246557231,0.07541620300109177,6.112851554438009,3.4716117087677354
4751.0,-30.02250208893618,5.018691046898703,35.00179771331605,24.08842173116284,4.999446825525419,-26.52032126080415,-40.02830539885906,1.4972659973933822,-0.01956664007911968,-5.004089214599546,40.00359470896002,47885.84136389357,15452.163070447568,15452.163070447568,63338.004434341135,87580.85517497984,87580.85517497984,15452.163070447568,103033.0182454274,103033.0182454274,103033.0182454274,127804.53297015192,103648.97792043317,63953.96410934675,44105.57090120713,24771.514724724526,0.0,68877.08562593165,21055.787516015847,1533.7635502060089,0.0,0.88688489118863,2.8165313381676684,0.0014959080323721466,354599.46630375733,1554688.227206063,4.384350161075213,1554688.227206063,4.384350161075213,0.85,0.09551993471632123,4.564652377983593,1.2668666771566497,1.0,0.0,4.564652377983925,1.2847390587276561,1.2850358761711946,3.5529801534205747,19300.841320864514,1968.1380818999878,2034.6934298245008,2034.6934298245008,7.594344604425426,5.018691046898703,0.5898626854968558,4.428828361401847,3.47163750378318,3.47163750378318,0.9918964296523372,0.0,0.0,0.00023102122544330347,0.9919916980092153,0.00023288624885362433,198.9413926890671,0.0,0.0,0.0,0.029112668315018676,7.860346275938171e-05,0.00015241776268392176,0.0006957341028821023,0.09551993471632256,0.08119505373447071,0.01432488098185185,0.09551990910670063,0.08119505373446957,0.01432488098185165,0.4274675770603497,0.4274675770603497,0.07541619696459963,0.0,4.984318074453483,4.98158981783115,4.999782752402666,4.98452257452044,4.981811225160982,4.999891412650527,24771.514724724526,21055.787516015847,0.85,0.9195802037607541,0.6952361722149426,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516319072964947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.09256069836,1533.7635502060089,0.4274675770603497,0.07541619696459963,6.112851554438009,3.47163750378318
4752.0,-30.022472154114034,5.018673119342428,35.00179768364614,24.08842476960274,4.999457552807057,-26.520293246649207,-40.02827483983708,1.497278645342253,-0.01968894936698007,-5.004079934565064,40.003594562429285,47885.835003661035,15452.151306752998,15452.151306752998,63337.98631041403,87580.81984694235,87580.81984694235,15452.151306752998,103032.97115369535,103032.97115369535,103032.97115369535,127804.48276438339,103648.93378031,63953.94893702895,44105.53871475672,24771.511610688027,0.0,68877.05032544475,21055.784869084822,1533.7631648034169,0.0,0.8868849389210053,2.816534028463015,0.0014959080323721466,354599.59457071545,1554688.2208876053,4.384348557334755,1554688.2208876053,4.384348557334755,0.85,0.09551991985322773,4.564652377983593,1.2668666073726493,1.0,0.0,4.564652377983594,1.2847389995633565,1.285035816993226,3.552980317041032,19300.83310137668,1968.137243745487,2034.6934298245008,2034.6934298245008,7.594338822869154,5.018673119342428,0.589880971484753,4.428792147857675,3.4716632478518923,3.4716632478518923,0.9919037851005407,0.0,0.0,0.00023102122544330347,0.9919886067602235,0.00023288697457706214,198.94136819461656,0.0,0.0,0.0,0.029112668315018676,7.860373465213449e-05,0.00015241749079116898,0.0006957328617862018,0.0955199198532291,0.08119504028612787,0.014324879567101226,0.09551998148417788,0.08119504028612672,0.014324879567101023,0.42746753014097444,0.42746753014097444,0.07541619372977706,0.0,4.984329129099365,4.98160961782969,4.999744232464593,4.984390985198104,4.981706455264998,4.999607794911697,24771.511610688027,21055.784869084822,0.85,0.9195804119244568,0.6952364361917356,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516317287487002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.092408712559,1533.7631648034169,0.42746753014097444,0.07541619372977706,6.112851554438009,3.4716632478518923
4753.0,-30.022442278742616,5.018655107376931,35.00179765177884,24.088425293471687,4.999450798122726,-26.52026703434984,-40.02825210392473,1.497275553729914,-0.01947992924317532,-5.004084939974359,40.003594439085724,47885.86516005514,15452.161435859582,15452.161435859582,63338.02659591472,87580.85334079286,87580.85334079286,15452.161435859582,103033.01477665245,103033.01477665245,103033.01477665245,127804.5295416136,103648.95046786373,63953.962287126,44105.54242304192,24771.514764961157,0.0,68877.05718800308,21055.787550216985,1533.7634733508617,0.0,0.8868849139078714,2.8165306980004226,0.0014959080323721466,354599.52538684936,1554688.2155689867,4.384349397740745,1554688.2155689867,4.384349397740745,0.8500000000000001,0.09551991221560194,4.564652377983593,1.2668666573753584,1.0,0.0,4.564652377984715,1.2847390140252328,1.2850358314584436,3.552980277046324,19300.836208824847,1968.1375606170147,2034.6934298245008,2034.6934298245008,7.594343801067068,5.018655107376931,0.5898928972051962,4.428762210171735,3.47168899145058,3.47168899145058,0.9919111404144515,0.0,0.0,0.00023102122544330347,0.9919855216608288,0.0002328876988612867,198.94134374881813,0.0,0.0,0.0,0.029112668315018676,7.860393694090602e-05,0.00015241728850239744,0.0006957319384082798,0.0955199122156011,0.08119503322780716,0.014324878987793943,0.09551988505658415,0.08119503322780787,0.014324878987794068,0.42746748153321934,0.42746748153321934,0.07541618866021105,0.0,4.984386208195133,4.9816708312731635,4.999777875054178,4.984605010731173,4.981906172031927,4.999902929742291,24771.514764961157,21055.787550216985,0.85,0.9195809051921409,0.6952368047512321,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516315500180648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.092258337198,1533.7634733508617,0.42746748153321934,0.07541618866021105,6.112851554438009,3.47168899145058
4754.0,-30.022412493355436,5.018637142479335,35.00179759736974,24.088429239951097,4.999455791230461,-26.52023972812717,-40.02822545645756,1.4972830260021588,-0.01946213308519873,-5.004079707102038,40.00359371876957,47885.87637607512,15452.155787711516,15452.155787711516,63338.03216378663,87580.84851183889,87580.84851183889,15452.155787711516,103033.0042995504,103033.0042995504,103033.0042995504,127804.51416404016,103648.93426442015,63953.96212865627,44105.5245952932,24771.509864489755,0.0,68877.03445978295,21055.78338481629,1533.7630811186266,0.0,0.8868849431314216,2.8165310751039585,0.0014959080323721466,354599.5977146688,1554688.1845086995,4.384348415870711,1554688.1845086995,4.384348415870711,0.85,0.09551989877232926,4.564652377983593,1.2668666249560196,1.0,0.0,4.564652377983377,1.2847389790716022,1.2850357964967374,3.5529803737115317,19300.833191524536,1968.13725293801,2034.6934298245008,2034.6934298245008,7.5943410251461385,5.018637142479335,0.589909320855095,4.42872782162424,3.4717146797065594,3.4717146797065594,0.9919184799161599,0.0,0.0,0.00023102122544330347,0.9919824458640135,0.00023288842096604314,198.9413193766561,0.0,0.0,0.0,0.029112668315018676,7.86041740326599e-05,0.00015241705141064355,0.0006957308561668416,0.09551989877233223,0.08119502080226115,0.014324877970071082,0.09551987656565208,0.08119502080225863,0.014324877970070638,0.4274674341003761,0.4274674341003761,0.0754161864750303,0.0,4.984430492315369,4.981723377042613,4.999775326285317,4.984617574016852,4.981943505736808,4.999775079354265,24771.509864489755,21055.78338481629,0.85,0.9195812894756593,0.6952371970084674,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516313716424327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.092107768667,1533.7630811186266,0.4274674341003761,0.0754161864750303,6.112851554438009,3.4717146797065594
4755.0,-30.02238267204321,5.018619226781499,35.00179756919066,24.08843811079862,4.999462938394765,-26.520212174209647,-40.028194967284776,1.4972924405611892,-0.019400438963941724,-5.004074271452783,40.00359437396235,47885.86981177254,15452.149883740389,15452.149883740389,63338.019695512936,87580.85635696157,87580.85635696157,15452.149883740389,103033.00624070196,103033.00624070196,103033.00624070196,127804.51946994851,103648.93170665998,63953.94516147111,44105.54060576541,24771.51322924655,0.0,68877.05383501196,21055.786244859566,1533.763159907654,0.0,0.8868849684080101,2.8165308991498406,0.0014959080323721466,354599.67284524714,1554688.212760845,4.384347566613056,1554688.212760845,4.384347566613056,0.85,0.09551988750670626,4.564652377983593,1.2668665200052787,1.0,0.0,4.56465237798285,1.284738935032388,1.2850357524473488,3.5529804955031734,19300.832715235003,1968.1372043699942,2034.6934298245008,2034.6934298245008,7.594338123494701,5.018619226781499,0.589925846334447,4.428693380447052,3.471740352141413,3.471740352141413,0.9919258148975466,0.0,0.0,0.00023102122544330347,0.9919793663676991,0.000232889143943817,198.9412949751041,0.0,0.0,0.0,0.029112668315018676,7.860444530621177e-05,0.0001524167801370917,0.000695729617897378,0.09551988750670508,0.08119501021905114,0.014324877287653939,0.09551987822752953,0.08119501021905215,0.014324877287654116,0.4274673871224323,0.4274673871224323,0.07541618442417711,0.0,4.984477094221631,4.981783587441953,4.999744786442989,4.984673832488852,4.9820347600950186,4.999632960747192,24771.51322924655,21055.786244859566,0.85,0.9195808497737545,0.6952369061324591,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516311938041095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.091956393298,1533.763159907654,0.4274673871224323,0.07541618442417711,6.112851554438009,3.471740352141413
4756.0,-30.022352915968145,5.018601327292788,35.00179756248007,24.088442231901013,4.999466791956933,-26.52018500839078,-40.02817209167404,1.497298884379528,-0.019356103435768546,-5.004071399234429,40.0035949429218,47885.898764599464,15452.14793864525,15452.14793864525,63338.04670324471,87580.85758897132,87580.85758897132,15452.14793864525,103033.00552761658,103033.00552761658,103033.00552761658,127804.52264565257,103648.92105448792,63953.96223011594,44105.50980485775,24771.51711803599,0.0,68877.02692289374,21055.78955033059,1533.7633264472029,0.0,0.8868849809580496,2.8165306519863487,0.0014959080323721466,354599.7125445443,1554688.237294578,4.384347144949476,1554688.237294578,4.384347144949476,0.85,0.09551987737628259,4.564652377983593,1.2668665040703493,1.0,0.0,4.564652377983432,1.28473890488964,1.285035722297637,3.5529805788637647,19300.83073165652,1968.1370021012801,2034.6934298245008,2034.6934298245008,7.594337167529974,5.018601327292788,0.5899412336192889,4.428660093673499,3.471766009476698,3.471766009476698,0.9919331455647707,0.0,0.0,0.00023102122544330347,0.9919762936183724,0.000232889865342065,198.94127062693894,0.0,0.0,0.0,0.029112668315018676,7.86046488396276e-05,0.00015241657660367588,0.0006957286888380875,0.0955198773762892,0.08119500088251833,0.014324876493770866,0.09551988156866355,0.08119500088251272,0.014324876493769874,0.42746734100842626,0.42746734100842626,0.07541618078096164,0.0,4.984523642805868,4.981843541748447,4.999715343090202,4.984715295798651,4.982088818020429,4.999603030045705,24771.51711803599,21055.78955033059,0.85,0.9195816011941138,0.6952375981356836,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516310157513341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.091806730476,1533.7633264472029,0.42746734100842626,0.07541618078096164,6.112851554438009,3.471766009476698
4757.0,-30.022323295721343,5.0185834396979105,35.00179756153913,24.08844125401231,4.999469642926353,-26.520158065066823,-40.02814170727504,1.4973044122718238,-0.019384905309891565,-5.004068870305936,40.00359509755351,47885.89169800203,15452.146511385226,15452.146511385226,63338.038209387254,87580.84003295403,87580.84003295403,15452.146511385226,103032.98654433926,103032.98654433926,103032.98654433926,127804.50516996568,103648.89121665878,63953.94288170691,44105.49814994652,24771.51862562641,0.0,68877.01677557293,21055.790831782448,1533.7633620990132,0.0,0.8868849932615469,2.8165313256233118,0.0014959080323721466,354599.7474989515,1554688.243962353,4.384346731569373,1554688.243962353,4.384346731569373,0.85,0.0955198666816213,4.564652377983593,1.2668664612108844,1.0,0.0,4.564652377985181,1.2847388790313914,1.2850356964334142,3.55298065037546,19300.82517544924,1968.1364355258158,2034.6934298245008,2034.6934298245008,7.594336466068023,5.0185834396979105,0.5899564520415526,4.428626987656358,3.471791641842239,3.471791641842239,0.9919404690977826,0.0,0.0,0.00023102122544330347,0.9919732349054974,0.00023289058344937323,198.94124638992236,0.0,0.0,0.0,0.029112668315018676,7.860491918247634e-05,0.00015241630626082714,0.0006957274548169601,0.09551986668162105,0.08119499128496914,0.01432487539665191,0.09551990795984991,0.08119499128496935,0.014324875396651948,0.42746729561017427,0.42746729561017427,0.07541617591001683,0.0,4.984554745984781,4.981884530340608,4.999690409681364,4.984683964996066,4.982053291226805,4.999595483774158,24771.51862562641,21055.790831782448,0.85,0.9195816133524809,0.6952375979643858,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516308380881109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.091656754777,1533.7633620990132,0.42746729561017427,0.07541617591001683,6.112851554438009,3.471791641842239
4758.0,-30.022293714273154,5.018565464944901,35.001797525201425,24.088436818588548,4.999461299276634,-26.52013227616576,-40.02811523443086,1.4972998611691943,-0.019236543998999878,-5.004074158503151,40.00359406465935,47885.90302254702,15452.156970361179,15452.156970361179,63338.059992908195,87580.85786917308,87580.85786917308,15452.156970361179,103033.01483953425,103033.01483953425,103033.01483953425,127804.53110308351,103648.89165254496,63953.93680591891,44105.50538514006,24771.516263549267,0.0,68877.02164868932,21055.788824016876,1533.7633582806625,0.0,0.8868849701019741,2.816528759089358,0.0014959080323721466,354599.67440641706,1554688.199423589,4.384347509698261,1554688.199423589,4.384347509698261,0.85,0.0955198581666791,4.564652377983593,1.2668664002185692,1.0,0.0,4.564652377983325,1.2847389003204353,1.2850357177273763,3.5529805915000257,19300.82525661714,1968.136443802638,2034.6934298245008,2034.6934298245008,7.594341606388328,5.018565464944901,0.5899681427375159,4.428597322207385,3.4718172479632723,3.4718172479632723,0.9919477851323635,0.0,0.0,0.00023102122544330347,0.9919701802092846,0.00023289130061809207,198.94122218465895,0.0,0.0,0.0,0.029112668315018676,7.860515472326772e-05,0.00015241607072003573,0.0006957263796551265,0.09551985816667438,0.08119498364250428,0.014324874524170096,0.09551981818621282,0.0811949836425083,0.014324874524170804,0.4274672496739084,0.4274672496739084,0.0754161703108629,0.0,4.984613329934064,4.981945466603634,4.999735658919974,4.984837614504158,4.982179161140721,4.999906602647911,24771.516263549267,21055.788824016876,0.85,0.9195818645580688,0.6952377131925281,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516306612359142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.091505049857,1533.7633582806625,0.4274672496739084,0.0754161703108629,6.112851554438009,3.4718172479632723
4759.0,-30.022264086937067,5.018547613394431,35.00179748885778,24.08844995023685,4.999474451924638,-26.52010429619268,-40.0280884821899,1.4973146611802166,-0.01922400262935753,-5.004062993076372,40.00359399181296,47885.91304971464,15452.142186056348,15452.142186056348,63338.05523577099,87580.85793012702,87580.85793012702,15452.142186056348,103033.00011618336,103033.00011618336,103033.00011618336,127804.51277535288,103648.88415534247,63953.93927492995,44105.49431156947,24771.51265916952,0.0,68877.00697073899,21055.78576029409,1533.762904823402,0.0,0.8868850271575013,2.816529897822783,0.0014959080323721466,354599.82873300195,1554688.1962824273,4.384345592713298,1554688.1962824273,4.384345592713298,0.85,0.09551984296898759,4.564652377983593,1.2668663842836398,1.0,0.0,4.564652377982781,1.2847388310892838,1.2850356484802303,3.55298078296068,19300.823860536653,1968.1363014420474,2034.6934298245008,2034.6934298245008,7.59433434027904,5.018547613394431,0.589987119318244,4.428560494076187,3.4718427979789444,3.4718427979789444,0.9919550851368413,0.0,0.0,0.00023102122544330347,0.991967120784672,0.00023289201890135192,198.9411979418533,0.0,0.0,0.0,0.029112668315018676,7.860539275064086e-05,0.0001524158326926626,0.0006957252931429118,0.09551984296899194,0.08119496975178021,0.01432487321721172,0.09551983470981916,0.08119496975177652,0.014324873217211069,0.427467204544716,0.427467204544716,0.07541616837026668,0.0,4.98465421782555,4.982001333738708,4.999691635069837,4.984838990447031,4.982246023289292,4.9995367661601335,24771.51265916952,21055.78576029409,0.85,0.9195819914573071,0.6952380069310794,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516304846154136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.091353555013,1533.762904823402,0.427467204544716,0.07541616837026668,6.112851554438009,3.4718427979789444
4760.0,-30.022234526790495,5.01852964499944,35.001797449174404,24.088435246981703,4.999464467747068,-26.520078690569648,-40.02806585105134,1.4973086315262243,-0.019235871444095665,-5.004070623320406,40.00359382184826,47885.94217733019,15452.156207399008,15452.156207399008,63338.098384729194,87580.8362311791,87580.8362311791,15452.156207399008,103032.9924385781,103032.9924385781,103032.9924385781,127804.50907104134,103648.84431290829,63953.95025905924,44105.43783761006,24771.516632463223,0.0,68876.95447007328,21055.78913759374,1533.763314140861,0.0,0.8868849889621488,2.8165291629662192,0.0014959080323721466,354599.72326909215,1554688.1889534881,4.384346876023066,1554688.1889534881,4.384346876023066,0.85,0.09551983756136113,4.564652377983593,1.2668663463694974,1.0,0.0,4.564652377982476,1.2847388592946598,1.2850356766921227,3.552980704957934,19300.816441336625,1968.1355448941918,2034.6934298245008,2034.6934298245008,7.594341231411853,5.01852964499944,0.5899977321126846,4.428531912886755,3.471868355202794,3.471868355202794,0.9919623872007983,0.0,0.0,0.00023102122544330347,0.9919640683084369,0.00023289273555770647,198.9411737540319,0.0,0.0,0.0,0.029112668315018676,7.860559411113186e-05,0.0001524156313321716,0.0006957243740022677,0.09551983756135754,0.08119496459071342,0.01432487297064413,0.09551983116564972,0.08119496459071647,0.01432487297064467,0.4274671597942793,0.4274671597942793,0.07541616397078209,0.0,4.9846932252110605,4.9820383243380775,4.9997420739993,4.984834751876292,4.982171784839807,4.999929324077641,24771.516632463223,21055.78913759374,0.85,0.9195833188624696,0.6952389597617358,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516303077209753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.091203965503,1533.763314140861,0.4274671597942793,0.07541616397078209,6.112851554438009,3.471868355202794
4761.0,-30.022205102040473,5.018511768080779,35.00179739145609,24.08844904219734,4.999473804750027,-26.52005127449976,-40.02803539680315,1.497319977209332,-0.01913033969691469,-5.004061997250383,40.003593217172735,47885.93388841361,15452.145230239359,15452.145230239359,63338.07911865297,87580.85659524704,87580.85659524704,15452.145230239359,103033.0018254864,103033.0018254864,103033.0018254864,127804.51267522208,103648.85546108449,63953.93275425095,44105.46967425949,24771.51084973568,0.0,68876.98052399517,21055.784222275328,1533.7627957665907,0.0,0.8868850350263178,2.816528783540881,0.0014959080323721466,354599.8424971379,1554688.1628796654,4.384345328332214,1554688.1628796654,4.384345328332214,0.85,0.09551982307997256,4.564652377983593,1.2668662985647101,1.0,0.0,4.564652377982499,1.2847388062220868,1.2850356236072882,3.552980851731603,19300.81851727779,1968.135756581278,2034.6934298245008,2034.6934298245008,7.594335836417461,5.018511768080779,0.5900155174798503,4.428496250600928,3.4718938474259624,3.4718938474259624,0.9919696706931321,0.0,0.0,0.00023102122544330347,0.991961029823759,0.00023289344893352194,198.94114967700557,0.0,0.0,0.0,0.029112668315018676,7.860586507847136e-05,0.0001524153603648321,0.000695723137130557,0.09551982307997718,0.08119495109080622,0.014324871989170962,0.09551979097569074,0.0811949510908023,0.014324871989170268,0.4274671142389154,0.4274671142389154,0.07541616330557951,0.0,4.9847376327855955,4.982094257774463,4.999721145249737,4.9849316575534885,4.9823343862832985,4.9996538291578645,24771.51084973568,21055.784222275328,0.85,0.9195826912968031,0.6952385764316605,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516301312277453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.091054017541,1533.7627957665907,0.4274671142389154,0.07541616330557951,6.112851554438009,3.4718938474259624
4762.0,-30.022175652642957,5.018493926277382,35.00179737265643,24.08844750551509,4.999480036995913,-26.52002414682127,-40.028008714411385,1.4973285311742655,-0.019245873301201755,-5.004057725010626,40.003594235332756,47885.94368572896,15452.141016407531,15452.141016407531,63338.08470213649,87580.8210757515,87580.8210757515,15452.141016407531,103032.96209215904,103032.96209215904,103032.96209215904,127804.47902321779,103648.80928946419,63953.93189944179,44105.41932224711,24771.51693105875,0.0,68876.93625330586,21055.78939139994,1533.7630523144314,0.0,0.8868850530716378,2.8165308001763854,0.0014959080323721466,354599.9015473081,1554688.2067830865,4.384344722035045,1554688.2067830865,4.384344722035045,0.85,0.09551981341434275,4.564652377983593,1.2668662068014962,1.0,0.0,4.564652377981274,1.284738766208551,1.2850355835845078,3.552980962390151,19300.80991949771,1968.134879851704,2034.6934298245008,2034.6934298245008,7.594333765426435,5.018493926277382,0.5900313961218808,4.428462530155501,3.4719193372971655,3.4719193372971655,0.9919769535134758,0.0,0.0,0.00023102122544330347,0.991957988803953,0.00023289416290891093,198.94112557981714,0.0,0.0,0.0,0.029112668315018676,7.860610248634576e-05,0.0001524151229569577,0.0006957220534461386,0.0955198134143426,0.08119494191081739,0.014324871503525217,0.09551987728873693,0.08119494191081751,0.014324871503525237,0.42746706921346905,0.42746706921346905,0.07541616133178931,0.0,4.984750852692457,4.982116020701483,4.999685937504353,4.9848118517094235,4.982211192208354,4.999553228457671,24771.51693105875,21055.78939139994,0.85,0.9195833634237248,0.6952391655404184,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516299555429626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.090902342472,1533.7630523144314,0.42746706921346905,0.07541616133178931,6.112851554438009,3.4719193372971655
4763.0,-30.022146317148202,5.018476015096237,35.00179733944038,24.088453163299732,4.999474156761959,-26.519998332942897,-40.02798608327282,1.497326172556661,-0.018962268608561317,-5.004061670187992,40.00359377782026,47885.97163929734,15452.149341737464,15452.149341737464,63338.12098103481,87580.87409366184,87580.87409366184,15452.149341737464,103033.0234353993,103033.0234353993,103033.0234353993,127804.54087419438,103648.84615008098,63953.94369571657,44105.44717151601,24771.51743879508,0.0,68876.96461031109,21055.789822975818,1533.7631860569327,0.0,0.8868850346607458,2.816526613617544,0.0014959080323721466,354599.84701773874,1554688.1870549847,4.3843453406149155,1554688.1870549847,4.3843453406149155,0.85,0.09551980526084397,4.564652377983593,1.2668662452651187,1.0,0.0,4.564652377982966,1.2847387772416365,1.2850355946201424,3.552980931877845,19300.81678344302,1968.1355797793356,2034.6934298245008,2034.6934298245008,7.594337857114065,5.018476015096237,0.5900435868002543,4.428432428295983,3.4719448079666084,3.4719448079666084,0.9919842308476025,0.0,0.0,0.00023102122544330347,0.9919549595560333,0.00023289487412483025,198.94110157583629,0.0,0.0,0.0,0.029112668315018676,7.860630384851795e-05,0.00015241492159478553,0.0006957211342978206,0.09551980526084135,0.08119493428142277,0.014324870979418583,0.09551974165202322,0.08119493428142499,0.014324870979418976,0.4274670225762347,0.4274670225762347,0.07541615743091742,0.0,4.9848220622222925,4.982195628588158,4.999709539756623,4.9850994015794186,4.982506562230469,4.999796448676989,24771.51743879508,21055.789822975818,0.85,0.9195835115468038,0.6952392851546868,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516297797110616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.090752142001,1533.7631860569327,0.4274670225762347,0.07541615743091742,6.112851554438009,3.4719448079666084
