time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4764.0,-30.02211695374931,5.018458184302256,35.00179730022322,24.08845127737152,4.999482919408817,-26.51997102954318,-40.02795562902463,1.4973369952026736,-0.01913889717911843,-5.004053916986467,40.003593536592966,47885.96314641949,15452.139695277714,15452.139695277714,63338.102841697204,87580.82512775762,87580.82512775762,15452.139695277714,103032.96482303533,103032.96482303533,103032.96482303533,127804.47915404389,103648.78773283183,63953.92575149357,44105.402201486955,24771.51433100855,0.0,68876.91653249551,21055.787181357267,1533.7628339935216,0.0,0.8868850749697166,2.8165298392942693,0.0014959080323721466,354599.95418117516,1554688.176653179,4.384343986290661,1554688.176653179,4.384343986290661,0.85,0.09551979181959185,4.564652377983593,1.266866158447228,1.0,0.0,4.564652377983915,1.2847387266157209,1.2850355439825305,3.5529810718852324,19300.805905361263,1968.1344705237022,2034.6934298245008,2034.6934298245008,7.594333116124778,5.018458184302256,0.5900609433005464,4.42839724100171,3.471970227970759,3.471970227970759,0.9919914937059311,0.0,0.0,0.00023102122544330347,0.9919519274366629,0.00023289558601926743,198.94107754902848,0.0,0.0,0.0,0.029112668315018676,7.860657481811945e-05,0.000152414650625184,0.0006957198974157846,0.09551979181959731,0.08119492189757278,0.01432486992202453,0.09551983346323242,0.08119492189756813,0.014324869922023708,0.42746697817333945,0.42746697817333945,0.0754161555327149,0.0,4.984837706627161,4.98221980921852,4.9996767950686944,4.984915019807374,4.982331267451059,4.999560555836979,24771.51433100855,21055.787181357267,0.85,0.9195838900804285,0.6952396471440083,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516296045592756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.090600641324,1533.7628339935216,0.42746697817333945,0.0754161555327149,6.112851554438009,3.471970227970759
4765.0,-30.022087701553026,5.018440303816713,35.00179726497178,24.08845127737152,4.999479594069223,-26.51994503514331,-40.027932928036876,1.4973369276595196,-0.019017779085288566,-5.0040563425897675,40.003593573669804,47885.99059356619,15452.145658265112,15452.145658265112,63338.136251831296,87580.84043921343,87580.84043921343,15452.145658265112,103032.98609747854,103032.98609747854,103032.98609747854,127804.50338155754,103648.78809740838,63953.93825176142,44105.38871738551,24771.517284079007,0.0,68876.90600146452,21055.789691467155,1533.763069592598,0.0,0.8868850624979326,2.816527964876574,0.0014959080323721466,354599.9206548953,1554688.1782519463,4.384344405324907,1554688.1782519463,4.384344405324907,0.85,0.09551978378680101,4.564652377983593,1.266866159546189,1.0,0.0,4.564652377982349,1.2847387269316721,1.2850355442985548,3.55298107101146,19300.805973250346,1968.1344774464621,2034.6934298245008,2034.6934298245008,7.594336046781213,5.018440303816713,0.5900737690022391,4.428366534814474,3.4719956423730682,3.4719956423730682,0.9919987549637338,0.0,0.0,0.00023102122544330347,0.9919489068102302,0.00023289629521966917,198.94105361321877,0.0,0.0,0.0,0.029112668315018676,7.86067768029027e-05,0.00015241444864040078,0.0006957189754254636,0.09551978378679712,0.08119491435842777,0.014324869428369354,0.09551978322361364,0.08119491435843107,0.014324869428369937,0.4274669322484006,0.4274669322484006,0.07541615183400165,0.0,4.984878800145339,4.982265803356711,4.999690108375717,4.9850385635044745,4.982445169911102,4.999738750338793,24771.517284079007,21055.789691467155,0.85,0.9195845157516882,0.6952401519392871,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516294292409262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.090450677511,1533.763069592598,0.4274669322484006,0.07541615183400165,6.112851554438009,3.4719956423730682
4766.0,-30.02205852878042,5.018422475375186,35.00179722314366,24.08846035776662,4.999485586783521,-26.51991818032501,-40.02790254363788,1.4973452383280734,-0.01892805548538945,-5.004050831976404,40.00359331160587,47885.98153479088,15452.139412983288,15452.139412983288,63338.120947774165,87580.85447475946,87580.85447475946,15452.139412983288,103032.99388774275,103032.99388774275,103032.99388774275,127804.50885531685,103648.7914981029,63953.918558134086,44105.41437774313,24771.51496757409,0.0,68876.92934531721,21055.787722437977,1533.7628209332518,0.0,0.8868850914756073,2.816527429427719,0.0014959080323721466,354599.9968216683,1554688.1669516552,4.384343431716167,1554688.1669516552,4.384343431716167,0.85,0.09551977119117908,4.564652377983593,1.2668660721788183,1.0,0.0,4.564652377981768,1.2847386880562275,1.2850355054141285,3.552981178522599,19300.806606505656,1968.1345420205328,2034.6934298245008,2034.6934298245008,7.594332977384257,5.018422475375186,0.5900900879677708,4.428332387407415,3.4720210120671,3.4720210120671,0.9920060034477428,0.0,0.0,0.00023102122544330347,0.9919458943950776,0.00023289700249648,198.94102974240369,0.0,0.0,0.0,0.029112668315018676,7.860704715251689e-05,0.00015241417829078656,0.0006957177413734542,0.0955197711911843,0.08119490272916012,0.014324868462024177,0.09551975269934143,0.08119490272915568,0.014324868462023395,0.4274668864453,0.4274668864453,0.07541614946723504,0.0,4.984925500759232,4.98232450739863,4.9996687660161,4.985122776491039,4.98256979716956,4.999593872727758,24771.51496757409,21055.787722437977,0.85,0.919583981890743,0.6952397847864648,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516292545865703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.090299464719,1533.7628209332518,0.4274668864453,0.07541614946723504,6.112851554438009,3.4720210120671
4767.0,-30.02202932247185,5.0184046782077045,35.00179720455129,24.088458995707356,4.999490785987786,-26.51989137472098,-40.02787593109531,1.4973528382369268,-0.019017008343553243,-5.004046917729024,40.003593904744314,47885.990438429995,15452.135660097725,15452.135660097725,63338.12609852772,87580.82446734769,87580.82446734769,15452.135660097725,103032.96012744542,103032.96012744542,103032.96012744542,127804.47873813601,103648.75047617842,63953.91644726061,44105.37114324201,24771.518610690586,0.0,68876.8897539326,21055.790819086997,1533.7629463277756,0.0,0.8868851092383003,2.8165290550499282,0.0014959080323721466,354600.0509237474,1554688.1925279961,4.384342834914915,1554688.1925279961,4.384342834914915,0.85,0.09551976080289086,4.564652377983593,1.2668660375615581,1.0,0.0,4.564652377985123,1.2847386525055593,1.285035469855247,3.5529812768389797,19300.79896766858,1968.1337630759313,2034.6934298245008,2034.6934298245008,7.5943311329365875,5.0184046782077045,0.5901057054487788,4.428298972758926,3.472046367660267,3.472046367660267,0.9920132479029334,0.0,0.0,0.00023102122544330347,0.9919428785268508,0.000232897710588332,198.94100584415344,0.0,0.0,0.0,0.029112668315018676,7.860728394219577e-05,0.00015241394150110771,0.0006957166605108835,0.09551976080289386,0.08119489316778372,0.014324867635110138,0.09551981755313542,0.08119489316778117,0.014324867635109687,0.42746684154140036,0.42746684154140036,0.07541614607245753,0.0,4.984944894649232,4.982353002821355,4.999636566683876,4.985029909385446,4.982474423954443,4.999515210701134,24771.518610690586,21055.790819086997,0.85,0.9195845852623066,0.6952403136887565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516290804064658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.090147635878,1533.7629463277756,0.42746684154140036,0.07541614607245753,6.112851554438009,3.472046367660267
4768.0,-30.02200021325974,5.018386825149038,35.00179717232866,24.088464478869014,4.9994861722257475,-26.51986563784034,-40.027853299956746,1.4973515968063837,-0.01876433326907545,-5.0040498594679645,40.00359347054561,47886.01740677206,15452.142367039954,15452.142367039954,63338.15977381201,87580.8707701086,87580.8707701086,15452.142367039954,103033.01313714855,103033.01313714855,103033.01313714855,127804.53198807736,103648.78130656968,63953.92794323313,44105.392625929504,24771.518850928805,0.0,68876.91147685831,21055.791023289483,1533.7630411372768,0.0,0.8868850958469269,2.816525391996011,0.0014959080323721466,354600.01026351866,1554688.1738051944,4.384343284846039,1554688.1738051944,4.384343284846039,0.85,0.09551975207165371,4.564652377983593,1.2668660578923299,1.0,0.0,4.564652377984893,1.2847386583126925,1.285035475663722,3.552981260779188,19300.80470870435,1968.1343484986564,2034.6934298245008,2034.6934298245008,7.594334429227872,5.018386825149038,0.5901182431127507,4.428268582036288,3.4720717029737025,3.4720717029737025,0.992020486563915,0.0,0.0,0.00023102122544330347,0.9919398726947339,0.00023289841632810284,198.9409820253586,0.0,0.0,0.0,0.029112668315018676,7.860748530716554e-05,0.00015241374013613793,0.0006957157413497953,0.09551975207165192,0.0811948852257826,0.01432486684586932,0.09551969778652097,0.08119488522578412,0.014324866845869587,0.42746679556334116,0.42746679556334116,0.07541614118238671,0.0,4.985014139249245,4.982431261967747,4.999654711418884,4.985285526198879,4.982738707749888,4.99972169788532,24771.518850928805,21055.791023289483,0.85,0.9195847841564841,0.6952404859625725,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451628906026173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.089997451301,1533.7630411372768,0.42746679556334116,0.07541614118238671,6.112851554438009,3.4720717029737025
4769.0,-30.0219711219083,5.018368983705014,35.0017971135479,24.088463780377083,4.999487433745283,-26.519839329432674,-40.02782675726337,1.4973556412696987,-0.018756855475601242,-5.004047571051015,40.00359263253483,47886.026125146265,15452.140973282958,15452.140973282958,63338.16709842922,87580.86170760318,87580.86170760318,15452.140973282958,103033.00268088614,103033.00268088614,103033.00268088614,127804.5171030281,103648.75947582508,63953.92389336831,44105.37286939641,24771.51442214197,0.0,68876.88729153838,21055.787258820674,1533.7627424028453,0.0,0.8868851105197304,2.8165255609129867,0.0014959080323721466,354600.04189363867,1554688.1376698709,4.384342791860683,1554688.1376698709,4.384342791860683,0.85,0.09551974058694615,4.564652377983593,1.2668659925041719,1.0,0.0,4.564652377982719,1.2847386393936016,1.28503545674026,3.552981313100472,19300.80064352449,1968.1339339656754,2034.6934298245008,2034.6934298245008,7.5943337442318075,5.018368983705014,0.5901330540922425,4.428235929612772,3.4720969917646842,3.4720969917646842,0.992027711932767,0.0,0.0,0.00023102122544330347,0.9919368687167406,0.00023289912163681692,198.9409582211841,0.0,0.0,0.0,0.029112668315018676,7.860772147656553e-05,0.00015241350396673792,0.000695714663318582,0.09551974058694118,0.08119487470878414,0.014324865878157038,0.09551968649088666,0.08119487470878836,0.014324865878157782,0.4274667517639506,0.4274667517639506,0.07541613812882177,0.0,4.98506858469068,4.982493533886384,4.999664791336727,4.985290715575388,4.982746971099061,4.99970946148261,24771.51442214197,21055.787258820674,0.85,0.9195852134016282,0.6952408566673007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451628732225649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.0898462951,1533.7627424028453,0.4274667517639506,0.07541613812882177,6.112851554438009,3.4720969917646842
4770.0,-30.02194209598361,5.018351232094326,35.001797082065266,24.08847202258187,4.999498339556411,-26.519812115469726,-40.027796337939776,1.497368359042531,-0.018791043367571092,-5.00403912506179,40.00359331009543,47886.01614543535,15452.130193282605,15452.130193282605,63338.146338717954,87580.84963347178,87580.84963347178,15452.130193282605,103032.97982675438,103032.97982675438,103032.97982675438,127804.49638069527,103648.73908835264,63953.90560031621,44105.370542262695,24771.51655394089,0.0,68876.88709620359,21055.789070849758,1533.7626789600145,0.0,0.886885151027119,2.816526996090373,0.0014959080323721466,354600.1586327208,1554688.1668865243,4.384341430870034,1554688.1668865243,4.384341430870034,0.85,0.09551972845929693,4.564652377983593,1.266865922170691,1.0,0.0,4.564652377981683,1.2847385799027196,1.2850353972356336,3.552981477624209,19300.796847101425,1968.1335468382604,2034.6934298245008,2034.6934298245008,7.594328446136184,5.018351232094326,0.5901506108161154,4.428200621278211,3.472122254304318,3.472122254304318,0.9920349298012338,0.0,0.0,0.00023102122544330347,0.9919338715044895,0.00023289982536124924,198.94093447055113,0.0,0.0,0.0,0.029112668315018676,7.860799213993385e-05,0.00015241323330336963,0.0006957134278343943,0.09551972845930495,0.08119486350861202,0.014324864950692929,0.0955197355751636,0.0811948635086052,0.014324864950691725,0.4274667087897759,0.4274667087897759,0.07541613606729243,0.0,4.985101273596058,4.982540476157055,4.9996166835865665,4.9852480816942375,4.9827442978001955,4.999440309189424,24771.51655394089,21055.789070849758,0.85,0.9195849146064135,0.6952407137469889,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451628558531806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.0896957514,1533.7626789600145,0.4274667087897759,0.07541613606729243,6.112851554438009,3.472122254304318
4771.0,-30.021913086667663,5.01833346353399,35.00179707526552,24.088466155249648,4.999498988331078,-26.519785942243594,-40.027769830170996,1.4973718439070132,-0.018867802575186943,-5.004039009586796,40.00359396607423,47886.02458044797,15452.132227240365,15452.132227240365,63338.156807688334,87580.81970580248,87580.81970580248,15452.132227240365,103032.95193304284,103032.95193304284,103032.95193304284,127804.47409421521,103648.6961486086,63953.90102325397,44105.32791706069,24771.522161172372,0.0,68876.85007823307,21055.793836996516,1533.7630037123613,0.0,0.8868851492402982,2.8165280180267556,0.0014959080323721466,354600.1602287979,1554688.195172563,4.384341490904672,1554688.195172563,4.384341490904672,0.85,0.0955197203179875,4.564652377983593,1.2668658655742182,1.0,0.0,4.564652377981293,1.284738563601308,1.2850353809304558,3.552981522706232,19300.788851140413,1968.1327314771522,2034.6934298245008,2034.6934298245008,7.594329445774621,5.01833346353399,0.5901644745760874,4.428168988957903,3.472147514207936,3.472147514207936,0.9920421469165531,0.0,0.0,0.00023102122544330347,0.9919308760170275,0.0002329005286849623,198.940910733514,0.0,0.0,0.0,0.029112668315018676,7.860822799999024e-05,0.0001524129974433132,0.0006957123512152268,0.0955197203179878,0.08119485613117138,0.014324864186816425,0.09551979026563052,0.08119485613117113,0.01432486418681638,0.42746666558728974,0.42746666558728974,0.07541613127605969,0.0,4.985115216446843,4.982560319325216,4.999597179792374,4.985171207011604,4.982639911488548,4.999519384158987,24771.522161172372,21055.793836996516,0.85,0.9195855608342475,0.6952412098703282,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451628385228644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.089544866692,1533.7630037123613,0.42746666558728974,0.07541613127605969,6.112851554438009,3.472147514207936
4772.0,-30.021884152731023,5.0183156376592235,35.00179703576143,24.08846653942021,4.999493432272283,-26.519760457321567,-40.02774719903243,1.4973697368628582,-0.01869079964882303,-5.004042119804423,40.00359299988398,47886.05091800005,15452.139104971984,15452.139104971984,63338.190022972034,87580.8469031605,87580.8469031605,15452.139104971984,103032.98600813249,103032.98600813249,103032.98600813249,127804.50523985724,103648.70752177192,63953.91153661161,44105.32887240035,24771.519231724764,0.0,68876.84810412512,21055.79134696605,1533.7629183274214,0.0,0.8868851369174074,2.816525329480479,0.0014959080323721466,354600.11723987455,1554688.1535100953,4.384341904936267,1554688.1535100953,4.384341904936267,0.85,0.09551971095102971,4.564652377983593,1.2668658996419984,1.0,0.0,4.564652377983093,1.284738573457586,1.285035390789011,3.552981495448411,19300.790968977224,1968.1329474364054,2034.6934298245008,2034.6934298245008,7.594332826004545,5.0183156376592235,0.5901768482224661,4.428138789436757,3.472172739412392,3.472172739412392,0.9920493541178262,0.0,0.0,0.00023102122544330347,0.9919278883229026,0.00023290123018307463,198.94088705816208,0.0,0.0,0.0,0.029112668315018676,7.86084293671957e-05,0.00015241279607610775,0.0006957114320439336,0.09551971095102905,0.08119484773833924,0.014324863212689823,0.09551969244140666,0.08119484773833979,0.01432486321268992,0.42746662058943713,0.42746662058943713,0.07541612600429903,0.0,4.985163619533125,4.982612189538543,4.999625928872604,4.985351320155587,4.982813759213627,4.999735012451993,24771.519231724764,21055.79134696605,0.85,0.919586069432504,0.6952416121830652,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451628212024688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.089394616789,1533.7629183274214,0.42746662058943713,0.07541612600429903,6.112851554438009,3.472172739412392
4773.0,-30.02185519248985,5.018297896026518,35.00179699303507,24.088475095946364,4.999502553504729,-26.51973348090633,-40.027716814633436,1.4973808419212122,-0.018678784341545906,-5.004034164005821,40.0035928270221,47886.04080039186,15452.128995924573,15452.128995924573,63338.16979631643,87580.84432247478,87580.84432247478,15452.128995924573,103032.97331839935,103032.97331839935,103032.97331839935,127804.48973793307,103648.69583922671,63953.8923171438,44105.33724675879,24771.516419533717,0.0,68876.8536662925,21055.788956603657,1533.7625835144634,0.0,0.8868851780094023,2.816526100418017,0.0014959080323721466,354600.22720364,1554688.1460562306,4.384340524303735,1554688.1460562306,4.384340524303735,0.85,0.09551969733205373,4.564652377983593,1.2668657672172414,1.0,0.0,4.5646523779838315,1.284738521510625,1.2850353388300486,3.5529816391092326,19300.788793529326,1968.1327256024563,2034.6934298245008,2034.6934298245008,7.594327857665209,5.018297896026518,0.5901941137422595,4.428103782284259,3.4721979177127276,3.4721979177127276,0.9920565479179222,0.0,0.0,0.00023102122544330347,0.9919248979223274,0.00023290193232088178,198.94086336129197,0.0,0.0,0.0,0.029112668315018676,7.860869972206464e-05,0.00015241252572123883,0.0006957101979679383,0.09551969733205731,0.08119483533749101,0.014324861994566292,0.0955197021612167,0.08119483533748797,0.014324861994565757,0.42746657611149425,0.42746657611149425,0.07541612326245457,0.0,4.985198947385641,4.982659034054393,4.9995959732779625,4.98535537966427,4.982861533049231,4.999491275546461,24771.516419533717,21055.788956603657,0.85,0.919585701507056,0.6952414091444874,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516280392708354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.089243823766,1533.7625835144634,0.42746657611149425,0.07541612326245457,6.112851554438009,3.4721979177127276
4774.0,-30.02182630356477,5.018280151728984,35.00179697346625,24.088479566294723,4.99950442741786,-26.519707293505217,-40.02769407872108,1.49738541735831,-0.01858795702327143,-5.004032978641939,40.003593416085906,47886.06644796989,15452.129315704118,15452.129315704118,63338.19576367401,87580.85614992112,87580.85614992112,15452.129315704118,103032.98546562524,103032.98546562524,103032.98546562524,127804.50661267088,103648.69527199057,63953.905570039606,44105.32189105662,24771.521147045645,0.0,68876.84303810226,21055.7929749888,1533.7628378200955,0.0,0.8868851819066457,2.81652504552421,0.0014959080323721466,354600.24358755077,1554688.1714568709,4.384340393361908,1554688.1714568709,4.384340393361908,0.85,0.09551968838257727,4.564652377983593,1.2668657815037294,1.0,0.0,4.564652377984585,1.2847385001077622,1.285035317422241,3.552981698299471,19300.788687902284,1968.1327148314956,2034.6934298245008,2034.6934298245008,7.594328014828709,5.018280151728984,0.5902083820513075,4.428071769677676,3.4722230917162933,3.4722230917162933,0.9920637404903695,0.0,0.0,0.00023102122544330347,0.9919219148954515,0.0002329026327315826,198.94083972278227,0.0,0.0,0.0,0.029112668315018676,7.860890202264941e-05,0.00015241232342065407,0.000695709274536093,0.09551968838257484,0.08119482715515362,0.01432486122742122,0.09551968264292339,0.08119482715515568,0.014324861227421583,0.4274665317791669,0.4274665317791669,0.07541611900229218,0.0,4.985247711694058,4.982719051343167,4.999580949157405,4.985445021618659,4.982961373564024,4.99952310615447,24771.521147045645,21055.7929749888,0.85,0.9195862204171538,0.695241888793881,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516278663599693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.089094522173,1533.7628378200955,0.4274665317791669,0.07541611900229218,6.112851554438009,3.4722230917162933
4775.0,-30.021797500721732,5.018262330098334,35.0017969196333,24.088474991172575,4.999496827305628,-26.519682130986965,-40.02767148250712,1.4973814575708007,-0.018461609787436828,-5.004037705605678,40.00359237892549,47886.09240592619,15452.138595678025,15452.138595678025,63338.23100160422,87580.87009600527,87580.87009600527,15452.138595678025,103033.0086916833,103033.0086916833,103033.0086916833,127804.52716674104,103648.69251614336,63953.91482606402,44105.3085445326,24771.518475057743,0.0,68876.82701959035,21055.79070379908,1533.7628026493805,0.0,0.8868851616172052,2.816522833747211,0.0014959080323721466,354600.1782522141,1554688.1267341457,4.384341075058211,1554688.1267341457,4.384341075058211,0.85,0.09551968022856239,4.564652377983593,1.2668657573265953,1.0,0.0,4.564652377983351,1.284738518630755,1.285035335949513,3.552981647073597,19300.788174726265,1968.132662502105,2034.6934298245008,2034.6934298245008,7.594332575699536,5.018262330098334,0.5902199661507961,4.4280423639475375,3.4722482353465813,3.4722482353465813,0.9920709243847375,0.0,0.0,0.00023102122544330347,0.9919189407669075,0.00023290333105716095,198.94081615471518,0.0,0.0,0.0,0.029112668315018676,7.860910308069634e-05,0.00015241212236260712,0.0006957083567760008,0.09551968022855933,0.0811948197290457,0.014324860499513639,0.095519603257097,0.0811948197290483,0.014324860499514097,0.4274664883937099,0.4274664883937099,0.0754161144133478,0.0,4.985315185438935,4.98279046789736,4.999626072427418,4.98557609581826,4.98306715022261,4.999797579252345,24771.518475057743,21055.79070379908,0.85,0.919586945890948,0.6952424273595842,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516276938749462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.088944757223,1533.7628026493805,0.4274664883937099,0.0754161144133478,6.112851554438009,3.4722482353465813
4776.0,-30.021768728149684,5.018244611450308,35.0017968627061,24.088483268301957,4.999507685230791,-26.519655149787305,-40.02764109810812,1.4973941068684085,-0.018495589856058814,-5.004028335708913,40.00359218113453,47886.08142397391,15452.126237762992,15452.126237762992,63338.2076617369,87580.85829701723,87580.85829701723,15452.126237762992,103032.98453478022,103032.98453478022,103032.98453478022,127804.49937394843,103648.67249827873,63953.89562523527,44105.30763671495,24771.51483916821,0.0,68876.82247588315,21055.787613292978,1533.7623868287367,0.0,0.8868852099920812,2.8165243740521393,0.0014959080323721466,354600.30776143674,1554688.1182053303,4.384339449731309,1554688.1182053303,4.384339449731309,0.85,0.09551966657301311,4.564652377983593,1.2668656880920754,1.0,0.0,4.564652377984632,1.284738459460196,1.285035276765284,3.552981810711502,19300.784447129172,1968.1322823929856,2034.6934298245008,2034.6934298245008,7.594326502099036,5.018244611450308,0.5902377859602002,4.428006825490108,3.472273326074217,3.472273326074217,0.9920780931640619,0.0,0.0,0.00023102122544330347,0.9919159697737053,0.00023290402865074186,198.9407926114231,0.0,0.0,0.0,0.029112668315018676,7.860937343770752e-05,0.00015241185200559593,0.0006957071226902268,0.09551966657301691,0.08119480712380985,0.014324859449207071,0.09551963480864162,0.08119480712380661,0.014324859449206502,0.42746644649731613,0.42746644649731613,0.07541611320030346,0.0,4.985355135811517,4.982843003990411,4.999594679251061,4.985532745852879,4.983070957010341,4.999486919509025,24771.51483916821,21055.787613292978,0.85,0.9195866676909266,0.6952423137803863,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516275219039274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.088794230725,1533.7623868287367,0.42746644649731613,0.07541611320030346,6.112851554438009,3.472273326074217
4777.0,-30.02174004755807,5.018226871265904,35.00179683015322,24.088477505743526,4.999507723691356,-26.51962933344892,-40.02761466018853,1.4973970095822295,-0.01856034959570252,-5.004028678207599,40.00359277723816,47886.088596366106,15452.128822128545,15452.128822128545,63338.21741849465,87580.83164082958,87580.83164082958,15452.128822128545,103032.96046295813,103032.96046295813,103032.96046295813,127804.48072619602,103648.63270080116,63953.88965633794,44105.270049403574,24771.520263237886,0.0,68876.79031264146,21055.792223752203,1533.7627117424613,0.0,0.8868852060925305,2.816525184871971,0.0014959080323721466,354600.30302747415,1554688.1439095302,4.384339580750653,1554688.1439095302,4.384339580750653,0.85,0.09551965917131139,4.564652377983593,1.2668656408367678,1.0,0.0,4.564652377983572,1.2847384458819566,1.2850352631839075,3.5529818482625206,19300.77703630067,1968.1315266987883,2034.6934298245008,2034.6934298245008,7.594327772248882,5.018226871265904,0.590251303585652,4.427975567680252,3.4722984181655594,3.4722984181655594,0.992085262333017,0.0,0.0,0.00023102122544330347,0.9919130082877443,0.00023290472401616742,198.94076914339996,0.0,0.0,0.0,0.029112668315018676,7.860960868008228e-05,0.0001524116167632212,0.0006957060488905617,0.0955196591713104,0.0811948001457781,0.014324859025532304,0.09551968212178093,0.08119480014577894,0.014324859025532453,0.4274664046943694,0.4274664046943694,0.07541611007606357,0.0,4.985377904659515,4.982870598579382,4.999590092510118,4.985468328611887,4.982980326010818,4.999571094430905,24771.520263237886,21055.792223752203,0.85,0.9195872387635015,0.6952427425698032,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516273501136865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.088644057894,1533.7627117424613,0.4274664046943694,0.07541611007606357,6.112851554438009,3.4722984181655594
4778.0,-30.021711394887518,5.018209138639409,35.00179678825343,24.08848201101648,4.9995092209974095,-26.519603396297327,-40.02758818734435,1.497401222407186,-0.018461443445517034,-5.004026776362131,40.00359243988088,47886.095557505505,15452.127915179466,15452.127915179466,63338.22347268497,87580.84548975159,87580.84548975159,15452.127915179466,103032.97340493105,103032.97340493105,103032.97340493105,127804.49237418282,103648.63409083182,63953.88415858549,44105.27770249593,24771.518969251767,0.0,68876.7966717477,21055.791123864,1533.7626038861488,0.0,0.8868852169870605,2.8165241074860954,0.0014959080323721466,354600.3293144837,1554688.1293625648,4.384339214709983,1554688.1293625648,4.384339214709983,0.85,0.09551964880545999,4.564652377983593,1.2668655732506888,1.0,0.0,4.564652377985412,1.2847384261753139,1.2850352434727117,3.55298190276182,19300.777295143183,1968.131553093379,2034.6934298245008,2034.6934298245008,7.594327326506514,5.018209138639409,0.5902657828410636,4.427943355798345,3.4723234742290146,3.4723234742290146,0.9920924212082899,0.0,0.0,0.00023102122544330347,0.9919100496943637,0.0002329054187065529,198.94074569822888,0.0,0.0,0.0,0.029112668315018676,7.860984423386479e-05,0.00015241138120943866,0.0006957049736694281,0.09551964880546306,0.08119479059582513,0.01432485820963793,0.09551964003959164,0.08119479059582252,0.01432485820963747,0.4274663614880864,0.4274663614880864,0.07541610702819553,0.0,4.985414667441773,4.98291472516587,4.999585112600926,4.985565332916622,4.983094846267306,4.999568808524543,24771.518969251767,21055.791123864,0.85,0.9195872417606992,0.6952427794474901,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516271788726665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.088493001474,1533.7626038861488,0.4274663614880864,0.07541610702819553,6.112851554438009,3.4723234742290146
4779.0,-30.021682761136326,5.018191450003219,35.00179675668238,24.0884858527221,4.9995149855256065,-26.519577049439842,-40.027565451432,1.4974092738291471,-0.018467398751056407,-5.004022015969783,40.00359265693026,47886.119924575025,15452.122636342747,15452.122636342747,63338.24256091777,87580.83665258453,87580.83665258453,15452.122636342747,103032.95928892728,103032.95928892728,103032.95928892728,127804.47916442997,103648.6147613196,63953.898033310215,44105.24080889931,24771.51987550269,0.0,68876.760684402,21055.791894177288,1533.7625547163902,0.0,0.886885240414735,2.816524741473725,0.0014959080323721466,354600.395111887,1554688.1387218107,4.384338427573551,1554688.1387218107,4.384338427573551,0.8500000000000001,0.0955196377320232,4.564652377983593,1.2668655776465312,1.0,0.0,4.564652377984376,1.284738388512584,1.2850352058012806,3.55298200691921,19300.77369572661,1968.1311860550352,2034.6934298245008,2034.6934298245008,7.594324732092711,5.018191450003219,0.590281523619617,4.427909926383602,3.4723485030054655,3.4723485030054655,0.9920995722872759,0.0,0.0,0.00023102122544330347,0.9919070930640618,0.00023290611294013913,198.94072226854422,0.0,0.0,0.0,0.029112668315018676,7.861004653717272e-05,0.00015241117890613074,0.0006957040502251525,0.09551963773202668,0.08119478043599228,0.014324857296034397,0.09551966100167995,0.08119478043598932,0.014324857296033876,0.427466318180472,0.427466318180472,0.07541610401451494,0.0,4.985440847896086,4.982950610751288,4.999556278530804,4.985554617218725,4.983103200812593,4.9994499921647275,24771.51987550269,21055.791894177288,0.85,0.919587999370904,0.6952434964819626,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451627007798393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.088342341724,1533.7625547163902,0.427466318180472,0.07541610401451494,6.112851554438009,3.4723485030054655
4780.0,-30.021654185167694,5.018173745495679,35.001796729548126,24.08849063739183,4.999514782892964,-26.519551351348014,-40.02753901351241,1.497411949073277,-0.01832577536521285,-5.004021943263489,40.00359272301914,47886.12669831483,15452.124540904824,15452.124540904824,63338.25123921965,87580.85954578899,87580.85954578899,15452.124540904824,103032.98408669382,103032.98408669382,103032.98408669382,127804.50593808762,103648.62445072911,63953.891603255084,44105.258719415586,24771.521851393798,0.0,68876.78057080938,21055.79357368473,1533.7626775165238,0.0,0.8868852405453539,2.816522889335809,0.0014959080323721466,354600.3961168225,1554688.141571587,4.384338423184946,1554688.141571587,4.384338423184946,0.85,0.09551962862309155,4.564652377983593,1.2668655347870663,1.0,0.0,4.564652377983749,1.2847383759983977,1.285035193284203,3.552982041527563,19300.77550002569,1968.1313700423377,2034.6934298245008,2034.6934298245008,7.594325668136463,5.018173745495679,0.5902951688434968,4.427878576652183,3.472373515497947,3.472373515497947,0.9921067187136992,0.0,0.0,0.00023102122544330347,0.9919041424096761,0.00023290680577467245,198.9406988861458,0.0,0.0,0.0,0.029112668315018676,7.86102817814098e-05,0.00015241094366189365,0.0006957029764169862,0.09551962862309094,0.08119477216011146,0.014324856462979471,0.09551960585005713,0.08119477216011198,0.014324856462979561,0.42746627432125606,0.42746627432125606,0.07541609957771196,0.0,4.985491884309681,4.983011707585376,4.999550286726901,4.985696167898254,4.983256233269572,4.999526457732429,24771.521851393798,21055.79357368473,0.85,0.9195878598609034,0.6952433940939657,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516268368371206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.088192258043,1533.7626775165238,0.42746627432125606,0.07541609957771196,6.112851554438009,3.472373515497947
4781.0,-30.021625633618015,5.018156049529795,35.00179669211868,24.088484630361222,4.999516321172779,-26.51952550110744,-40.027512540668226,1.4974161886621715,-0.018424548303926258,-5.004019988254674,40.00359236887937,47886.13325530439,15452.123515906187,15452.123515906187,63338.25677121058,87580.8249259755,87580.8249259755,15452.123515906187,103032.94844188169,103032.94844188169,103032.94844188169,127804.46896466726,103648.57743721944,63953.88576654808,44105.21296741262,24771.52052278557,0.0,68876.73349019818,21055.792444367733,1533.7625615851944,0.0,0.8868852517710312,2.816524415234607,0.0014959080323721466,354600.42313865264,1554688.126300954,4.384338046018219,1554688.126300954,4.384338046018219,0.85,0.09551961806814918,4.564652377983593,1.2668654661020264,1.0,0.0,4.564652377982085,1.2847383561665617,1.2850351734477852,3.5529820963730936,19300.766745474433,1968.1304773265524,2034.6934298245008,2034.6934298245008,7.594325164375736,5.018156049529795,0.5903096179324923,4.4278464315973025,3.4723984937215113,3.4723984937215113,0.9921138553490032,0.0,0.0,0.00023102122544330347,0.9919011942861664,0.00023290749801905487,198.94067552373386,0.0,0.0,0.0,0.029112668315018676,7.8610517337057e-05,0.00015241070810624645,0.0006957019011873411,0.09551961806814942,0.08119476264993881,0.014324855418210602,0.09551965158847721,0.0811947626499386,0.014324855418210568,0.4274662315741651,0.4274662315741651,0.0754160953689525,0.0,4.985511852338107,4.983036128850358,4.999545010921622,4.985595439950771,4.983137529654755,4.999527624326163,24771.52052278557,21055.792444367733,0.85,0.9195885687613833,0.6952439645256848,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516266662208854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.088041971243,1533.7625615851944,0.4274662315741651,0.0754160953689525,6.112851554438009,3.4723984937215113
4782.0,-30.02159721199471,5.018138341934489,35.00179664407218,24.088484211266064,4.999515854940873,-26.51949996826856,-40.027486137673236,1.4974186112147434,-0.01837493802179324,-5.004019635583358,40.00359198477498,47886.13943461891,15452.12491143666,15452.12491143666,63338.26434605557,87580.82510363634,87580.82510363634,15452.12491143666,103032.950015073,103032.950015073,103032.950015073,127804.46972299032,103648.56436104023,63953.878692023085,44105.20629890794,24771.519707917323,0.0,68876.72600682527,21055.791751729725,1533.762515632203,0.0,0.8868852549550383,2.816523804634649,0.0014959080323721466,354600.42801322194,1554688.1097382363,4.384337939040127,1554688.1097382363,4.384337939040127,0.85,0.0955196081434228,4.564652377983593,1.266865427088924,1.0,0.0,4.564652377982626,1.28473834483441,1.2850351621130156,3.5529821277124958,19300.764310513037,1968.130229029591,2034.6934298245008,2034.6934298245008,7.594325850243421,5.018138341934489,0.5903233269852164,4.427815014949273,3.4724234450142957,3.4724234450142957,0.9921209842897988,0.0,0.0,0.00023102122544330347,0.9918982595877387,0.00023290818711520122,198.94065226764002,0.0,0.0,0.0,0.029112668315018676,7.861075227183502e-05,0.00015241047317146844,0.000695700828791748,0.09551960814342378,0.08119475360276998,0.014324854540653804,0.0955196283616467,0.08119475360276913,0.014324854540653655,0.42746618753252075,0.42746618753252075,0.07541609138207055,0.0,4.985538287397787,4.983065644971418,4.9995539802536655,4.985644697561554,4.983184379786792,4.999590528040869,24771.519707917323,21055.791751729725,0.85,0.9195887786504128,0.695244129778667,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451626495750487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.087892147783,1533.762515632203,0.42746618753252075,0.07541609138207055,6.112851554438009,3.4724234450142957
4783.0,-30.021568810098277,5.018120648065109,35.001796587254255,24.088488646689825,4.999517851178069,-26.519474206916932,-40.027463471610076,1.497423247996684,-0.01828731131377026,-5.004017321124674,40.00359163319481,47886.163140860444,15452.123264325617,15452.123264325617,63338.28640518606,87580.83632018743,87580.83632018743,15452.123264325617,103032.95958451305,103032.95958451305,103032.95958451305,127804.4778389908,103648.5634626841,63953.89028335675,44105.19242147484,24771.51825447774,0.0,68876.71067595258,21055.79051630608,1533.762389395136,0.0,0.8868852679997545,2.8165229236086438,0.0014959080323721466,354600.4600033161,1554688.0945779742,4.384337500756303,1554688.0945779742,4.384337500756303,0.85,0.09551959725334942,4.564652377983593,1.2668654402764514,1.0,0.0,4.564652377982944,1.2847383231445961,1.2850351404181906,3.552982187696323,19300.76414322698,1968.1302119711606,2034.6934298245008,2034.6934298245008,7.5943250407302925,5.018120648065109,0.5903378790959364,4.4277827689691724,3.472448363305595,3.472448363305595,0.9921281038015985,0.0,0.0,0.00023102122544330347,0.9918953269355828,0.0002329088757349361,198.94062902769326,0.0,0.0,0.0,0.029112668315018676,7.861095395578021e-05,0.00015241027148752326,0.0006956999081746479,0.09551959725335196,0.08119474354716835,0.014324853706183617,0.09551959202567745,0.08119474354716619,0.014324853706183237,0.4274661427806025,0.4274661427806025,0.07541608843337842,0.0,4.985575752166483,4.983109365381381,4.999555983954906,4.985730009810879,4.983288646004837,4.999568398728115,24771.51825447774,21055.79051630608,0.85,0.919589303606216,0.6952446287127833,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516263260558686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.087740673183,1533.762389395136,0.4274661427806025,0.07541608843337842,6.112851554438009,3.472448363305595
4784.0,-30.021540421266863,5.018102991976924,35.00179654090591,24.088497866783314,4.999522920562407,-26.519448150006,-40.02743699876589,1.4974306493015823,-0.018177418987306737,-5.00401311622062,40.00359182450987,47886.16880904481,15452.118730582102,15452.118730582102,63338.28753962691,87580.85532827133,87580.85532827133,15452.118730582102,103032.97405885343,103032.97405885343,103032.97405885343,127804.49332457433,103648.57177183834,63953.88525261207,44105.207243584744,24771.519265720897,0.0,68876.72650930565,21055.791375862762,1533.7623621004411,0.0,0.8868852886951276,2.8165219707602236,0.0014959080323721466,354600.5181228624,1554688.1028275471,4.384336805421353,1554688.1028275471,4.384336805421353,0.85,0.09551958632085675,4.564652377983593,1.2668653677450492,1.0,0.0,4.564652377984372,1.2847382885229723,1.285035105788568,3.5529822834434595,19300.76569050386,1968.1303697494925,2034.6934298245008,2034.6934298245008,7.594322812510825,5.018102991976924,0.5903532633274979,4.4277497286494265,3.472473256224889,3.472473256224889,0.9921352160642539,0.0,0.0,0.00023102122544330347,0.9918923956418091,0.0002329095640397767,198.94060579844242,0.0,0.0,0.0,0.029112668315018676,7.861118951328986e-05,0.0001524100359300136,0.0006956988329365014,0.09551958632085654,0.08119473339759073,0.014324852923265808,0.09551956023984613,0.08119473339759091,0.014324852923265838,0.4274660983418695,0.4274660983418695,0.07541608589863609,0.0,4.985626142833269,4.983172093344422,4.999536439612768,4.985835697233313,4.983430997288849,4.999466256109258,24771.519265720897,21055.791375862762,0.85,0.9195891086820094,0.6952445511848637,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451626156479072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.087589750776,1533.7623621004411,0.4274660983418695,0.07541608589863609,6.112851554438009,3.472473256224889
4785.0,-30.021512084481877,5.01808532912663,35.00179650050656,24.088497238140576,4.999523561245976,-26.519422582841035,-40.0274105957709,1.4974340596051225,-0.018156748629110098,-5.004012398977425,40.003591905090765,47886.174575478406,15452.119542035312,15452.119542035312,63338.29411751372,87580.84962763148,87580.84962763148,15452.119542035312,103032.9691696668,103032.9691696668,103032.9691696668,127804.49026617121,103648.55336408941,63953.87831193633,44105.19450239232,24771.52109650441,0.0,68876.71559889673,21055.792932028748,1533.7624588581618,0.0,0.8868852920516634,2.8165217829307703,0.0014959080323721466,354600.52803649014,1554688.106302226,4.384336692646552,1554688.106302226,4.384336692646552,0.85,0.0955195772185391,4.564652377983593,1.2668653127970173,1.0,0.0,4.564652377983304,1.2847382725703473,1.2850350898322573,3.5529823275609234,19300.762262732085,1968.1300202140471,2034.6934298245008,2034.6934298245008,7.594323211319411,5.01808532912663,0.5903670856177374,4.427718243508893,3.4724981310517284,3.4724981310517284,0.9921423231576367,0.0,0.0,0.00023102122544330347,0.9918894697314202,0.00023291025108458752,198.94058261178412,0.0,0.0,0.0,0.029112668315018676,7.861142444992589e-05,0.00015240980099337758,0.0006956977605324271,0.09551957721854061,0.08119472500192172,0.014324852216618892,0.09551956025717342,0.08119472500192043,0.014324852216618666,0.4274660553359564,0.4274660553359564,0.07541608238914144,0.0,4.985671771757268,4.983226789831463,4.999530668274758,4.985855650348299,4.983446939115765,4.9995089464589455,24771.52109650441,21055.792932028748,0.85,0.9195893498517557,0.6952447450360925,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516259869803212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.087439513361,1533.7624588581618,0.4274660553359564,0.07541608238914144,6.112851554438009,3.4724981310517284
4786.0,-30.021483828761994,5.018067714579131,35.001796468649864,24.088501079846196,4.999529597572466,-26.519396549028038,-40.02738408800212,1.4974423178385012,-0.018170023267941815,-5.00400737189695,40.0035920731163,47886.17964882717,15452.113745699853,15452.113745699853,63338.29339452703,87580.83937599903,87580.83937599903,15452.113745699853,103032.95312169888,103032.95312169888,103032.95312169888,127804.47469372008,103648.53291827394,63953.87319110195,44105.177474635544,24771.521572021204,0.0,68876.69904665675,21055.793336218023,1533.7623786102258,0.0,0.8868853170132356,2.816522544211712,0.0014959080323721466,354600.597520046,1554688.1135475454,4.384335853973447,1554688.1135475454,4.384335853973447,0.85,0.09551956602517138,4.564652377983593,1.2668652677396315,1.0,0.0,4.564652377983765,1.2847382339402096,1.2850350511931947,3.552982434393734,19300.758455444757,1968.1296319787857,2034.6934298245008,2034.6934298245008,7.594320362568161,5.018067714579131,0.590382809048899,4.427684905530232,3.4725229744118518,3.4725229744118518,0.9921494212605291,0.0,0.0,0.00023102122544330347,0.9918865522006616,0.00023291093616577957,198.94055949146295,0.0,0.0,0.0,0.029112668315018676,7.861166031950251e-05,0.00015240956512380094,0.0006956966838698032,0.09551956602516991,0.08119471484185292,0.014324851183316988,0.09551958376600767,0.08119471484185417,0.014324851183317208,0.427466013030875,0.427466013030875,0.07541607892237763,0.0,4.985702976227003,4.983269175970634,4.999498488702045,4.985837348628991,4.98344827518531,4.99937932731882,24771.521572021204,21055.793336218023,0.85,0.9195895603478611,0.6952449857736257,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516258177923589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.087289179577,1533.7623786102258,0.427466013030875,0.07541607892237763,6.112851554438009,3.4725229744118518
4787.0,-30.021455635911664,5.018050089867792,35.001796444595904,24.08850052105265,4.999530000570751,-26.51937113517807,-40.02735771993173,1.4974454998371722,-0.01814284859079862,-5.004006917076446,40.00359223667489,47886.184860384164,15452.114965360703,15452.114965360703,63338.29982574486,87580.8349507147,87580.8349507147,15452.114965360703,103032.9499160754,103032.9499160754,103032.9499160754,127804.47391312523,103648.51574284288,63953.865652512344,44105.16676703393,24771.52399704982,0.0,68876.69076408375,21055.795397492344,1533.7625155294127,0.0,0.8868853187346668,2.8165222402934416,0.0014959080323721466,354600.6038065077,1554688.1206002492,4.384335796135825,1554688.1206002492,4.384335796135825,0.8499999999999999,0.09551955701280024,4.564652377983593,1.2668652627943087,1.0,0.0,4.56465237798372,1.284738219055544,1.2850350363050904,3.552982475557727,19300.755257147233,1968.1293058432018,2034.6934298245008,2034.6934298245008,7.594320962000403,5.018050089867792,0.5903964925177947,4.427653597349997,3.472547802905234,3.472547802905234,0.9921565151157811,0.0,0.0,0.00023102122544330347,0.9918836411706942,0.00023291161972450235,198.9405364225903,0.0,0.0,0.0,0.029112668315018676,7.861189494667364e-05,0.00015240933049662984,0.0006956956128783287,0.09551955701280264,0.08119470678521805,0.01432485022758459,0.09551958217136737,0.08119470678521601,0.01432485022758423,0.4274659705760956,0.4274659705760956,0.07541607388385135,0.0,4.985735021828987,4.983308942652684,4.999486766919631,4.9858640684856255,4.98346887388999,4.999440744441358,24771.52399704982,21055.795397492344,0.85,0.9195897643034424,0.6952451450433906,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516256490884438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.08713816635,1533.7625155294127,0.4274659705760956,0.07541607388385135,6.112851554438009,3.472547802905234
4788.0,-30.021427501261854,5.018032409361965,35.0017963885514,24.088495631609135,4.999524405154198,-26.519346373549144,-40.027335193566955,1.4974432774415043,-0.018066266985385937,-5.004010094433625,40.003591256768416,47886.20802847979,15452.121660699278,15452.121660699278,63338.32968917907,87580.83829250369,87580.83829250369,15452.121660699278,103032.95995320297,103032.95995320297,103032.95995320297,127804.48098801622,103648.50360909922,63953.873345075335,44105.144737804316,24771.521034813257,0.0,68876.66577261758,21055.792879591267,1533.7624272050266,0.0,0.8868853061199377,2.8165208632422924,0.0014959080323721466,354600.5598895489,1554688.0783463356,4.384336219972665,1554688.0783463356,4.384336219972665,0.85,0.09551954813367533,4.564652377983593,1.266865251804702,1.0,0.0,4.5646523779822985,1.284738229451405,1.2850350467033531,3.5529824468076594,19300.75299768008,1968.1290754416727,2034.6934298245008,2034.6934298245008,7.59432425258879,5.018032409361965,0.5904085094123479,4.427623899949617,3.4725725989749447,3.4725725989749447,0.9921635997071271,0.0,0.0,0.00023102122544330347,0.991880736159367,0.0002329123018739472,198.94051340134578,0.0,0.0,0.0,0.029112668315018676,7.861209539026707e-05,0.0001524091300530364,0.0006956946979230032,0.09551954813367315,0.08119469884080262,0.014324849292870537,0.09551952861073842,0.08119469884080446,0.014324849292870865,0.42746592787090143,0.42746592787090143,0.075416068807568,0.0,4.985777990826307,4.983353510614677,4.999520671736661,4.985943827448239,4.983525743588018,4.999650250654213,24771.521034813257,21055.792879591267,0.85,0.9195905315492157,0.6952457336794794,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516254807599376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.086986835493,1533.7624272050266,0.42746592787090143,0.075416068807568,6.112851554438009,3.4725725989749447
