time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4789.0,-30.02139931475715,5.018014814164169,35.00179633058048,24.088504223059886,4.9995334697964315,-26.519320099155983,-40.027308685798175,1.4974542541952793,-0.01805552433830826,-5.004002239826046,40.00359108857024,47886.212618681944,15452.111423735461,15452.111423735461,63338.32404241741,87580.83607533801,87580.83607533801,15452.111423735461,103032.94749907347,103032.94749907347,103032.94749907347,127804.46577598885,103648.4926191016,63953.86916244593,44105.13717406185,24771.51827691538,0.0,68876.65545097722,21055.790535378073,1533.7620977006209,0.0,0.8868853466803027,2.81652163908507,0.0014959080323721466,354600.6684547748,1554688.0710935723,4.384334857202489,1554688.0710935723,4.384334857202489,0.85,0.09551953501191233,4.564652377983593,1.2668652094947177,1.0,0.0,4.564652377983896,1.2847381781046512,1.2850349953447364,3.552982588808666,19300.750951193906,1968.1288667581598,2034.6934298245008,2034.6934298245008,7.594319221381799,5.018014814164169,0.590425403995642,4.427589410168527,3.4725973488387996,3.4725973488387996,0.9921706710967999,0.0,0.0,0.00023102122544330347,0.9918778258030231,0.0002329129852825059,198.94049033767618,0.0,0.0,0.0,0.029112668315018676,7.861233126170512e-05,0.00015240889418159835,0.0006956936212518827,0.09551953501191851,0.08119468685258338,0.014324848159335126,0.09551953877027004,0.08119468685257814,0.0143248481593342,0.4274658852831642,0.4274658852831642,0.07541606646127816,0.0,4.985808750024262,4.983394459306169,4.999493670878792,4.985946715487728,4.983573182808527,4.9994005996833835,24771.51827691538,21055.790535378073,0.85,0.9195905873724993,0.695245904510634,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516253127789631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.086835278447,1533.7620977006209,0.4274658852831642,0.07541606646127816,6.112851554438009,3.4725973488387996
4790.0,-30.021371193956924,5.017997217589051,35.001796296979585,24.088503419794165,4.999535297947587,-26.519294607643374,-40.027282282803185,1.497458711633966,-0.018064667060571082,-5.004001136479088,40.00359168246119,47886.21744620627,15452.111589014186,15452.111589014186,63338.32903522046,87580.82407874077,87580.82407874077,15452.111589014186,103032.93566775495,103032.93566775495,103032.93566775495,127804.45876427717,103648.46855924562,63953.86192671071,44105.11848059434,24771.523096522214,0.0,68876.64157711656,21055.794632043882,1533.7623566129316,0.0,0.8868853501428996,2.816521888009367,0.0014959080323721466,354600.6837050756,1554688.0967023598,4.3843347408641975,1554688.0967023598,4.3843347408641975,0.85,0.09551952650918213,4.564652377983593,1.266865137512796,1.0,0.0,4.5646523779835,1.2847381572537695,1.2850349744890375,3.5529826464724157,19300.746470923365,1968.1284098977087,2034.6934298245008,2034.6934298245008,7.594319302612082,5.017997217589051,0.5904393113526645,4.427557906236387,3.472622094969735,3.472622094969735,0.9921777414199243,0.0,0.0,0.00023102122544330347,0.9918749222400733,0.00023291366709983933,198.94046732777474,0.0,0.0,0.0,0.029112668315018676,7.861256620149514e-05,0.00015240865924180831,0.0006956925488334114,0.09551952650918101,0.0811946790282528,0.014324847480928216,0.09551956370974621,0.08119467902825375,0.014324847480928387,0.42746584259953546,0.42746584259953546,0.07541606262664206,0.0,4.98583387455335,4.983426489598855,4.999479649443913,4.985936469418505,4.983556707866796,4.999425661258215,24771.523096522214,21055.794632043882,0.85,0.9195908450952094,0.6952461146438343,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516251444884223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.08668569805,1533.7623566129316,0.42746584259953546,0.07541606262664206,6.112851554438009,3.472622094969735
4791.0,-30.021343197158693,5.0179796022231455,35.00179625120506,24.088503140397393,4.999534012437493,-26.519269539080938,-40.027259721513815,1.497460354359751,-0.017995741511924734,-5.004001430103862,40.00359126067297,47886.2397705873,15452.113843908655,15452.113843908655,63338.35361449596,87580.82864666633,87580.82864666633,15452.113843908655,103032.94249057498,103032.94249057498,103032.94249057498,127804.46478512554,103648.45969232688,63953.870816247974,44105.098751198784,24771.522294550567,0.0,68876.62104574934,21055.79395036798,1533.762326471855,0.0,0.8868853501759784,2.8165209482007483,0.0014959080323721466,354600.6796466365,1554688.0785147022,4.3843347397528,1554688.0785147022,4.3843347397528,0.85,0.09551951697500807,4.564652377983593,1.2668651111377405,1.0,0.0,4.564652377984501,1.2847381495694732,1.285034966802966,3.552982667723572,19300.74481978319,1968.1282415282683,2034.6934298245008,2034.6934298245008,7.594320410835285,5.0179796022231455,0.5904525628091548,4.427527039413991,3.472646811359848,3.472646811359848,0.9921848032456708,0.0,0.0,0.00023102122544330347,0.9918720314898434,0.00023291434591244355,198.94044441934346,0.0,0.0,0.0,0.029112668315018676,7.861276695743875e-05,0.0001524084584858647,0.000695691632452316,0.09551951697501163,0.08119467037836815,0.014324846596643468,0.09551952996350228,0.08119467037836514,0.014324846596642935,0.4274657993254431,0.4274657993254431,0.07541605837074673,0.0,4.985868349042221,4.9834658701515195,4.999486313331488,4.986005688591945,4.983622834354605,4.999512410682257,24771.522294550567,21055.79395036798,0.85,0.9195914760746647,0.6952466460104108,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451624976590216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.086535740922,1533.762326471855,0.4274657993254431,0.07541605837074673,6.112851554438009,3.472646811359848
4792.0,-30.02131528430626,5.0179620128761835,35.00179619804723,24.08851267481225,4.9995371621690685,-26.51924410251063,-40.027233318518824,1.497465980373424,-0.017838986564072457,-5.003998237054921,40.003590954069104,47886.24368184103,15452.1107216355,15452.1107216355,63338.35440347653,87580.85789955095,87580.85789955095,15452.1107216355,103032.96862118645,103032.96862118645,103032.96862118645,127804.48928386594,103648.47758394653,63953.86336623648,44105.12690856672,24771.520662679497,0.0,68876.64757124623,21055.792563277573,1533.7621714986597,0.0,0.8868853675267557,2.816519261558047,0.0014959080323721466,354600.72378049575,1554688.0652938357,4.3843341567915575,1554688.0652938357,4.3843341567915575,0.85,0.09551950587686145,4.564652377983593,1.2668650671793151,1.0,0.0,4.564652377982991,1.2847381232522654,1.285034940479678,3.5529827405046173,19300.748151444717,1968.1285812631957,2034.6934298245008,2034.6934298245008,7.5943188763175495,5.0179620128761835,0.5904673359470127,4.427494676929171,3.4726714927537814,3.4726714927537814,0.992191855072509,0.0,0.0,0.00023102122544330347,0.9918691494163003,0.00023291502269150714,198.94042157960627,0.0,0.0,0.0,0.029112668315018676,7.861300189843299e-05,0.00015240822354487048,0.000695690560028348,0.09551950587685895,0.08119466025220791,0.014324845624651044,0.09551946497999203,0.08119466025221003,0.014324845624651418,0.42746575604624915,0.42746575604624915,0.07541605502340594,0.0,4.985925315593704,4.983534247540035,4.999478596858182,4.986159250490857,4.9838138261019935,4.999453801195273,24771.520662679497,21055.792563277573,0.85,0.9195911333802814,0.6952464350461793,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516248094324151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.08638423698,1533.7621714986597,0.42746575604624915,0.07541605502340594,6.112851554438009,3.4726714927537814
4793.0,-30.021287307769583,5.017944442137707,35.00179615311356,24.088511696923547,4.999540228636357,-26.519218616970008,-40.02720314366741,1.497471537836802,-0.017879268732428955,-5.003995618792979,40.00359108730128,47886.230076859356,15452.108488617208,15452.108488617208,63338.338565476566,87580.83933087981,87580.83933087981,15452.108488617208,103032.94781949701,103032.94781949701,103032.94781949701,127804.46981317947,103648.44758650196,63953.8383324815,44105.12139335607,24771.521993682454,0.0,68876.64338703852,21055.793694630087,1533.7621946350714,0.0,0.8868853803620518,2.8165200964416814,0.0014959080323721466,354600.75996973563,1554688.0710388536,4.384333725544025,1554688.0710388536,4.384333725544025,0.8500000000000001,0.09551949610263134,4.564652377983593,1.266864977614023,1.0,0.0,4.564652377983072,1.2847380972557214,1.285034914477128,3.5529828123988594,19300.742565514884,1968.1280116568742,2034.6934298245008,2034.6934298245008,7.594317778845928,5.017944442137707,0.5904818450131506,4.427462597124556,3.47269615263782,3.47269615263782,0.9921989007536629,0.0,0.0,0.00023102122544330347,0.9918662607762556,0.0002329157010164872,198.94039868776454,0.0,0.0,0.0,0.029112668315018676,7.861327040322092e-05,0.00015240795504008255,0.0006956893343973293,0.09551949610263478,0.08119465132495668,0.01432484477767811,0.0955194961175214,0.08119465132495375,0.014324844777677592,0.42746571454836896,0.42746571454836896,0.07541605153494281,0.0,4.98596252725315,4.9835803773598855,4.999465255324424,4.98611635006057,4.983769873076653,4.999416866708145,24771.521993682454,21055.793694630087,0.85,0.919590959297471,0.6952462797551306,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45162464277586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.086231984553,1533.7621946350714,0.42746571454836896,0.07541605153494281,6.112851554438009,3.47269615263782
4794.0,-30.021259353207075,5.017926897549693,35.001796118475696,24.088510579336457,4.99954411208954,-26.5191930695057,-40.027180512528844,1.4974778283881809,-0.017939338322435106,-5.0039924056968275,40.003591297322565,47886.25187786409,15452.10535056167,15452.10535056167,63338.35722842575,87580.8164203032,87580.8164203032,15452.10535056167,103032.92177086488,103032.92177086488,103032.92177086488,127804.44529543127,103648.41363207839,63953.849089639414,44105.07171382108,24771.52352456639,0.0,68876.59523838747,21055.79499588143,1533.7622151223488,0.0,0.8868853959449837,2.816521260731875,0.0014959080323721466,354600.8043806931,1554688.0800950446,4.384333201979878,1554688.0800950446,4.384333201979878,0.85,0.09551948605848912,4.564652377983593,1.266864963877015,1.0,0.0,4.564652377984146,1.2847380678299605,1.2850348850445688,3.5529828937767105,19300.736242742056,1968.1273669134778,2034.6934298245008,2034.6934298245008,7.594316236571555,5.017926897549693,0.5904966088727699,4.4274302886769235,3.4727207888198395,3.4727207888198395,0.9922059396628112,0.0,0.0,0.00023102122544330347,0.991863374414167,0.00023291637881049247,198.94037581390856,0.0,0.0,0.0,0.029112668315018676,7.861347178236867e-05,0.0001524077536609348,0.0006956884151715235,0.09551948605848862,0.0811946422458657,0.01432484381262291,0.09551953855749475,0.08119464224586613,0.014324843812622985,0.4274656731714389,0.4274656731714389,0.07541604758718383,0.0,4.9859794139224505,4.983604221226415,4.9994427045974135,4.986053067374371,4.98370570362539,4.999358610046045,24771.52352456639,21055.79499588143,0.85,0.9195918731059016,0.6952470822944412,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516244757391095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.08608193836,1533.7622151223488,0.4274656731714389,0.07541604758718383,6.112851554438009,3.4727207888198395
4795.0,-30.021231544877796,5.01790930701982,35.00179606987321,24.088515957724326,4.999540104292689,-26.519168442814536,-40.02715802108867,1.4974770022294206,-0.01770547363634023,-5.00399486599835,40.00359082129442,47886.273641622705,15452.110863584843,15452.110863584843,63338.38450520755,87580.85960664962,87580.85960664962,15452.110863584843,103032.97047023446,103032.97047023446,103032.97047023446,127804.49372800667,103648.44222096293,63953.85625593587,44105.09551669673,24771.5232577722,0.0,68876.61877446894,21055.79476910637,1533.7622691520517,0.0,0.8868853851538112,2.816517901047865,0.0014959080323721466,354600.77037475596,1554688.0595685442,4.384333564547784,1554688.0595685442,4.384333564547784,0.85,0.09551947763897443,4.564652377983593,1.266864977614023,1.0,0.0,4.564652377983899,1.2847380716945425,1.2850348889100436,3.5529828830890895,19300.74156637896,1968.1279097733643,2034.6934298245008,2034.6934298245008,7.594318946082033,5.01790930701982,0.590508820312996,4.427400486706824,3.4727454036060186,3.4727454036060186,0.9922129724588624,0.0,0.0,0.00023102122544330347,0.991860503159925,0.00023291705306069055,198.94035305971326,0.0,0.0,0.0,0.029112668315018676,7.861367191890688e-05,0.00015240755352439659,0.0006956875016177986,0.09551947763897557,0.0811946346638522,0.014324842975123372,0.09551942681974974,0.08119463466385124,0.0143248429751232,0.4274656305700077,0.4274656305700077,0.07541604270440276,0.0,4.986042344891416,4.9836748791996115,4.999461834664771,4.986289392361982,4.983952835178741,4.99953367773179,24771.5232577722,21055.79476910637,0.85,0.9195919548926189,0.6952471607008256,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451624308833597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.085932384503,1533.7622691520517,0.4274656305700077,0.07541604270440276,6.112851554438009,3.4727454036060186
4796.0,-30.021203732866585,5.017891720596105,35.00179599553339,24.088510195165895,4.999540348046927,-26.519143387597904,-40.02713165301827,1.4974800027782684,-0.017775445921017763,-5.003993460019392,40.00358997443148,47886.277352640594,15452.110370845741,15452.110370845741,63338.38772348633,87580.83192935522,87580.83192935522,15452.110370845741,103032.94230020096,103032.94230020096,103032.94230020096,127804.46144681606,103648.4018954026,63953.84731868808,44105.060640793905,24771.519146615105,0.0,68876.579787409,21055.79127462284,1533.7620066411316,0.0,0.8868853953701992,2.8165189844654477,0.0014959080323721466,354600.78980799625,1554688.0230515143,4.384333221291816,1554688.0230515143,4.384333221291816,0.85,0.0955194671975257,4.564652377983593,1.266864928710275,1.0,0.0,4.564652377985362,1.2847380576586613,1.2850348748709197,3.552982921905753,19300.734057214308,1968.1271440516698,2034.6934298245008,2034.6934298245008,7.594318703913314,5.017891720596105,0.5905227012721808,4.427369019323924,3.4727699752920898,3.4727699752920898,0.992219992940597,0.0,0.0,0.00023102122544330347,0.9918576315344856,0.00023291772740196046,198.9403303025104,0.0,0.0,0.0,0.029112668315018676,7.861390655162904e-05,0.00015240731889167443,0.0006956864306009854,0.09551946719752559,0.08119462513150712,0.014324842066018474,0.09551944831449155,0.08119462513150721,0.01432484206601849,0.4274655898449273,0.4274655898449273,0.07541603958720505,0.0,4.986076944340198,4.983712754005921,4.999477867070254,4.98621801409837,4.983866925545271,4.9995446695770625,24771.519146615105,21055.79127462284,0.85,0.9195925221458937,0.6952476081193923,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516241428012222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.085780832926,1533.7620066411316,0.4274655898449273,0.07541603958720505,6.112851554438009,3.4727699752920898
4797.0,-30.021175989982634,5.017874195838307,35.00179593492452,24.08851379239934,4.999547664761862,-26.519117687290436,-40.027105215098686,1.4974893620696612,-0.017822967316760696,-5.003987534173688,40.003590225698844,47886.28030253978,15452.102970935766,15452.102970935766,63338.38327347555,87580.81491178309,87580.81491178309,15452.102970935766,103032.91788271886,103032.91788271886,103032.91788271886,127804.43766269893,103648.37550642139,63953.84089717795,44105.03845471494,24771.51977998007,0.0,68876.55823469501,21055.791812983058,1533.7619142464225,0.0,0.8868854246019443,2.816520300595898,0.0014959080323721466,354600.8717141994,1554688.0338862536,4.3843322391471675,1554688.0338862536,4.3843322391471675,0.85,0.09551945615936465,4.564652377983593,1.266864824309014,1.0,0.0,4.564652377983806,1.2847380138780398,1.2850348310801833,3.552983042982423,19300.729143229153,1968.1266429646366,2034.6934298245008,2034.6934298245008,7.594315067046026,5.017874195838307,0.590538586697468,4.427335609140839,3.4727945188993017,3.4727945188993017,0.9922270053998005,0.0,0.0,0.00023102122544330347,0.9918547670554608,0.00023291840006893432,198.9403076018762,0.0,0.0,0.0,0.029112668315018676,7.86141418065454e-05,0.00015240708363675808,0.000695685356744072,0.09551945615936695,0.08119461487961596,0.01432484127975099,0.09551949034392376,0.081194614879614,0.014324841279750646,0.4274655486791873,0.4274655486791873,0.0754160377073026,0.0,4.986092216305394,4.983735140872682,4.99945280736506,4.986164566856928,4.98383595122408,4.999363834044061,24771.51977998007,21055.791812983058,0.85,0.9195927452944399,0.695247868503658,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516239767469021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.085630282054,1533.7619142464225,0.4274655486791873,0.0754160377073026,6.112851554438009,3.4727945188993017
4798.0,-30.021148313363557,5.017856636038185,35.00179587943413,24.088513652700954,4.999545382662232,-26.51909300657711,-40.02707895180208,1.4974900758758032,-0.01773201680140346,-5.0039891785119535,40.0035902535675,47886.283650097284,15452.107176014699,15452.107176014699,63338.39082611198,87580.82480419715,87580.82480419715,15452.107176014699,103032.93198021186,103032.93198021186,103032.93198021186,127804.45428334482,103648.37165351951,63953.830499419775,44105.045726777484,24771.52230313297,0.0,68876.56802991046,21055.793957663023,1533.762106396078,0.0,0.8868854161373378,2.81651891374359,0.0014959080323721466,354600.84898638615,1554688.0350879582,4.38433252354578,1554688.0350879582,4.38433252354578,0.85,0.09551944840759637,4.564652377983593,1.2668648127699274,1.0,0.0,4.564652377982402,1.284738010539018,1.28503482774039,3.552983052216592,19300.72842576672,1968.1265698038292,2034.6934298245008,2034.6934298245008,7.594317133735225,5.017856636038185,0.5905510979197333,4.427305538118452,3.4728190517983597,3.4728190517983597,0.9922340147995313,0.0,0.0,0.00023102122544330347,0.9918519094272381,0.00023291907113100245,198.94028495546848,0.0,0.0,0.0,0.029112668315018676,7.861437550824176e-05,0.0001524068499350617,0.000695684289977068,0.09551944840759481,0.081194607626132,0.014324840781462816,0.09551945436522165,0.08119460762613331,0.014324840781463049,0.4274655062465679,0.4274655062465679,0.07541603433500323,0.0,4.986125830542676,4.983773125504229,4.999461647366104,4.986257161710569,4.983921938806191,4.999493881363435,24771.52230313297,21055.793957663023,0.85,0.9195927241700913,0.6952478182319146,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451623811105351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.0854792734,1533.762106396078,0.4274655062465679,0.07541603433500323,6.112851554438009,3.4728190517983597
4799.0,-30.021120617788423,5.01783911516777,35.00179581801219,24.088517773803346,4.999549736632476,-26.51906764512195,-40.02705632066352,1.4974967639659917,-0.01770499363158251,-5.003985057266305,40.00358996981678,47886.304390849116,15452.102504449747,15452.102504449747,63338.40689529886,87580.82354254248,87580.82354254248,15452.102504449747,103032.92604699223,103032.92604699223,103032.92604699223,127804.44649366877,103648.35968284456,63953.8405311512,44105.02127965928,24771.520446676543,0.0,68876.54172633582,21055.792379675062,1533.761914086018,0.0,0.8868854381265628,2.81651903984957,0.0014959080323721466,354600.9059496686,1554688.0228525284,4.384331784739428,1554688.0228525284,4.384331784739428,0.85,0.0955194371418582,4.564652377983593,1.266864792988636,1.0,0.0,4.564652377982998,1.2847379792536657,1.28503479644781,3.552983138737212,19300.726196665168,1968.1263424987299,2034.6934298245008,2034.6934298245008,7.594314837780032,5.01783911516777,0.5905661402350226,4.427272974932747,3.4728435449183865,3.4728435449183865,0.9922410128338247,0.0,0.0,0.00023102122544330347,0.9918490498506809,0.0002329197426544723,198.9402622935551,0.0,0.0,0.0,0.029112668315018676,7.86145768900065e-05,0.00015240664855329695,0.0006956833707393166,0.09551943714185898,0.08119459724758821,0.014324839894270781,0.09551944903360399,0.08119459724758754,0.014324839894270665,0.4274654637616339,0.4274654637616339,0.07541603180866203,0.0,4.986155110607569,4.983810369114849,4.999445785329101,4.986280063634695,4.983967176605859,4.999390171985567,24771.520446676543,21055.792379675062,0.85,0.91959330866173,0.6952483848726565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516236458594785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.085327862003,1533.761914086018,0.4274654637616339,0.07541603180866203,6.112851554438009,3.4728435449183865
4800.0,-30.021093037481954,5.017821597805203,35.00179576413691,24.0885222790763,4.999551208190046,-26.519042675694706,-40.02702998751772,1.4975008464027906,-0.01760730015575973,-5.003983702958755,40.00359006678687,47886.30709781615,15452.102083508016,15452.102083508016,63338.40918132417,87580.83761516881,87580.83761516881,15452.102083508016,103032.93969867683,103032.93969867683,103032.93969867683,127804.4617985579,103648.36177666971,63953.83125931693,44105.03390816975,24771.52209988107,0.0,68876.55600805083,21055.79378489891,1533.7619881863013,0.0,0.8868854446641337,2.816517914484798,0.0014959080323721466,354600.92466871964,1554688.0270339109,4.384331565086453,1554688.0270339109,4.384331565086453,0.85,0.0955194278340985,4.564652377983593,1.266864727600478,1.0,0.0,4.564652377981915,1.2847379601569635,1.2850347773466957,3.552983191549741,19300.726586563727,1968.126382257318,2034.6934298245008,2034.6934298245008,7.59431463089789,5.017821597805203,0.590579945398436,4.427241652406767,3.472868020515875,3.472868020515875,0.9922480058616785,0.0,0.0,0.00023102122544330347,0.9918462021844757,0.00023292041138484423,198.94023972596543,0.0,0.0,0.0,0.029112668315018676,7.86148112144497e-05,0.00015240641422885375,0.0006956823011296897,0.09551942783409735,0.08119458866337323,0.014324839170724125,0.09551941618689136,0.0811945886633742,0.014324839170724296,0.42746542121521613,0.42746542121521613,0.07541602846639042,0.0,4.986198854290933,4.983863553197807,4.99943601555259,4.986376402802989,4.984078863700574,4.999399511090019,24771.52209988107,21055.79378489891,0.85,0.9195931511720865,0.6952482800129963,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516234805004646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.085177752913,1533.7619881863013,0.42746542121521613,0.07541602846639042,6.112851554438009,3.472868020515875
4801.0,-30.021065452917878,5.017804123727304,35.001795720843795,24.088531464245193,4.999556658372461,-26.519017304541496,-40.02700742622835,1.4975085099960967,-0.017508822100182897,-5.003979231264055,40.003590267265835,47886.32732256245,15452.096889347882,15452.096889347882,63338.42421191033,87580.85466377567,87580.85466377567,15452.096889347882,103032.95155312355,103032.95155312355,103032.95155312355,127804.47454375227,103648.36867007318,63953.84132886012,44105.030379125616,24771.52299062871,0.0,68876.55336975433,21055.794542034404,1533.761947317091,0.0,0.8868854666833117,2.8165171427489972,0.0014959080323721466,354600.9864758699,1554688.035678636,4.384330825273748,1554688.035678636,4.384330825273748,0.8500000000000001,0.09551941709867483,4.564652377983593,1.2668647385900842,1.0,0.0,4.564652377982901,1.284737924308434,1.285034741489884,3.5529832906899785,19300.72787020867,1968.126513152674,2034.6934298245008,2034.6934298245008,7.594312078100476,5.017804123727304,0.5905951251119479,4.427208998615356,3.4728924679701136,3.4728924679701136,0.9922549908486039,0.0,0.0,0.00023102122544330347,0.9918433540875037,0.00023292108022021592,198.9402171548971,0.0,0.0,0.0,0.029112668315018676,7.86150119756937e-05,0.00015240621346760975,0.0006956813847243999,0.09551941709868267,0.0811945789398844,0.014324838158798273,0.09551938984050032,0.08119457893987773,0.014324838158797098,0.42746537961149567,0.42746537961149567,0.0754160248303969,0.0,4.98625146544498,4.983931038626622,4.99940431155062,4.986470409163871,4.984209479620404,4.999285996601998,24771.52299062871,21055.794542034404,0.85,0.9195934046218411,0.695248600281888,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516233158297103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.085026257795,1533.761947317091,0.42746537961149567,0.0754160248303969,6.112851554438009,3.4728924679701136
4802.0,-30.02103794056806,5.017786586526836,35.00179566424489,24.088526609726273,4.999550938103652,-26.518993115492353,-40.026981197856344,1.4975061130279292,-0.01743256952363481,-5.0039831167527735,40.003589793117136,47886.330254791515,15452.104464056183,15452.104464056183,63338.4347188477,87580.85871973407,87580.85871973407,15452.104464056183,103032.96318379026,103032.96318379026,103032.96318379026,127804.48655414012,103648.35747861715,63953.82901367461,44105.031627713935,24771.52337034987,0.0,68876.5549980638,21055.79486479739,1533.7620668040258,0.0,0.8868854486362903,2.8165156873586747,0.0014959080323721466,354600.932771178,1554688.0152331775,4.384331431627702,1554688.0152331775,4.384331431627702,0.85,0.09551940990857996,4.564652377983593,1.2668646891368556,1.0,0.0,4.564652377985242,1.2847379355209005,1.285034752704941,3.552983259681549,19300.725786208215,1968.126300643769,2034.6934298245008,2034.6934298245008,7.594315800876687,5.017786586526836,0.5906065622643242,4.427180024262512,3.4729168992862895,3.4729168992862895,0.9922619712246542,0.0,0.0,0.00023102122544330347,0.9918405134554147,0.00023292174730639128,198.94019464292325,0.0,0.0,0.0,0.029112668315018676,7.861524536900469e-05,0.00015240598007429878,0.000695680319365068,0.09551940990857213,0.08119457253106528,0.014324837377506847,0.09551934598006327,0.08119457253107194,0.01432483737750802,0.4274653396650041,0.4274653396650041,0.07541601962223635,0.0,4.986312758842473,4.983998934369822,4.999428179384552,4.986550547229115,4.984263132620072,4.999516264144404,24771.52337034987,21055.79486479739,0.85,0.9195935354291197,0.6952486264177652,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451623151133573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.084875767312,1533.7620668040258,0.4274653396650041,0.07541601962223635,6.112851554438009,3.4729168992862895
4803.0,-30.021010456170206,5.017769128916349,35.00179560370921,24.08852482857185,4.999559233500874,-26.5189675499217,-40.02695475993676,1.4975163272523522,-0.01760342641932766,-5.00397585244633,40.00358956525266,47886.33211144107,15452.094913258416,15452.094913258416,63338.427024699486,87580.81239019724,87580.81239019724,15452.094913258416,103032.90730345566,103032.90730345566,103032.90730345566,127804.42778385097,103648.30234543703,63953.82206668084,44104.978087506875,24771.520480395313,0.0,68876.49856790219,21055.792408336016,1533.761738201741,0.0,0.8868854864100608,2.816518780090511,0.0014959080323721466,354601.0331774303,1554688.0054075795,4.384330162483386,1554688.0054075795,4.384330162483386,0.85,0.09551939763772357,4.564652377983593,1.266864612209611,1.0,0.0,4.564652377983239,1.2847378877411069,1.2850347049141086,3.552983391818079,19300.715519664518,1968.125253747663,2034.6934298245008,2034.6934298245008,7.594311106902829,5.017769128916349,0.5906229237914733,4.427146205124876,3.472941282437027,3.472941282437027,0.9922689378391506,0.0,0.0,0.00023102122544330347,0.991837675718116,0.00023292241371657732,198.94017215382613,0.0,0.0,0.0,0.029112668315018676,7.861548062762437e-05,0.0001524057448156791,0.0006956792454912502,0.09551939763772875,0.08119456150536557,0.014324836132363185,0.09551943447066774,0.08119456150536117,0.014324836132362408,0.4274653011141784,0.4274653011141784,0.0754160165065642,0.0,4.986321930893553,4.984015130992077,4.999397532183366,4.986372426027003,4.984093724335764,4.999288753390886,24771.520480395313,21055.792408336016,0.85,0.9195941771380411,0.6952492229876077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451622986868635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.084724749624,1533.761738201741,0.4274653011141784,0.0754160165065642,6.112851554438009,3.472941282437027
4804.0,-30.020983041722868,5.017751628942137,35.00179554956862,24.08852482857185,4.999556229306854,-26.51894317738017,-40.02693233834577,1.4975163649641376,-0.017495615970574363,-5.0039781261978975,40.00358963045307,47886.35224292179,15452.099996905406,15452.099996905406,63338.452239827195,87580.82614300637,87580.82614300637,15452.099996905406,103032.92613991178,103032.92613991178,103032.92613991178,127804.44961469497,103648.30214188057,63953.828241795956,44104.97100009402,24771.523474783186,0.0,68876.4944748772,21055.794953565706,1533.7619720695188,0.0,0.8868854746089055,2.8165170982600083,0.0014959080323721466,354601.0017499436,1554688.0082190444,4.384330558985207,1554688.0082190444,4.384330558985207,0.85,0.09551939039506709,4.564652377983593,1.2668646116601305,1.0,0.0,4.564652377984297,1.2847378875646998,1.2850347047376607,3.5529833923059386,19300.71548175955,1968.125249882432,2034.6934298245008,2034.6934298245008,7.594313605385849,5.017751628942137,0.5906350429735463,4.427116585968591,3.4729656603687418,3.4729656603687418,0.9922759029624977,0.0,0.0,0.00023102122544330347,0.9918348452118576,0.00023292307843243492,198.94014972197104,0.0,0.0,0.0,0.029112668315018676,7.8615680147334e-05,0.00015240554529596947,0.0006956783347531332,0.09551939039506395,0.08119455495866554,0.014324835436398413,0.09551939072683094,0.0811945549586682,0.014324835436398883,0.42746526058873585,0.42746526058873585,0.07541601177354919,0.0,4.986354911148339,4.984051963809293,4.9994086738685155,4.986482510227347,4.984194973547915,4.999448918046369,24771.523474783186,21055.794953565706,0.85,0.9195945978773642,0.6952495565869486,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516228227706234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.084574089042,1533.7619720695188,0.42746526058873585,0.07541601177354919,6.112851554438009,3.4729656603687418
4805.0,-30.020955676473537,5.017734177887366,35.00179549035405,24.08853401374074,4.999561514851189,-26.51891802005453,-40.02690597027538,1.4975238584321737,-0.017393579833765216,-5.003973278734377,40.003589374380226,47886.35383385963,15452.094126572565,15452.094126572565,63338.4479604322,87580.84408472084,87580.84408472084,15452.094126572565,103032.93821129341,103032.93821129341,103032.93821129341,127804.45962626793,103648.3099535674,63953.819702706045,44104.989167623724,24771.52141497451,0.0,68876.51058259823,21055.793202728335,1533.7617532860486,0.0,0.8868855001917704,2.816516323649082,0.0014959080323721466,354601.0687509315,1554687.9971770935,4.3843296994377985,1554687.9971770935,4.3843296994377985,0.85,0.09551937889841391,4.564652377983593,1.266864537480287,1.0,0.0,4.564652377983342,1.2847378525119817,1.2850346696768442,3.5529834892453453,19300.716936401273,1968.1253982146068,2034.6934298245008,2034.6934298245008,7.594310720266772,5.017734177887366,0.5906502956364239,4.427083882250942,3.472989996424715,3.472989996424715,0.9922828561213471,0.0,0.0,0.00023102122544330347,0.9918320197939177,0.00023292374195713598,198.94012733037724,0.0,0.0,0.0,0.029112668315018676,7.861591478559736e-05,0.0001524053106577061,0.0006956772637110262,0.09551937889841976,0.08119454458979444,0.014324834308625318,0.09551935358663446,0.08119454458978947,0.014324834308624442,0.4274652197463267,0.4274652197463267,0.07541600826142086,0.0,4.986398026036454,4.98410616223714,4.999388961376496,4.986579698900584,4.984332169377808,4.9993193268038,24771.52141497451,21055.793202728335,0.85,0.9195943206860826,0.6952494170916697,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516226590902945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.084422943264,1533.7617532860486,0.4274652197463267,0.07541600826142086,6.112851554438009,3.472989996424715
4806.0,-30.020928315672293,5.017716768527556,35.001795456734335,24.088532581832283,4.999567365202004,-26.518892810287237,-40.026879602204986,1.4975318598169727,-0.017503412881694658,-5.003968963083202,40.00359000146048,47886.35536829304,15452.089123177213,15452.089123177213,63338.444491470254,87580.81076477077,87580.81076477077,15452.089123177213,103032.89988794798,103032.89988794798,103032.89988794798,127804.4249207961,103648.26676460149,63953.81136812376,44104.95044053081,24771.525032848116,0.0,68876.47547337893,21055.796277920897,1533.7618672666779,0.0,0.8868855198732547,2.8165182704291256,0.0014959080323721466,354601.12840128824,1554688.0242170137,4.3843290381683,1554688.0242170137,4.3843290381683,0.85,0.0955193690802206,4.564652377983593,1.2668644962692635,1.0,0.0,4.564652377985486,1.284737815083348,1.2850346322395634,3.552983592755428,19300.708894031784,1968.124578121151,2034.6934298245008,2034.6934298245008,7.594308261225385,5.017716768527556,0.5906653227893033,4.427051445738253,3.4730143180714292,3.4730143180714292,0.9922898051632655,0.0,0.0,0.00023102122544330347,0.9918291948439243,0.0002329244053757233,198.94010494242812,0.0,0.0,0.0,0.029112668315018676,7.861614942450777e-05,0.00015240507601879568,0.000695676192665966,0.09551936908021957,0.08119453581446508,0.014324833265754495,0.09551942882795424,0.08119453581446595,0.01432483326575465,0.4274651797284132,0.4274651797284132,0.07541600386160961,0.0,4.986409890364314,4.984126623919622,4.999352091391984,4.986465550201501,4.984216673186154,4.999212815871772,24771.525032848116,21055.796277920897,0.85,0.9195947390767817,0.6952497937674139,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516224957037436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.0842717257,1533.7618672666779,0.4274651797284132,0.07541600386160961,6.112851554438009,3.4730143180714292
4807.0,-30.020901031658383,5.017699296135277,35.001795410574225,24.08852776223796,4.999561663928929,-26.51886882484342,-40.026857180614,1.4975294571139903,-0.017425835869630646,-5.003972873989526,40.00358956895155,47886.37516772949,15452.096687073534,15452.096687073534,63338.47185480303,87580.81473821911,87580.81473821911,15452.096687073534,103032.91142529264,103032.91142529264,103032.91142529264,127804.4371441114,103648.25560409988,63953.816033610376,44104.93285609944,24771.52571881876,0.0,68876.4585749182,21055.796860995946,1533.7620051396443,0.0,0.886885501546251,2.8165167946707914,0.0014959080323721466,354601.07434526016,1554688.0055670778,4.3843296539292025,1554688.0055670778,4.3843296539292025,0.85,0.09551936151828115,4.564652377983593,1.2668644468160344,1.0,0.0,4.564652377985354,1.284737826322638,1.2850346434814501,3.5529835616728116,19300.706815795464,1968.124366200024,2034.6934298245008,2034.6934298245008,7.594311978687779,5.017699296135277,0.5906766648875257,4.427022631247751,3.4730386232110324,3.4730386232110324,0.9922967494888664,0.0,0.0,0.00023102122544330347,0.9918263778307093,0.00023292506693418021,198.9400826173152,0.0,0.0,0.0,0.029112668315018676,7.861634894578673e-05,0.00015240487649751674,0.0006956752819206856,0.0955193615182791,0.08119452920338756,0.014324832314891537,0.09551938539164624,0.0811945292033893,0.014324832314891846,0.4274651383595326,0.4274651383595326,0.07541599769762246,0.0,4.98643880663036,4.984156999910226,4.999372733058124,4.986547038119909,4.9842710706685125,4.999447864826266,24771.52571881876,21055.796860995946,0.85,0.9195953619756538,0.6952502518061755,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451622332343787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.084121331201,1533.7620051396443,0.4274651383595326,0.07541599769762246,6.112851554438009,3.4730386232110324
4808.0,-30.020873802118974,5.01768185228473,35.0017953403792,24.088537401426606,4.999564198125539,-26.518844064790933,-40.026834689173825,1.4975344607974965,-0.01725479453676826,-5.003969666114245,40.003588776560015,47886.39418414149,15452.093262065588,15452.093262065588,63338.48744620708,87580.84731907031,87580.84731907031,15452.093262065588,103032.94058113589,103032.94058113589,103032.94058113589,127804.46169847931,103648.27685486259,63953.8237199339,44104.947927698544,24771.521117343425,0.0,68876.46904504197,21055.79294974191,1533.7616796807054,0.0,0.88688552073062,2.8165149220804775,0.0014959080323721466,354601.1186840859,1554687.971398877,4.3843290093620615,1554687.971398877,4.3843290093620615,0.85,0.0955193497724109,4.564652377983593,1.266864454508759,1.0,0.0,4.564652377982379,1.2847378029165608,1.2850346200699652,3.5529836264030683,19300.710772974853,1968.124769720022,2034.6934298245008,2034.6934298245008,7.594310295383606,5.01768185228473,0.5906911221983915,4.426990730086339,3.4730628803202404,3.4730628803202404,0.9923036800914973,0.0,0.0,0.00023102122544330347,0.9918235664504761,0.00023292572717351222,198.94006033678096,0.0,0.0,0.0,0.029112668315018676,7.861654908909671e-05,0.00015240467635420677,0.0006956743683360498,0.09551934977241078,0.08119451869107816,0.014324831081332616,0.09551930368192284,0.08119451869107827,0.014324831081332635,0.4274650965249875,0.4274650965249875,0.07541599358675474,0.0,4.986492800212773,4.984220203946677,4.9993745169098815,4.986714871577476,4.984479117304431,4.999387750718483,24771.521117343425,21055.79294974191,0.85,0.9195954485527806,0.6952504222135145,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516221694423324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.083970310427,1533.7616796807054,0.4274650965249875,0.07541599358675474,6.112851554438009,3.4730628803202404
4809.0,-30.020846621926587,5.017664484623131,35.001795298097704,24.088545992877357,4.999573383605706,-26.51881868403401,-40.026808286178834,1.497545445713102,-0.01724966141017603,-5.0039626896614005,40.00358944921695,47886.394772243955,15452.084119391959,15452.084119391959,63338.47889163591,87580.84454088777,87580.84454088777,15452.084119391959,103032.92866027974,103032.92866027974,103032.92866027974,127804.45249350049,103648.2658208101,63953.816052166156,44104.94418738216,24771.52383322075,0.0,68876.46802060292,21055.795258237635,1533.761684203709,0.0,0.8868855537810024,2.8165156690986923,0.0014959080323721466,354601.2151117043,1554688.0004040806,4.384327898916907,1554688.0004040806,4.384327898916907,0.85,0.09551933868122432,4.564652377983593,1.2668644121987742,1.0,0.0,4.564652377983503,1.2847377515316618,1.2850345686731945,3.552983768509661,19300.708718285066,1968.1245601999733,2034.6934298245008,2034.6934298245008,7.59430580199237,5.017664484623131,0.5907072671960769,4.426957217427054,3.4730871169188844,3.4730871169188844,0.9923106048339669,0.0,0.0,0.00023102122544330347,0.9918207601737609,0.00023292638621804002,198.94003809662985,0.0,0.0,0.0,0.029112668315018676,7.861678404054055e-05,0.00015240444140276292,0.0006956732958643829,0.09551933868123008,0.08119450869926857,0.014324829981961508,0.09551933285757751,0.08119450869926367,0.014324829981960645,0.4274650563297296,0.4274650563297296,0.07541598998810295,0.0,4.986534193831801,4.984276620898868,4.999330750666957,4.986713028251245,4.9845155486333965,4.999168948502586,24771.52383322075,21055.795258237635,0.85,0.9195953380287962,0.6952504410928819,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516220068661585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.083819107811,1533.761684203709,0.4274650563297296,0.07541598998810295,6.112851554438009,3.4730871169188844
4810.0,-30.020819468407097,5.017647011158174,35.00179524157264,24.08853656323629,4.999563463253466,-26.518795237973553,-40.02678596936164,1.4975392328199257,-0.01716960886670904,-5.003969987896128,40.0035889497756,47886.414344160985,15452.096815794843,15452.096815794843,63338.51115995583,87580.84682700582,87580.84682700582,15452.096815794843,103032.94364280066,103032.94364280066,103032.94364280066,127804.4691677457,103648.25109698216,63953.818614137184,44104.924980938864,24771.52552494505,0.0,68876.45050588391,21055.79669620329,1533.7619568192724,0.0,0.8868855184669991,2.8165137653728873,0.0014959080323721466,354601.11423645914,1554687.978867992,4.384329085416459,1554687.978867992,4.384329085416459,0.85,0.09551933331886439,4.564652377983593,1.2668643775815145,1.0,0.0,4.564652377984797,1.2847377805941413,1.2850345977423885,3.552983688136437,19300.705976509194,1968.1242806166424,2034.6934298245008,2034.6934298245008,7.594312041951026,5.017647011158174,0.59071704140087,4.426929969757304,3.47311134742811,3.47311134742811,0.9923175278366029,0.0,0.0,0.00023102122544330347,0.9918179566595031,0.000232927044617538,198.94001587830877,0.0,0.0,0.0,0.029112668315018676,7.861698263095758e-05,0.00015240424281234589,0.0006956723893681635,0.09551933331886253,0.08119450398377955,0.014324829335082988,0.09551928146911172,0.08119450398378113,0.014324829335083267,0.42746501707628765,0.42746501707628765,0.07541598403704072,0.0,4.986590205235018,4.9843347687605615,4.9993746514620625,4.986800379029432,4.984553488961353,4.999536380255336,24771.52552494505,21055.79669620329,0.85,0.9195960403700683,0.6952509020491726,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516218445846514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.083667824261,1533.7619568192724,0.42746501707628765,0.07541598403704072,6.112851554438009,3.47311134742811
4811.0,-30.02079236647383,5.01762966469341,35.00179518199244,24.08853928735482,4.9995762563185755,-26.518769566817532,-40.026755759585626,1.4975534566622997,-0.017352745798177693,-5.003959087194334,40.003588747738654,47886.39659861322,15452.081575771732,15452.081575771732,63338.478174384945,87580.80074515792,87580.80074515792,15452.081575771732,103032.88232092965,103032.88232092965,103032.88232092965,127804.40352778234,103648.19845068025,63953.7943041357,44104.893496160614,24771.521206852685,0.0,68876.4147030133,21055.793025824783,1533.761462997017,0.0,0.8868855746433686,2.8165174439549605,0.0014959080323721466,354601.264904541,1554687.9701560892,4.384327197971538,1554687.9701560892,4.384327197971538,0.8500000000000001,0.09551931923402442,4.564652377983593,1.2668642825214191,1.0,0.0,4.564652377984284,1.284737714058294,1.2850345311911693,3.5529838721434737,19300.69617305585,1968.1232809426106,2034.6934298245008,2034.6934298245008,7.594304551867811,5.01762966469341,0.590734868205546,4.426894796487864,3.4731355170738865,3.4731355170738865,0.9923244334496818,0.0,0.0,0.00023102122544330347,0.9918151584798884,0.0002329277017679177,198.93999370220294,0.0,0.0,0.0,0.029112668315018676,7.861725145910017e-05,0.0001524039739842033,0.0006956711622611432,0.09551931923402782,0.08119449132929012,0.014324827904737696,0.0955193815207061,0.08119449132928723,0.014324827904737188,0.4274649787189183,0.4274649787189183,0.07541598149333961,0.0,4.986589288732091,4.984342078762722,4.999327102594975,4.986606341396168,4.984392037193686,4.999157630219088,24771.521206852685,21055.793025824783,0.85,0.9195960394787205,0.6952510058064654,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516216824624335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.083516912371,1533.761462997017,0.4274649787189183,0.07541598149333961,6.112851554438009,3.4731355170738865
4812.0,-30.020765301842207,5.017612222325014,35.00179512676178,24.088534886855655,4.999567980608516,-26.518746036304066,-40.026733407843835,1.4975487150703635,-0.01721428561694438,-5.0039656236523795,40.00358875526858,47886.415704579085,15452.093084207558,15452.093084207558,63338.50878878664,87580.8184238978,87580.8184238978,15452.093084207558,103032.91150810536,103032.91150810536,103032.91150810536,127804.43720302162,103648.1999147679,63953.797195449195,44104.89191035412,24771.525694916254,0.0,68876.41760527037,21055.796840678817,1533.7618805543586,0.0,0.8868855413691907,2.816514861818361,0.0014959080323721466,354601.1745584624,1554687.9704807827,4.384328315935863,1554687.9704807827,4.384328315935863,0.8500000000000001,0.0955193140997507,4.564652377983593,1.2668642709823326,1.0,0.0,4.56465237798388,1.2847377362383643,1.2850345533763639,3.55298381080377,19300.69644568877,1968.1233087434312,2034.6934298245008,2034.6934298245008,7.594310207970914,5.017612222325014,0.5907449471686048,4.426867275156409,3.4731596959089464,3.4731596959089464,0.9923313416882704,0.0,0.0,0.00023102122544330347,0.9918123641600245,0.00023292835801553814,198.93997155662404,0.0,0.0,0.0,0.029112668315018676,7.861745036139353e-05,0.00015240377508190993,0.0006956702543413168,0.0955193140997479,0.08119448666765046,0.014324827432097433,0.0955193163709767,0.08119448666765285,0.014324827432097852,0.42746493803300883,0.42746493803300883,0.07541597615684843,0.0,4.986624183407287,4.984377007228659,4.999361805420051,4.986751338035447,4.984504297616752,4.9994881904951285,24771.525694916254,21055.796840678817,0.85,0.9195964452126213,0.695251253905442,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516215206482508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.083365872151,1533.7618805543586,0.42746493803300883,0.07541597615684843,6.112851554438009,3.4731596959089464
4813.0,-30.020738254257967,5.017594846419336,35.001795052060196,24.088543897401564,4.999574264510063,-26.51872106501154,-40.02671088147906,1.4975570752636302,-0.017137276202390694,-5.003959501385008,40.003588077671765,47886.43374077558,15452.085108681378,15452.085108681378,63338.51884945696,87580.83108336922,87580.83108336922,15452.085108681378,103032.9161920506,103032.9161920506,103032.9161920506,127804.43671701012,103648.20304814355,63953.80570554991,44104.885936215156,24771.520524959513,0.0,68876.40646117467,21055.792446215586,1533.761453521647,0.0,0.8868855749617921,2.8165145648285757,0.0014959080323721466,354601.2591796508,1554687.941262571,4.384327187272968,1554687.941262571,4.384327187272968,0.85,0.09551930140060753,4.564652377983593,1.2668642242765054,1.0,0.0,4.564652377983524,1.2847376971313142,1.2850345142602788,3.552983918955587,19300.697029165687,1968.1233682415186,2034.6934298245008,2034.6934298245008,7.5943062882029215,5.017594846419336,0.5907606004053871,4.426834246013949,3.4731838169023024,3.4731838169023024,0.9923382334006579,0.0,0.0,0.00023102122544330347,0.9918095716087243,0.00023292901385150468,198.93994942499907,0.0,0.0,0.0,0.029112668315018676,7.861765081808261e-05,0.00015240357462522084,0.0006956693393262143,0.09551930140060794,0.08119447513062564,0.014324826269982303,0.09551928332219442,0.08119447513062529,0.014324826269982242,0.4274648971646607,0.4274648971646607,0.07541597354436194,0.0,4.986661464505801,4.984423427046636,4.999347283257464,4.986822225182607,4.984620742715492,4.999300833480788,24771.520524959513,21055.792446215586,0.85,0.919596740070355,0.6952516282592204,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516213590568166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.083214988057,1533.761453521647,0.4274648971646607,0.07541597354436194,6.112851554438009,3.4731838169023024
