time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4814.0,-30.020711297109255,5.017577503875779,35.00179500458062,24.08854264011609,4.999579265361812,-26.518696303490927,-40.02668458325786,1.497564271743478,-0.017227321060261147,-5.003955929011718,40.00358872117333,47886.4337316804,15452.081105226873,15452.081105226873,63338.51483690727,87580.80231264279,87580.80231264279,15452.081105226873,103032.88341786966,103032.88341786966,103032.88341786966,127804.4080000588,103648.16420380196,63953.795622839585,44104.85397884709,24771.524582189148,0.0,68876.37856103624,21055.795894860774,1533.7616102698223,0.0,0.886885590803237,2.8165161648602997,0.0014959080323721466,354601.3085565395,1554687.9690105834,4.384326655023315,1554687.9690105834,4.384326655023315,0.85,0.09551929215541857,4.564652377983593,1.266864154492505,1.0,0.0,4.564652377982135,1.2847376634678482,1.2850344805890352,3.5529840120530003,19300.689795823997,1968.1226306459391,2034.6934298245008,2034.6934298245008,7.594304320606996,5.017577503875779,0.590775137105437,4.426802366770342,3.4732079288746314,3.4732079288746314,0.9923451225356089,0.0,0.0,0.00023102122544330347,0.9918067884029591,0.00023292966749632928,198.93992736737766,0.0,0.0,0.0,0.029112668315018676,7.861788484020975e-05,0.0001524033406030937,0.000695668271096555,0.09551929215542274,0.0811944666725175,0.014324825482905227,0.0955193490537668,0.08119446667251397,0.014324825482904603,0.4274648568707893,0.4274648568707893,0.0754159701478985,0.0,4.986673535255534,4.9844425540976545,4.999319355018372,4.986728607951477,4.984525852159379,4.999214433424868,24771.524582189148,21055.795894860774,0.85,0.9195970543192616,0.6952519097566205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451621197567201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.0830646646,1533.7616102698223,0.4274648568707893,0.0754159701478985,6.112851554438009,3.4732079288746314
4815.0,-30.02068440167121,5.017560103976907,35.0017949440162,24.08854829790073,4.999573956016642,-26.518672628567906,-40.02666223151607,1.497562182913331,-0.016963513463394975,-5.0039594888557435,40.00358824508615,47886.451961983956,15452.087987864657,15452.087987864657,63338.539949848615,87580.852492862,87580.852492862,15452.087987864657,103032.94048072665,103032.94048072665,103032.94048072665,127804.46526122902,103648.19960819071,63953.79907731253,44104.88947875354,24771.524780502365,0.0,68876.41425925591,21055.79606342701,1533.7617168073061,0.0,0.8868855744196025,2.8165122834565084,0.0014959080323721466,354601.2593528286,1554687.9484815353,4.384327205489756,1554687.9484815353,4.384327205489756,0.85,0.09551928456448557,4.564652377983593,1.2668641885602847,1.0,0.0,4.564652377984362,1.2847376732389117,1.2850344903623563,3.5529839850308047,19300.69638859995,1968.1233029219918,2034.6934298245008,2034.6934298245008,7.594307703248176,5.017560103976907,0.590786473234747,4.42677363074216,3.473232021951357,3.473232021951357,0.9923520062718163,0.0,0.0,0.00023102122544330347,0.9918040115769481,0.000232930319646504,198.93990536025575,0.0,0.0,0.0,0.029112668315018676,7.861808374398507e-05,0.00015240314169931841,0.0006956673631699642,0.09551928456447938,0.0811944598215175,0.014324824742961874,0.09551922229017788,0.08119445982152276,0.0143248247429628,0.42746481541168463,0.42746481541168463,0.07541596530127008,0.0,4.986739376546666,4.984516063083561,4.999341731881316,4.986995975392347,4.984803333224079,4.999424471840086,24771.524780502365,21055.79606342701,0.85,0.9195969423065155,0.6952518140932223,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516210366175735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.082913431004,1533.7617168073061,0.42746481541168463,0.07541596530127008,6.112851554438009,3.473232021951357
4816.0,-30.020657517800228,5.01754278033294,35.00179487995334,24.08855182528498,4.9995818049835465,-26.518647648116502,-40.02663589837027,1.4975719352998367,-0.017025090043205182,-5.00395260940479,40.00358802205822,47886.45146600813,15452.078837275954,15452.078837275954,63338.53030328409,87580.83271502933,87580.83271502933,15452.078837275954,103032.91155230529,103032.91155230529,103032.91155230529,127804.43361639684,103648.17109740517,63953.78984838397,44104.868054468,24771.522064091554,0.0,68876.39011855956,21055.79375447782,1533.7614097570586,0.0,0.8868856102183101,2.8165138955582254,0.0014959080323721466,354601.3544397292,1554687.9388644947,4.384326002704937,1554687.9388644947,4.384326002704937,0.85,0.09551927243958958,4.564652377983593,1.2668641193257644,1.0,0.0,4.564652377983517,1.2847376276195084,1.2850344447324134,3.552984111192759,19300.691079506134,1968.1227615450878,2034.6934298245008,2034.6934298245008,7.594303205966878,5.01754278033294,0.5908024195577637,4.4267403607751765,3.473256068821657,3.473256068821657,0.9923588768061877,0.0,0.0,0.00023102122544330347,0.9918012359535531,0.00023293097151788828,198.9398833626034,0.0,0.0,0.0,0.029112668315018676,7.861831807809241e-05,0.00015240290736521107,0.0006956662935162239,0.09551927243959411,0.08119444888188236,0.014324823557711756,0.09551926169619017,0.0811944488818785,0.014324823557711076,0.42746477633231544,0.42746477633231544,0.0754159623277337,0.0,4.9867743899978905,4.98456249330809,4.999312029186001,4.986927519361586,4.984761289773019,4.999206296754153,24771.522064091554,21055.79375447782,0.85,0.9195971245626703,0.6952520505731987,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516208760364295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.082761859709,1533.7614097570586,0.42746477633231544,0.0754159623277337,6.112851554438009,3.473256068821657
4817.0,-30.020630660009328,5.01752547186619,35.00179484227676,24.08855608608576,4.999585025898379,-26.518623154026855,-40.026613406930096,1.4975775199159274,-0.01697340816531323,-5.003950473073637,40.00358866249371,47886.46895982197,15452.077016010093,15452.077016010093,63338.545975832065,87580.83754530194,87580.83754530194,15452.077016010093,103032.91456131203,103032.91456131203,103032.91456131203,127804.44117503389,103648.16508293746,63953.796497457486,44104.85398386663,24771.52661372186,0.0,68876.38059758849,21055.79762166358,1533.7616307835087,0.0,0.8868856187665919,2.8165134659823297,0.0014959080323721466,354601.3839678321,1554687.966480297,4.384325715495041,1554687.966480297,4.384325715495041,0.85,0.09551926403670988,4.564652377983593,1.2668640759168195,1.0,0.0,4.564652377984295,1.2847376014959704,1.28503441860284,3.5529841834382627,19300.689959530915,1968.122647339399,2034.6934298245008,2034.6934298245008,7.594302310861094,5.01752547186619,0.5908162732515079,4.426709198614682,3.4732801096956885,3.4732801096956885,0.9923657456273396,0.0,0.0,0.00023102122544330347,0.9917984630311616,0.0002329316227585694,198.9398613862959,0.0,0.0,0.0,0.029112668315018676,7.861851822603702e-05,0.00015240270721726646,0.0006956653799104326,0.09551926403670985,0.08119444138067594,0.014324822656033902,0.09551926181325333,0.08119444138067597,0.014324822656033905,0.42746473756296244,0.42746473756296244,0.07541595770809568,0.0,4.986814112897093,4.984613905738968,4.999285490130433,4.986977064908331,4.984823616011852,4.999183395251293,24771.52661372186,21055.79762166358,0.85,0.9195974792271486,0.6952524006683733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451620715524383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.082610953203,1533.7616307835087,0.42746473756296244,0.07541595770809568,6.112851554438009,3.4732801096956885
4818.0,-30.02060388147022,5.017508184903539,35.00179481368405,24.088555108197056,4.999588216074261,-26.51859873431496,-40.02658717855809,1.4975830689190197,-0.01701851019242895,-5.003947841574386,40.00358885172748,47886.468366472975,15452.074435518101,15452.074435518101,63338.542801991076,87580.81841590173,87580.81841590173,15452.074435518101,103032.89285141983,103032.89285141983,103032.89285141983,127804.42104523035,103648.13513115888,63953.78508173028,44104.833388253996,24771.528193810514,0.0,68876.3615820645,21055.798964738937,1533.761667403635,0.0,0.8868856314665079,2.8165143657272593,0.0014959080323721466,354601.42034008994,1554687.9746401245,4.384325288796248,1554687.9746401245,4.384325288796248,0.85,0.09551925454021462,4.564652377983593,1.2668640742683785,1.0,0.0,4.564652377982727,1.284737575539023,1.2850343926398955,3.552984255223058,19300.684382104708,1968.122078600206,2034.6934298245008,2034.6934298245008,7.594301042615003,5.017508184903539,0.5908303345567516,4.426677850346787,3.4733041262754405,3.4733041262754405,0.9923726075072687,0.0,0.0,0.00023102122544330347,0.9917956982994224,0.0002329322720792426,198.93983947484077,0.0,0.0,0.0,0.029112668315018676,7.861875162897153e-05,0.00015240247381433195,0.0006956643145071725,0.09551925454021919,0.08119443315125606,0.014324821388963125,0.09551929597563681,0.08119443315125217,0.01432482138896244,0.42746469937482967,0.42746469937482967,0.07541595194370201,0.0,4.9868361562608925,4.984644814556702,4.9992572799203,4.98692933138193,4.984773451448859,4.999149441772431,24771.528193810514,21055.798964738937,0.85,0.9195976870311993,0.6952525840003528,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516205551680845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.082460420354,1533.761667403635,0.42746469937482967,0.07541595194370201,6.112851554438009,3.4733041262754405
4819.0,-30.020577055215973,5.017490868809675,35.00179477460034,24.088549764733784,4.999585752033315,-26.518574837104453,-40.026561020035274,1.497583533921779,-0.017022047059526813,-5.003949197212816,40.003588488967104,47886.46835162484,15452.077931263671,15452.077931263671,63338.546282888514,87580.80521497439,87580.80521497439,15452.077931263671,103032.88314623806,103032.88314623806,103032.88314623806,127804.41130796926,103648.10849168131,63953.77162833161,44104.818737055226,24771.528161731203,0.0,68876.34689878643,21055.79893747152,1533.7617035031312,0.0,0.8868856258841447,2.8165142539315204,0.0014959080323721466,354601.4016026223,1554687.95899777,4.384325476355571,1554687.95899777,4.384325476355571,0.85,0.09551924602517262,4.564652377983593,1.2668639786588027,1.0,0.0,4.564652377983594,1.284737573363848,1.285034390464218,3.5529842612385765,19300.679421473742,1968.1215727566237,2034.6934298245008,2034.6934298245008,7.59430276068492,5.017490868809675,0.5908425971039168,4.4266482717057585,3.4733281204948177,3.4733281204948177,0.9923794629985193,0.0,0.0,0.00023102122544330347,0.9917929286497008,0.00023293292255857542,198.93981752434766,0.0,0.0,0.0,0.029112668315018676,7.861898441096554e-05,0.0001524022410323379,0.0006956632519382899,0.09551924602517103,0.08119442590197294,0.014324820123198096,0.09551929383116069,0.08119442590197429,0.014324820123198334,0.42746466044206227,0.42746466044206227,0.07541594514442776,0.0,4.98685487037568,4.984665873051085,4.999262705016349,4.986927150153292,4.9847475304433715,4.999281828242829,24771.528161731203,21055.79893747152,0.85,0.9195979336123081,0.695252732000927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516203952850004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.082309195086,1533.7617035031312,0.42746466044206227,0.07541594514442776,6.112851554438009,3.4733281204948177
4820.0,-30.020550315082946,5.017473537028453,35.001794707799355,24.08855486372488,4.999583815580537,-26.518550964617447,-40.02653859844429,1.4975844651150554,-0.01684086093627002,-5.003949551085565,40.00358760347085,47886.4857333966,15452.079813746748,15452.079813746748,63338.56554714335,87580.83747507975,87580.83747507975,15452.079813746748,103032.9172888265,103032.9172888265,103032.9172888265,127804.44178286054,103648.12759493066,63953.775853247505,44104.83526853684,24771.52449403403,0.0,68876.35976257086,21055.795819928924,1533.7615128863897,0.0,0.8868856272890657,2.8165118322610674,0.0014959080323721466,354601.3967114372,1554687.9208148606,4.384325429152254,1554687.9208148606,4.384325429152254,0.8499999999999999,0.09551923613567766,4.564652377983593,1.2668639638228343,1.0,0.0,4.564652377984067,1.2847375690079423,1.2850343861073061,3.5529842732849772,19300.682978757104,1968.1219354985756,2034.6934298245008,2034.6934298245008,7.5943036858774065,5.017473537028453,0.5908552577939687,4.426618279234484,3.473352077114675,3.473352077114675,0.99238630774705,0.0,0.0,0.00023102122544330347,0.991790167899785,0.00023293357095131729,198.93979564432783,0.0,0.0,0.0,0.029112668315018676,7.861918393889538e-05,0.0001524020415044081,0.0006956623411626505,0.09551923613567471,0.08119441725820582,0.014324818877468896,0.09551919998273645,0.08119441725820832,0.01432481887746934,0.4274646203366067,0.4274646203366067,0.07541593953898412,0.0,4.986905768859572,4.984722005245601,4.999283936224458,4.9871086901492845,4.9849458615670414,4.99936818833703,24771.52449403403,21055.795819928924,0.85,0.9195980415556617,0.6952528545130707,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516202351170642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.08215981833,1533.7615128863897,0.4274646203366067,0.07541593953898412,6.112851554438009,3.473352077114675
4821.0,-30.020523603048474,5.017456285614296,35.00179465265776,24.088563525024824,4.9995926276032545,-26.51852604252663,-40.02651607207952,1.4975950670814218,-0.016827572426279858,-5.003942374875038,40.00358780947723,47886.50226390456,15452.07016969879,15452.07016969879,63338.572433603345,87580.83672038848,87580.83672038848,15452.07016969879,103032.90689008728,103032.90689008728,103032.90689008728,127804.43113944514,103648.11862791798,63953.78417143419,44104.81606275977,24771.524249357855,0.0,68876.34031211762,21055.795611954178,1533.761342942852,0.0,0.8868856630443991,2.816512495456188,0.0014959080323721466,354601.49590014195,1554687.9296979264,4.384324227824849,1554687.9296979264,4.384324227824849,0.85,0.09551922442470881,4.564652377983593,1.2668639275571332,1.0,0.0,4.564652377982432,1.2847375194144095,1.2850343365023156,3.5529844104375394,19300.681308978084,1968.1217652285015,2034.6934298245008,2034.6934298245008,7.594298946073455,5.017456285614296,0.5908712576540092,4.426585027960287,3.4733760001420224,3.4733760001420224,0.9923931428977207,0.0,0.0,0.00023102122544330347,0.9917874100591352,0.00023293421866438983,198.93977378730435,0.0,0.0,0.0,0.029112668315018676,7.861938439967058e-05,0.00015240184104363288,0.0006956614261288964,0.09551922442471647,0.08119440679081469,0.014324817633901777,0.09551921574155317,0.08119440679080818,0.01432481763390063,0.42746458143484406,0.42746458143484406,0.07541593585112585,0.0,4.986944847629161,4.984773574235419,4.999252214281398,4.98711480244873,4.984993489862802,4.9991389690137,24771.524249357855,21055.795611954178,0.85,0.9195984012300955,0.6952532908529075,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516200754633564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.082009610487,1533.761342942852,0.42746458143484406,0.07541593585112585,6.112851554438009,3.4733760001420224
4822.0,-30.02049694876459,5.0174389913866655,35.00179460591415,24.088553012721263,4.999589533201553,-26.51850236315571,-40.0264899135567,1.4975949475926529,-0.016916837053202016,-5.00394483188881,40.003587943804085,47886.501609953426,15452.075307315698,15452.075307315698,63338.57691726912,87580.80275527424,87580.80275527424,15452.075307315698,103032.87806258994,103032.87806258994,103032.87806258994,127804.40581395787,103648.07101380394,63953.76986848284,44104.779050356774,24771.527751367932,0.0,68876.30680172471,21055.798588662743,1533.7616048965615,0.0,0.8868856500609315,2.8165133813421876,0.0014959080323721466,354601.46193959506,1554687.9354901474,4.3843246640505456,1554687.9354901474,4.3843246640505456,0.85,0.09551921772052527,4.564652377983593,1.266863882499747,1.0,0.0,4.564652377983342,1.2847375199733502,1.2850343370613853,3.55298440889177,19300.67244258617,1968.120861108143,2034.6934298245008,2034.6934298245008,7.594301471081318,5.0174389913866655,0.5908829738228656,4.4265560175638,3.473399918527132,3.473399918527132,0.9923999767220376,0.0,0.0,0.00023102122544330347,0.9917846581890987,0.0002329348649787803,198.9397519775398,0.0,0.0,0.0,0.029112668315018676,7.861961718339623e-05,0.00015240160825990724,0.0006956603635521095,0.0955192177205203,0.0811944008686531,0.014324816851867211,0.09551926070104493,0.08119440086865731,0.014324816851867955,0.42746454325662286,0.42746454325662286,0.07541593049899883,0.0,4.986962411115769,4.984792266976001,4.999263376423414,4.987027994835614,4.984862367999028,4.999303354044514,24771.527751367932,21055.798588662743,0.85,0.9195989137397111,0.695253619619952,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516199159774477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.081859731075,1533.7616048965615,0.42746454325662286,0.07541593049899883,6.112851554438009,3.473399918527132
4823.0,-30.020470368710534,5.01742169078335,35.001794533076605,24.088552698399894,4.9995885100371655,-26.518478543403898,-40.02646756181491,1.497596684730561,-0.016858415928481918,-5.003944491402189,40.003587090270436,47886.518293557114,15452.076072397782,15452.076072397782,63338.594365954894,87580.80604310798,87580.80604310798,15452.076072397782,103032.88211550577,103032.88211550577,103032.88211550577,127804.40610629834,103648.06163727806,63953.7738877276,44104.76416616718,24771.52399079257,0.0,68876.28815695975,21055.795392173684,1533.7613899056494,0.0,0.8868856548819455,2.816512653576256,0.0014959080323721466,354601.4666457597,1554687.8986854795,4.384324502071459,1554687.8986854795,4.384324502071459,0.85,0.09551920788874677,4.564652377983593,1.266863854476251,1.0,0.0,4.564652377982993,1.2847375118474234,1.285034328933581,3.5529844313642918,19300.670696550253,1968.1206830620297,2034.6934298245008,2034.6934298245008,7.594301847099676,5.01742169078335,0.5908958827066071,4.426525808076743,3.4734237952444875,3.4734237952444875,0.9924067986412821,0.0,0.0,0.00023102122544330347,0.991781913990984,0.0002329355094948864,198.93973022851836,0.0,0.0,0.0,0.029112668315018676,7.861981609122334e-05,0.00015240140935208013,0.0006956594556070235,0.09551920788874974,0.08119439204693298,0.014324815841816755,0.09551922314966427,0.08119439204693045,0.014324815841816309,0.42746450369712163,0.42746450369712163,0.07541592639594336,0.0,4.986987014604097,4.984818104069632,4.999280986814881,4.987086075473712,4.984922099623645,4.999352075681998,24771.52399079257,21055.795392173684,0.85,0.919599416008232,0.6952540500502903,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516197568363771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.081709585129,1533.7613899056494,0.42746450369712163,0.07541592639594336,6.112851554438009,3.4734237952444875
4824.0,-30.020443851874198,5.0174044145093255,35.00179445495234,24.088557063974463,4.999591202707906,-26.51845440895784,-40.02644514022393,1.4976017597914992,-0.016793524399531634,-5.003941760586618,40.003586790609,47886.5344705376,15452.073152882946,15452.073152882946,63338.60762342054,87580.81370954493,87580.81370954493,15452.073152882946,103032.88686242788,103032.88686242788,103032.88686242788,127804.40947361695,103648.05837322927,63953.77913422181,44104.75471000829,24771.522611189062,0.0,68876.27732119735,21055.794219510703,1533.7612575368598,0.0,0.8868856698564629,2.816512119860057,0.0014959080323721466,354601.50439076225,1554687.8857639732,4.384323998949381,1554687.8857639732,4.384323998949381,0.85,0.09551919775916624,4.564652377983593,1.2668638193095103,1.0,0.0,4.564652377984459,1.2847374881074705,1.2850343051881434,3.5529844970179245,19300.670088740226,1968.1206210826558,2034.6934298245008,2034.6934298245008,7.594300412232489,5.0174044145093255,0.5909098318328443,4.426494582676481,3.4734476412147983,3.4734476412147983,0.9924136117756567,0.0,0.0,0.00023102122544330347,0.9917791763278044,0.0002329361524797189,198.9397085312293,0.0,0.0,0.0,0.029112668315018676,7.862001562110551e-05,0.00015240120982219795,0.0006956585448224723,0.0955191977591666,0.08119438272758493,0.014324815031581669,0.0955191984183633,0.08119438272758463,0.014324815031581615,0.4274644634784823,0.4274644634784823,0.07541592369078035,0.0,4.987018220892537,4.984854522954947,4.999282645054848,4.987148236187068,4.985005388916022,4.9992944694826065,24771.522611189062,21055.794219510703,0.85,0.9195997531638873,0.6952543942992697,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516195981385356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.081558840586,1533.7612575368598,0.4274644634784823,0.07541592369078035,6.112851554438009,3.4734476412147983
4825.0,-30.02041740610939,5.01738716457951,35.001794387406676,24.088566563464724,4.999594720233466,-26.518430256004336,-40.026418946776516,1.497607570128393,-0.01665096372653352,-5.003938863218118,40.003586942486905,47886.53253395637,15452.069991577788,15452.069991577788,63338.60252553416,87580.84112574067,87580.84112574067,15452.069991577788,103032.91111731846,103032.91111731846,103032.91111731846,127804.43498140364,103648.07526993008,63953.76667814567,44104.787324204895,24771.52386408518,0.0,68876.31118829007,21055.795284472402,1533.7612743998466,0.0,0.8868856840438861,2.8165105852016894,0.0014959080323721466,354601.54443784186,1554687.8923130005,4.384323522272537,1554687.8923130005,4.384323522272537,0.85,0.09551918830857217,4.564652377983593,1.266863813814707,1.0,0.0,4.564652377983345,1.2847374609280688,1.2850342780024626,3.5529845721834703,19300.67323513441,1968.1209419255722,2034.6934298245008,2034.6934298245008,7.594298858531517,5.01738716457951,0.5909238487463675,4.426463315833143,3.4734714656901065,3.4734714656901065,0.9924204187686019,0.0,0.0,0.00023102122544330347,0.9917764460103344,0.0002329367937428272,198.93968689209885,0.0,0.0,0.0,0.029112668315018676,7.862024871735409e-05,0.00015240097672594938,0.0006956574808191269,0.09551918830857223,0.08119437396295252,0.014324814345619706,0.09551914895015465,0.08119437396295248,0.014324814345619698,0.4274644233917193,0.4274644233917193,0.0754159211479077,0.0,4.98707105525591,4.984918821001202,4.999270497414727,4.987287899491605,4.985181520294589,4.999227414954589,24771.52386408518,21055.795284472402,0.85,0.9195992269734474,0.695254024319725,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516194398181739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.081407715585,1533.7612743998466,0.4274644233917193,0.0754159211479077,6.112851554438009,3.4734714656901065
4826.0,-30.020390905582367,5.017369874322505,35.00179430885011,24.08855619085955,4.999590977423209,-26.518406779832652,-40.026396595034726,1.4976068516734995,-0.01672569739150731,-5.003941210986764,40.00358648667715,47886.54908912809,15452.074830840646,15452.074830840646,63338.62391996874,87580.81062050124,87580.81062050124,15452.074830840646,103032.88545134189,103032.88545134189,103032.88545134189,127804.40917391374,103648.0308888472,63953.769357473895,44104.73503485924,24771.52372257185,0.0,68876.25875743109,21055.79516418607,1533.7613250386987,0.0,0.8868856737519475,2.8165112929369442,0.0014959080323721466,354601.5119872654,1554687.8726583247,4.3843238680667485,1554687.8726583247,4.3843238680667485,0.85,0.09551918099295556,4.564652377983593,1.2668637368874625,1.0,0.0,4.564652377983722,1.2847374642888332,1.2850342813640032,3.5529845628891636,19300.66497077662,1968.120099195609,2034.6934298245008,2034.6934298245008,7.594301236905962,5.017369874322505,0.5909355064781892,4.426434367844315,3.4734952693187946,3.4734952693187946,0.9924272198053699,0.0,0.0,0.00023102122544330347,0.9917737100472312,0.0002329374363354535,198.9396652081642,0.0,0.0,0.0,0.029112668315018676,7.862044762665825e-05,0.0001524007778166452,0.0006956565728672986,0.09551918099295338,0.08119436717908299,0.01432481381387039,0.09551917499750295,0.08119436717908485,0.01432481381387072,0.4274643851260723,0.4274643851260723,0.07541591789841612,0.0,4.987100839476966,4.984950010424541,4.999292315759419,4.987215513595231,4.9850703058359045,4.999375125888719,24771.52372257185,21055.79516418607,0.85,0.9196002376237532,0.6952547939308854,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516192819221831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.081256050677,1533.7613250386987,0.4274643851260723,0.07541591789841612,6.112851554438009,3.4734952693187946
4827.0,-30.020364520883522,5.01735264845771,35.0017942296273,24.08857044009494,4.999597653069775,-26.518382365984337,-40.026374138519145,1.497615498170624,-0.016563218027158655,-5.003935375927268,40.00358631015888,47886.56446755824,15452.06710377543,15452.06710377543,63338.631571333666,87580.84538036527,87580.84538036527,15452.06710377543,103032.91248414069,103032.91248414069,103032.91248414069,127804.43413584001,103648.05660638287,63953.77569357597,44104.75656978545,24771.52165169932,0.0,68876.27822148477,21055.793403944423,1533.7610844323824,0.0,0.8868857040701288,2.8165098395518933,0.0014959080323721466,354601.5926387631,1554687.865046796,4.384322849419842,1554687.865046796,4.384322849419842,0.85,0.09551916980415281,4.564652377983593,1.26686373249162,1.0,0.0,4.56465237798311,1.2847374238425373,1.285034240908363,3.5529846747447555,19300.669759729535,1968.1205875329024,2034.6934298245008,2034.6934298245008,7.594297439250207,5.01735264845771,0.5909507758185422,4.426401872639167,3.4735190320322307,3.4735190320322307,0.9924340091520659,0.0,0.0,0.00023102122544330347,0.9917709860505338,0.00023293807612106553,198.93964361901016,0.0,0.0,0.0,0.029112668315018676,7.862064746881853e-05,0.00015240057797448494,0.0006956556606573066,0.09551916980415366,0.08119435684826837,0.014324812955885292,0.09551911398830921,0.08119435684826765,0.014324812955885167,0.42746434635159375,0.42746434635159375,0.07541591613613405,0.0,4.987152885063779,4.985015355242751,4.999268974588574,4.987372157900097,4.985287825217199,4.99918670277151,24771.52165169932,21055.793403944423,0.85,0.9196000888383697,0.6952548207318909,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516191236992657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.081106364363,1533.7610844323824,0.42746434635159375,0.07541591613613405,6.112851554438009,3.4735190320322307
4828.0,-30.02033813934096,5.017335446096409,35.00179417631861,24.08856408381837,4.999601516973971,-26.51835823620937,-40.02634413829071,1.4976216138423886,-0.01672731962275975,-5.003932706934379,40.003586906521534,47886.54447751433,15452.064283356056,15452.064283356056,63338.60876087039,87580.79857153316,87580.79857153316,15452.064283356056,103032.86285488922,103032.86285488922,103032.86285488922,127804.38860799684,103647.99946636587,63953.745372347024,44104.72677113205,24771.525753107613,0.0,68876.25252423967,21055.79689014147,1533.7612620478162,0.0,0.8868857154872334,2.8165123070401386,0.0014959080323721466,354601.6295292696,1554687.8907621624,4.384322465821707,1554687.8907621624,4.384322465821707,0.85,0.0955191616088517,4.564652377983593,1.2668636335851624,1.0,0.0,4.564652377982241,1.284737395234853,1.2850342122940694,3.552984753860273,19300.659119485674,1968.1195025299846,2034.6934298245008,2034.6934298245008,7.59429605308592,5.017335446096409,0.5909646507003039,4.426370795396105,3.4735427853535548,3.4735427853535548,0.9924407958153013,0.0,0.0,0.00023102122544330347,0.9917682623877596,0.00023293871583176276,198.93962203244345,0.0,0.0,0.0,0.029112668315018676,7.862091444375926e-05,0.00015240031099954422,0.0006956544420095086,0.09551916160885984,0.08119434935794909,0.014324812250910755,0.09551920996183848,0.08119434935794216,0.014324812250909532,0.4274643092629368,0.4274643092629368,0.07541591283848786,0.0,4.987162370969145,4.985031580754878,4.999240256910582,4.987205387311633,4.985101555684366,4.999130460166668,24771.525753107613,21055.79689014147,0.85,0.9196001007543143,0.6952547898952776,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516189661679415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.08095524098,1533.7612620478162,0.4274643092629368,0.07541591283848786,6.112851554438009,3.4735427853535548
4829.0,-30.02031178721643,5.017318202613201,35.001794112104115,24.088564223516755,4.999597718466963,-26.518334899172242,-40.02632562825454,1.4976208304227947,-0.01660190204358969,-5.003935125200351,40.0035864822458,47886.578222295444,15452.069217984885,15452.069217984885,63338.64744028033,87580.81663350834,87580.81663350834,15452.069217984885,103032.88585149322,103032.88585149322,103032.88585149322,127804.41161506143,103648.00369501908,63953.76528380632,44104.709345791955,24771.525763568206,0.0,68876.23510936016,21055.796899032975,1533.7613280522007,0.0,0.8868857047225911,2.8165103770372943,0.0014959080323721466,354601.59610428056,1554687.8724672436,4.384322827498058,1554687.8724672436,4.384322827498058,0.85,0.09551915399656309,4.564652377983593,1.26686364622321,1.0,0.0,4.5646523779844275,1.2847373988995068,1.2850342159595698,3.552984743725549,19300.659906918085,1968.1195828257444,2034.6934298245008,2034.6934298245008,7.594298478330309,5.017318202613201,0.5909762350033825,4.426341967609819,3.473566517055325,3.473566517055325,0.9924475763015215,0.0,0.0,0.00023102122544330347,0.9917655417702015,0.00023293935483073336,198.93960046995252,0.0,0.0,0.0,0.029112668315018676,7.862107916678293e-05,0.00015240014627652054,0.0006956536901061668,0.09551915399655977,0.08119434257146153,0.014324811425098246,0.09551914745894534,0.08119434257146435,0.014324811425098742,0.4274642705865958,0.4274642705865958,0.07541590797081484,0.0,4.987197460727316,4.985070960970575,4.999251026154013,4.9873332231567815,4.985223885576204,4.999289505845525,24771.525763568206,21055.796899032975,0.85,0.9196008948472957,0.6952554556192305,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516188086554969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.080804933852,1533.7613280522007,0.4274642705865958,0.07541590797081484,6.112851554438009,3.473566517055325
4830.0,-30.020285542915566,5.017301019710862,35.00179404466534,24.08856803029778,4.999603939539604,-26.51831065714098,-40.02629939988253,1.497629053765014,-0.01662402739754043,-5.0039295993792745,40.00358625990303,47886.57530006084,15452.061948280701,15452.061948280701,63338.63724834154,87580.80556250429,87580.80556250429,15452.061948280701,103032.867510785,103032.867510785,103032.867510785,127804.39114707621,103647.98343753525,63953.7531750918,44104.70029160383,24771.523636291215,0.0,68876.22392789504,21055.795090847532,1533.761086716024,0.0,0.8868857336337138,2.8165113128134305,0.0014959080323721466,354601.6724815361,1554687.8628797466,4.384321856126323,1554687.8628797466,4.384321856126323,0.85,0.09551914257454104,4.564652377983593,1.266863601715304,1.0,0.0,4.564652377983984,1.2847373604326346,1.2850341774838105,3.5529848501069887,19300.656134700657,1968.1191981666175,2034.6934298245008,2034.6934298245008,7.594294905455851,5.017301019710862,0.5909913231353814,4.426309696575481,3.473590207681385,3.473590207681385,0.9924543450518243,0.0,0.0,0.00023102122544330347,0.9917628322924484,0.00023293999121675143,198.93957899569241,0.0,0.0,0.0,0.029112668315018676,7.86213125767467e-05,0.00015239991286655676,0.0006956526246708207,0.09551914257454089,0.0811943323698384,0.014324810204702478,0.09551916727877117,0.08119433236983854,0.014324810204702502,0.42746423205564327,0.42746423205564327,0.07541590422351513,0.0,4.987216982414736,4.98509877008911,4.999223570558797,4.987305571981722,4.985220509361682,4.999124253162961,24771.523636291215,21055.795090847532,0.85,0.9196008961619226,0.6952555260606651,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516186513187275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.080654916768,1533.761086716024,0.42746423205564327,0.07541590422351513,6.112851554438009,3.473590207681385
4831.0,-30.02025932987759,5.017283818182022,35.00179398448044,24.08856771597641,4.999602984720166,-26.518287160910923,-40.02627708306534,1.497630815753495,-0.016568128818676087,-5.00393026467008,40.003586336311535,47886.590522396815,15452.064183460807,15452.064183460807,63338.654705857625,87580.80851664855,87580.80851664855,15452.064183460807,103032.87270010936,103032.87270010936,103032.87270010936,127804.39871974383,103647.97392687404,63953.75593262228,44104.68666027972,24771.526019634457,0.0,68876.21267991418,21055.79711668929,1533.7612475454941,0.0,0.886885729973252,2.816510500772296,0.0014959080323721466,354601.6632859631,1554687.8661745065,4.384321979112523,1554687.8661745065,4.384321979112523,0.8500000000000001,0.09551913465581052,4.564652377983593,1.2668635731423277,1.0,0.0,4.56465237798345,1.2847373521904646,1.2850341692397362,3.55298487290099,19300.65436368693,1968.1190175734762,2034.6934298245008,2034.6934298245008,7.594296003989948,5.017283818182022,0.5910036561704981,4.4262801620115235,3.4736138878435345,3.4736138878435345,0.9924611108124385,0.0,0.0,0.00023102122544330347,0.9917601260502744,0.00023294062684628693,198.93955754701767,0.0,0.0,0.0,0.029112668315018676,7.862151117773961e-05,0.00015239971426556385,0.000695651718126326,0.095519134655813,0.08119432535873361,0.014324809297079395,0.09551914936106155,0.0811943253587315,0.014324809297079024,0.4274641929652751,0.4274641929652751,0.07541589906072002,0.0,4.987246266035697,4.985133573177791,4.999221567143934,4.987362135851413,4.98527152108602,4.9992122887236405,24771.526019634457,21055.79711668929,0.85,0.9196012998015579,0.6952558606109537,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516184946257593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.08050361802,1533.7612475454941,0.4274641929652751,0.07541589906072002,6.112851554438009,3.4736138878435345
4832.0,-30.020233170645266,5.017266638616817,35.00179391766991,24.08857742501425,4.9996053576380675,-26.518263380285745,-40.02625469639895,1.4976355672785482,-0.016396283081689944,-5.003927775383121,40.00358602295423,47886.6053021446,15452.0615478245,15452.0615478245,63338.6668499691,87580.84204161266,87580.84204161266,15452.0615478245,103032.90358943716,103032.90358943716,103032.90358943716,127804.42819205733,103647.99653870887,63953.759799240805,44104.707488297856,24771.52460262016,0.0,68876.23209091801,21055.795912227135,1533.7611211270987,0.0,0.8868857437688245,2.8165085337429034,0.0014959080323721466,354601.6976926008,1554687.8526624301,4.384321515601336,1554687.8526624301,4.384321515601336,0.85,0.09551912445873709,4.564652377983593,1.2668635434703903,1.0,0.0,4.564652377983078,1.2847373299639426,1.2850341470080793,3.5529849343691944,19300.65857431635,1968.1194469381849,2034.6934298245008,2034.6934298245008,7.594294708641831,5.017266638616817,0.5910173623620238,4.426249276254794,3.4736375337485192,3.4736375337485192,0.9924678667852912,0.0,0.0,0.00023102122544330347,0.9917574253709565,0.000232941261172703,198.9395361423736,0.0,0.0,0.0,0.029112668315018676,7.862171040079714e-05,0.0001523995150425063,0.0006956508087423227,0.09551912445873581,0.08119431634730759,0.014324808111428222,0.0955190762639808,0.08119431634730867,0.014324808111428415,0.42746415387021464,0.42746415387021464,0.07541589429132381,0.0,4.987302365008588,4.9852014303939995,4.999211014927539,4.987531492301457,4.9854775907815565,4.999173538365312,24771.52460262016,21055.795912227135,0.85,0.919601216953343,0.6952558792550283,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516183381194818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.080352567784,1533.7611211270987,0.42746415387021464,0.07541589429132381,6.112851554438009,3.4736375337485192
4833.0,-30.020206992735872,5.017249489383364,35.0017938612621,24.08857630742716,4.9996092117208875,-26.51823943474309,-40.026228537876136,1.4976416537281074,-0.01645989248834212,-5.00392462153632,40.00358619233703,47886.602279333136,15452.057908014445,15452.057908014445,63338.66018734758,87580.81943103991,87580.81943103991,15452.057908014445,103032.87733905436,103032.87733905436,103032.87733905436,127804.40322186901,103647.96368596288,63953.746534256104,44104.68572411864,24771.525882814647,0.0,68876.21160693328,21055.79700039245,1533.7611283455121,0.0,0.8868857591974293,2.8165097376058186,0.0014959080323721466,354601.7412847122,1554687.8599662764,4.3843209972226465,1554687.8599662764,4.3843209972226465,0.85,0.0955191150058241,4.564652377983593,1.266863445113413,1.0,0.0,4.5646523779845785,1.2847373014929573,1.285034118530516,3.5529850131066776,19300.652456690783,1968.1188231139874,2034.6934298245008,2034.6934298245008,7.594292919767887,5.017249489383364,0.5910313580204738,4.42621813136289,3.473661157609986,3.473661157609986,0.9924746164599959,0.0,0.0,0.00023102122544330347,0.9917547227713484,0.00023294189595360869,198.9395147224518,0.0,0.0,0.0,0.029112668315018676,7.86219431908897e-05,0.00015239928225241377,0.0006956497461364733,0.09551911500582522,0.08119430805926099,0.01432480694656423,0.09551911920302364,0.08119430805926005,0.014324806946564066,0.42746411679988616,0.42746411679988616,0.0754158893166838,0.0,4.987333638913128,4.985242087688221,4.999189099461887,4.987464729047986,4.985410711373049,4.999107433288657,24771.525882814647,21055.79700039245,0.85,0.9196013937121321,0.6952560421385419,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516181819344867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.08020131341,1533.7611283455121,0.42746411679988616,0.0754158893166838,6.112851554438009,3.473661157609986
4834.0,-30.020180896575173,5.017232354410093,35.00179381465885,24.08857550416144,4.999611538733735,-26.518215715496304,-40.02620615120975,1.49764635765487,-0.01648542353632365,-5.003922719249209,40.00358636510112,47886.616811938045,15452.056196792413,15452.056196792413,63338.67300873046,87580.80494607896,87580.80494607896,15452.056196792413,103032.86114287138,103032.86114287138,103032.86114287138,127804.38884052503,103647.93829564161,63953.750161500575,44104.653482378926,24771.527697653648,0.0,68876.18118003258,21055.7985430056,1533.7611956669853,0.0,0.8868857682478939,2.8165102951009864,0.0014959080323721466,354601.7675779102,1554687.867415924,4.384320693140202,1554687.867415924,4.384320693140202,0.85,0.09551910608607063,4.564652377983593,1.2668634572019801,1.0,0.0,4.564652377982053,1.2847372794890908,1.285034096521566,3.552985073959125,19300.64772866961,1968.1183409900027,2034.6934298245008,2034.6934298245008,7.594292078745841,5.017232354410093,0.5910447902534388,4.426187564156654,3.473684761988922,3.473684761988922,0.9924813605682635,0.0,0.0,0.00023102122544330347,0.9917520286193693,0.00023294252875379653,198.93949336942498,0.0,0.0,0.0,0.029112668315018676,7.862214241495965e-05,0.0001523990830283438,0.0006956488367478485,0.09551910608607266,0.08119430036379142,0.014324805722281233,0.09551914327729466,0.0811943003637897,0.01432480572228093,0.42746407974445283,0.42746407974445283,0.0754158834814435,0.0,4.987353647134739,4.98526903031194,4.999169800384038,4.98743729571288,4.98538041646583,4.999096220458966,24771.527697653648,21055.7985430056,0.85,0.9196019861085524,0.6952565602725449,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516180256380131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.080051305173,1533.7611956669853,0.42746407974445283,0.0754158834814435,6.112851554438009,3.473684761988922
4835.0,-30.020154894250414,5.017215198970356,35.00179375824711,24.08858056822794,4.999609725037905,-26.518192494781903,-40.026183834392555,1.4976473255694267,-0.01630954658429573,-5.003923558692836,40.00358598619899,47886.63125710897,15452.05865276851,15452.05865276851,63338.68990987748,87580.83661323982,87580.83661323982,15452.05865276851,103032.89526600833,103032.89526600833,103032.89526600833,127804.42254673332,103647.95720068086,63953.75184455014,44104.67261792302,24771.52728072498,0.0,68876.19989864799,21055.79818861623,1533.761202422773,0.0,0.8868857653495184,2.8165078865066118,0.0014959080323721466,354601.75597521453,1554687.8510775317,4.384320790521407,1554687.8510775317,4.384320790521407,0.85,0.09551909754721255,4.564652377983593,1.2668634418165312,1.0,0.0,4.564652377984928,1.2847372749614134,1.2850340919928427,3.5529850864805725,19300.65124904357,1968.1186999682432,2034.6934298245008,2034.6934298245008,7.5942932857955405,5.017215198970356,0.5910569769956844,4.426158221974672,3.4737083420876247,3.4737083420876247,0.9924880977393213,0.0,0.0,0.00023102122544330347,0.9917493441628044,0.00023294315928015305,198.93947209318344,0.0,0.0,0.0,0.029112668315018676,7.862234101789064e-05,0.00015239888442541283,0.0006956479301945073,0.09551909754721166,0.0811942930573949,0.014324804489816764,0.09551906170078864,0.08119429305739566,0.014324804489816899,0.42746404189601717,0.42746404189601717,0.07541587710184018,0.0,4.987406039223458,4.9853295777962785,4.999175964121434,4.9876140121085655,4.985570172383007,4.9991990232343255,24771.52728072498,21055.79818861623,0.85,0.919601981571007,0.6952565810479473,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516178698296576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.079900531835,1533.761202422773,0.42746404189601717,0.07541587710184018,6.112851554438009,3.4737083420876247
4836.0,-30.020128882327324,5.017198018922969,35.00179367480717,24.088570090848975,4.999606767408056,-26.51816937980795,-40.02615778064353,1.4976472648886905,-0.0164031300855072,-5.003924771660507,40.00358508611766,47886.6280443327,15452.061605686464,15452.061605686464,63338.689650019165,87580.8019729976,87580.8019729976,15452.061605686464,103032.86357868406,103032.86357868406,103032.86357868406,127804.38752101758,103647.90926913917,63953.73534047439,44104.63769851642,24771.523942333508,0.0,68876.16164084992,21055.79535098348,1533.7610431471705,0.0,0.8868857624375477,2.8165089743597536,0.0014959080323721466,354601.7392097132,1554687.8122657116,4.384320888359382,1554687.8122657116,4.384320888359382,0.85,0.09551908886725691,4.564652377983593,1.2668633544491605,1.0,0.0,4.564652377982287,1.2847372752452637,1.2850340922767585,3.5529850856955747,19300.642323542335,1968.1177898204112,2034.6934298245008,2034.6934298245008,7.594294737079512,5.017198018922969,0.5910689521316499,4.426129066791319,3.4737318874539875,3.4737318874539875,0.9924948249868536,0.0,0.0,0.00023102122544330347,0.9917466587231574,0.00023294379004083163,198.93945080909268,0.0,0.0,0.0,0.029112668315018676,7.862257287729757e-05,0.00015239865256600588,0.0006956468718369141,0.09551908886725399,0.08119428549455414,0.014324803372699852,0.0955190883613051,0.08119428549455662,0.01432480337270029,0.4274640054698362,0.4274640054698362,0.07541587181862451,0.0,4.9874296208160445,4.985352468453584,4.999203462058915,4.987521641574972,4.985441725643511,4.999311147911726,24771.523942333508,21055.79535098348,0.85,0.9196024885982246,0.6952569205879137,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516177145815874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.079748748522,1533.7610431471705,0.4274640054698362,0.07541587181862451,6.112851554438009,3.4737318874539875
4837.0,-30.02010290012717,5.017180888074748,35.00179358834398,24.08857407225298,4.999611792129413,-26.518145493310158,-40.02613542890174,1.4976543853123845,-0.016397677710585867,-5.003920219135833,40.003584831180596,47886.64193896692,15452.055701786523,15452.055701786523,63338.69764075344,87580.79728387439,87580.79728387439,15452.055701786523,103032.85298566091,103032.85298566091,103032.85298566091,127804.37502260512,103647.89496486368,63953.73961995606,44104.61704989735,24771.522036944218,0.0,68876.13908684158,21055.793731402584,1533.7608374569563,0.0,0.8868857865160763,2.81650943420473,0.0014959080323721466,354601.8021341978,1554687.8012727376,4.384320079355861,1554687.8012727376,4.384320079355861,0.85,0.09551907824015156,4.564652377983593,1.266863327524625,1.0,0.0,4.564652377983745,1.2847372419375926,1.2850340589613922,3.552985177809086,19300.639659892804,1968.11751820375,2034.6934298245008,2034.6934298245008,7.594291835463053,5.017180888074748,0.591083467134971,4.426097420939777,3.4737553968046426,3.4737553968046426,0.9925015419441836,0.0,0.0,0.00023102122544330347,0.9917439763598994,0.00023294442008233273,198.93942954932706,0.0,0.0,0.0,0.029112668315018676,7.862277179203841e-05,0.00015239845365126506,0.0006956459638602693,0.0955190782401573,0.08119427589381577,0.01432480234634154,0.09551909373987359,0.08119427589381088,0.014324802346340674,0.42746396793730984,0.42746396793730984,0.07541586871090293,0.0,4.987446474372064,4.985373505809946,4.999196599482502,4.987522541425221,4.985466308138996,4.999177803823443,24771.522036944218,21055.793731402584,0.85,0.9196029057449587,0.6952573499886466,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516175592762433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.07959802424,1533.7608374569563,0.42746396793730984,0.07541586871090293,6.112851554438009,3.4737553968046426
4838.0,-30.02007700980908,5.017163756861198,35.00179351228043,24.0885839908384,4.9996126076040746,-26.51812211048724,-40.02611307715995,1.4976577082822549,-0.016190129084691307,-5.003919534997567,40.00358496116764,47886.65575867064,15452.055745626045,15452.055745626045,63338.71150429668,87580.83911107403,87580.83911107403,15452.055745626045,103032.89485670008,103032.89485670008,103032.89485670008,127804.418944562,103647.92528759151,63953.74193518811,44104.64816933711,24771.52408786192,0.0,68876.17225719902,21055.79547468263,1533.7609521773948,0.0,0.8868857895254008,2.8165067873925413,0.0014959080323721466,354601.81159028027,1554687.8068778233,4.384319978246941,1554687.8068778233,4.384319978246941,0.8499999999999999,0.09551907010175287,4.564652377983593,1.2668633209308613,1.0,0.0,4.56465237798425,1.28473722639352,1.2850340434137284,3.552985220796756,19300.645306394777,1968.1180939867108,2034.6934298245008,2034.6934298245008,7.594291857009062,5.017163756861198,0.5910962601091319,4.426067496752066,3.4737788923636344,3.4737788923636344,0.9925082549610383,0.0,0.0,0.00023102122544330347,0.9917413034901951,0.00023294504789734966,198.93940836474783,0.0,0.0,0.0,0.029112668315018676,7.862297070724376e-05,0.0001523982547360597,0.0006956450558815042,0.09551907010175015,0.08119426843316825,0.0143248016685819,0.09551901144451891,0.08119426843317055,0.014324801668582306,0.42746392942253403,0.42746392942253403,0.07541586527737074,0.0,4.987502800642176,4.985439735576904,4.999196787962774,4.987729405912887,4.985705955161734,4.999198842475721,24771.52408786192,21055.79547468263,0.85,0.9196026641517734,0.6952572158024573,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516174041483942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.079447571572,1533.7609521773948,0.42746392942253403,0.07541586527737074,6.112851554438009,3.4737788923636344
