time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4839.0,-30.02005107406238,5.017146674410537,35.00179344798424,24.088587902393215,4.999618209524092,-26.518098208092756,-40.02609072541816,1.4976653435544856,-0.016199978886845656,-5.003915000810017,40.00358515179143,47886.66942922652,15452.049894079333,15452.049894079333,63338.71932330585,87580.83135689546,87580.83135689546,15452.049894079333,103032.8812509748,103032.8812509748,103032.8812509748,127804.40608953044,103647.90820432485,63953.746276656006,44104.624364076495,24771.524838555655,0.0,68876.14920263215,21055.796112772307,1533.7608987091821,0.0,0.8868858118980507,2.8165074461293176,0.0014959080323721466,354601.8742613213,1554687.8150975872,4.38431922655849,1554687.8150975872,4.38431922655849,0.85,0.09551906034658555,4.564652377983593,1.2668632857641207,1.0,0.0,4.564652377984022,1.284737190677511,1.2850340076894677,3.5529853195706167,19300.64212525951,1968.11776960119,2034.6934298245008,2034.6934298245008,7.5942889811228875,5.017146674410537,0.5911107535787146,4.426035920831822,3.4738023592610046,3.4738023592610046,0.9925149597888584,0.0,0.0,0.00023102122544330347,0.9917386259383122,0.0002329456768155296,198.93938714300154,0.0,0.0,0.0,0.029112668315018676,7.862316962291442e-05,0.00015239805582038904,0.0006956441479006151,0.09551906034658916,0.08119425962809826,0.01432480071849091,0.09551903286461366,0.08119425962809519,0.014324800718490367,0.42746389287765646,0.42746389287765646,0.0754158620063791,0.0,4.987543521281907,4.98549257447354,4.999168816656777,4.987715021923179,4.985712548227809,4.999065551248918,24771.524838555655,21055.796112772307,0.85,0.919603085488486,0.6952576470026651,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451617249569164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.079296144271,1533.7608987091821,0.42746389287765646,0.0754158620063791,6.112851554438009,3.4738023592610046
4840.0,-30.020025178495008,5.017129527648589,35.001793372110235,24.08858318757268,4.999612031675393,-26.518075519908045,-40.02606470659373,1.4976623730884275,-0.016117876570831413,-5.003919341493214,40.003584685967866,47886.665976304335,15452.057611433625,15452.057611433625,63338.72358773796,87580.8379765801,87580.8379765801,15452.057611433625,103032.89558801372,103032.89558801372,103032.89558801372,127804.42097322384,103647.90010843071,63953.72810815495,44104.635555861954,24771.525385210112,0.0,68876.16094107207,21055.796577428595,1533.7610379436549,0.0,0.8868857915056582,2.816505860763482,0.0014959080323721466,354601.8142648763,1554687.795011115,4.3843199117131775,1554687.795011115,4.3843199117131775,0.85,0.09551905428777235,4.564652377983593,1.2668632456520577,1.0,0.0,4.5646523779839985,1.2847372045726528,1.28503402158782,3.5529852811431195,19300.64061769454,1968.1176158723458,2034.6934298245008,2034.6934298245008,7.594292774005968,5.017129527648589,0.5911212780679271,4.426008249580662,3.4738258123164902,3.4738258123164902,0.9925216606618543,0.0,0.0,0.00023102122544330347,0.9917359525422352,0.00023294630476095897,198.93936595413618,0.0,0.0,0.0,0.029112668315018676,7.862340117377387e-05,0.0001523978242695296,0.000695643090951434,0.09551905428777199,0.08119425424286073,0.014324800044911264,0.09551898557341619,0.08119425424286103,0.01432480004491132,0.42746385714047114,0.42746385714047114,0.07541585715718521,0.0,4.9875967601148545,4.98555039960371,4.999196058179734,4.98780146492237,4.985773450007741,4.999296772379921,24771.525385210112,21055.796577428595,0.85,0.9196029906766763,0.6952574783788316,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516170947187335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.07914649007,1533.7610379436549,0.42746385714047114,0.07541585715718521,6.112851554438009,3.4738258123164902
4841.0,-30.01999933799827,5.017112514145446,35.001793311745864,24.088591045606904,4.999625882174245,-26.51805087831293,-40.026038443297125,1.497677422488898,-0.016232722292272683,-5.003908210038733,40.00358498597426,47886.660926363504,15452.041620377164,15452.041620377164,63338.702546740664,87580.81050431353,87580.81050431353,15452.041620377164,103032.85212469069,103032.85212469069,103032.85212469069,127804.37605417882,103647.8671355635,63953.71755761348,44104.610642166685,24771.52392948813,0.0,68876.13457165481,21055.79534006491,1533.7607046145238,0.0,0.8868858470385748,2.8165086690724728,0.0014959080323721466,354601.96812263055,1554687.8079474943,4.384318045888124,1554687.8079474943,4.384318045888124,0.85,0.09551904151021134,4.564652377983593,1.2668631374044343,1.0,0.0,4.564652377982177,1.2847371341750988,1.2850339511740017,3.5529854758300066,19300.63447770078,1968.1169897672276,2034.6934298245008,2034.6934298245008,7.594284914808988,5.017112514145446,0.5911386653201642,4.425973848825282,3.473849217500654,3.473849217500654,0.9925283478573297,0.0,0.0,0.00023102122544330347,0.9917332848392725,0.00023294693137252567,198.93934481033645,0.0,0.0,0.0,0.029112668315018676,7.862363490091843e-05,0.00015239759054238504,0.0006956420240682677,0.09551904151021269,0.08119424284054766,0.01432479866966503,0.09551906603643431,0.08119424284054652,0.014324798669664828,0.4274638223871638,0.4274638223871638,0.07541585437636027,0.0,4.987608274101035,4.985575250213515,4.999131974021566,4.987675487746458,4.985695810049492,4.998896799155887,24771.52392948813,21055.79534006491,0.85,0.9196030372588154,0.6952576712408991,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516169401082282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.078996895469,1533.7607046145238,0.4274638223871638,0.07541585437636027,6.112851554438009,3.473849217500654
4842.0,-30.019973563043223,5.017095452434278,35.001793278204325,24.0885910805315,4.999622843646087,-26.51802798477552,-40.026016196329124,1.497677265378383,-0.01612823904281413,-5.003911240509273,40.00358564652119,47886.67455348876,15452.047405340201,15452.047405340201,63338.72195882896,87580.82457238737,87580.82457238737,15452.047405340201,103032.87197772757,103032.87197772757,103032.87197772757,127804.40273981047,103647.86798359666,63953.71796469805,44104.61113210957,24771.530762082893,0.0,68876.14189419246,21055.80114777046,1533.7611754971833,0.0,0.8868858292337798,2.8165069426335316,0.0014959080323721466,354601.9262357904,1554687.8364305065,4.384318644103264,1554687.8364305065,4.384318644103264,0.8500000000000001,0.0955190361355777,4.564652377983593,1.2668631401518362,1.0,0.0,4.564652377983234,1.2847371349100247,1.2850339519090974,3.5529854737975435,19300.63463561602,1968.1170058701007,2034.6934298245008,2034.6934298245008,7.594287757970985,5.017095452434278,0.591149781380321,4.425945671053957,3.47387263430662,3.47387263430662,0.99253503837332,0.0,0.0,0.00023102122544330347,0.9917306239103654,0.0002329475563963059,198.9393237201702,0.0,0.0,0.0,0.029112668315018676,7.862383288571762e-05,0.00015239739255758586,0.0006956411203364833,0.09551903613557984,0.08119423832194636,0.014324797813633482,0.09551903489384839,0.08119423832194454,0.014324797813633161,0.42746378645905464,0.42746378645905464,0.07541584772796683,0.0,4.987644371585361,4.985619265857167,4.999123188086344,4.987783001466482,4.985789568546181,4.999082283235225,24771.530762082893,21055.80114777046,0.85,0.9196032213321401,0.6952577951745943,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451616785826557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.078847060804,1533.7611754971833,0.42746378645905464,0.07541584772796683,6.112851554438009,3.47387263430662
4843.0,-30.019947816593042,5.017078433467674,35.0017932366623,24.088595201633893,4.999627146268097,-26.51800438266556,-40.02599384458733,1.4976837123406135,-0.016103851738762387,-5.003907182889403,40.00358534640382,47886.68756218534,15452.042275992433,15452.042275992433,63338.72983817777,87580.82374155018,87580.82374155018,15452.042275992433,103032.8660175426,103032.8660175426,103032.8660175426,127804.39468497959,103647.85731445487,63953.72113509001,44104.59575484985,24771.528667436985,0.0,68876.12442228684,21055.799367321437,1533.7609701435338,0.0,0.8868858509585462,2.8165070959432947,0.0014959080323721466,354601.9823197795,1554687.8234893426,4.384317914182802,1554687.8234893426,4.384317914182802,0.85,0.09551902542829178,4.564652377983593,1.2668631242169068,1.0,0.0,4.564652377983414,1.2847371047526548,1.2850339217447602,3.5529855571988063,19300.63264887754,1968.1168032791568,2034.6934298245008,2034.6934298245008,7.594285237027195,5.017078433467674,0.5911640113263275,4.4259144221413464,3.4738960082139934,3.4738960082139934,0.9925417166325695,0.0,0.0,0.00023102122544330347,0.9917279659319064,0.0002329481807304058,198.93930265333233,0.0,0.0,0.0,0.029112668315018676,7.862403180340478e-05,0.00015239719363989868,0.0006956402123463896,0.09551902542829081,0.08119422924204121,0.014324796186249595,0.0955190296440464,0.08119422924204205,0.014324796186249742,0.4274637507703498,0.4274637507703498,0.0754158412975547,0.0,4.987674620990106,4.985659898944846,4.999094578433528,4.987803331150644,4.985830143626345,4.998987853644223,24771.528667436985,21055.799367321437,0.85,0.9196035690080541,0.6952581604125541,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516166319362374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.078696774472,1533.7609701435338,0.4274637507703498,0.0754158412975547,6.112851554438009,3.4738960082139934
4844.0,-30.01992211968071,5.01706131366358,35.00179316342553,24.088585876766615,4.999616671238154,-26.51798230300299,-40.02597170239312,1.497676854560439,-0.016012670552356667,-5.00391441208903,40.003584340138104,47886.70139135251,15452.054376491196,15452.054376491196,63338.7557678437,87580.82909468294,87580.82909468294,15452.054376491196,103032.88347117414,103032.88347117414,103032.88347117414,127804.41066299402,103647.84607152469,63953.71836819439,44104.58633703367,24771.52719181989,0.0,68876.11352885356,21055.798113046905,1533.7610593920292,0.0,0.886885817830096,2.816505054091022,0.0014959080323721466,354601.8823985585,1554687.7800988143,4.384319027250416,1554687.7800988143,4.384319027250416,0.85,0.09551901961831849,4.564652377983593,1.2668631000397732,1.0,0.0,4.564652377982989,1.2847371368317344,1.285033953831251,3.552985468482988,19300.630555291904,1968.116589792835,2034.6934298245008,2034.6934298245008,7.594291184114154,5.01706131366358,0.591173185117781,4.425888128545799,3.4739193665797914,3.4739193665797914,0.992548390451369,0.0,0.0,0.00023102122544330347,0.9917253130752272,0.00023294880386478487,198.93928162703293,0.0,0.0,0.0,0.029112668315018676,7.862422885669795e-05,0.0001523969965866055,0.0006956393128666063,0.09551901961831365,0.0811942244924201,0.014324795125893543,0.09551896238686033,0.08119422449242422,0.01432479512589427,0.42746371509730385,0.42746371509730385,0.07541583383303144,0.0,4.987722793229523,4.9857070658048315,4.999148449758479,4.987901741536689,4.985881992895543,4.999350192009615,24771.52719181989,21055.798113046905,0.85,0.919604090920575,0.6952584711576653,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45161647821614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.078546776254,1533.7610593920292,0.42746371509730385,0.07541583383303144,6.112851554438009,3.4739193665797914
4845.0,-30.019896458519455,5.0170443292583835,35.00179308899766,24.088593839574628,4.999630005300043,-26.51795787443612,-40.02594924587754,1.497691421216696,-0.01611367647052475,-5.003903166290984,40.003584158972906,47886.713439960724,15452.038128623577,15452.038128623577,63338.7515685843,87580.80438270167,87580.80438270167,15452.038128623577,103032.84251132525,103032.84251132525,103032.84251132525,127804.36530756005,103647.81570435937,63953.724761618294,44104.54549193453,24771.5227962348,0.0,68876.06828816934,21055.79437679958,1533.7605552066623,0.0,0.8868858756860836,2.8165076939257037,0.0014959080323721466,354602.03783678135,1554687.7722869078,4.384317083373644,1554687.7722869078,4.384317083373644,0.85,0.0955190058243905,4.564652377983593,1.2668630461907018,1.0,0.0,4.5646523779837045,1.2847370686923512,1.2850338856761254,3.552985656924845,19300.62490051507,1968.1160131660733,2034.6934298245008,2034.6934298245008,7.594283198701031,5.0170443292583835,0.5911905387501628,4.425853790508221,3.4739426661613364,3.4739426661613364,0.9925550474746675,0.0,0.0,0.00023102122544330347,0.991722663917004,0.0002329494261337536,198.93926062999094,0.0,0.0,0.0,0.029112668315018676,7.862442870774362e-05,0.00015239679673555986,0.0006956384006160555,0.09551900582439588,0.08119421229735205,0.014324793527043833,0.09551902674591987,0.08119421229734748,0.014324793527043026,0.4274636798602559,0.4274636798602559,0.07541583052599217,0.0,4.9877318575245795,4.985725527323382,4.9991042462146424,4.987789489820443,4.985820748157835,4.998948811080709,24771.5227962348,21055.79437679958,0.85,0.9196046339866911,0.695259102764234,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516163247918428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.078396643845,1533.7605552066623,0.4274636798602559,0.07541583052599217,6.112851554438009,3.4739426661613364
4846.0,-30.019870890161837,5.0170272421204345,35.001793019691966,24.088584340084367,4.999620747354909,-26.51793578879964,-40.025927138607926,1.4976856459927237,-0.016054026348399475,-5.003910546097885,40.00358415931244,47886.72667519512,15452.050456553872,15452.050456553872,63338.77713174899,87580.8032753136,87580.8032753136,15452.050456553872,103032.85373186748,103032.85373186748,103032.85373186748,127804.38130566117,103647.79861813033,63953.7220180117,44104.52955568736,24771.527573793697,0.0,68876.05712948105,21055.798437724643,1533.7610063480934,0.0,0.8868858381484211,2.816506048730289,0.0014959080323721466,354601.9358338706,1554687.7723015484,4.3843183445843135,1554687.7723015484,4.3843183445843135,0.85,0.09551900181297288,4.564652377983593,1.2668630044301974,1.0,0.0,4.564652377981895,1.2847370957074866,1.2850339126975021,3.5529855822135366,19300.62171882817,1968.1156887243014,2034.6934298245008,2034.6934298245008,7.594289257564793,5.0170272421204345,0.5911996201000802,4.425827622020354,3.4739659780552077,3.4739659780552077,0.9925617080157736,0.0,0.0,0.00023102122544330347,0.9917200243470609,0.00023295004615380804,198.93923970888926,0.0,0.0,0.0,0.029112668315018676,7.862462545114496e-05,0.0001523965999921585,0.0006956375025508207,0.0955190018129682,0.08119420879678939,0.014324793016178807,0.09551899500392509,0.08119420879679337,0.01432479301617951,0.42746364326199354,0.42746364326199354,0.07541582463097893,0.0,4.987759595398302,4.985750643527808,4.999146844719974,4.987856519749471,4.985837081663817,4.99930320933646,24771.527573793697,21055.798437724643,0.85,0.9196051541202126,0.6952594075641148,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516161715810307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.078246651785,1533.7610063480934,0.42746364326199354,0.07541582463097893,6.112851554438009,3.4739659780552077
4847.0,-30.019845378173116,5.017010236320118,35.00179293358684,24.08859848454597,4.999628243338252,-26.517912078327413,-40.02590098008511,1.497694943492582,-0.015912176552092205,-5.003903565086639,40.003583531378744,47886.72075882181,15452.040696038,15452.040696038,63338.76145485981,87580.83374435878,87580.83374435878,15452.040696038,103032.87444039679,103032.87444039679,103032.87444039679,127804.39668196347,103647.82082175715,63953.70783622043,44104.569983929694,24771.52224156668,0.0,68876.09222549637,21055.793905331677,1533.7605517519223,0.0,0.8868858759290918,2.8165050001612557,0.0014959080323721466,354602.03232466883,1554687.7452248307,4.384317075208919,1554687.7452248307,4.384317075208919,0.85,0.09551898938122928,4.564652377983593,1.266862989594229,1.0,0.0,4.564652377983669,1.2847370522159762,1.2850338691959438,3.552985702490841,19300.62585344374,1968.1161103377547,2034.6934298245008,2034.6934298245008,7.5942844605198285,5.017010236320118,0.5912150334950992,4.425795202825019,3.47398923065069,3.47398923065069,0.9925683516144829,0.0,0.0,0.00023102122544330347,0.9917173906039513,0.00023295066480846183,198.93921883391528,0.0,0.0,0.0,0.029112668315018676,7.862485824921684e-05,0.00015239636719408662,0.0006956364399085482,0.09551898938123156,0.08119419760832446,0.014324791772907103,0.09551893520062635,0.08119419760832253,0.014324791772906761,0.4274636059907849,0.4274636059907849,0.07541582190210848,0.0,4.987803300252949,4.985805263066879,4.999128680011154,4.987991388534567,4.986037010089603,4.9990692925291,24771.52224156668,21055.793905331677,0.85,0.9196044579226758,0.6952589673938445,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516160189243381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.078095655932,1533.7605517519223,0.4274636059907849,0.07541582190210848,6.112851554438009,3.47398923065069
4848.0,-30.019819867703077,5.016993248998302,35.00179287509857,24.088597506657266,4.999631499273017,-26.517888793322616,-40.02587866326792,1.4977004248925339,-0.015964023363437718,-5.0039014606858405,40.003584163573876,47886.732903045835,15452.038478617935,15452.038478617935,63338.77138166377,87580.81436798959,87580.81436798959,15452.038478617935,103032.85284660752,103032.85284660752,103032.85284660752,127804.37960675023,103647.79123487942,63953.70976993555,44104.53496104874,24771.526760142704,0.0,68876.06172119145,21055.797746121298,1533.7607689786648,0.0,0.8868858843447699,2.8165059269726194,0.0014959080323721466,354602.0614114786,1554687.772485303,4.384316792454431,1554687.772485303,4.384316792454431,0.85,0.09551898165378599,4.564652377983593,1.2668629011278973,1.0,0.0,4.564652377983434,1.2847370265752827,1.2850338435493265,3.5529857734010863,19300.620343967006,1968.1155485274796,2034.6934298245008,2034.6934298245008,7.594283370714342,5.016993248998302,0.5912282994234053,4.425764949574897,3.4740124793044624,3.4740124793044624,0.9925749940869892,0.0,0.0,0.00023102122544330347,0.9917147570251716,0.0002329512834278009,198.9391979601884,0.0,0.0,0.0,0.029112668315018676,7.862505685848968e-05,0.0001523961685848138,0.0006956355333262587,0.09551898165378658,0.08119419063642401,0.01432479101736258,0.09551898106724932,0.0811941906364235,0.01432479101736249,0.4274635699878324,0.4274635699878324,0.0754158180482496,0.0,4.9878293277192824,4.985839459088368,4.999108404341257,4.987937437322387,4.98598024303908,4.9990313022763075,24771.526760142704,21055.797746121298,0.85,0.9196050093290395,0.6952594516348817,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516158666042294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.0779443831,1533.7607689786648,0.4274635699878324,0.0754158180482496,6.112851554438009,3.4740124793044624
4849.0,-30.01979441651157,5.0169762810788665,35.00179282629076,24.08860190715643,4.999634173937228,-26.51786561977796,-40.02585638137532,1.4977053772036215,-0.015901486694644973,-5.003899282533463,40.00358432856114,47886.744852001364,15452.036150332284,15452.036150332284,63338.78100233365,87580.8222164258,87580.8222164258,15452.036150332284,103032.85836675808,103032.85836675808,103032.85836675808,127804.3866866592,103647.78863339576,63953.71126897119,44104.530404916186,24771.528319901114,0.0,68876.0587248173,21055.799071915946,1533.7608173270048,0.0,0.8868858948265246,2.8165053596808427,0.0014959080323721466,354602.09151767654,1554687.7795996119,4.384316440282791,1554687.7795996119,4.384316440282791,0.85,0.09551897291295923,4.564652377983593,1.266862909370102,1.0,0.0,4.564652377983848,1.2847370034095422,1.2850338203782339,3.5529858374667636,19300.61985953557,1968.1154991292208,2034.6934298245008,2034.6934298245008,7.59428222642124,5.0169762810788665,0.5912415870969863,4.42573469398188,3.4740357051895816,3.4740357051895816,0.9925816300541662,0.0,0.0,0.00023102122544330347,0.99171212957355,0.00023295190061116405,198.93917713497004,0.0,0.0,0.0,0.029112668315018676,7.862525515741336e-05,0.0001523959702858901,0.0006956346281606051,0.09551897291296077,0.08119418296570553,0.014324789947255242,0.09551896596803647,0.08119418296570421,0.01432478994725501,0.4274635337968711,0.4274635337968711,0.07541581315422519,0.0,4.987862193337264,4.985882143039532,4.999085615358808,4.987997795838794,4.98605701891961,4.998998600253003,24771.528319901114,21055.799071915946,0.85,0.9196051890163038,0.6952596553662398,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516157142932204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.077793930246,1533.7608173270048,0.4274635337968711,0.07541581315422519,6.112851554438009,3.4740357051895816
4850.0,-30.019769000677748,5.016959233009164,35.00179274747362,24.0885870292783,4.9996256756045065,-26.517843595399395,-40.025834274105705,1.4977002703261861,-0.01595865352845749,-5.003904949195953,40.00358335685431,47886.75742959242,15452.045768364356,15452.045768364356,63338.803197956775,87580.79295324326,87580.79295324326,15452.045768364356,103032.83872160762,103032.83872160762,103032.83872160762,127804.36514451202,103647.74381010306,63953.70828645211,44104.48391516772,24771.5264229044,0.0,68876.01033807213,21055.79745946874,1533.7608430188927,0.0,0.8868858695206505,2.8165054491676047,0.0014959080323721466,354602.0131936552,1554687.737699275,4.384317290523191,1554687.737699275,4.384317290523191,0.85,0.09551896657204982,4.564652377983593,1.266862856619991,1.0,0.0,4.564652377983102,1.2847370272983074,1.2850338442725182,3.5529857714015356,19300.61151283233,1968.1146480023585,2034.6934298245008,2034.6934298245008,7.594286953439045,5.016959233009164,0.5912513439919103,4.425707889017254,3.474058908615549,3.474058908615549,0.9925882596044425,0.0,0.0,0.00023102122544330347,0.991709505779565,0.0002329525169386189,198.93915633868713,0.0,0.0,0.0,0.029112668315018676,7.8625451902726e-05,0.00015239577354057745,0.000695633730086646,0.09551896657204893,0.08119417750717953,0.014324789064869411,0.09551896787743874,0.08119417750718028,0.014324789064869546,0.42746349799323446,0.42746349799323446,0.07541580726207694,0.0,4.987881167987098,4.985896965506072,4.999128126234325,4.987946295667484,4.985945484802357,4.999287397129649,24771.5264229044,21055.79745946874,0.85,0.9196061573117195,0.6952603264118273,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516155623361675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.077643140192,1533.7608430188927,0.42746349799323446,0.07541580726207694,6.112851554438009,3.474058908615549
4851.0,-30.019743654999345,5.016942257678141,35.00179265207985,24.08859603982421,4.999632288195233,-26.517820122953342,-40.02581195728851,1.4977087561492783,-0.015894064296276156,-5.003898685134403,40.00358271638936,47886.76868873676,15452.03703972272,15452.03703972272,63338.80572845948,87580.80400296122,87580.80400296122,15452.03703972272,103032.84104268394,103032.84104268394,103032.84104268394,127804.36242836405,103647.7462653681,63953.71095114377,44104.48368247148,24771.52138568011,0.0,68876.00506815159,21055.79317782809,1533.7604199023847,0.0,0.8868859036999958,2.8165053319111903,0.0014959080323721466,354602.09977486485,1554687.710082206,4.384316142147127,1554687.710082206,4.384316142147127,0.8499999999999999,0.09551895453387436,4.564652377983593,1.2668628544220697,1.0,0.0,4.56465237798245,1.2847369876036339,1.2850338045686738,3.5529858811785653,19300.611970035883,1968.1146946241463,2034.6934298245008,2034.6934298245008,7.59428266353399,5.016942257678141,0.5912663611794526,4.425675896498689,3.4740820595829867,3.4740820595829867,0.9925948741665677,0.0,0.0,0.00023102122544330347,0.9917068892354938,0.00023295313156632158,198.9391355998126,0.0,0.0,0.0,0.029112668315018676,7.862565051338547e-05,0.000152395574929918,0.000695632823498027,0.09551895453387704,0.08119416665904462,0.014324787874832419,0.09551894123128528,0.08119416665904235,0.014324787874832016,0.4274634608376502,0.4274634608376502,0.07541580451776171,0.0,4.987903477340126,4.985925316502289,4.999116188491769,4.988004620838126,4.986050626580038,4.999080345898335,24771.52138568011,21055.79317782809,0.85,0.9196062644136642,0.695260543078154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516154105902503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.077492490178,1533.7604199023847,0.4274634608376502,0.07541580451776171,6.112851554438009,3.4740820595829867
4852.0,-30.01971828939489,5.016925311865277,35.001792584986845,24.088605434540682,4.999636563012961,-26.517796866429162,-40.025785903539486,1.497715140047245,-0.015772943614592805,-5.003895760220889,40.003583349927766,47886.76241313144,15452.033497543664,15452.033497543664,63338.7959106751,87580.82748028963,87580.82748028963,15452.033497543664,103032.8609778333,103032.8609778333,103032.8609778333,127804.38652788976,103647.76006616584,63953.69499900764,44104.51674128688,24771.52555005646,0.0,68876.04229134334,21055.79671754799,1533.7606026922795,0.0,0.88688591628424,2.816504082152563,0.0014959080323721466,354602.14020272234,1554687.7374006025,4.384315719334925,1554687.7374006025,4.384315719334925,0.85,0.09551894615765766,4.564652377983593,1.2668627983750773,1.0,0.0,4.564652377982358,1.2847369577412706,1.2850337746994114,3.5529859637639962,19300.614539931048,1968.114956680523,2034.6934298245008,2034.6934298245008,7.594280922643198,5.016925311865277,0.5912799137515767,4.4256453981137005,3.47410520407981,3.47410520407981,0.9926014868799458,0.0,0.0,0.00023102122544330347,0.9917042706418371,0.00023295374667872017,198.93911484463808,0.0,0.0,0.0,0.029112668315018676,7.862588238181559e-05,0.00015239534306148788,0.000695631765099246,0.09551894615765633,0.0811941590386981,0.014324787118958227,0.09551891158603554,0.08119415903869923,0.014324787118958425,0.4274634234311202,0.4274634234311202,0.0754158010168373,0.0,4.987946233327136,4.985979703329065,4.999093015636333,4.988122816606278,4.986202810130578,4.999005884679093,24771.52555005646,21055.79671754799,0.85,0.919605624881205,0.6952600762188402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516152592632294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.077341281913,1533.7606026922795,0.4274634234311202,0.0754158010168373,6.112851554438009,3.47410520407981
4853.0,-30.019692997073946,5.016908372073819,35.00179252706237,24.088604805897944,4.999637867570621,-26.517773972889465,-40.02576362164689,1.4977188433861488,-0.01577590704857812,-5.003894672813726,40.003583482794475,47886.773825867276,15452.032774974963,15452.032774974963,63338.80660084224,87580.81849651619,87580.81849651619,15452.032774974963,103032.85127149115,103032.85127149115,103032.85127149115,127804.37870477476,103647.7400767038,63953.695406054896,44104.494078498785,24771.52743328361,0.0,68876.0215117824,21055.79831829107,1533.7606929212138,0.0,0.8868859213343133,2.8165042480315727,0.0014959080323721466,354602.1552327544,1554687.743129859,4.384315549659844,1554687.743129859,4.384315549659844,0.8500000000000001,0.09551893801921829,4.564652377983593,1.2668627384817226,1.0,0.0,4.564652377982496,1.2847369404179285,1.2850337573720672,3.5529860116723184,19300.610817622903,1968.1145771107263,2034.6934298245008,2034.6934298245008,7.594280567519085,5.016908372073819,0.5912926396769249,4.425615732396894,3.47412832918906,3.47412832918906,0.9926080940540171,0.0,0.0,0.00023102122544330347,0.9917016596209585,0.00023295436001549382,198.9390941494315,0.0,0.0,0.0,0.029112668315018676,7.862608068266316e-05,0.00015239514476064032,0.0006956308599248106,0.0955189380192205,0.08119415186935264,0.014324786149867864,0.09551892337479692,0.08119415186935076,0.014324786149867532,0.4274633874222414,0.4274633874222414,0.0754157962210702,0.0,4.987980326454249,4.986022657109288,4.999076882725376,4.988118765765137,4.986196539138632,4.999014418320428,24771.52743328361,21055.79831829107,0.85,0.9196060575305889,0.6952604516751224,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516151078172712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.07719131769,1533.7606929212138,0.4274633874222414,0.0754157962210702,6.112851554438009,3.47412832918906
4854.0,-30.019667733290948,5.01689147919315,35.00179248118051,24.088603478763275,4.999643237813303,-26.517750698434003,-40.02574133975429,1.4977262029563685,-0.015878141491668885,-5.003890376757486,40.003583717713674,47886.78484551783,15452.027145680213,15452.027145680213,63338.81199119805,87580.7878989655,87580.7878989655,15452.027145680213,103032.81504464571,103032.81504464571,103032.81504464571,127804.34361461193,103647.70035205189,63953.697298604224,44104.44783716407,24771.528569966224,0.0,68875.97640713029,21055.79928447129,1533.7606646296467,0.0,0.8868859423353999,2.816506092669262,0.0014959080323721466,354602.2146124152,1554687.7532596579,4.384314844054067,1554687.7532596579,4.384314844054067,0.85,0.09551892824629915,4.564652377983593,1.2668627077108248,1.0,0.0,4.564652377983636,1.2847369059916043,1.2850337229377893,3.552986106879553,19300.603420355525,1968.1138227993786,2034.6934298245008,2034.6934298245008,7.594277800864083,5.01689147919315,0.5913067837801176,4.425584695413033,3.474151427871745,3.474151427871745,0.9926146936776414,0.0,0.0,0.00023102122544330347,0.9916990515535644,0.00023295497266170913,198.93907347758008,0.0,0.0,0.0,0.029112668315018676,7.86262789839735e-05,0.00015239494645932997,0.0006956299547482628,0.09551892824630036,0.08119414342455636,0.014324784821743994,0.09551898643375605,0.08119414342455533,0.014324784821743812,0.42746335187413653,0.42746335187413653,0.07541579080107035,0.0,4.987985075086158,4.986034825862987,4.99903957094881,4.988012235265842,4.986091666380048,4.998898490960869,24771.528569966224,21055.79928447129,0.85,0.9196067380126605,0.695261066971392,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516149568088856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.077040730872,1533.7606646296467,0.42746335187413653,0.07541579080107035,6.112851554438009,3.474151427871745
4855.0,-30.019642593720423,5.016874526308999,35.00179242290263,24.088603967707627,4.9996373804422465,-26.517728658599,-40.02571919756008,1.4977234453208361,-0.01570256450031593,-5.003894471832944,40.00358326488693,47886.79614494538,15452.03434609823,15452.03434609823,63338.83049104361,87580.81700550743,87580.81700550743,15452.03434609823,103032.85135160566,103032.85135160566,103032.85135160566,127804.38045640974,103647.7152369036,63953.69437634154,44104.467622846736,24771.52910480408,0.0,68875.99672765081,21055.799739083468,1533.7608001588683,0.0,0.8868859231452408,2.816503307958945,0.0014959080323721466,354602.1580106904,1554687.7337336105,4.384315488815329,1554687.7337336105,4.384315488815329,0.85,0.09551892138021363,4.564652377983593,1.2668626643018799,1.0,0.0,4.564652377982346,1.284736918891169,1.285033735840334,3.5529860712053436,19300.6061921162,1968.1141054403085,2034.6934298245008,2034.6934298245008,7.594281339686158,5.016874526308999,0.5913171750210351,4.425557351287964,3.4741745124728665,3.4741745124728665,0.9926212892779619,0.0,0.0,0.00023102122544330347,0.991696456316385,0.00023295558229725064,198.9390529073686,0.0,0.0,0.0,0.029112668315018676,7.862647604247312e-05,0.00015239474940083035,0.0006956290552447139,0.09551892138021482,0.08119413769859511,0.01432478368161971,0.09551889836671464,0.0811941376985941,0.01432478368161953,0.42746331485566175,0.42746331485566175,0.07541578358607784,0.0,4.988027998251539,4.986081882623068,4.999059063318498,4.988191907332634,4.986262326260999,4.999129247826943,24771.52910480408,21055.799739083468,0.85,0.9196067352970261,0.6952610259028142,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516148059709177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.076890415423,1533.7608001588683,0.42746331485566175,0.07541578358607784,6.112851554438009,3.4741745124728665
4856.0,-30.019617426760572,5.016857652299381,35.001792359811354,24.08860756494107,4.999645094200517,-26.517705236889174,-40.02569691566748,1.4977329043291308,-0.015762744982623644,-5.003887715785573,40.00358300813048,47886.806619018855,15452.024881154155,15452.024881154155,63338.83150017301,87580.79808555117,87580.79808555117,15452.024881154155,103032.82296670532,103032.82296670532,103032.82296670532,127804.34917163318,103647.68830968165,63953.69684314946,44104.43496281354,24771.52620492785,0.0,68875.96116774139,21055.797274188673,1533.7604852819022,0.0,0.8868859584382496,2.8165048872982688,0.0014959080323721466,354602.25139210763,1554687.722662184,4.384314303021897,1554687.722662184,4.384314303021897,0.8500000000000001,0.09551890941286159,4.564652377983593,1.266862646169029,1.0,0.0,4.564652377984094,1.284736874644173,1.2850336915831155,3.5529861935720035,19300.601177903336,1968.1135941328932,2034.6934298245008,2034.6934298245008,7.594276687907202,5.016857652299381,0.5913323588813109,4.42552529341807,3.474197550818136,3.474197550818136,0.9926278716623246,0.0,0.0,0.00023102122544330347,0.9916938582590693,0.00023295619259845377,198.93903231475034,0.0,0.0,0.0,0.029112668315018676,7.862667434470528e-05,0.00015239455109859818,0.0006956281500639583,0.09551890941286253,0.08119412734287287,0.014324782069989656,0.095518936119757,0.08119412734287208,0.014324782069989515,0.42746327878554263,0.42746327878554263,0.0754157783563349,0.0,4.988044824465533,4.986107212283912,4.999027688377566,4.988124970802971,4.986221372157502,4.998915032300374,24771.52620492785,21055.797274188673,0.85,0.9196072247313807,0.6952615369300578,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516146558745942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.076738453708,1533.7604852819022,0.42746327878554263,0.0754157783563349,6.112851554438009,3.474197550818136
4857.0,-30.019592319811075,5.01684068978997,35.00179228400207,24.08859796067702,4.999636420164223,-26.51768350810187,-40.02567484332246,1.4977276084550029,-0.01571640612473857,-5.00389407708335,40.00358251150724,47886.817982836445,15452.035501129221,15452.035501129221,63338.853483965664,87580.79391106278,87580.79391106278,15452.035501129221,103032.829412192,103032.829412192,103032.829412192,127804.35694651025,103647.66863607235,63953.69270784603,44104.41769802925,24771.527534318247,0.0,68875.9452323475,21055.79840417051,1533.7607149642772,0.0,0.8868859278797637,2.8165035358869885,0.0014959080323721466,354602.1634668794,1554687.7012476192,4.384315329742286,1554687.7012476192,4.384315329742286,0.85,0.09551890389892488,4.564652377983593,1.2668625967158005,1.0,0.0,4.564652377983215,1.284736899417015,1.285033716361681,3.552986125061816,19300.597514411245,1968.113220560665,2034.6934298245008,2034.6934298245008,7.594281907354473,5.01684068978997,0.5913416957665101,4.42549899402346,3.4742205847024166,3.4742205847024166,0.992634452772119,0.0,0.0,0.00023102122544330347,0.9916912664040975,0.00023295680144587075,198.93901177123917,0.0,0.0,0.0,0.029112668315018676,7.862687078248185e-05,0.00015239435466082163,0.0006956272533937944,0.09551890389892087,0.08119412269744061,0.014324781201480263,0.095518901300869,0.08119412269744401,0.014324781201480863,0.4274632421873685,0.4274632421873685,0.07541577164183634,0.0,4.988073812003051,4.9861336794433555,4.9990709624768215,4.988177670958635,4.986227457205132,4.999231965738659,24771.527534318247,21055.79840417051,0.85,0.9196077566746577,0.6952618627779857,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516145056147731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.07658787868,1533.7607149642772,0.4274632421873685,0.07541577164183634,6.112851554438009,3.4742205847024166
4858.0,-30.019567268401556,5.0168238009449375,35.00179219105048,24.088601732533448,4.999643053164719,-26.51766029845508,-40.02564875464884,1.4977360832182245,-0.015750713610373168,-5.003887786857608,40.003581860580084,47886.81029792537,15452.026661403905,15452.026661403905,63338.836959329274,87580.78074655605,87580.78074655605,15452.026661403905,103032.80740795995,103032.80740795995,103032.80740795995,127804.32987698633,103647.64702149678,63953.67657286599,44104.41160958977,24771.52246902639,0.0,68875.93407861616,21055.79409867243,1533.7602872073066,0.0,0.8868859622300405,2.8165047209392124,0.0014959080323721466,354602.2504097573,1554687.6731794146,4.384314175623278,1554687.6731794146,4.384314175623278,0.85,0.09551889174824595,4.564652377983593,1.2668625483615323,1.0,0.0,4.564652377982931,1.284736859774085,1.285033676709592,3.5529862346957692,19300.59348948498,1968.1128101324084,2034.6934298245008,2034.6934298245008,7.5942775628546135,5.0168238009449375,0.591356609403638,4.4254671915412995,3.47424356376591,3.47424356376591,0.9926410182188314,0.0,0.0,0.00023102122544330347,0.991688680289947,0.00023295740894789497,198.93899127317727,0.0,0.0,0.0,0.029112668315018676,7.862710296505915e-05,0.00015239412247824432,0.0006956261935610408,0.0955188917482448,0.08119411186494473,0.014324779883300071,0.09551891855062651,0.0811941118649457,0.014324779883300243,0.42746320525264503,0.42746320525264503,0.0754157682473251,0.0,4.988084073073026,4.986147772359743,4.999059502634452,4.9881370732472305,4.986216099854289,4.99902562136964,24771.52246902639,21055.79409867243,0.85,0.9196076656765664,0.6952618637921708,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451614355713276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.076436940344,1533.7602872073066,0.42746320525264503,0.0754157682473251,6.112851554438009,3.47424356376591
4859.0,-30.019542230387493,5.016806889391991,35.00179210683331,24.088606831524544,4.999641457764064,-26.51763792380967,-40.02562657753003,1.4977371511862487,-0.015583483306841117,-5.003889023933786,40.00358192908825,47886.82090097317,15452.02938635354,15452.02938635354,63338.85028732671,87580.81133116264,87580.81133116264,15452.02938635354,103032.84071751617,103032.84071751617,103032.84071751617,127804.36573241798,103647.66538647891,63953.67495628931,44104.43381132178,24771.525014901807,0.0,68875.95882622359,21055.796262666536,1533.7604732058076,0.0,0.8868859556898683,2.8165023795374577,0.0014959080323721466,354602.2333110117,1554687.6761335093,4.384314395363484,1554687.6761335093,4.384314395363484,0.85,0.09551888456573286,4.564652377983593,1.2668625313276425,1.0,0.0,4.564652377983006,1.2847368547783842,1.285033671712737,3.5529862485115604,19300.596909293,1968.1131588557764,2034.6934298245008,2034.6934298245008,7.59427890209796,5.016806889391991,0.5913681801013375,4.4254387092906535,3.4742665367806413,3.4742665367806413,0.992647581937326,0.0,0.0,0.00023102122544330347,0.9916860955659168,0.00023295801612653307,198.93897078608035,0.0,0.0,0.0,0.029112668315018676,7.862730033628895e-05,0.0001523939251070145,0.0006956252926299873,0.09551888456573568,0.08119410532963563,0.014324779236100059,0.0955188500234922,0.08119410532963323,0.014324779236099637,0.42746316731562284,0.42746316731562284,0.07541576421712731,0.0,4.9881288368881656,4.9861982296365,4.999071993221321,4.988305540626925,4.986397707543574,4.999119603818258,24771.525014901807,21055.796262666536,0.85,0.9196075287624352,0.6952617679238886,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451614206143412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.076285726254,1533.7604732058076,0.42746316731562284,0.07541576421712731,6.112851554438009,3.4742665367806413
4860.0,-30.019517189548793,5.016790060413234,35.00179203754515,24.088615492824488,4.999650229426242,-26.517614509833862,-40.02560426071284,1.497747549711344,-0.015573125664047893,-5.003882012165532,40.0035821954951,47886.83080170403,15452.01947745088,15452.01947745088,63338.85027915491,87580.81092636369,87580.81092636369,15452.01947745088,103032.83040381457,103032.83040381457,103032.83040381457,127804.35557389897,103647.65751757853,63953.67739291887,44104.42236073295,24771.525170084395,0.0,68875.94753081734,21055.796394571735,1533.7603297137289,0.0,0.8868859903900919,2.8165030620372766,0.0014959080323721466,354602.330226994,1554687.687621065,4.384313229486823,1554687.687621065,4.384313229486823,0.85,0.09551887360551446,4.564652377983593,1.2668624983588233,1.0,0.0,4.564652377984914,1.2847368061365565,1.2850336230596715,3.5529863830322994,19300.595443997336,1968.113009437202,2034.6934298245008,2034.6934298245008,7.594274032124668,5.016790060413234,0.591383406710146,4.425406653703088,3.4742894747970774,3.4742894747970774,0.9926541356563078,0.0,0.0,0.00023102122544330347,0.9916835105575619,0.00023295862337512763,198.9389502966764,0.0,0.0,0.0,0.029112668315018676,7.862749895126507e-05,0.0001523937264920384,0.0006956243860216642,0.09551887360551602,0.08119409547216574,0.014324778133350266,0.09551886797071331,0.08119409547216443,0.014324778133350032,0.42746313079226145,0.42746313079226145,0.07541576112373312,0.0,4.988162181328903,4.986244728351721,4.999030773453796,4.9883088865015,4.986444050583316,4.9988792242428985,24771.525170084395,21055.796394571735,0.85,0.9196076794560982,0.6952620256915943,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516140566535574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.076135078856,1533.7603297137289,0.42746313079226145,0.07541576112373312,6.112851554438009,3.4742894747970774
4861.0,-30.0194922308383,5.016773237161273,35.00179199530971,24.08860948579388,4.999652196898241,-26.51759185027114,-40.025582048669435,1.4977518163311034,-0.015691259312291095,-5.003880977704007,40.00358284489037,47886.8408448148,15452.018790235225,15452.018790235225,63338.85963505002,87580.77431551662,87580.77431551662,15452.018790235225,103032.79310575184,103032.79310575184,103032.79310575184,127804.32337368037,103647.61035816443,63953.67688746275,44104.37052300186,24771.53026792852,0.0,68875.90079093038,21055.800727739243,1533.760602853422,0.0,0.8868859933014079,2.8165047347795564,0.0014959080323721466,354602.3445252232,1554687.715623215,4.384313131670873,1554687.715623215,4.384313131670873,0.8500000000000001,0.09551886624003328,4.564652377983593,1.266862429124303,1.0,0.0,4.564652377985753,1.2847367861783248,1.2850336030968288,3.5529864382275167,19300.586662276703,1968.1121139509112,2034.6934298245008,2034.6934298245008,7.594273694375677,5.016773237161273,0.5913959934067954,4.425377243754478,3.4743124095374727,3.4743124095374727,0.9926606884392779,0.0,0.0,0.00023102122544330347,0.9916809340346668,0.000232959228633539,198.93892987447717,0.0,0.0,0.0,0.029112668315018676,7.862769663423701e-05,0.00015239352880906646,0.0006956234836676163,0.09551886624003544,0.0811940891004241,0.01432477713961134,0.0955189420241248,0.08119408910042226,0.014324777139611018,0.42746309519331416,0.42746309519331416,0.07541575552968068,0.0,4.988167295501398,4.986255764610064,4.9990023187692145,4.988189718391709,4.986301875853371,4.998890466638613,24771.53026792852,21055.800727739243,0.85,0.9196084393482158,0.6952626433180612,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516139071468686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.075985322645,1533.760602853422,0.42746309519331416,0.07541575552968068,6.112851554438009,3.4743124095374727
4862.0,-30.019467383227315,5.016756340881915,35.00179192217563,24.08860505037012,4.999644272877998,-26.51757027985647,-40.02556001124901,1.4977471695071467,-0.015563771203517263,-5.003886165154764,40.003581860423814,47886.851127750306,15452.02755352301,15452.02755352301,63338.878681273316,87580.79030396261,87580.79030396261,15452.02755352301,103032.81785748561,103032.81785748561,103032.81785748561,127804.34591209068,103647.61131072447,63953.67213451203,44104.376862458266,24771.528054605067,0.0,68875.90491706334,21055.798846414305,1533.7606042627235,0.0,0.8868859704791809,2.8165024543122996,0.0014959080323721466,354602.27282477607,1554687.6731726765,4.384313898464247,1554687.6731726765,4.384313898464247,0.85,0.09551885921043345,4.564652377983593,1.2668624159367754,1.0,0.0,4.564652377983418,1.2847368079150612,1.2850336248385872,3.55298637811378,19300.586839656266,1968.1121320385928,2034.6934298245008,2034.6934298245008,7.594278001308435,5.016756340881915,0.5914057666055745,4.42535057427634,3.474335317957153,3.474335317957153,0.9926672337020437,0.0,0.0,0.00023102122544330347,0.9916783689879098,0.00023295983119918186,198.9389095431881,0.0,0.0,0.0,0.029112668315018676,7.862789276355154e-05,0.00015239333267975193,0.0006956225884054743,0.09551885921042852,0.08119408317725434,0.01432477603317419,0.0955188623141399,0.08119408317725851,0.014324776033174929,0.4274630582135082,0.4274630582135082,0.07541574868203682,0.0,4.9882002871921145,4.986288583681528,4.999036288984087,4.98832239395125,4.986410000211208,4.999162308238226,24771.528054605067,21055.798846414305,0.85,0.9196086607869993,0.69526275096368,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451613758130558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.075834755828,1533.7606042627235,0.4274630582135082,0.07541574868203682,6.112851554438009,3.474335317957153
4863.0,-30.01944250362847,5.016739507954832,35.00179183086755,24.08860899684953,4.999649843850481,-26.517547331049514,-40.025537729356415,1.497754671271548,-0.015571821163916866,-5.00388071444108,40.0035811847984,47886.86060882683,15452.019951249862,15452.019951249862,63338.880560076694,87580.78279986746,87580.78279986746,15452.019951249862,103032.80275111733,103032.80275111733,103032.80275111733,127804.32594840476,103647.59494809134,63953.672757050714,44104.35799004514,24771.523197287424,0.0,68875.88118733256,21055.79471769431,1533.7602082514425,0.0,0.886886000648771,2.8165031963993576,0.0014959080323721466,354602.3481640181,1554687.6440394758,4.384312884810252,1554687.6440394758,4.384312884810252,0.85,0.09551884738580722,4.564652377983593,1.2668623829679566,1.0,0.0,4.564652377982308,1.2847367728235932,1.285033589739012,3.5529864751605142,19300.583792712707,1968.1118213368181,2034.6934298245008,2034.6934298245008,7.5942742649848,5.016739507954832,0.5914202259811514,4.425319281973681,3.474358176308149,3.474358176308149,0.9926737646594711,0.0,0.0,0.00023102122544330347,0.9916758006461734,0.00023296043454198502,198.93888918572944,0.0,0.0,0.0,0.029112668315018676,7.86280910690868e-05,0.00015239313437421669,0.0006956216832096413,0.09551884738581001,0.08119407273808073,0.014324774647729282,0.0955188660679657,0.08119407273807835,0.014324774647728866,0.4274630214578636,0.4274630214578636,0.07541574459966062,0.0,4.988219936351868,4.986313627255015,4.999025360099836,4.988308893277178,4.986424161765683,4.998992006696824,24771.523197287424,21055.79471769431,0.85,0.9196090048968518,0.6952631281563049,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516136097775987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.075682795272,1533.7602082514425,0.4274630214578636,0.07541574459966062,6.112851554438009,3.474358176308149
