time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4864.0,-30.019417707198464,5.016722666313468,35.001791749231394,24.08860857775437,4.99964959660558,-26.5175250390053,-40.025515587162204,1.4977569284124277,-0.015536570479412148,-5.0038808877765275,40.00358128390018,47886.87016030505,15452.020996963734,15452.020996963734,63338.89115726879,87580.78210673448,87580.78210673448,15452.020996963734,103032.80310369821,103032.80310369821,103032.80310369821,127804.3286135845,103647.58276475282,63953.670818323255,44104.34660714396,24771.525509886287,0.0,68875.87211703025,21055.796683403343,1533.7603532778642,0.0,0.8868859994084481,2.81650271305962,0.0014959080323721466,354602.3457681923,1554687.6483127787,4.384312926483279,1554687.6483127787,4.384312926483279,0.85,0.09551883973681363,4.564652377983593,1.266862346702255,1.0,0.0,4.564652377982607,1.2847367622652264,1.2850335791782057,3.5529865043600637,19300.58152401032,1968.1115899935573,2034.6934298245008,2034.6934298245008,7.594274778926536,5.016722666313468,0.5914321880155438,4.425290478297924,3.4743810256099485,3.4743810256099485,0.9926802930314139,0.0,0.0,0.00023102122544330347,0.9916732408971699,0.00023296103586933317,198.938868896327,0.0,0.0,0.0,0.029112668315018676,7.86282881317849e-05,0.00015239293731151855,0.0006956207836869277,0.09551883973681594,0.08119406591957196,0.014324773817243982,0.09551885857429365,0.08119406591957,0.014324773817243635,0.42746298443171377,0.42746298443171377,0.07541574002826668,0.0,4.988244878462467,4.986342258649017,4.999029389602413,4.988344317297106,4.986456454801839,4.999045178091933,24771.525509886287,21055.796683403343,0.85,0.9196092798599587,0.6952633583925908,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516134612336857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.075532303794,1533.7603532778642,0.42746298443171377,0.07541574002826668,6.112851554438009,3.4743810256099485
4865.0,-30.019392951067218,5.016705840039725,35.001791662634496,24.088618426490598,4.999651084471117,-26.51750260968376,-40.02549344496799,1.4977607430877005,-0.015346516322324533,-5.003879195237196,40.00358097613424,47886.87943241231,15452.019152849178,15452.019152849178,63338.898585261486,87580.82045087162,87580.82045087162,15452.019152849178,103032.83960372079,103032.83960372079,103032.83960372079,127804.36404750997,103647.61043340874,63953.66941494985,44104.378909398765,24771.524443789178,0.0,68875.90335318794,21055.7957772208,1533.760265520647,0.0,0.8868860091312073,2.8165004138278307,0.0014959080323721466,354602.3691623113,1554687.6350418048,4.384312599812838,1554687.6350418048,4.384312599812838,0.8499999999999999,0.09551883051753352,4.564652377983593,1.2668623318662866,1.0,0.0,4.564652377981494,1.2847367444210844,1.285033561329941,3.5529865537086915,19300.586676288214,1968.1121153796878,2034.6934298245008,2034.6934298245008,7.594273872591197,5.016705840039725,0.5914449535676018,4.425260886472123,3.474403844228062,3.474403844228062,0.9926868126365891,0.0,0.0,0.00023102122544330347,0.9916706853153426,0.0002329616362208395,198.93884863990263,0.0,0.0,0.0,0.029112668315018676,7.862848519494037e-05,0.0001523927402483631,0.0006956198841621265,0.09551883051753425,0.08119405768460151,0.014324772832932734,0.09551877618001105,0.08119405768460089,0.014324772832932623,0.42746294742351665,0.42746294742351665,0.07541573596584808,0.0,4.988301795145503,4.986409574172114,4.999027361172125,4.988532678914851,4.986682053480024,4.999022465069913,24771.524443789178,21055.7957772208,0.85,0.9196089706506888,0.6952631777016954,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516133131863642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.075380975488,1533.760265520647,0.42746294742351665,0.07541573596584808,6.112851554438009,3.474403844228062
4866.0,-30.019368135823594,5.016689054546423,35.00179158809669,24.088622512668394,4.999655685417063,-26.51747981584725,-40.02547119799999,1.4977673654406796,-0.015333733244119685,-5.0038755023438455,40.00358115418945,47886.88872486415,15452.014259196212,15452.014259196212,63338.90298406036,87580.81810930866,87580.81810930866,15452.014259196212,103032.83236850487,103032.83236850487,103032.83236850487,127804.35783705505,103647.59881756289,63953.66943311813,44104.3659827164,24771.525468550186,0.0,68875.8914512666,21055.796648267657,1533.7602474984842,0.0,0.8868860272701798,2.8165006770091416,0.0014959080323721466,354602.420205139,1554687.6427196057,4.384311990369983,1554687.6427196057,4.384311990369983,0.85,0.0955188214270806,4.564652377983593,1.2668623131839558,1.0,0.0,4.56465237798352,1.2847367134432968,1.2850335303449967,3.5529866393789007,19300.584513260634,1968.1118948122585,2034.6934298245008,2034.6934298245008,7.594271467485398,5.016689054546423,0.5914586030082507,4.425230451538172,3.4744266394126715,3.4744266394126715,0.9926933255464776,0.0,0.0,0.00023102122544330347,0.9916681236384427,0.0002329622380072919,198.93882833511438,0.0,0.0,0.0,0.029112668315018676,7.862868319103035e-05,0.0001523925422522731,0.0006956189803788036,0.09551882142708033,0.08119404962010449,0.014324771806975852,0.09551878593675577,0.08119404962010471,0.014324771806975889,0.42746291279560644,0.42746291279560644,0.0754157319457815,0.0,4.9883483860919,4.986468495167912,4.999004060227605,4.988541769099697,4.986711198411342,4.998917876878977,24771.525468550186,21055.796648267657,0.85,0.9196091934269345,0.6952634327607462,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516131653796764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.07522966641,1533.7602474984842,0.42746291279560644,0.0754157319457815,6.112851554438009,3.4744266394126715
4867.0,-30.019343418529136,5.016672218513942,35.001791503815234,24.0886123496108,4.999650675994181,-26.517458071258268,-40.02544912565497,1.4977653287233204,-0.015381352727217745,-5.003878978628856,40.003580721307,47886.898290015175,15452.020323897676,15452.020323897676,63338.91861391285,87580.7944826654,87580.7944826654,15452.020323897676,103032.81480656308,103032.81480656308,103032.81480656308,127804.34067105786,103647.5615520472,63953.665359397106,44104.32910294455,24771.525864494775,0.0,68875.85496743933,21055.796984820558,1533.7603550219703,0.0,0.8868860111552432,2.8165008967756577,0.0014959080323721466,354602.37215625134,1554687.624053567,4.384312531808197,1554687.624053567,4.384312531808197,0.85,0.09551881534765709,4.564652377983593,1.266862257686444,1.0,0.0,4.564652377981297,1.2847367229705744,1.2850335398744754,3.552986613030864,19300.577573917675,1968.1111871962062,2034.6934298245008,2034.6934298245008,7.594274448131709,5.016672218513942,0.5914690431695595,4.425203175344382,3.474449418855592,3.474449418855592,0.9926998339587405,0.0,0.0,0.00023102122544330347,0.9916655720799434,0.0002329628374198309,198.93880811047606,0.0,0.0,0.0,0.029112668315018676,7.862887963344698e-05,0.0001523923458098565,0.0006956180836874595,0.09551881534765327,0.08119404435920641,0.014324770988446863,0.09551879835061265,0.08119404435920966,0.014324770988447437,0.4274628796075348,0.4274628796075348,0.07541572666771171,0.0,4.988379555573033,4.986501263498383,4.999026166716703,4.98849762590163,4.98662572946165,4.999107984067564,24771.525864494775,21055.796984820558,0.85,0.9196099074756454,0.6952639399199245,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516130172200878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.075080366756,1533.7603550219703,0.4274628796075348,0.07541572666771171,6.112851554438009,3.474449418855592
4868.0,-30.0193187142733,5.016655404520489,35.00179139885013,24.088616959657543,4.9996521169701165,-26.517435693290974,-40.025426948536165,1.4977690959877674,-0.015291700845921241,-5.003876817937386,40.00357995028602,47886.90735944631,15452.017679214303,15452.017679214303,63338.925038660615,87580.80895078127,87580.80895078127,15452.017679214303,103032.82662999557,103032.82662999557,103032.82662999557,127804.34835166033,103647.56534707367,63953.66375573872,44104.33510148328,24771.521721664754,0.0,68875.85682314803,21055.79346341504,1533.7600770174981,0.0,0.8868860249358359,2.8164999712264738,0.0014959080323721466,354602.40202112653,1554687.5908068763,4.384312068800512,1554687.5908068763,4.384312068800512,0.85,0.09551880588630919,4.564652377983593,1.2668621972436087,1.0,0.0,4.5646523779826556,1.2847367053482104,1.28503352224804,3.55298666176616,19300.578280602924,1968.1112592580469,2034.6934298245008,2034.6934298245008,7.594273148337188,5.016655404520489,0.5914819441713632,4.425173460349126,3.4744721550767044,3.4744721550767044,0.9927063300219156,0.0,0.0,0.00023102122544330347,0.991663021874492,0.00023296343651759384,198.93878789651055,0.0,0.0,0.0,0.029112668315018676,7.862907700880025e-05,0.00015239214843450321,0.0006956171827375837,0.09551880588630947,0.08119403593253435,0.014324769953775117,0.09551875113230456,0.08119403593253412,0.014324769953775074,0.4274628460240197,0.4274628460240197,0.07541572312242303,0.0,4.988419846510624,4.986547478641285,4.9990328765890695,4.988585117091475,4.986736446155305,4.999063823684708,24771.521721664754,21055.79346341504,0.85,0.9196099759788898,0.6952640528655074,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516128696453359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.074929932029,1533.7600770174981,0.4274628460240197,0.07541572312242303,6.112851554438009,3.4744721550767044
4869.0,-30.019294079992925,5.01663868008756,35.0017913249924,24.088620172720425,4.999662114070044,-26.51741252268297,-40.02540089478714,1.4977805567600628,-0.015413514382203175,-5.003869329728054,40.00358064643081,47886.8977875449,15452.006931951451,15452.006931951451,63338.90471949635,87580.77793404309,87580.77793404309,15452.006931951451,103032.78486599453,103032.78486599453,103032.78486599453,127804.30915022358,103647.52761495762,63953.64746845942,44104.31127388689,24771.524284229043,0.0,68875.83555811593,21055.795641594686,1533.7600573491957,0.0,0.8868860605040589,2.8165024457351713,0.0014959080323721466,354602.50552247145,1554687.6208248795,4.384310873760472,1554687.6208248795,4.384310873760472,0.85,0.09551879600450121,4.564652377983593,1.2668621466914192,1.0,0.0,4.564652377984271,1.2847366517374557,1.2850334686248994,3.552986810028682,19300.57125437267,1968.1105427819562,2034.6934298245008,2034.6934298245008,7.594267866331218,5.01663868008756,0.5914972274892563,4.425141452598304,3.4744948698862026,3.4744948698862026,0.9927128199674865,0.0,0.0,0.00023102122544330347,0.991660478899605,0.00023296403391981086,198.9387677398057,0.0,0.0,0.0,0.029112668315018676,7.862930888657233e-05,0.00015239191655673113,0.00069561612429616,0.09551879600450996,0.08119402708792486,0.014324768916585106,0.09551883765861938,0.08119402708791741,0.014324768916583791,0.4274628129617686,0.4274628129617686,0.0754157200440355,0.0,4.988424193663661,4.986561337054411,4.998983309804714,4.988455815345844,4.986631003625405,4.998799278286754,24771.524284229043,21055.795641594686,0.85,0.9196099648918576,0.6952641285511372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516127221484612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.074780060002,1533.7600573491957,0.4274628129617686,0.0754157200440355,6.112851554438009,3.4744948698862026
4870.0,-30.019269495534367,5.016621899096501,35.001791260243614,24.08862052196639,4.999657283942885,-26.517390879741036,-40.02537882244212,1.4977786681495273,-0.015267144136544175,-5.003873269907262,40.00358076403222,47886.90681318149,15452.013718927103,15452.013718927103,63338.9205321086,87580.80162394697,87580.80162394697,15452.013718927103,103032.81534287408,103032.81534287408,103032.81534287408,127804.34353590503,103647.53780908504,63953.6429983193,44104.32756751749,24771.52819303096,0.0,68875.85576054845,21055.798964076315,1533.7603821474304,0.0,0.886886040037246,2.8165000628211043,0.0014959080323721466,354602.45106167154,1554687.6258958932,4.38431156141531,1554687.6258958932,4.38431156141531,0.85,0.09551879062883,4.564652377983593,1.2668621307564898,1.0,0.0,4.564652377982605,1.2847366605719244,1.2850334774614092,3.552986785596632,19300.57315265705,1968.110736353092,2034.6934298245008,2034.6934298245008,7.5942712019568885,5.016621899096501,0.5915074311318911,4.42511446796461,3.4745175836898032,3.4745175836898032,0.992719309625658,0.0,0.0,0.00023102122544330347,0.9916579410747937,0.00023296463011521348,198.93874762387102,0.0,0.0,0.0,0.029112668315018676,7.86295053304342e-05,0.00015239172011286928,0.0006956152275982188,0.09551879062882859,0.08119402252070768,0.014324768108120917,0.09551877486781689,0.08119402252070887,0.014324768108121128,0.42746277838436386,0.42746277838436386,0.07541571392952495,0.0,4.9884620779416196,4.986604696983989,4.998990155951162,4.98860612577073,4.986770647642402,4.9990100500307335,24771.52819303096,21055.798964076315,0.85,0.9196099247363345,0.6952640556607173,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516125750694047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.07462960961,1533.7603821474304,0.42746277838436386,0.07541571392952495,6.112851554438009,3.4745175836898032
4871.0,-30.01924489317728,5.0166051889176915,35.0017911924092,24.08862425889822,4.999664162955373,-26.517368049656785,-40.025360382255144,1.4977873194349027,-0.015309250891505144,-5.003867261800716,40.003580544658206,47886.93287871686,15452.005221457126,15452.005221457126,63338.93810017399,87580.78718780751,87580.78718780751,15452.005221457126,103032.79240926463,103032.79240926463,103032.79240926463,127804.31819455442,103647.51524169814,63953.66093260763,44104.282565656125,24771.5257852898,0.0,68875.80835094592,21055.79691749633,1533.7601127832204,0.0,0.8868860713906286,2.8165013173966917,0.0014959080323721466,354602.53410517785,1554687.6164364114,4.384310507987737,1554687.6164364114,4.384310507987737,0.85,0.09551877954144646,4.564652377983593,1.266862125811167,1.0,0.0,4.564652377982085,1.2847366201032806,1.2850334369834158,3.5529868975141676,19300.56895030443,1968.1103078323822,2034.6934298245008,2034.6934298245008,7.594267025666819,5.0166051889176915,0.5915220251030311,4.42508316381466,3.4745402525576465,3.4745402525576465,0.9927257864450418,0.0,0.0,0.00023102122544330347,0.9916554014093572,0.00023296522674607758,198.93872749329515,0.0,0.0,0.0,0.029112668315018676,7.862966944843833e-05,0.00015239155599486515,0.000695614478456581,0.09551877954144562,0.0811940129600077,0.01432476658143793,0.0955188040169512,0.0811940129600084,0.014324766581438055,0.4274627443938338,0.4274627443938338,0.07541570877545593,0.0,4.988478980549246,4.986630983765849,4.99895386528533,4.98855801090923,4.986747550600683,4.998820124429187,24771.5257852898,21055.79691749633,0.85,0.9196108128044076,0.6952649126775613,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516124282878393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.074478982264,1533.7601127832204,0.4274627443938338,0.07541570877545593,6.112851554438009,3.4745402525576465
4872.0,-30.019220377142673,5.016588457019797,35.001791133713446,24.088618775736563,4.999662666560523,-26.51734613489474,-40.025334468204505,1.4977884243125874,-0.015342286856594,-5.003868481355591,40.00358067517389,47886.92362856462,15452.007827747417,15452.007827747417,63338.931456312035,87580.76902921092,87580.76902921092,15452.007827747417,103032.77685695834,103032.77685695834,103032.77685695834,127804.30554263806,103647.48514837629,63953.63974772998,44104.27266738479,24771.52868567972,0.0,68875.80135306451,21055.79938282776,1533.7603133132654,0.0,0.88688606471516,2.816501609029982,0.0014959080323721466,354602.5172485994,1554687.6220642922,4.384310732273667,1554687.6220642922,4.384310732273667,0.85,0.09551877253125096,4.564652377983593,1.2668620197614655,1.0,0.0,4.564652377981725,1.284736614934927,1.2850334318138683,3.5529869118074413,19300.563346520954,1968.1097364054958,2034.6934298245008,2034.6934298245008,7.5942683065921175,5.016588457019797,0.5915334087032003,4.4250550483165965,3.474562914818866,3.474562914818866,0.9927322613768189,0.0,0.0,0.00023102122544330347,0.9916528706618415,0.00023296582128493916,198.93870743335566,0.0,0.0,0.0,0.029112668315018676,7.862990008450274e-05,0.00015239132535880073,0.0006956134256831211,0.09551877253124966,0.08119400714747724,0.014324765383772427,0.09551882567696224,0.08119400714747833,0.014324765383772621,0.4274627098659392,0.4274627098659392,0.07541570177733763,0.0,4.988488886940388,4.986643498183241,4.998948988497375,4.988526194499002,4.986691237835544,4.9989271629025325,24771.52868567972,21055.79938282776,0.85,0.9196108097767182,0.6952648490155675,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516122813994405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.074329532967,1533.7603133132654,0.4274627098659392,0.07541570177733763,6.112851554438009,3.474562914818866
4873.0,-30.019195914373665,5.016571697835646,35.00179104807057,24.08862418904903,4.999659165729086,-26.517324468484325,-40.02531620264051,1.4977877198397456,-0.015127378589227192,-5.003870187775597,40.003579772885175,47886.949854505,15452.011102098115,15452.011102098115,63338.960956603114,87580.8097910597,87580.8097910597,15452.011102098115,103032.82089315781,103032.82089315781,103032.82089315781,127804.34633520605,103647.51308043851,63953.653143883545,44104.28881839441,24771.525442048234,0.0,68875.81426044264,21055.796625740997,1533.760178494485,0.0,0.8868860593013091,2.816498586481815,0.0014959080323721466,354602.4936626156,1554687.5831572926,4.384310914171096,1554687.5831572926,4.384310914171096,0.8499999999999999,0.0955187639942243,4.564652377983593,1.2668620313005525,1.0,0.0,4.564652377982902,1.2847366182302824,1.2850334351099848,3.5529869026940135,19300.568547848663,1968.110266793315,2034.6934298245008,2034.6934298245008,7.59426991585209,5.016571697835646,0.5915445295237598,4.425027168311886,3.4745855426778642,3.4745855426778642,0.9927387264793898,0.0,0.0,0.00023102122544330347,0.9916503454197778,0.00023296641453345062,198.9386874170041,0.0,0.0,0.0,0.029112668315018676,7.863006264911234e-05,0.00015239116279419114,0.0006956126836321893,0.09551876399422551,0.08119399993593983,0.014324764058285686,0.0955187141910224,0.0811939999359388,0.014324764058285505,0.42746267409015404,0.42746267409015404,0.07541569518556136,0.0,4.988540320063009,4.986700171279097,4.998970719456054,4.988742809186363,4.986923620384857,4.99905439930825,24771.525442048234,21055.796625740997,0.85,0.9196110657522999,0.695265099493827,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516121350264595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.07417917442,1533.760178494485,0.42746267409015404,0.07541569518556136,6.112851554438009,3.4745855426778642
4874.0,-30.01917149656068,5.016555040612122,35.00179097708757,24.088632605876796,4.999669674130066,-26.517301441544493,-40.02529018381608,1.4977996191139322,-0.015160554489909828,-5.003861762097275,40.003580028603615,47886.93938829257,15451.998866822883,15451.998866822883,63338.938255115456,87580.8002029591,87580.8002029591,15451.998866822883,103032.79906978199,103032.79906978199,103032.79906978199,127804.32398941291,103647.4971109649,63953.636296298646,44104.28979407362,24771.52491963092,0.0,68875.81471370455,21055.79618168628,1533.7599627202785,0.0,0.8868861012318467,2.8165000059612546,0.0014959080323721466,354602.6101215957,1554687.5941839588,4.384309505366714,1554687.5941839588,4.384309505366714,0.85,0.09551875240539481,4.564652377983593,1.2668619741545992,1.0,0.0,4.564652377980719,1.284736562568328,1.2850333794351707,3.5529870566292256,19300.565574116725,1968.109963557048,2034.6934298245008,2034.6934298245008,7.594263902525928,5.016555040612122,0.5915601474424195,4.4249948931697025,3.474608134419012,3.474608134419012,0.9927451812625748,0.0,0.0,0.00023102122544330347,0.9916478248253585,0.00023296700669311624,198.9386674374413,0.0,0.0,0.0,0.029112668315018676,7.863029421873958e-05,0.0001523909312245639,0.0006956116265973397,0.09551875240539465,0.08119398986579321,0.014324762539601443,0.09551875340933053,0.08119398986579335,0.01432476253960147,0.42746264000335915,0.42746264000335915,0.07541569052981084,0.0,4.9885692945386495,4.986742180862336,4.998925805715089,4.9887012076073916,4.986926234085445,4.998762168519818,24771.52491963092,21055.79618168628,0.85,0.919610730100193,0.695264942960657,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516119889715304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.074028565989,1533.7599627202785,0.42746264000335915,0.07541569052981084,6.112851554438009,3.474608134419012
4875.0,-30.019147124295166,5.016538321812062,35.0017909152866,24.088622477743797,4.999664341552553,-26.517280039822925,-40.02527191825209,1.4977972570803089,-0.015199164655712138,-5.003866122298555,40.00358015408411,47886.96538115357,15452.006256007135,15452.006256007135,63338.97163716071,87580.7783223536,87580.7783223536,15452.006256007135,103032.78457836073,103032.78457836073,103032.78457836073,127804.3137062931,103647.46160140463,63953.64866020463,44104.23660133334,24771.529127932376,0.0,68875.76572926571,21055.79975874252,1533.7603096505686,0.0,0.8868860786001397,2.8165000041773762,0.0014959080323721466,354602.5498552756,1554687.5995947202,4.384310265758768,1554687.5995947202,4.384310265758768,0.85,0.09551874726732931,4.564652377983593,1.266861965362914,1.0,0.0,4.564652377984195,1.284736573617355,1.2850333904867504,3.552987026072728,19300.55896175641,1968.1092892839463,2034.6934298245008,2034.6934298245008,7.594267534121798,5.016538321812062,0.5915700871364509,4.424968234675611,3.4746307289863076,3.4746307289863076,0.9927516368532308,0.0,0.0,0.00023102122544330347,0.9916453089395865,0.00023296759774958797,198.9386474951511,0.0,0.0,0.0,0.029112668315018676,7.863045678410213e-05,0.00015239076865920134,0.0006956108845429709,0.09551874726732801,0.08119398569361298,0.014324761573715029,0.09551877251732316,0.08119398569361409,0.014324761573715226,0.42746260641595213,0.42746260641595213,0.07541568339425644,0.0,4.988590484680458,4.986764404078201,4.998941140160923,4.988666957642863,4.986845009462343,4.998994188966378,24771.529127932376,21055.79975874252,0.85,0.9196118687976722,0.695265814820642,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516118431850409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.073877872363,1533.7603096505686,0.42746260641595213,0.07541568339425644,6.112851554438009,3.4746307289863076
4876.0,-30.019122839376557,5.016521626598461,35.00179083064939,24.08862708779054,4.999665857449616,-26.517258031767103,-40.025246039126046,1.4978010498401582,-0.015109110069374765,-5.003863867083101,40.00357936532398,47886.955006408745,15452.003425632118,15452.003425632118,63338.95843204086,87580.79242608648,87580.79242608648,15452.003425632118,103032.7958517186,103032.7958517186,103032.7958517186,127804.32070087915,103647.46525881487,63953.627839137276,44104.263799641776,24771.524849160538,0.0,68875.78864880232,21055.796121786458,1533.7600217567021,0.0,0.8868860929257112,2.8164990843745517,0.0014959080323721466,354602.58102666517,1554687.5655831129,4.38430978444064,1554687.5655831129,4.38430978444064,0.85,0.09551873720817355,4.564652377983593,1.2668619043705989,1.0,0.0,4.564652377984657,1.2847365558757338,1.2850333727410304,3.5529870751378456,19300.559642815657,1968.1093587326618,2034.6934298245008,2034.6934298245008,7.594266143064561,5.016521626598461,0.5915829176007801,4.424938708997681,3.4746532772159764,3.4746532772159764,0.9927580792045647,0.0,0.0,0.00023102122544330347,0.9916428020772606,0.00023296818668916652,198.93862762433534,0.0,0.0,0.0,0.029112668315018676,7.863068711146805e-05,0.0001523905383318354,0.0006956098331786123,0.09551873720817805,0.08119397705134235,0.014324760156835705,0.09551872493670749,0.08119397705133853,0.01432476015683503,0.4274625720556889,0.4274625720556889,0.07541567789997312,0.0,4.988622481819448,4.9868016686704095,4.998943279272055,4.988754757013737,4.986955013623458,4.998956123009805,24771.524849160538,21055.796121786458,0.85,0.9196113710582138,0.6952654328298781,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516116976705211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.073727080195,1533.7600217567021,0.4274625720556889,0.07541567789997312,6.112851554438009,3.4746532772159764
4877.0,-30.019098488581587,5.016504974458266,35.00179075883633,24.08863113904374,4.999670633879844,-26.51723563838492,-40.02522382708264,1.497807783683154,-0.015100615939218187,-5.003860068353872,40.00357956958371,47886.962443503675,15451.998256823412,15451.998256823412,63338.96070032709,87580.7891891276,87580.7891891276,15451.998256823412,103032.787445951,103032.787445951,103032.787445951,127804.31344005937,103647.45304118091,63953.62629555685,44104.25193958228,24771.525994108357,0.0,68875.77793369064,21055.797094992104,1533.7600081386845,0.0,0.8868861115081504,2.8164994162570025,0.0014959080323721466,354602.63353237155,1554687.5743908642,4.384309160098038,1554687.5743908642,4.384309160098038,0.85,0.09551872802979483,4.564652377983593,1.2668618422793227,1.0,0.0,4.564652377983172,1.284736524376432,1.285033341234451,3.552987162250347,19300.557367726993,1968.109126738182,2034.6934298245008,2034.6934298245008,7.594263602726725,5.016504974458266,0.591596433976588,4.424908540481678,3.4746758046962274,3.4746758046962274,0.9927645156274936,0.0,0.0,0.00023102122544330347,0.9916402884215719,0.00023296877722770614,198.93860769962112,0.0,0.0,0.0,0.029112668315018676,7.863088480185002e-05,0.00015239034064145344,0.0006956089307907402,0.09551872802979688,0.08119396908215845,0.014324758947638426,0.09551873734542175,0.0811939690821567,0.01432475894763812,0.42746253800446626,0.42746253800446626,0.07541567292841264,0.0,4.988648431849242,4.986835763057627,4.998923063814743,4.988759452414627,4.98697936096886,4.998849423598529,24771.525994108357,21055.797094992104,0.85,0.9196115470565855,0.6952656489717807,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516115526775348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.073575350589,1533.7600081386845,0.42746253800446626,0.07541567292841264,6.112851554438009,3.4746758046962274
4878.0,-30.019074194034804,5.01648832823602,35.001790698464674,24.0886305453256,4.999671841389679,-26.517213652549746,-40.02520552659405,1.497811299904623,-0.015102698748705734,-5.003859166573547,40.003579759214034,47886.98767778884,15451.99754666956,15451.99754666956,63338.9852244584,87580.78080211287,87580.78080211287,15451.99754666956,103032.77834878243,103032.77834878243,103032.77834878243,127804.3066347344,103647.43406171989,63953.640937396005,44104.21458258209,24771.52828595196,0.0,68875.74286853406,21055.799043059167,1533.7601260034226,0.0,0.8868861154086085,2.816499548895759,0.0014959080323721466,354602.64599670167,1554687.5825677891,4.38430902904839,1554687.5825677891,4.38430902904839,0.85,0.09551872025902303,4.564652377983593,1.2668618735997006,1.0,0.0,4.56465237798298,1.2847365079283917,1.2850333247826107,3.5529872077380213,19300.553833494694,1968.1087663467847,2034.6934298245008,2034.6934298245008,7.594263253704193,5.01648832823602,0.5916086601982524,4.424879668037768,3.4746983173449326,3.4746983173449326,0.9927709478128379,0.0,0.0,0.00023102122544330347,0.9916377805790497,0.00023296936640352953,198.93858782093517,0.0,0.0,0.0,0.029112668315018676,7.86310476791765e-05,0.00015239017776412696,0.0006956081873123645,0.09551872025901958,0.08119396246297217,0.01432475779604741,0.09551874960413707,0.0811939624629751,0.014324757796047926,0.42746250403299346,0.42746250403299346,0.07541566702027937,0.0,4.988669696226452,4.986862928354128,4.9989108795167,4.988756467824828,4.986973303600394,4.998863856664855,24771.52828595196,21055.799043059167,0.85,0.9196123713011142,0.6952663693107847,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516114072912631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.073425750203,1533.7601260034226,0.42746250403299346,0.07541566702027937,6.112851554438009,3.4746983173449326
4879.0,-30.019049947493674,5.01647167525476,35.00179063000057,24.08863023100423,4.999671035178556,-26.51719191128414,-40.02518345424903,1.4978129989690003,-0.01505452822954112,-5.003859277995359,40.00357940275882,47886.99508534631,15451.99835775128,15451.99835775128,63338.993443097585,87580.78312538395,87580.78312538395,15451.99835775128,103032.78148313523,103032.78148313523,103032.78148313523,127804.30915538792,103647.42489070339,63953.6368506656,44104.208933375325,24771.527672252698,0.0,68875.73660562802,21055.798521414792,1533.7601013796805,0.0,0.886886116131982,2.8164989030535823,0.0014959080323721466,354602.64445663913,1554687.5671973166,4.384309004744109,1554687.5671973166,4.384309004744109,0.85,0.09551871206545215,4.564652377983593,1.2668618461256846,1.0,0.0,4.564652377984227,1.2847364999805768,1.2850333168329597,3.5529872297180027,19300.552125727405,1968.1085922029854,2034.6934298245008,2034.6934298245008,7.594263652330202,5.01647167525476,0.5916204105949676,4.424851264659792,3.4747208040253192,3.4747208040253192,0.9927773725786626,0.0,0.0,0.00023102122544330347,0.9916352776988062,0.00023296995441651942,198.93856798153323,0.0,0.0,0.0,0.029112668315018676,7.863124412705448e-05,0.00015238998131624897,0.0006956072905960911,0.09551871206545108,0.08119395551937407,0.014324756546077013,0.09551872624545261,0.08119395551937497,0.01432475654607717,0.4274624697276852,0.4274624697276852,0.07541566083663453,0.0,4.988696749283406,4.9868943522215545,4.998913157166669,4.988804749765791,4.987019835954243,4.99892205594648,24771.527672252698,21055.798521414792,0.85,0.919612574247547,0.6952665400813055,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45161126224085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.07327583467,1533.7601013796805,0.4274624697276852,0.07541566083663453,6.112851554438009,3.4747208040253192
4880.0,-30.01902572315375,5.016455043184305,35.00179055608053,24.088634771201782,4.999672971069521,-26.517169915767077,-40.02516131205482,1.4978171636828572,-0.014975408290069936,-5.003857238148197,40.00357910691446,47887.00221606263,15451.995848454562,15451.995848454562,63338.998064517196,87580.7950010171,87580.7950010171,15451.995848454562,103032.79084947167,103032.79084947167,103032.79084947167,127804.31734150235,103647.42654042257,63953.633755468116,44104.214205504955,24771.526492030684,0.0,68875.74069753564,21055.79751822608,1533.7599960279417,0.0,0.8868861275781176,2.8164981017622535,0.0014959080323721466,354602.6726512323,1554687.5544404066,4.384308620170813,1554687.5544404066,4.384308620170813,0.85,0.09551870290950723,4.564652377983593,1.2668617790890857,1.0,0.0,4.564652377984622,1.2847364804990462,1.2850332973469283,3.552987283594911,19300.552432927427,1968.1086235286696,2034.6934298245008,2034.6934298245008,7.594262419074773,5.016455043184305,0.5916330944299624,4.424821948754342,3.474743260923032,3.474743260923032,0.9927837888351521,0.0,0.0,0.00023102122544330347,0.9916327771171223,0.0002329705418924625,198.93854816030102,0.0,0.0,0.0,0.029112668315018676,7.863144119705891e-05,0.00015238978424624456,0.0006956063910400268,0.0955187029095104,0.08119394765323802,0.01432475525627238,0.09551869374218618,0.08119394765323533,0.014324755256271906,0.42746243543177215,0.42746243543177215,0.07541565530181578,0.0,4.988732989939479,4.986937938252822,4.998907761367775,4.988881829858144,4.987116159637992,4.998890056036828,24771.526492030684,21055.79751822608,0.85,0.9196125867112954,0.6952666023056797,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516111174770832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.073125767243,1533.7599960279417,0.42746243543177215,0.07541565530181578,6.112851554438009,3.474743260923032
4881.0,-30.01900160748356,5.01643844527815,35.00179049295717,24.088633723463886,4.999676822494548,-26.517147826506818,-40.02513543292878,1.497823041517815,-0.015042876377208358,-5.003854149304103,40.003579273552866,47886.99100889077,15451.991748738526,15451.991748738526,63338.982757629296,87580.77257154373,87580.77257154373,15451.991748738526,103032.76432028225,103032.76432028225,103032.76432028225,127804.29203142427,103647.39481371283,63953.61325105971,44104.20173628125,24771.527711142007,0.0,68875.72944742325,21055.798554470704,1533.7600007904846,0.0,0.8868861426859822,2.816499348714878,0.0014959080323721466,354602.7153449756,1554687.5616259119,4.38430811256883,1554687.5616259119,4.38430811256883,0.85,0.09551869406460936,4.564652377983593,1.2668617307348176,1.0,0.0,4.5646523779842125,1.2847364530039473,1.285033269845477,3.5529873596336476,19300.546524985035,1968.1080210862053,2034.6934298245008,2034.6934298245008,7.5942604041687565,5.01643844527815,0.5916462401680604,4.42479220511009,3.4747656963738693,3.4747656963738693,0.9927901989639627,0.0,0.0,0.00023102122544330347,0.9916302877597338,0.00023297112673436064,198.93852842799026,0.0,0.0,0.0,0.029112668315018676,7.863167152709001e-05,0.00015238955391621347,0.0006956053396635027,0.09551869406461125,0.08119394006443639,0.01432475400017486,0.09551873795506235,0.08119394006443478,0.014324754000174578,0.4274624019021624,0.4274624019021624,0.07541564982205376,0.0,4.98874747230542,4.98695848646355,4.9988878601682245,4.98881127292691,4.987046550351408,4.998814127447588,24771.527711142007,21055.798554470704,0.85,0.9196125146809448,0.6952665531541938,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516109728458972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.07297606327,1533.7600007904846,0.4274624019021624,0.07541564982205376,6.112851554438009,3.4747656963738693
4882.0,-30.018977518569095,5.016421749119468,35.00179039852141,24.0886244684458,4.999666260430859,-26.517127202741705,-40.02511730706317,1.4978159446035135,-0.014952787045785954,-5.003861476502238,40.003578235259766,47887.01623709837,15452.003539041923,15452.003539041923,63339.01977614029,87580.77851760582,87580.77851760582,15452.003539041923,103032.78205664775,103032.78205664775,103032.78205664775,127804.30813230571,103647.38486155332,63953.62258104625,44104.18031167452,24771.52607565797,0.0,68875.7063873325,21055.797164309275,1533.7600830302622,0.0,0.8868861091750675,2.816497309783132,0.0014959080323721466,354602.61406906554,1554687.5168543567,4.384309238486189,1554687.5168543567,4.384309238486189,0.85,0.09551868873900493,4.564652377983593,1.2668617104040458,1.0,0.0,4.564652377983316,1.2847364862016062,1.2850333030508057,3.552987267824266,19300.544671758355,1968.107832109676,2034.6934298245008,2034.6934298245008,7.594266198802594,5.016421749119468,0.591654714899545,4.424767034219923,3.4747881144108197,3.4747881144108197,0.992796604117377,0.0,0.0,0.00023102122544330347,0.9916278011709552,0.00023297171092874166,198.9385087175759,0.0,0.0,0.0,0.029112668315018676,7.863183285173524e-05,0.00015238939259156823,0.0006956046032725772,0.09551868873900021,0.08119393558117229,0.01432475315782793,0.09551867031926564,0.0811939355811763,0.014324753157828636,0.4274623676170249,0.4274623676170249,0.07541564350274561,0.0,4.988782501186904,4.986989545344102,4.998945392556038,4.98890868945648,4.98709985394612,4.999161592830546,24771.52607565797,21055.797164309275,0.85,0.9196133600422789,0.6952671522205348,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516108288635514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.072824989757,1533.7600830302622,0.4274623676170249,0.07541564350274561,6.112851554438009,3.4747881144108197
4883.0,-30.01895343993521,5.016405153879404,35.00179029087748,24.088633094821148,4.999675439774217,-26.5171046139402,-40.025095095019765,1.497826613779181,-0.014954702847717272,-5.003853247538158,40.00357766167208,47887.02229099706,15451.991428807636,15451.991428807636,63339.0137198047,87580.77602321902,87580.77602321902,15451.991428807636,103032.76745202666,103032.76745202666,103032.76745202666,127804.28802232536,103647.37553176608,63953.62179954415,44104.17081357993,24771.5205702987,0.0,68875.69138387863,21055.792484753896,1533.759586383366,0.0,0.8868861531065055,2.8164982956207787,0.0014959080323721466,354602.72780911,1554687.4921210606,4.384307762454611,1554687.4921210606,4.384307762454611,0.85,0.09551867636314829,4.564652377983593,1.2668616730393842,1.0,0.0,4.564652377984559,1.284736436293768,1.2850332531314372,3.5529874058462823,19300.54293442581,1968.1076549510597,2034.6934298245008,2034.6934298245008,7.594260246930869,5.016405153879404,0.5916700612646357,4.424735092614768,3.474810475145081,3.474810475145081,0.9928029928985945,0.0,0.0,0.00023102122544330347,0.9916253156501162,0.0002329722948751509,198.93848901557737,0.0,0.0,0.0,0.029112668315018676,7.863203054477994e-05,0.00015238919489852354,0.0006956037008725507,0.09551867636315271,0.0811939244584288,0.014324751904723916,0.09551867755450995,0.08119392445842503,0.01432475190472325,0.4274623333788113,0.4274623333788113,0.07541564119617074,0.0,4.988802581667244,4.987016611189745,4.998925876836722,4.988898544690414,4.98714051557954,4.998863457692494,24771.5205702987,21055.792484753896,0.85,0.919613472433761,0.695267391569237,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451610685040979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.072674184094,1533.759586383366,0.4274623333788113,0.07541564119617074,6.112851554438009,3.474810475145081
4884.0,-30.01892939093149,5.016388498921746,35.00179018969191,24.088633513916307,4.99966998444671,-26.51708351542595,-40.02507309252394,1.497824108941138,-0.014795565617021111,-5.003857576810142,40.003577634499564,47887.0292345708,15451.998594918956,15451.998594918956,63339.02782948976,87580.80308049347,87580.80308049347,15451.998594918956,103032.80167541243,103032.80167541243,103032.80167541243,127804.32547355111,103647.38905209638,63953.61520617345,44104.19316213659,24771.52379813868,0.0,68875.71696027527,21055.79522841788,1533.7598814326057,0.0,0.8868861311846156,2.8164956995699053,0.0014959080323721466,354602.6679702755,1554687.4909493725,4.384308498997796,1554687.4909493725,4.384308498997796,0.85,0.09551867145430916,4.564652377983593,1.266861666995101,1.0,0.0,4.564652377983702,1.284736448010798,1.285033264851174,3.5529873734423916,19300.54545209414,1968.1079116817812,2034.6934298245008,2034.6934298245008,7.594263768892075,5.016388498921746,0.5916798310156475,4.424708667906098,3.474832838496194,3.474832838496194,0.992809382427484,0.0,0.0,0.00023102122544330347,0.9916228331945625,0.00023297287810432628,198.93846933782723,0.0,0.0,0.0,0.029112668315018676,7.863222637324978e-05,0.00015238899907005367,0.0006956028069836599,0.09551867145430529,0.08119391990782553,0.014324751546479761,0.09551860552597652,0.08119391990782882,0.014324751546480339,0.4274622989565986,0.4274622989565986,0.07541563746388556,0.0,4.988856113379029,4.987074167691219,4.9989565942038325,4.989062011193141,4.987296165089219,4.999071233521192,24771.52379813868,21055.79522841788,0.85,0.9196133358004992,0.6952672342008448,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451610541279815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.072523975441,1533.7598814326057,0.4274622989565986,0.07541563746388556,6.112851554438009,3.474832838496194
4885.0,-30.018905366252277,5.016371971195992,35.001790106102426,24.08864158149811,4.9996829429105185,-26.517060597277847,-40.025050880480535,1.4978381739361077,-0.014892456839447732,-5.00384726589254,40.00357794465448,47887.03481425745,15451.983327090347,15451.983327090347,63339.0181413478,87580.7804979405,87580.7804979405,15451.983327090347,103032.76382503085,103032.76382503085,103032.76382503085,127804.28656285183,103647.36139274146,63953.615709058395,44104.16187075896,24771.522737820975,0.0,68875.68460857993,21055.79432714783,1533.759589882716,0.0,0.8868861825071127,2.8164981761842105,0.0014959080323721466,354602.81048692594,1554687.5043233584,4.384306774637589,1554687.5043233584,4.384306774637589,0.85,0.09551865971288608,4.564652377983593,1.266861574682407,1.0,0.0,4.564652377984705,1.2847363822181384,1.2850331990433141,3.552987555394496,19300.54030154822,1968.1073864722632,2034.6934298245008,2034.6934298245008,7.594256265143161,5.016371971195992,0.5916960934597117,4.424675877736281,3.474855156173766,3.474855156173766,0.9928157589067903,0.0,0.0,0.00023102122544330347,0.9916203532565966,0.00023297346074493418,198.93844967998413,0.0,0.0,0.0,0.029112668315018676,7.86324240672094e-05,0.00015238880137609406,0.0006956019045794571,0.09551865971289265,0.0811939092925508,0.014324750420341856,0.09551867688835049,0.0811939092925452,0.014324750420340869,0.427462266254997,0.427462266254997,0.0754156356254956,0.0,4.988871932830136,4.987103085714409,4.998898165499213,4.988954809053098,4.987238356054718,4.998684052441035,24771.522737820975,21055.79432714783,0.85,0.9196136270921011,0.6952676417867809,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451610397695586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.072373975816,1533.759589882716,0.427462266254997,0.0754156356254956,6.112851554438009,3.474855156173766
4886.0,-30.01888145053301,5.016355407099648,35.00179005166762,24.088636238034837,4.999680729492449,-26.51703929453441,-40.02502887798471,1.4978385734938748,-0.014911280110140979,-5.003849714578146,40.0035786266712,47887.041005757936,15451.987691561348,15451.987691561348,63339.028697319285,87580.76620013482,87580.76620013482,15451.987691561348,103032.75389169616,103032.75389169616,103032.75389169616,127804.28334913687,103647.33510651528,63953.60991213838,44104.13910486322,24771.529457440705,0.0,68875.66856230392,21055.8000388246,1533.760037764137,0.0,0.8868861675838242,2.816498137606822,0.0014959080323721466,354602.7766413918,1554687.533732152,4.384307276038057,1554687.533732152,4.384307276038057,0.85,0.09551865478186493,4.564652377983593,1.2668615680886433,1.0,0.0,4.564652377984045,1.2847363803491034,1.2850331971738473,3.5529875605633836,19300.535406697436,1968.106887336393,2034.6934298245008,2034.6934298245008,7.5942584101695045,5.016355407099648,0.5917067109655223,4.424648696134126,3.4748774844747,3.4748774844747,0.9928221384213429,0.0,0.0,0.00023102122544330347,0.991617884572621,0.00023297404074440597,198.9384301112998,0.0,0.0,0.0,0.029112668315018676,7.863261989658483e-05,0.00015238860554671864,0.0006956010106864329,0.09551865478186174,0.08119390508239442,0.01432474969946731,0.09551870186570577,0.08119390508239714,0.01432474969946779,0.42746223323085425,0.42746223323085425,0.07541562991450501,0.0,4.988886164037581,4.98712218739621,4.998884789016074,4.988938434468025,4.987193939863232,4.99882662800627,24771.529457440705,21055.8000388246,0.85,0.9196139945999032,0.6952678936602992,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516102542566147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.072224290527,1533.760037764137,0.42746223323085425,0.07541562991450501,6.112851554438009,3.4748774844747
4887.0,-30.018857567965785,5.0163388256619195,35.00178997136483,24.088636238034837,4.999678146057451,-26.51701805855872,-40.02501064734531,1.4978386366504102,-0.014819736435242703,-5.003850729272394,40.003577764335475,47887.064865895416,15451.9897725274,15451.9897725274,63339.054638422815,87580.77800188608,87580.77800188608,15451.9897725274,103032.76777441349,103032.76777441349,103032.76777441349,127804.29389353393,103647.33476561627,63953.621629625464,44104.12570665644,24771.52611912045,0.0,68875.65182577689,21055.797201252382,1533.7598782784128,0.0,0.886886165543743,2.81649681650757,0.0014959080323721466,354602.76261637086,1554687.4965479425,4.384307344581775,1554687.4965479425,4.384307344581775,0.85,0.09551864638236383,4.564652377983593,1.2668615669896828,1.0,0.0,4.564652377983368,1.2847363800536724,1.2850331968783482,3.5529875613804096,19300.53534321743,1968.1068808632338,2034.6934298245008,2034.6934298245008,7.594259432911321,5.0163388256619195,0.5917179156086183,4.424620910053301,3.4748997742576293,3.4748997742576293,0.9928285069307512,0.0,0.0,0.00023102122544330347,0.991615419317367,0.00023297461994120628,198.93841056974546,0.0,0.0,0.0,0.029112668315018676,7.86327821555523e-05,0.00015238844328775117,0.0006956002700306513,0.09551864638236654,0.08119389796537525,0.014324748416991294,0.09551864690987069,0.08119389796537295,0.014324748416990886,0.42746219937243257,0.42746219937243257,0.07541562379964956,0.0,4.988915515528674,4.9871554124099475,4.998892183952194,4.989030992837172,4.987286383857281,4.998919834710762,24771.52611912045,21055.797201252382,0.85,0.9196145946994582,0.6952684090312095,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451610111468215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.072073223228,1533.7598782784128,0.42746219937243257,0.07541562379964956,6.112851554438009,3.4748997742576293
4888.0,-30.018833678739984,5.016322289882264,35.00178988826865,24.088635120447748,4.9996824607557855,-26.516996126745322,-40.02498473329467,1.497844908761175,-0.01489848879202782,-5.003846821058098,40.003577522367515,47887.05272811173,15451.98429355872,15451.98429355872,63339.037021670454,87580.753127673,87580.753127673,15451.98429355872,103032.73742123172,103032.73742123172,103032.73742123172,127804.26195818862,103647.30091072913,63953.60051116827,44104.111555067626,24771.524536956902,0.0,68875.63609202454,21055.795856413366,1533.7597034179144,0.0,0.8868861862980664,2.816498307359179,0.0014959080323721466,354602.8166353916,1554687.4861142,4.384306647267145,1554687.4861142,4.384306647267145,0.85,0.09551863647158595,4.564652377983593,1.2668614658853041,1.0,0.0,4.564652377983474,1.2847363507142509,1.2850331675321482,3.552987642519703,19300.529038979632,1968.1062380098845,2034.6934298245008,2034.6934298245008,7.594256740137756,5.016322289882264,0.5917312884866206,4.424591001395643,3.4749220312024143,3.4749220312024143,0.9928348660578327,0.0,0.0,0.00023102122544330347,0.9916129533813833,0.00023297519930082095,198.93839102274669,0.0,0.0,0.0,0.029112668315018676,7.863301280005651e-05,0.00015238821264324697,0.0006955992172186666,0.09551863647158418,0.08119388941961805,0.014324747051966126,0.09551868881599257,0.08119388941961957,0.014324747051966394,0.42746216571613765,0.42746216571613765,0.07541561861291733,0.0,4.988920593161254,4.987164605838245,4.998873931617766,4.988948332266091,4.987208807996524,4.998808352021001,24771.524536956902,21055.795856413366,0.85,0.9196145489973168,0.69526839162879,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451609968877777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.071922288971,1533.7597034179144,0.42746216571613765,0.07541561861291733,6.112851554438009,3.4749220312024143
