time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4889.0,-30.018809868792637,5.016305704014358,35.00178979421044,24.08864077823239,4.999677248318478,-26.51697521907071,-40.02496657250447,1.4978425985965143,-0.01464390851214148,-5.003850424334467,40.003577036881104,47887.07648099885,15451.99030414871,15451.99030414871,63339.06678514756,87580.80304247965,87580.80304247965,15451.99030414871,103032.79334662836,103032.79334662836,103032.79334662836,127804.31799417986,103647.33750981218,63953.610948331,44104.14062386797,24771.5246475515,0.0,68875.66527141948,21055.795950418775,1533.7598054415714,0.0,0.8868861697276138,2.8164945421975887,0.0014959080323721466,354602.7668311981,1554687.465179861,4.38430720400989,1554687.465179861,4.38430720400989,0.85,0.09551862991159212,4.564652377983593,1.2668615032499657,1.0,0.0,4.564652377983122,1.284736361520644,1.285033178341038,3.5529876126342086,19300.53585422382,1968.106932971384,2034.6934298245008,2034.6934298245008,7.5942596941896525,5.016305704014358,0.5917413032917462,4.424564400722612,3.474944274284988,3.474944274284988,0.9928412212242822,0.0,0.0,0.00023102122544330347,0.9916104956354106,0.00023297577673909975,198.93837154062015,0.0,0.0,0.0,0.029112668315018676,7.863317443808799e-05,0.00015238805100521548,0.0006955984793972418,0.09551862991159038,0.0811938838163858,0.014324746095204585,0.09551856569346158,0.08119388381638727,0.014324746095204845,0.427462130785778,0.427462130785778,0.07541561261767923,0.0,4.988979147471241,4.987228764806844,4.998900716616106,4.989206515822332,4.98747855201043,4.99900100661398,24771.5246475515,21055.795950418775,0.85,0.9196145915331089,0.6952684419422949,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516098262476123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.071772284198,1533.7598054415714,0.427462130785778,0.07541561261767923,6.112851554438009,3.474944274284988
4890.0,-30.018786050923897,5.016289145290649,35.00178968096664,24.088634841050975,4.999679058994668,-26.51695360187946,-40.02494450015945,1.4978466099502805,-0.014761583741233153,-5.003848023124648,40.00357628994103,47887.08200713774,15451.98704684502,15451.98704684502,63339.06905398276,87580.76735769385,87580.76735769385,15451.98704684502,103032.75440453888,103032.75440453888,103032.75440453888,127804.27505460079,103647.2917282439,63953.60637768792,44104.094833951094,24771.52065006191,0.0,68875.615484013,21055.792552552623,1533.759525221483,0.0,0.8868861846443981,2.8164963684578943,0.0014959080323721466,354602.80002052506,1554687.4329715504,4.384306702827959,1554687.4329715504,4.384306702827959,0.85,0.09551862046964357,4.564652377983593,1.2668614384112882,1.0,0.0,4.564652377983293,1.2847363427564988,1.2850331595725577,3.5529876645271714,19300.52732907671,1968.1060636483112,2034.6934298245008,2034.6934298245008,7.5942580933078485,5.016289145290649,0.5917539443476363,4.424535200943013,3.474966474697973,3.474966474697973,0.9928475641994209,0.0,0.0,0.00023102122544330347,0.9916080370783453,0.00023297635437080554,198.9383520520158,0.0,0.0,0.0,0.029112668315018676,7.863337089087826e-05,0.00015238785455242522,0.0006955975826585456,0.09551862046964589,0.08119387549478074,0.014324744974865147,0.09551861178439944,0.08119387549477877,0.014324744974864797,0.4274620981768716,0.4274620981768716,0.07541560869573306,0.0,4.988999693046139,4.987251618031451,4.998908181333036,4.989086439383414,4.987347594999278,4.998942605034074,24771.52065006191,21055.792552552623,0.85,0.9196152892264846,0.6952690247574339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516096840908062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.07162148752,1533.759525221483,0.4274620981768716,0.07541560869573306,6.112851554438009,3.474966474697973
4891.0,-30.01876232945218,5.016272627302197,35.00178958237318,24.08864420084285,4.999683499770786,-26.516931808458096,-40.02492242781443,1.4978529787767234,-0.014648763925436015,-5.003844538578383,40.003576490179334,47887.086969717355,15451.982158614303,15451.982158614303,63339.069128331656,87580.79008580229,87580.79008580229,15451.982158614303,103032.7722444166,103032.7722444166,103032.7722444166,127804.29412468865,103647.30561039301,63953.60249430819,44104.114573427585,24771.521880272052,0.0,68875.63645369964,21055.793598231245,1533.7595263283074,0.0,0.8868862016433318,2.8164952931010165,0.0014959080323721466,354602.8481836442,1554687.4416058953,4.384306131688889,1554687.4416058953,4.384306131688889,0.85,0.09551861191175824,4.564652377983593,1.2668613823642958,1.0,0.0,4.5646523779848795,1.2847363129646663,1.2850331297738422,3.55298774691763,19300.529914120598,1968.1063272494275,2034.6934298245008,2034.6934298245008,7.594255690866951,5.016272627302197,0.5917670679932945,4.424505559308902,3.4749886556563454,3.4749886556563454,0.9928539016160987,0.0,0.0,0.00023102122544330347,0.9916055884782244,0.00023297692966599962,198.9383326422907,0.0,0.0,0.0,0.029112668315018676,7.863356734412194e-05,0.00015238765809918152,0.0006955966859177795,0.09551861191175796,0.08119386782595273,0.014324744085805238,0.09551857721449708,0.08119386782595296,0.01432474408580528,0.4274620649620186,0.4274620649620186,0.07541560527818003,0.0,4.989037584723576,4.98729903553334,4.998892076786547,4.989195774652956,4.98749532882016,4.998834282922246,24771.521880272052,21055.793598231245,0.85,0.9196150103224114,0.6952688851290478,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516095418867325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.071471643196,1533.7595263283074,0.4274620649620186,0.07541560527818003,6.112851554438009,3.4749886556563454
4892.0,-30.018738619898354,5.01625616447749,35.00178951371773,24.088642768934392,4.999690019364629,-26.516909817884603,-40.02489654868839,1.4978612173508734,-0.01478430220976179,-5.003839887960701,40.003577165004906,47887.07396713411,15451.975538964887,15451.975538964887,63339.04950609899,87580.75350330204,87580.75350330204,15451.975538964887,103032.72904226693,103032.72904226693,103032.72904226693,127804.25457742286,103647.26114115346,63953.58160498566,44104.08837351978,24771.525535155935,0.0,68875.61390867572,21055.796704882545,1533.7596336259678,0.0,0.886886222855664,2.8164976166361955,0.0014959080323721466,354602.9124641176,1554687.4707046037,4.384305418985873,1554687.4707046037,4.384305418985873,0.85,0.09551860346353462,4.564652377983593,1.2668613373069095,1.0,0.0,4.564652377984546,1.284736274426608,1.2850330912268804,3.5529878534961172,19300.52163334684,1968.1054828455021,2034.6934298245008,2034.6934298245008,7.594252437477855,5.01625616447749,0.5917807227015395,4.42447544177595,3.4750108213053132,3.4750108213053132,0.9928602346586609,0.0,0.0,0.00023102122544330347,0.9916031411148202,0.0002329775046734679,198.93831324232102,0.0,0.0,0.0,0.029112668315018676,7.86337976799113e-05,0.00015238742776339218,0.0006955956345149711,0.09551860346353416,0.08119386044432832,0.01432474301920584,0.09551866498165161,0.08119386044432872,0.014324743019205907,0.4274620327678767,0.4274620327678767,0.07541560083924934,0.0,4.989039416990352,4.987308831704581,4.998848766540391,4.9890555857509185,4.987356855961309,4.998684366707096,24771.525535155935,21055.796704882545,0.85,0.9196150264458213,0.6952689239275462,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516094002582238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.07132066165,1533.7596336259678,0.4274620327678767,0.07541560083924934,6.112851554438009,3.4750108213053132
4893.0,-30.018714932464615,5.016239632056726,35.0017894351783,24.088638193812244,4.999682994252196,-26.516889201756285,-40.02487842282278,1.4978572635438312,-0.01468305647932766,-5.003845023745302,40.00357673979836,47887.09735855536,15451.983890491654,15451.983890491654,63339.08124904701,87580.76480642584,87580.76480642584,15451.983890491654,103032.7486969175,103032.7486969175,103032.7486969175,127804.27537147823,103647.25835302539,63953.59090515489,44104.07494207833,24771.52667456074,0.0,68875.60161663908,21055.79767337663,1533.759825525136,0.0,0.8868861982721633,2.8164956869738114,0.0014959080323721466,354602.8414777053,1554687.4523695516,4.38430624495517,1554687.4523695516,4.38430624495517,0.85,0.09551859791412226,4.564652377983593,1.2668613131297755,1.0,0.0,4.564652377982797,1.284736292921561,1.2850331097261065,3.55298780234761,19300.521114159692,1968.1054299031466,2034.6934298245008,2034.6934298245008,7.594256542040555,5.016239632056726,0.5917900067882726,4.424449625268453,3.4750329760653633,3.4750329760653633,0.9928665645901038,0.0,0.0,0.00023102122544330347,0.9916006960412156,0.00023297807914578262,198.9382938604545,0.0,0.0,0.0,0.029112668315018676,7.863395900858866e-05,0.00015238726643471482,0.0006955948981056403,0.09551859791412118,0.08119385588607761,0.014324742028043572,0.09551860884242176,0.08119385588607853,0.014324742028043734,0.42746199913955457,0.42746199913955457,0.07541559392200105,0.0,4.989065879421787,4.9873363053552,4.998869497141129,4.989161967266,4.987436438248096,4.998942656159272,24771.52667456074,21055.79767337663,0.85,0.9196156514405742,0.6952693876286479,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451609258700898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.07117023206,1533.759825525136,0.42746199913955457,0.07541559392200105,6.112851554438009,3.4750329760653633
4894.0,-30.018691290833875,5.016223148559499,35.001789337198176,24.088647693302505,4.99968690004392,-26.516867533650327,-40.02485635047776,1.4978631428603388,-0.014554365162780414,-5.003840924878049,40.00357601646518,47887.102041052356,15451.978019667231,15451.978019667231,63339.080060719585,87580.79038539376,87580.79038539376,15451.978019667231,103032.768405061,103032.768405061,103032.768405061,127804.29040696072,103647.27487739564,63953.586533054244,44104.098160379326,24771.522001899717,0.0,68875.62016227904,21055.79370161476,1533.7594740749169,0.0,0.8868862217383962,2.8164944748265337,0.0014959080323721466,354602.8981319264,1554687.4211791789,4.384305456524422,1554687.4211791789,4.384305456524422,0.85,0.0955185871560403,4.564652377983593,1.2668613065360117,1.0,0.0,4.564652377984129,1.2847362654195402,1.2850330822177316,3.552987878405512,19300.52419122089,1968.105743676066,2034.6934298245008,2034.6934298245008,7.594253656679877,5.016223148559499,0.5918033501412614,4.424419798418238,3.4750550823925623,3.4750550823925623,0.9928728806835893,0.0,0.0,0.00023102122544330347,0.9915982557019899,0.00023297865250857547,198.93827451606933,0.0,0.0,0.0,0.029112668315018676,7.863415546319064e-05,0.00015238706998011283,0.0006955940013586741,0.09551858715604267,0.0811938465958358,0.014324740560206875,0.0955185483736029,0.08119384659583377,0.014324740560206517,0.4274619654428528,0.4274619654428528,0.07541558887836988,0.0,4.989108457269936,4.987388327826352,4.9988585392762275,4.989286559715254,4.987604208677908,4.998822499986886,24771.522001899717,21055.79370161476,0.85,0.9196153865690833,0.6952692684033149,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451609117275667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.071020149653,1533.7594740749169,0.4274619654428528,0.07541558887836988,6.112851554438009,3.4750550823925623
4895.0,-30.018667633150066,5.016206621600371,35.00178923024818,24.088642734009795,4.999682323580734,-26.5168466994101,-40.02483441783113,1.4978613898407283,-0.014515461877977032,-5.003844068457984,40.00357555923822,47887.10737106796,15451.983235095422,15451.983235095422,63339.09060616339,87580.78867215892,87580.78867215892,15451.983235095422,103032.77190725434,103032.77190725434,103032.77190725434,127804.29403184773,103647.26021010718,63953.578909016214,44104.09033454552,24771.52212459339,0.0,68875.61245913891,21055.79380590438,1533.7595607288176,0.0,0.8868862074038499,2.816493596754039,0.0014959080323721466,354602.8546816114,1554687.4014633992,4.3843059381439895,1554687.4014633992,4.3843059381439895,0.85,0.09551858100114366,4.564652377983593,1.2668612466426565,1.0,0.0,4.564652377984798,1.284736273619742,1.285033090419828,3.5529878557275363,19300.521459973435,1968.1054651663346,2034.6934298245008,2034.6934298245008,7.594256219929999,5.016206621600371,0.5918134590160671,4.424393162584304,3.4750771759243264,3.4750771759243264,0.9928791931212361,0.0,0.0,0.00023102122544330347,0.9915958137122151,0.00023297922626199327,198.93825515855275,0.0,0.0,0.0,0.029112668315018676,7.863435067485865e-05,0.00015238687476844482,0.0006955931102852695,0.0955185810011458,0.08119384132598478,0.014324739675161019,0.09551852244739932,0.08119384132598297,0.0143247396751607,0.42746193319905823,0.42746193319905823,0.07541558342501924,0.0,4.989153682169729,4.987436638938107,4.998886270367848,4.9893286065799884,4.987623908377316,4.998991218648598,24771.52212459339,21055.79380590438,0.85,0.9196156425286219,0.6952694235492632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516089761239293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.07086993924,1533.7595607288176,0.42746193319905823,0.07541558342501924,6.112851554438009,3.4750771759243264
4896.0,-30.018644004748015,5.016190210296529,35.001789140244426,24.0886457375251,4.999694029635753,-26.51682426316061,-40.024812205787725,1.4978742880483218,-0.014680542776716266,-5.003834745610598,40.00357583893698,47887.11146422308,15451.969356461072,15451.969356461072,63339.080820684154,87580.74865085361,87580.74865085361,15451.969356461072,103032.71800731469,103032.71800731469,103032.71800731469,127804.23936716531,103647.21471916624,63953.57753253557,44104.041318478514,24771.521359850623,0.0,68875.56267832914,21055.79315587303,1533.7593070755304,0.0,0.8868862538108697,2.816496853843493,0.0014959080323721466,354602.9835412876,1554687.413524103,4.384304378936748,1554687.413524103,4.384304378936748,0.85,0.0955185697221162,4.564652377983593,1.2668611730122938,1.0,0.0,4.564652377985614,1.2847362132850493,1.2850330300711958,3.5529880225854704,19300.51298894506,1968.1046013618375,2034.6934298245008,2034.6934298245008,7.594249398934685,5.016190210296529,0.5918290987394306,4.424361111557098,3.475099228872589,3.475099228872589,0.9928854939635968,0.0,0.0,0.00023102122544330347,0.9915933747514364,0.00023297979930655927,198.93823582499928,0.0,0.0,0.0,0.029112668315018676,7.863454837375575e-05,0.0001523866770695477,0.0006955922078585288,0.09551856972211867,0.08119383140328089,0.014324738318837786,0.09551862210949046,0.08119383140327878,0.014324738318837413,0.4274619019271152,0.4274619019271152,0.0754155799837178,0.0,4.989150242196331,4.987441586936825,4.998835284036886,4.989154202833902,4.9874790991790405,4.9986490620451605,24771.521359850623,21055.79315587303,0.85,0.9196161651193745,0.6952699854935658,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516088348763745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.070720838477,1533.7593070755304,0.4274619019271152,0.0754155799837178,6.112851554438009,3.475099228872589
4897.0,-30.018620501305637,5.0161737215226685,35.00178905915893,24.08864643601703,4.99968693676153,-26.516803819428958,-40.02479411484671,1.4978702548848446,-0.01448048090969678,-5.0038405230398135,40.00357591869313,47887.13413011766,15451.978652863227,15451.978652863227,63339.11278298088,87580.78445866046,87580.78445866046,15451.978652863227,103032.76311152369,103032.76311152369,103032.76311152369,127804.2889406384,103647.23648891778,63953.58616037497,44104.055920603125,24771.525829114715,0.0,68875.58174971784,21055.796954747508,1533.759707324317,0.0,0.886886224136151,2.816493551098559,0.0014959080323721466,354602.90368610324,1554687.416963215,4.384305375963402,1554687.416963215,4.384305375963402,0.85,0.09551856548903818,4.564652377983593,1.2668611916946246,1.0,0.0,4.564652377983799,1.284736232151211,1.2850330489417163,3.5529879704103666,19300.51704276719,1968.1050147366525,2034.6934298245008,2034.6934298245008,7.59425396787958,5.0161737215226685,0.5918380342723122,4.424335687250356,3.4751212891652634,3.4751212891652634,0.992891796904361,0.0,0.0,0.00023102122544330347,0.9915909486956095,0.00023298036932184671,198.93821659369573,0.0,0.0,0.0,0.029112668315018676,7.863470939300917e-05,0.0001523865160502943,0.0006955914728616108,0.0955185654890354,0.08119382792615559,0.014324737562879806,0.09551853183070863,0.08119382792615797,0.014324737562880224,0.4274618688341653,0.4274618688341653,0.07541557339501949,0.0,4.989194398482198,4.987489893333645,4.998855916076707,4.989360042130102,4.987672137661377,4.998927461051551,24771.525829114715,21055.796954747508,0.85,0.9196163745395931,0.6952701220605493,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516086938036734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.070571939694,1533.759707324317,0.4274618688341653,0.07541557339501949,6.112851554438009,3.4751212891652634
4898.0,-30.018597011288648,5.016157328099108,35.00178897602477,24.08864985862749,4.999695985181893,-26.516781773489953,-40.0247720075771,1.4978807473831954,-0.014578330280812679,-5.0038327957584094,40.0035756968496,47887.13785696375,15451.967210827284,15451.967210827284,63339.10506779104,87580.7585784613,87580.7585784613,15451.967210827284,103032.72578928858,103032.72578928858,103032.72578928858,127804.24845671881,103647.2039832407,63953.583261743006,44104.02302388633,24771.52266743023,0.0,68875.54569131655,21055.794267315694,1533.7593540397395,0.0,0.8868862642427612,2.8164957386752247,0.0014959080323721466,354603.0104919991,1554687.4073972485,4.384304028440636,1554687.4073972485,4.384304028440636,0.85,0.09551855391418457,4.564652377983593,1.2668611570773645,1.0,0.0,4.564652377983765,1.2847361830698463,1.2850329998490122,3.552988106146793,19300.510989770548,1968.104397502771,2034.6934298245008,2034.6934298245008,7.594248344410331,5.016157328099108,0.591852938216582,4.424304389882526,3.475143298735644,3.475143298735644,0.9928980853530411,0.0,0.0,0.00023102122544330347,0.9915885240319686,0.00023298093901281917,198.93819737338097,0.0,0.0,0.0,0.029112668315018676,7.863490616019329e-05,0.00015238631928311016,0.0006955905746878158,0.0955185539141905,0.08119381795233814,0.014324735961852356,0.09551858833803036,0.0811938179523331,0.014324735961851468,0.4274618369181181,0.4274618369181181,0.07541556859926062,0.0,4.989203474316923,4.987508048043026,4.998813529450274,4.989254465477586,4.9875953544081995,4.998658672980923,24771.52266743023,21055.794267315694,0.85,0.9196167439697901,0.6952705401650429,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516085534770673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.070421325165,1533.7593540397395,0.4274618369181181,0.07541556859926062,6.112851554438009,3.475143298735644
4899.0,-30.018573529351926,5.016140891154629,35.00178890342731,24.088644759636395,4.9996922218533095,-26.5167610161291,-40.024750074930466,1.4978797086305133,-0.01455807771463924,-5.003835917559135,40.00357583748706,47887.14243353917,15451.97243333742,15451.97243333742,63339.11486687659,87580.75255622945,87580.75255622945,15451.97243333742,103032.72498956686,103032.72498956686,103032.72498956686,127804.25141451474,103647.18546056325,63953.57533787327,44104.011247433315,24771.526424947875,0.0,68875.5376723812,21055.797461205693,1533.7596484177056,0.0,0.8868862478551708,2.8164951081649585,0.0014959080323721466,354602.96734270395,1554687.4134615825,4.384304579039419,1554687.4134615825,4.384304579039419,0.85,0.0955185482671947,4.564652377983593,1.2668610856449227,1.0,0.0,4.564652377983843,1.2847361879288792,1.2850330047091678,3.5529880927089477,19300.50754059753,1968.104045785006,2034.6934298245008,2034.6934298245008,7.5942509111410486,5.016140891154629,0.5918630284091666,4.424277862745463,3.4751653095887405,3.4751653095887405,0.9929043741682115,0.0,0.0,0.00023102122544330347,0.9915861002087747,0.0002329815085091076,198.93817815968148,0.0,0.0,0.0,0.029112668315018676,7.863510137358462e-05,0.00015238612406971884,0.0006955896836065449,0.09551854826719103,0.08119381337647782,0.014324734890713203,0.0955185835230538,0.08119381337648095,0.014324734890713753,0.42746180414659496,0.42746180414659496,0.07541556142847555,0.0,4.989219534172435,4.987526002583138,4.99881884972018,4.989277839844476,4.987591887041106,4.9988341960972775,24771.526424947875,21055.797461205693,0.85,0.9196169933098803,0.6952706875599712,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516084132306442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.070271225128,1533.7596484177056,0.42746180414659496,0.07541556142847555,6.112851554438009,3.4751653095887405
4900.0,-30.018550139917327,5.016124458576094,35.00178880749458,24.088649718929105,4.999691677717709,-26.516740020027623,-40.02472810735924,1.497881557827978,-0.014418479309597387,-5.0038353395884005,40.003575012597885,47887.14642140522,15451.971909424263,15451.971909424263,63339.11833082948,87580.7776850722,87580.7776850722,15451.971909424263,103032.74959449646,103032.74959449646,103032.74959449646,127804.27225278,103647.19960871404,63953.56834504692,44104.034737407914,24771.52265828354,0.0,68875.55739569146,21055.794259541006,1533.7594294894184,0.0,0.8868862537804227,2.8164933416929006,0.0014959080323721466,354602.97533137124,1554687.3778920812,4.384304379959724,1554687.3778920812,4.384304379959724,0.85,0.09551853911025213,4.564652377983593,1.2668610559729858,1.0,0.0,4.564652377983517,1.2847361792787821,1.285032996057072,3.552988116631129,19300.510175174528,1968.1043144370942,2034.6934298245008,2034.6934298245008,7.594250653651075,5.016124458576094,0.5918747164645923,4.424249742111502,3.4751872799906542,3.4751872799906542,0.9929106514259012,0.0,0.0,0.00023102122544330347,0.9915836859400663,0.00023298207576326235,198.938159021674,0.0,0.0,0.0,0.029112668315018676,7.863529689827386e-05,0.0001523859285450296,0.0006955887911043072,0.09551853911024707,0.08119380564159746,0.014324733468649611,0.09551851061881672,0.08119380564160175,0.014324733468650371,0.42746177069065056,0.42746177069065056,0.07541555522363018,0.0,4.989258779655586,4.987570763809572,4.998826830018118,4.989416860278823,4.987750907372515,4.998859849965015,24771.52265828354,21055.794259541006,0.85,0.9196167802598674,0.6952705463607736,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516082730324913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.070121746217,1533.7594294894184,0.42746177069065056,0.07541555522363018,6.112851554438009,3.4751872799906542
4901.0,-30.018526724896176,5.016108092155418,35.001788725291426,24.088648182246857,4.999698503615113,-26.516718263876996,-40.02470603501422,1.4978900425959387,-0.014560465950125945,-5.003829907145462,40.00357522063957,47887.150003589595,15451.963970481098,15451.963970481098,63339.11397407069,87580.73949790916,87580.73949790916,15451.963970481098,103032.70346839026,103032.70346839026,103032.70346839026,127804.22664981497,103647.15381059727,63953.564316277705,44103.98832702174,24771.523181424705,0.0,68875.51150844645,21055.794704211,1533.7593392079318,0.0,0.8868862806587979,2.816495841209095,0.0014959080323721466,354603.0504181938,1554687.386862909,4.384303476886114,1554687.386862909,4.384303476886114,0.85,0.09551852930329545,4.564652377983593,1.2668610070692372,1.0,0.0,4.564652377982948,1.2847361395890966,1.285032956358217,3.552988226394509,19300.501646945864,1968.1034447997904,2034.6934298245008,2034.6934298245008,7.594246751862703,5.016108092155418,0.5918885602008457,4.424219531954573,3.475209224314721,3.475209224314721,0.9929169212327774,0.0,0.0,0.00023102122544330347,0.9915812690366534,0.0002329826436392314,198.9381398627344,0.0,0.0,0.0,0.029112668315018676,7.863549335596593e-05,0.00015238573208733753,0.0006955878943432359,0.09551852930330117,0.08119379723386867,0.014324732069432494,0.09551859265969996,0.08119379723386382,0.014324732069431634,0.4274617383254112,0.4274617383254112,0.07541554995645844,0.0,4.98925884679079,4.987576299892794,4.998795897123841,4.989269441195347,4.987608769869951,4.998682492940588,24771.523181424705,21055.794704211,0.85,0.9196173296847776,0.6952710615835793,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516081333866464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.069971196912,1533.7593392079318,0.4274617383254112,0.07541554995645844,6.112851554438009,3.475209224314721
4902.0,-30.01850341343123,5.01609164995449,35.001788632595996,24.088643746823095,4.999690775277389,-26.51669805644948,-40.02468794407321,1.4978854182956427,-0.014442066143487864,-5.003835601241674,40.00357475062068,47887.17195129531,15451.973064111451,15451.973064111451,63339.145015406764,87580.75457032096,87580.75457032096,15451.973064111451,103032.7276344324,103032.7276344324,103032.7276344324,127804.2519685,103647.15464158152,63953.57202255604,44103.98068780609,24771.524334067602,0.0,68875.50502187369,21055.79568395746,1533.7595452446312,0.0,0.8868862533977245,2.8164936210139304,0.0014959080323721466,354602.9717148195,1554687.3665955348,4.384304392817816,1554687.3665955348,4.384304392817816,0.85,0.09551852395789534,4.564652377983593,1.2668609933322297,1.0,0.0,4.564652377984777,1.2847361612204509,1.2850329779945688,3.5529881665721508,19300.50180168637,1968.1034605789307,2034.6934298245008,2034.6934298245008,7.594251221150418,5.01609164995449,0.5918974415662239,4.424194208388266,3.4752311612087774,3.4752311612087774,0.9929231889167935,0.0,0.0,0.00023102122544330347,0.9915788628286528,0.00023298320900495484,198.93812078853165,0.0,0.0,0.0,0.029112668315018676,7.863565437700764e-05,0.0001523855710662958,0.0006955871593381549,0.09551852395789259,0.08119379283569375,0.01432473112219884,0.09551852725942021,0.08119379283569608,0.014324731122199253,0.4274617044829179,0.4274617044829179,0.07541554308401215,0.0,4.98928794908187,4.987604368205496,4.998830860492319,4.989393535098202,4.9877058185058445,4.998959889240439,24771.524334067602,21055.79568395746,0.85,0.919617866980305,0.6952714457206108,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516079935880644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.069821939838,1533.7595452446312,0.4274617044829179,0.07541554308401215,6.112851554438009,3.4752311612087774
4903.0,-30.018480142389446,5.016075269349433,35.00178852302936,24.088647798076295,4.999695891969735,-26.516676600776158,-40.02466594157738,1.4978923503564165,-0.014442636851072166,-5.003830582121303,40.00357407381778,47887.17507968013,15451.965672606768,15451.965672606768,63339.1407522869,87580.74961174028,87580.74961174028,15451.965672606768,103032.71528434704,103032.71528434704,103032.71528434704,127804.23490543262,103647.14135402985,63953.56682196968,44103.971702289076,24771.519621085587,0.0,68875.49132337466,21055.79167792275,1533.7591673945174,0.0,0.886886281376276,2.816494214454433,0.0014959080323721466,354603.0410887277,1554687.3374115662,4.384303452779913,1554687.3374115662,4.384303452779913,0.85,0.09551851293956344,4.564652377983593,1.2668609697045756,1.0,0.0,4.564652377985283,1.2847361287939536,1.28503294556058,3.552988256248901,19300.49932736456,1968.1032082683241,2034.6934298245008,2034.6934298245008,7.594247588414119,5.016075269349433,0.5919110403583812,4.424164228991052,3.475253047965089,3.475253047965089,0.9929294422757398,0.0,0.0,0.00023102122544330347,0.9915764607994012,0.00023298377339157079,198.93810174740804,0.0,0.0,0.0,0.029112668315018676,7.863585021382071e-05,0.00015238537522948274,0.0006955862654111804,0.09551851293956518,0.08119378318595026,0.01432472975361492,0.09551852686715075,0.08119378318594878,0.014324729753614662,0.42746167082926756,0.42746167082926756,0.07541553890443088,0.0,4.989306040289023,4.987627251625213,4.9988217874914085,4.9893879452702095,4.987728325362582,4.998795037099342,24771.519621085587,21055.79167792275,0.85,0.9196179879850982,0.6952716294225314,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516078544077884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.06967138869,1533.7591673945174,0.42746167082926756,0.07541553890443088,6.112851554438009,3.475253047965089
4904.0,-30.018456911135402,5.016058887288726,35.00178842514877,24.08865261767062,4.999696092203454,-26.516655672637967,-40.02464397400615,1.4978948537059884,-0.014323469295561608,-5.003830477713546,40.003574195068474,47887.17838856582,15451.965847284902,15451.965847284902,63339.14423585073,87580.7707957554,87580.7707957554,15451.965847284902,103032.73664304029,103032.73664304029,103032.73664304029,127804.2585155203,103647.15197127254,63953.559564082716,44103.99156354425,24771.52187248001,0.0,68875.51343602427,21055.79359160801,1533.759304482649,0.0,0.886886281468493,2.81649266110547,0.0014959080323721466,354603.0425318435,1554687.3426399375,4.384303449681558,1554687.3426399375,4.384303449681558,0.85,0.0955185057665439,4.564652377983593,1.2668609295925126,1.0,0.0,4.564652377983419,1.2847361170838925,1.2850329338478135,3.5529882886335353,19300.50130443873,1968.1034098737828,2034.6934298245008,2034.6934298245008,7.594247674263972,5.016058887288726,0.591922459771304,4.424136427517422,3.475274925899155,3.475274925899155,0.9929356931140443,0.0,0.0,0.00023102122544330347,0.9915740628832961,0.00023298433681447924,198.9380827388437,0.0,0.0,0.0,0.029112668315018676,7.863604574023163e-05,0.00015238517970307184,0.000695585372901084,0.09551850576654115,0.08119377688046425,0.014324728886076898,0.09551848273432495,0.0811937768804666,0.014324728886077309,0.42746163703085355,0.42746163703085355,0.07541553423091081,0.0,4.989346194228574,4.987674366246097,4.998822485628239,4.989507008418002,4.98786302327909,4.998825476660727,24771.52187248001,21055.79359160801,0.85,0.9196177433172088,0.6952714542454383,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516077154688838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.069520804778,1533.759304482649,0.42746163703085355,0.07541553423091081,6.112851554438009,3.475274925899155
4905.0,-30.018433665480245,5.016042566252589,35.001788342274686,24.088656424451642,4.999702457478677,-26.516634114985145,-40.02462193658573,1.4979029069836036,-0.014356319597538914,-5.003825471695405,40.003574436405565,47887.181330284955,15451.958524336364,15451.958524336364,63339.13985462132,87580.75920083829,87580.75920083829,15451.958524336364,103032.71772517466,103032.71772517466,103032.71772517466,127804.24044163739,103647.13263174407,63953.55476119073,44103.97541172593,24771.522716462732,0.0,68875.49812818866,21055.79430899332,1533.7592449569318,0.0,0.8868863060574108,2.8164936770820774,0.0014959080323721466,354603.11172466434,1554687.3530464747,4.384302623530359,1554687.3530464747,4.384302623530359,0.85,0.09551849638390428,4.564652377983593,1.2668608460715043,1.0,0.0,4.564652377984187,1.2847360794126177,1.2850328961678354,3.5529883928149313,19300.497703156998,1968.1030426452458,2034.6934298245008,2034.6934298245008,7.594244075221271,5.016042566252589,0.5919360512179273,4.424106515034662,3.475296776093091,3.475296776093091,0.9929419360265974,0.0,0.0,0.00023102122544330347,0.9915716634869703,0.00023298490058791315,198.9380637184995,0.0,0.0,0.0,0.029112668315018676,7.863624188879956e-05,0.0001523849835545039,0.0006955844775510569,0.09551849638390744,0.08119376870481702,0.014324727679090418,0.09551851613128218,0.08119376870481433,0.014324727679089945,0.4274616046019104,0.4274616046019104,0.07541552974897338,0.0,4.989368882742156,4.987707143195053,4.99878798912556,4.989469152097854,4.9878477661787315,4.998659519860269,24771.522716462732,21055.79430899332,0.85,0.919617884094816,0.6952716514827815,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451607576767557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.06937019949,1533.7592449569318,0.4274616046019104,0.07541552974897338,6.112851554438009,3.475296776093091
4906.0,-30.018410474386503,5.0160262301183485,35.00178826995749,24.088656214904063,4.999701395547642,-26.516613349219476,-40.0246000039391,1.497904270380638,-0.014304664884150498,-5.003826411191291,40.0035745781499,47887.18456665117,15451.960336108934,15451.960336108934,63339.144902760105,87580.76296913513,87580.76296913513,15451.960336108934,103032.72330524407,103032.72330524407,103032.72330524407,127804.2487902717,103647.12527255452,63953.54687007069,44103.97600275981,24771.525485027625,0.0,68875.50148778743,21055.796662273482,1533.7594334473804,0.0,0.8868863007657936,2.816492888801128,0.0014959080323721466,354603.09873901895,1554687.3591585364,4.384302801320855,1554687.3591585364,4.384302801320855,0.85,0.09551848978654408,4.564652377983593,1.2668608240922912,1.0,0.0,4.564652377984026,1.2847360730349782,1.2850328897887224,3.5529884104525458,19300.496332776387,1968.1029029053132,2034.6934298245008,2034.6934298245008,7.594244965661349,5.0160262301183485,0.5919470004889771,4.424079229629371,3.4753186173926705,3.4753186173926705,0.9929481763979059,0.0,0.0,0.00023102122544330347,0.9915692697286778,0.00023298546303932716,198.9380447428029,0.0,0.0,0.0,0.029112668315018676,7.863643710525555e-05,0.00015238478833804793,0.0006955835864557968,0.0955184897865442,0.0811937632239795,0.014324726562564704,0.09551850056631303,0.08119376322397939,0.014324726562564685,0.42746157243013494,0.42746157243013494,0.07541552328562602,0.0,4.989399812591557,4.987745074624456,4.998779231625804,4.989521746307162,4.987895014664673,4.998742415601669,24771.525485027625,21055.796662273482,0.85,0.9196179125315116,0.6952716645575673,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516074379802753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.069220657077,1533.7594334473804,0.42746157243013494,0.07541552328562602,6.112851554438009,3.4753186173926705
4907.0,-30.01838728301161,5.016009917507285,35.001788192477356,24.088660755101614,4.99970338962015,-26.51659227755198,-40.0245817732997,1.4979083841605139,-0.014229091606011934,-5.00382434619841,40.00357428313277,47887.20536858996,15451.957513327694,15451.957513327694,63339.162881917655,87580.77461906815,87580.77461906815,15451.957513327694,103032.73213239585,103032.73213239585,103032.73213239585,127804.25639131604,103647.12719719937,63953.55794672105,44103.9658338648,24771.524258920203,0.0,68875.49009278501,21055.79562008217,1533.759324613594,0.0,0.8868863123368196,2.8164921370464833,0.0014959080323721466,354603.1272812034,1554687.3464372987,4.384302412551534,1554687.3464372987,4.384302412551534,0.85,0.09551848093894906,4.564652377983593,1.2668608460715043,1.0,0.0,4.564652377985125,1.284736053791717,1.2850328705410154,3.552988463670546,19300.496691171284,1968.1029394514217,2034.6934298245008,2034.6934298245008,7.594243578336259,5.016009917507285,0.5919592594342769,4.424050658073008,3.475340426935929,3.475340426935929,0.9929544076959796,0.0,0.0,0.00023102122544330347,0.9915668759475885,0.00023298602549881326,198.93802576687983,0.0,0.0,0.0,0.029112668315018676,7.863659937150461e-05,0.00015238462607179885,0.0006955828457667772,0.09551848093895135,0.08119375585329366,0.014324725085657679,0.09551846953964666,0.08119375585329172,0.014324725085657335,0.4274615407986501,0.4274615407986501,0.07541551677565256,0.0,4.989438115941937,4.987792809688699,4.9987640727903795,4.989595254592416,4.9879876750656535,4.99870736311243,24771.524258920203,21055.79562008217,0.85,0.919618325714864,0.6952720816081183,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451607299518777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.069070796473,1533.759324613594,0.4274615407986501,0.07541551677565256,6.112851554438009,3.475340426935929
4908.0,-30.01836416144651,5.015993532155962,35.001788086735544,24.08865635460245,4.999695196959488,-26.516572287446373,-40.02456375220788,1.4979033229593761,-0.014101610351701765,-5.003829860088916,40.003573304986475,47887.22659457277,15451.966242158764,15451.966242158764,63339.192836731534,87580.79217554726,87580.79217554726,15451.966242158764,103032.75841770603,103032.75841770603,103032.75841770603,127804.28055717653,103647.13038643736,63953.56480546299,44103.961756638186,24771.522139470493,0.0,68875.48389610868,21055.79381854992,1533.7593384630766,0.0,0.8868862878313872,2.816489818591256,0.0014959080323721466,354603.0510686063,1554687.3042593016,4.384303235897738,1554687.3042593016,4.384303235897738,0.85,0.09551847529685664,4.564652377983593,1.26686083947774,1.0,0.0,4.564652377983715,1.2847360774667844,1.2850328942215525,3.5529883981962103,19300.497285050526,1968.103000010251,2034.6934298245008,2034.6934298245008,7.594247868334418,5.015993532155962,0.5919681123330456,4.424025419822916,3.475362216348455,3.475362216348455,0.9929606332424158,0.0,0.0,0.00023102122544330347,0.9915644893783743,0.00023298658626645042,198.938006848081,0.0,0.0,0.0,0.029112668315018676,7.863675977292918e-05,0.0001523844656703743,0.0006955821135900331,0.09551847529685531,0.08119375130702419,0.01432472398983111,0.09551838913484595,0.08119375130702533,0.014324723989831312,0.42746151021943923,0.42746151021943923,0.0754155098341922,0.0,4.98949823879758,4.987855617055516,4.998808979077012,4.9897282497371975,4.988096366193986,4.998978122117137,24771.522139470493,21055.79381854992,0.85,0.9196188433648169,0.6952724523403065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516071610556265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.068921714535,1533.7593384630766,0.42746151021943923,0.0754155098341922,6.112851554438009,3.475362216348455
4909.0,-30.018341042635324,5.0159772619570315,35.001787983647326,24.08865949781614,4.999706192322198,-26.516550380886926,-40.02453787308184,1.4979155305737906,-0.01425105690680084,-5.003820675658347,40.0035731707966,47887.21093938243,15451.952423871675,15451.952423871675,63339.163363254105,87580.75597406275,87580.75597406275,15451.952423871675,103032.70839793442,103032.70839793442,103032.70839793442,127804.2272462318,103647.08862310162,63953.543588421046,44103.93892742286,24771.518848297383,0.0,68875.45777572025,21055.791021052773,1533.758943022641,0.0,0.8868863350323113,2.816492854116834,0.0014959080323721466,354603.1780151512,1554687.298472987,4.384301650016684,1554687.298472987,4.384301650016684,0.85,0.09551846386986963,4.564652377983593,1.2668607306806368,1.0,0.0,4.564652377983753,1.2847360203625364,1.2850328371041115,3.552988556120272,19300.48950815265,1968.1022069873657,2034.6934298245008,2034.6934298245008,7.594241076998251,5.0159772619570315,0.5919834729118607,4.423993789045171,3.475383956629985,3.475383956629985,0.9929668447514243,0.0,0.0,0.00023102122544330347,0.9915621030996215,0.00023298714696853734,198.93798793153903,0.0,0.0,0.0,0.029112668315018676,7.86369901173639e-05,0.00015238423532593957,0.0006955810621477615,0.09551846386987024,0.08119374136336625,0.014324722506503995,0.09551847253820421,0.08119374136336573,0.014324722506503903,0.42746148142825724,0.42746148142825724,0.07541550618138715,0.0,4.989509023272319,4.987874860816419,4.998771813157475,4.9895696187515455,4.987969293135336,4.9986406096013525,24771.518848297383,21055.791021052773,0.85,0.919618764197633,0.6952724887189566,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451607023009299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.068772007124,1533.758943022641,0.42746148142825724,0.07541550618138715,6.112851554438009,3.475383956629985
4910.0,-30.01831799751651,5.015960972888184,35.00178790953857,24.08865918349477,4.999705436075155,-26.516529715948465,-40.024515975359805,1.4979171545071537,-0.014209850481108788,-5.003821933487178,40.00357380871328,47887.2135753852,15451.954688261729,15451.954688261729,63339.16826364693,87580.75812892707,87580.75812892707,15451.954688261729,103032.7128171888,103032.7128171888,103032.7128171888,127804.23755557812,103647.07985761852,63953.53530407677,44103.93839282416,24771.524738389307,0.0,68875.46313121347,21055.79602763091,1533.7593175465543,0.0,0.8868863263257662,2.816492165935705,0.0014959080323721466,354603.16062952846,1554687.32598017,4.384301942543679,1554687.32598017,4.384301942543679,0.85,0.0955184587462859,4.564652377983593,1.2668607043055817,1.0,0.0,4.5646523779842285,1.284736012766172,1.285032829505992,3.55298857712832,19300.487875901163,1968.1020405440354,2034.6934298245008,2034.6934298245008,7.594242189888289,5.015960972888184,0.5919942191357617,4.423966753752422,3.475405704340234,3.475405704340234,0.992973058382924,0.0,0.0,0.00023102122544330347,0.9915597244334028,0.00023298770588459878,198.93796907529813,0.0,0.0,0.0,0.029112668315018676,7.863718502468008e-05,0.0001523840404186234,0.0006955801724636172,0.09551845874628664,0.08119373711874713,0.014324721627539524,0.09551847158590113,0.08119373711874649,0.014324721627539411,0.42746145146651116,0.42746145146651116,0.07541550021039672,0.0,4.989530113378976,4.987901063857464,4.998763921436648,4.9896120830060795,4.988003485239574,4.998729963361143,24771.524738389307,21055.79602763091,0.85,0.9196187638401873,0.6952724729292358,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516068849794395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.068623015259,1533.7593175465543,0.42746145146651116,0.07541550021039672,6.112851554438009,3.475405704340234
4911.0,-30.018294952935705,5.015944703188357,35.00178783031085,24.088658519927435,4.9997070260371625,-26.51650881680979,-40.024497779645,1.4979208899112617,-0.01422437305211588,-5.003820221547529,40.00357351139248,47887.233822550465,15451.95236397928,15451.95236397928,63339.18618652975,87580.74780974707,87580.74780974707,15451.95236397928,103032.70017372635,103032.70017372635,103032.70017372635,127804.22381709494,103647.05969507857,63953.54570788197,44103.90443021845,24771.52364336859,0.0,68875.42807358704,21055.7950968633,1533.7592218380228,0.0,0.8868863361093748,2.816492556577843,0.0014959080323721466,354603.1842918395,1554687.3131595962,4.384301613828949,1554687.3131595962,4.384301613828949,0.85,0.09551845039390666,4.564652377983593,1.2668606905685738,1.0,0.0,4.564652377983967,1.284735995292862,1.2850328120286454,3.5529886254514547,19300.484121363574,1968.10165768775,2034.6934298245008,2034.6934298245008,7.594241047562659,5.015944703188357,0.592006256376723,4.423938446811634,3.4754274192410604,3.4754274192410604,0.992979262640303,0.0,0.0,0.00023102122544330347,0.9915573458288818,0.0002329882647888446,198.93795021950106,0.0,0.0,0.0,0.029112668315018676,7.863734698149823e-05,0.00015238387846180522,0.000695579433187042,0.09551845039390848,0.08119373013195418,0.014324720261954305,0.09551847992736136,0.08119373013195263,0.01432472026195403,0.42746142100333934,0.42746142100333934,0.07541549413604876,0.0,4.9895426095826,4.987917944867149,4.9987515631046335,4.989595848495412,4.987988722881141,4.998705384266145,24771.52364336859,21055.7950968633,0.85,0.9196194921483126,0.6952731207911677,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516067473895833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.068473317719,1533.7592218380228,0.42746142100333934,0.07541549413604876,6.112851554438009,3.4754274192410604
4912.0,-30.018271972160644,5.015928363571627,35.0017877222224,24.08865411942827,4.999699032111325,-26.516488933538106,-40.024479758553184,1.497915993488807,-0.014101602904020183,-5.003825543561592,40.00357251230229,47887.25447609517,15451.960754007623,15451.960754007623,63339.215230102796,87580.76432101065,87580.76432101065,15451.960754007623,103032.72507501827,103032.72507501827,103032.72507501827,127804.24640825056,103647.061994893,63953.55214997753,44103.899827683854,24771.521333232286,0.0,68875.42116091614,21055.793133247444,1533.7592203311779,0.0,0.8868863126556994,2.8164903224132227,0.0014959080323721466,354603.1107313345,1554687.2700784917,4.384302401837649,1554687.2700784917,4.384302401837649,0.8500000000000001,0.09551844455139034,4.564652377983593,1.2668607229879125,1.0,0.0,4.564652377983609,1.2847360181971328,1.2850328349382076,3.552988562108782,19300.484549620116,1968.1017013577641,2034.6934298245008,2034.6934298245008,7.59424517104791,5.015928363571627,0.592015128708387,4.42391323486324,3.4754491128364258,3.4754491128364258,0.9929854608104074,0.0,0.0,0.00023102122544330347,0.9915549738163546,0.00023298882214683016,198.93793141591536,0.0,0.0,0.0,0.029112668315018676,7.863750738433199e-05,0.00015238371805897146,0.0006955787010038654,0.09551844455138808,0.08119372530953262,0.014324719241855471,0.09551840153811816,0.08119372530953453,0.01432471924185581,0.42746138959095903,0.42746138959095903,0.0754154877027792,0.0,4.989580898981103,4.987955117111198,4.9987961850355305,4.989723940657598,4.988093690343305,4.9989645554206845,24771.521333232286,21055.793133247444,0.85,0.9196200061284721,0.69527349044029,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516066098029659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.068324377571,1533.7592203311779,0.42746138959095903,0.0754154877027792,6.112851554438009,3.4754491128364258
4913.0,-30.018249026494605,5.0159120933385015,35.00178760034531,24.08866333952176,4.999704924902659,-26.51646769308866,-40.02445775605736,1.4979235914967286,-0.014025928295268386,-5.0038199935322405,40.00357189450126,47887.256259725196,15451.952427974975,15451.952427974975,63339.20868770017,87580.77939201453,87580.77939201453,15451.952427974975,103032.73181998951,103032.73181998951,103032.73181998951,127804.24847010133,103647.06924230601,63953.546110016825,44103.914591432425,24771.516650111822,0.0,68875.43124154425,21055.789152595047,1533.7588336923914,0.0,0.8868863431210854,2.816489976179559,0.0014959080323721466,354603.18744345073,1554687.243438703,4.38430137824588,1554687.243438703,4.38430137824588,0.85,0.09551843402427528,4.564652377983593,1.2668606471596284,1.0,0.0,4.564652377984013,1.2847359826555043,1.285032799388368,3.552988660400572,19300.485899186424,1968.1018389752285,2034.6934298245008,2034.6934298245008,7.5942410790149175,5.0159120933385015,0.5920287945424931,4.423883298796008,3.4754707582240263,3.4754707582240263,0.9929916452068647,0.0,0.0,0.00023102122544330347,0.9915526054337902,0.00023298937865453436,198.93791264106048,0.0,0.0,0.0,0.029112668315018676,7.863770322541147e-05,0.000152383522217892,0.0006955778070574163,0.09551843402427693,0.08119371600837577,0.014324718015901157,0.09551836899828109,0.08119371600837437,0.014324718015900908,0.4274613586614675,0.4274613586614675,0.0754154844309361,0.0,4.989621422357743,4.988004088804303,4.998788820126947,4.9897940652369925,4.988210524892111,4.9987699113819986,24771.516650111822,21055.789152595047,0.85,0.919619776543704,0.6952734145763225,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516064725973232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.068174927334,1533.7588336923914,0.4274613586614675,0.0754154844309361,6.112851554438009,3.4754707582240263
