time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4914.0,-30.018226090084543,5.015895860075269,35.00178750885462,24.088656913395994,4.999709496666536,-26.516446593142668,-40.0244320166297,1.4979299997246414,-0.014215569522377791,-5.003816933767007,40.00357253582176,47887.24032276448,15451.947991587893,15451.947991587893,63339.188314352374,87580.72909862969,87580.72909862969,15451.947991587893,103032.67709021758,103032.67709021758,103032.67709021758,127804.19788342639,103647.01052316277,63953.52174729756,44103.87641762801,24771.520793208812,0.0,68875.39721083682,21055.79267422749,1533.759003831801,0.0,0.8868863563630237,2.8164928247458696,0.0014959080323721466,354603.2297353173,1554687.2710926596,4.384300933336418,1554687.2710926596,4.384300933336418,0.85,0.09551842696102886,4.564652377983593,1.2668605433078484,1.0,0.0,4.564652377983553,1.2847359526793782,1.2850327694053163,3.552988743300747,19300.4749648879,1968.1007239870803,2034.6934298245008,2034.6934298245008,7.5942388986436535,5.015895860075269,0.5920413753561062,4.423854484719163,3.475492397309653,3.475492397309653,0.992997827802758,0.0,0.0,0.00023102122544330347,0.9915502380127028,0.00023298993493897364,198.93789387378268,0.0,0.0,0.0,0.029112668315018676,7.86379323289607e-05,0.00015238329311434277,0.0006955767612793556,0.0955184269610282,0.08119370977977801,0.014324717181250191,0.09551847762648989,0.08119370977977856,0.014324717181250288,0.42746132885890176,0.42746132885890176,0.07541548056411385,0.0,4.989616247558672,4.988002280380783,4.998764563367445,4.989601364244606,4.988000862531123,4.998673353122058,24771.520793208812,21055.79267422749,0.85,0.9196199351193959,0.6952735267162994,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516063356013231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.068025539771,1533.759003831801,0.42746132885890176,0.07541548056411385,6.112851554438009,3.475492397309653
4915.0,-30.018203213638298,5.015879576930835,35.00178740839187,24.08865736741575,4.999704202100652,-26.516426533832323,-40.02441769754512,1.4979275222946558,-0.014061272911874312,-5.00382069437459,40.0035720915065,47887.27815130041,15451.953977332178,15451.953977332178,63339.23212863259,87580.75539613349,87580.75539613349,15451.953977332178,103032.70937346567,103032.70937346567,103032.70937346567,127804.2305489643,103647.02389555282,63953.54665071974,44103.86360537008,24771.521175498638,0.0,68875.38478086871,21055.792999173842,1533.7591221460598,0.0,0.886886338843342,2.816490358692222,0.0014959080323721466,354603.1777564563,1554687.2519336354,4.384301521971707,1554687.2519336354,4.384301521971707,0.85,0.09551842123732059,4.564652377983593,1.2668605834199114,1.0,0.0,4.5646523779846255,1.2847359642681908,1.2850327809968063,3.5529887112514222,19300.477455007764,1968.10097790864,2034.6934298245008,2034.6934298245008,7.5942418404845204,5.015879576930835,0.5920509017973927,4.423828675133442,3.4755140204308086,3.4755140204308086,0.9930040058373739,0.0,0.0,0.00023102122544330347,0.991547876786952,0.00023299048977031052,198.93787515557264,0.0,0.0,0.0,0.029112668315018676,7.863805978167684e-05,0.00015238316566162664,0.0006955761795020117,0.09551842123731896,0.08119370487179055,0.014324716365528407,0.09551839947420916,0.08119370487179194,0.01432471636552865,0.427461296909864,0.427461296909864,0.07541547519162606,0.0,4.989646311964009,4.988033981806325,4.998785348539911,4.989759421462736,4.988153639578854,4.99886134014281,24771.521175498638,21055.792999173842,0.85,0.9196207372220172,0.6952742014241625,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516061986606115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.067876731637,1533.7591221460598,0.427461296909864,0.07541547519162606,6.112851554438009,3.4755140204308086
4916.0,-30.018180401091495,5.01586332285361,35.001787289421586,24.088661942537897,4.999706032887271,-26.516405819420722,-40.02439579982308,1.497931451216478,-0.013983786827964195,-5.003818314853797,40.00357135150727,47887.279686185386,15451.950489267001,15451.950489267001,63339.23017545239,87580.76794489859,87580.76794489859,15451.950489267001,103032.71843416558,103032.71843416558,103032.71843416558,127804.2355673284,103647.02681800368,63953.53855929021,44103.87584301497,24771.51713316282,0.0,68875.39297617778,21055.789563188395,1533.7588446305576,0.0,0.886886353624669,2.8164896185298045,0.0014959080323721466,354603.2106460294,1554687.2200246206,4.384301025341066,1554687.2200246206,4.384301025341066,0.85,0.09551841201502155,4.564652377983593,1.2668605202296748,1.0,0.0,4.5646523779838475,1.284735945889654,1.2850327626140232,3.552988762078002,19300.47799920763,1968.1010334015825,2034.6934298245008,2034.6934298245008,7.594240126189323,5.01586332285361,0.5920631156889105,4.4238002071647,3.47553560144903,3.47553560144903,0.99301017184258,0.0,0.0,0.00023102122544330347,0.9915455221627191,0.0002329910430530807,198.9378564896506,0.0,0.0,0.0,0.029112668315018676,7.86382546914448e-05,0.00015238297075185868,0.000695575289806676,0.09551841201502413,0.08119369675475442,0.014324715260269709,0.09551835868140013,0.08119369675475223,0.014324715260269322,0.42746126527537387,0.42746126527537387,0.07541547133097853,0.0,4.989683050593555,4.988076977370724,4.998786620476153,4.989834528025824,4.988253482582934,4.998796231810331,24771.51713316282,21055.789563188395,0.85,0.9196205994404967,0.6952741409801954,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516060620779363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.067727486772,1533.7588446305576,0.42746126527537387,0.07541547133097853,6.112851554438009,3.47553560144903
4917.0,-30.018157634746622,5.015847155373699,35.0017872026551,24.088665295299165,4.999715415934907,-26.516384391364507,-40.02437376240266,1.4979421725528212,-0.014093237472536657,-5.003811386318386,40.003572051577414,47887.280517956526,15451.9400975894,15451.9400975894,63339.22061554593,87580.74034413899,87580.74034413899,15451.9400975894,103032.68044172839,103032.68044172839,103032.68044172839,127804.20039087477,103646.99307713071,63953.533250948254,44103.84425131384,24771.519949146386,0.0,68875.36420046023,21055.79195677443,1533.7588525359974,0.0,0.8868863863318972,2.816491865259217,0.0014959080323721466,354603.30641178286,1554687.2502118796,4.3842999264268,1554687.2502118796,4.3842999264268,0.85,0.09551840275936546,4.564652377983593,1.2668604817660527,1.0,0.0,4.564652377983788,1.2847358957378627,1.2850327124506453,3.5529889007747966,19300.471716200813,1968.100392713191,2034.6934298245008,2034.6934298245008,7.594235018944444,5.015847155373699,0.5920773688928023,4.4237697864808965,3.475557164097285,3.475557164097285,0.9930163325992243,0.0,0.0,0.00023102122544330347,0.99154317231329,0.0002329915952165011,198.93783786153594,0.0,0.0,0.0,0.029112668315018676,7.863845084510653e-05,0.00015238277459819695,0.0006955743944333975,0.0955184027593681,0.08119368863026614,0.014324714129101957,0.09551843889185228,0.0811936886302639,0.014324714129101558,0.42746123459883384,0.42746123459883384,0.075415467509857,0.0,4.989687436321162,4.988091147627188,4.998735543910527,4.989718148845839,4.988160998082435,4.998544409242186,24771.519949146386,21055.79195677443,0.85,0.9196208448524282,0.6952744435380647,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516059258767955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.06757772434,1533.7588525359974,0.42746123459883384,0.075415467509857,6.112851554438009,3.475557164097285
4918.0,-30.018134904093145,5.015830877873613,35.00178710343251,24.08866141866895,4.9997041975592005,-26.516365055697246,-40.024355811160035,1.4979343491633246,-0.013891705143748823,-5.003819868113417,40.00357151522972,47887.30040078096,15451.953300010267,15451.953300010267,63339.253700791225,87580.77401911395,87580.77401911395,15451.953300010267,103032.72731912421,103032.72731912421,103032.72731912421,127804.24913036758,103647.01117579543,63953.53755746244,44103.85957592554,24771.521811243365,0.0,68875.3813871689,21055.79353955686,1533.7591646169997,0.0,0.886886345131691,2.816488227502705,0.0014959080323721466,354603.1891769817,1554687.227084388,4.384301310692519,1554687.227084388,4.384301310692519,0.85,0.09551839924511554,4.564652377983593,1.2668604735238476,1.0,0.0,4.5646523779829975,1.2847359323337664,1.285032749055004,3.552988799567353,19300.475086416925,1968.100736379592,2034.6934298245008,2034.6934298245008,7.59424150759805,5.015830877873613,0.5920847557045148,4.423746122169098,3.475578725778935,3.475578725778935,0.9930224930796957,0.0,0.0,0.00023102122544330347,0.9915408261537706,0.0002329921465154841,198.93781926262844,0.0,0.0,0.0,0.029112668315018676,7.863861062829706e-05,0.00015238261481500642,0.0006955736650786769,0.09551839924511014,0.08119368586650119,0.014324713378608947,0.09551833051932321,0.08119368586650579,0.014324713378609756,0.4274612029685823,0.4274612029685823,0.07541546054539512,0.0,4.989738806042794,4.98814417932914,4.998777493119974,4.9899281629696475,4.988340184463937,4.998929165711957,24771.521811243365,21055.79353955686,0.85,0.9196210957401822,0.695274558722111,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516057899515264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.067427796745,1533.7591646169997,0.4274612029685823,0.07541546054539512,6.112851554438009,3.475578725778935
4919.0,-30.01811220975116,5.015814751745599,35.00178700753964,24.088663968164497,4.99971865036182,-26.516343185386823,-40.02432996695859,1.4979496259975094,-0.014124629710920544,-5.003807904743738,40.00357141377103,47887.28282301258,15451.935135361668,15451.935135361668,63339.21795837425,87580.71946977661,87580.71946977661,15451.935135361668,103032.65460513828,103032.65460513828,103032.65460513828,127804.17218838254,103646.9528457736,63953.51619900971,44103.818496404325,24771.51758324427,0.0,68875.3360796486,21055.789945757628,1533.7586501480957,0.0,0.8868864063487878,2.8164926841129474,0.0014959080323721466,354603.3545338827,1554687.2227094555,4.384299253889048,1554687.2227094555,4.384299253889048,0.85,0.09551838606557357,4.564652377983593,1.2668603614298628,1.0,0.0,4.5646523779830215,1.2847358608724726,1.2850326775772003,3.552988997196441,19300.464224578074,1968.099628780274,2034.6934298245008,2034.6934298245008,7.59423258013589,5.015814751745599,0.5921011970907291,4.42371355465487,3.475600227325365,3.475600227325365,0.9930286363786758,0.0,0.0,0.00023102122544330347,0.9915384837481399,0.00023299269693498355,198.93780069343566,0.0,0.0,0.0,0.029112668315018676,7.863884066687971e-05,0.00015238238477642375,0.0006955726150325135,0.0955183860655801,0.08119367443295146,0.01432471163262863,0.09551845621408928,0.08119367443294592,0.014324711632627654,0.42746117294240277,0.42746117294240277,0.0754154566757736,0.0,4.989723151874216,4.9881370732476285,4.998713385277824,4.989683275032803,4.988131388316276,4.998479697022731,24771.51758324427,21055.789945757628,0.85,0.9196211817409895,0.6952747608757208,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516056542393758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.067277913011,1533.7586501480957,0.42746117294240277,0.0754154566757736,6.112851554438009,3.475600227325365
4920.0,-30.018089575701286,5.015798514207072,35.00178691899157,24.08865998676049,4.999708084615745,-26.5163238714207,-40.02431578757239,1.4979423803351537,-0.013938368614446972,-5.003816486734503,40.00357143591936,47887.320052364325,15451.948504623218,15451.948504623218,63339.26855698755,87580.74968270645,87580.74968270645,15451.948504623218,103032.69818732966,103032.69818732966,103032.69818732966,127804.22113950041,103646.96782604845,63953.53819570617,44103.81070038031,24771.522952170748,0.0,68875.33365255105,21055.794509345134,1533.7591657380585,0.0,0.886886362617617,2.816489235278957,0.0014959080323721466,354603.23591417033,1554687.2236644977,4.384300723191372,1554687.2236644977,4.384300723191372,0.85,0.09551838319393788,4.564652377983593,1.2668604317633436,1.0,0.0,4.564652377982587,1.284735894765908,1.285032711478466,3.5529889034627766,19300.46701410783,1968.099913233146,2034.6934298245008,2034.6934298245008,7.5942391507874465,5.015798514207072,0.5921085225095419,4.42368999169753,3.4756217474065365,3.4756217474065365,0.9930347849732961,0.0,0.0,0.00023102122544330347,0.9915361475715334,0.00023299324589337443,198.93778217357914,0.0,0.0,0.0,0.029112668315018676,7.86389668775025e-05,0.00015238225856580096,0.000695572038924894,0.0955183831939295,0.08119367232964232,0.01432471086428718,0.09551836665009333,0.08119367232964944,0.014324710864288433,0.4274611405864764,0.4274611405864764,0.0754154488758627,0.0,4.989757407608295,4.988171247911225,4.99874810079757,4.989878118120032,4.988291634372558,4.998870648137029,24771.522952170748,21055.794509345134,0.85,0.9196219487880701,0.6952753259089387,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451605518744047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.067128059525,1533.7591657380585,0.4274611405864764,0.0754154488758627,6.112851554438009,3.4756217474065365
4921.0,-30.01806692841988,5.015782375003704,35.00178681576768,24.088663479220145,4.99971671653708,-26.516302625579847,-40.02429001322014,1.4979524136970752,-0.014026235540541165,-5.003808695666446,40.00357083135578,47887.302688434866,15451.936704404086,15451.936704404086,63339.23939283895,87580.72608516012,87580.72608516012,15451.936704404086,103032.6627895642,103032.6627895642,103032.6627895642,127804.18026017502,103646.93779864573,63953.51440192062,44103.80377413901,24771.51747061083,0.0,68875.32124474984,21055.789850019206,1533.7586782381302,0.0,0.8868864044337881,2.8164912991508393,0.0014959080323721466,354603.3436017993,1554687.1975955134,4.3842993182301875,1554687.1975955134,4.3842993182301875,0.85,0.0955183709782257,4.564652377983593,1.2668603163724765,1.0,0.0,4.564652377984747,1.2847358478322968,1.2850326645340118,3.552989033259575,19300.46142259938,1968.0993430579638,2034.6934298245008,2034.6934298245008,7.5942333512802795,5.015782375003704,0.5921230746351904,4.423659300368514,3.47564320700199,3.47564320700199,0.9930409162862829,0.0,0.0,0.00023102122544330347,0.9915338100351606,0.00023299379517387436,198.93776364289954,0.0,0.0,0.0,0.029112668315018676,7.863919629531985e-05,0.00015238202914798362,0.0006955709917123086,0.09551837097822913,0.08119366184827884,0.014324709129950292,0.0955184107876476,0.08119366184827592,0.014324709129949778,0.4274611088663804,0.4274611088663804,0.07541544388426569,0.0,4.989759456272452,4.9881795737015295,4.998714568479272,4.989782460125923,4.988227685762638,4.998595250448204,24771.51747061083,21055.789850019206,0.85,0.9196216910228512,0.6952751990552084,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451605383608714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.066977754666,1533.7586782381302,0.4274611088663804,0.07541544388426569,6.112851554438009,3.47564320700199
4922.0,-30.01804436216024,5.0157661856365845,35.001786719669404,24.08866910208019,4.999711968318915,-26.51628279082094,-40.02427199212832,1.4979503969796157,-0.013785456082644032,-5.003812508055181,40.00357083245877,47887.32147352503,15451.942724054417,15451.942724054417,63339.26419757945,87580.77363252353,87580.77363252353,15451.942724054417,103032.71635657795,103032.71635657795,103032.71635657795,127804.23700068015,103646.97281379272,63953.52065479409,44103.835732220694,24771.520644102206,0.0,68875.3563763229,21055.792547486875,1533.7589605631028,0.0,0.8868863850386534,2.8164876909143843,0.0014959080323721466,354603.29090721,1554687.1976430747,4.384299969877871,1554687.1976430747,4.384299969877871,0.85,0.0955183655516518,4.564652377983593,1.2668603493412958,1.0,0.0,4.56465237798197,1.2847358572660073,1.2850326739699016,3.5529890071702668,19300.467942893258,1968.1000079429018,2034.6934298245008,2034.6934298245008,7.594236309785107,5.0157661856365845,0.592132477997942,4.4236337076386425,3.4756646691993196,3.4756646691993196,0.9930470483426628,0.0,0.0,0.00023102122544330347,0.9915314808673737,0.00023299434249047775,198.93774517851793,0.0,0.0,0.0,0.029112668315018676,7.863935670164072e-05,0.00015238186874166274,0.0006955702595132145,0.09551836555164954,0.08119365741037306,0.014324708141276479,0.0955183039115685,0.08119365741037499,0.014324708141276819,0.4274610761095668,0.4274610761095668,0.07541543702209463,0.0,4.989814424688063,4.988241317853976,4.998731129825501,4.990027051972561,4.988481048210588,4.998790127685197,24771.520644102206,21055.792547486875,0.85,0.9196215820867014,0.6952751171533267,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516052483944075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.066828469346,1533.7589605631028,0.4274610761095668,0.07541543702209463,6.112851554438009,3.4756646691993196
4923.0,-30.018021746368518,5.01575006877369,35.00178662309729,24.088667635247134,4.999718686941859,-26.516261764684355,-40.02425002455709,1.497958705257717,-0.013926498439161605,-5.003806734978536,40.00357062646008,47887.32189113374,15451.934023547441,15451.934023547441,63339.255914681184,87580.73608043505,87580.73608043505,15451.934023547441,103032.67010398248,103032.67010398248,103032.67010398248,127804.18855909113,103646.92796831304,63953.51377901185,44103.79354366799,24771.518455108635,0.0,68875.31199877663,21055.790686842338,1533.758706627336,0.0,0.8868864151481015,2.8164902177764257,0.0014959080323721466,354603.37070230284,1554687.188760343,4.384298958245201,1554687.188760343,4.384298958245201,0.85,0.0955183552724509,4.564652377983593,1.266860303184949,1.0,0.0,4.564652377981755,1.284735818401918,1.2850326350968335,3.5529891146504817,19300.4595920585,1968.0991563947425,2034.6934298245008,2034.6934298245008,7.594232033707516,5.01575006877369,0.5921461141640094,4.42360395460968,3.4756860893652446,3.4756860893652446,0.9930531683900699,0.0,0.0,0.00023102122544330347,0.9915291465930579,0.00023299489100961235,198.93772667361102,0.0,0.0,0.0,0.029112668315018676,7.863955223611238e-05,0.0001523816732071911,0.0006955693669663236,0.09551835527245452,0.08119364867098645,0.014324706601468068,0.09551837703588828,0.08119364867098337,0.014324706601467526,0.42746104576964367,0.42746104576964367,0.07541543168012511,0.0,4.989825392365788,4.988259404020994,4.998701747473945,4.9898802365393635,4.988342721908282,4.9985951929981525,24771.518455108635,21055.790686842338,0.85,0.9196220543553578,0.6952755711942811,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516051136638628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.066678315801,1533.758706627336,0.42746104576964367,0.07541543168012511,6.112851554438009,3.4756860893652446
4924.0,-30.01799917061527,5.015733933599587,35.001786537868675,24.08867273423823,4.999717179956069,-26.51624159723475,-40.024231968540676,1.4979596065755356,-0.013766498548591244,-5.003808050848045,40.0035707637214,47887.34049081565,15451.9362208923,15451.9362208923,63339.27671170795,87580.76639432,87580.76639432,15451.9362208923,103032.7026152123,103032.7026152123,103032.7026152123,127804.22394998278,103646.94723282053,63953.52132931619,44103.80655944927,24771.521334770492,0.0,68875.32789421976,21055.79313455492,1533.758912858241,0.0,0.886886407958346,2.8164879622080385,0.0014959080323721466,354603.35251443845,1554687.1946790977,4.384299199810287,1554687.1946790977,4.384299199810287,0.85,0.09551834901164742,4.564652377983593,1.2668602888984606,1.0,0.0,4.564652377983548,1.2847358141857739,1.2850326308797153,3.5529891263103996,19300.46317937031,1968.0995221987437,2034.6934298245008,2034.6934298245008,7.59423311364655,5.015733933599587,0.5921566053134422,4.423577328286145,3.4757075044209986,3.4757075044209986,0.9930592869774282,0.0,0.0,0.00023102122544330347,0.9915268164572067,0.00023299543855884617,198.9377082014683,0.0,0.0,0.0,0.029112668315018676,7.863971295397108e-05,0.00015238151248933237,0.0006955686333451676,0.09551834901164549,0.08119364358004248,0.014324705431603005,0.09551831260975502,0.08119364358004412,0.014324705431603297,0.42746101475581116,0.42746101475581116,0.07541542477810673,0.0,4.9898691245570035,4.988311165936977,4.998699964618311,4.990041552299431,4.988515712569836,4.998690331665273,24771.521334770492,21055.79313455492,0.85,0.9196221440714707,0.6952756807831402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451604978637614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.066529906757,1533.758912858241,0.42746101475581116,0.07541542477810673,6.112851554438009,3.4757075044209986
4925.0,-30.01797669890643,5.015717771813559,35.00178642794407,24.08866767017173,4.999713417675384,-26.5162217489258,-40.02421017559243,1.497958467694742,-0.01374905962666162,-5.003810063999651,40.003569873935994,47887.34105794667,15451.939414323273,15451.939414323273,63339.280472269944,87580.76044834935,87580.76044834935,15451.939414323273,103032.69986267263,103032.69986267263,103032.69986267263,127804.21813022852,103646.92925060345,63953.50986020078,44103.79932266964,24771.51826755589,0.0,68875.31759022553,21055.790527422505,1533.7587897299106,0.0,0.8868864009391142,2.816487498090704,0.0014959080323721466,354603.32468878623,1554687.156311252,4.384299435646032,1554687.156311252,4.384299435646032,0.85,0.09551834187391604,4.564652377983593,1.2668602191144602,1.0,0.0,4.564652377981461,1.2847358195131793,1.2850326362083515,3.5529891115772436,19300.459830838317,1968.0991807435075,2034.6934298245008,2034.6934298245008,7.594234683136544,5.015717771813559,0.5921667431485496,4.42355102866501,3.4757288870914342,3.4757288870914342,0.9930653963118383,0.0,0.0,0.00023102122544330347,0.9915244970660637,0.00023299598358578013,198.93768981446112,0.0,0.0,0.0,0.029112668315018676,7.863990693492499e-05,0.00015238131850837846,0.000695567747889545,0.0955183418739144,0.08119363772119681,0.014324704152717598,0.09551828844561888,0.0811936377211982,0.014324704152717842,0.4274609852579041,0.4274609852579041,0.07541541828283042,0.0,4.989908265809106,4.9883530480454965,4.998723569917615,4.99006100437299,4.988516750041356,4.998814164038663,24771.51826755589,21055.790527422505,0.85,0.9196223362497971,0.6952757930330419,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451604843850438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.066381449467,1533.7587897299106,0.4274609852579041,0.07541541828283042,6.112851554438009,3.4757288870914342
4926.0,-30.017954230755855,5.015701716509129,35.0017863350311,24.088670848310016,4.999724065296116,-26.516200462757322,-40.02418813817201,1.4979702972975681,-0.013889932930794657,-5.003801641134632,40.00357014959125,47887.34061920613,15451.92663653165,15451.92663653165,63339.26725573778,87580.72614837492,87580.72614837492,15451.92663653165,103032.65278490656,103032.65278490656,103032.65278490656,127804.1706102394,103646.88952765561,63953.503998486856,44103.7616990764,24771.517825332838,0.0,68875.27952440924,21055.79015153291,1533.7585755537223,0.0,0.8868864427830764,2.816490332072478,0.0014959080323721466,354603.44110909535,1554687.1681975997,4.384298029751192,1554687.1681975997,4.384298029751192,0.85,0.09551833131761749,4.564652377983593,1.2668601625179874,1.0,0.0,4.564652377984312,1.2847357641771995,1.2850325808595873,3.5529892646111505,19300.452433888262,1968.0984264645178,2034.6934298245008,2034.6934298245008,7.5942284031773895,5.015701716509129,0.5921815148820757,4.423520201627054,3.475750234841982,3.475750234841982,0.9930714956691377,0.0,0.0,0.00023102122544330347,0.9915221780480362,0.000232996528527586,198.93767143036882,0.0,0.0,0.0,0.029112668315018676,7.864010309239727e-05,0.0001523811223509062,0.0006955668524988727,0.0955183313176215,0.08119362867389324,0.014324702643728262,0.09551837572551711,0.08119362867388982,0.014324702643727658,0.4274609564078703,0.4274609564078703,0.07541541365197395,0.0,4.989905752255936,4.9883583007163,4.998677034727677,4.989911708203863,4.988395321224743,4.998506906321495,24771.517825332838,21055.79015153291,0.85,0.919622652613562,0.6952761709262459,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516047096844777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.066231660348,1533.7585755537223,0.4274609564078703,0.07541541365197395,6.112851554438009,3.475750234841982
4927.0,-30.017931861277948,5.015685599382938,35.00178625291425,24.088671372178965,4.99971836516222,-26.51618090030559,-40.024170152004785,1.497967404189837,-0.013726070104098653,-5.003806372345571,40.00357027822616,47887.358688843444,15451.9340551429,15451.9340551429,63339.29274398634,87580.75464319307,87580.75464319307,15451.9340551429,103032.68869833597,103032.68869833597,103032.68869833597,127804.21080623544,103646.90514374373,63953.50918939423,44103.77328261056,24771.52210789946,0.0,68875.29539051001,21055.79379171454,1533.7589401397286,0.0,0.8868864182529266,2.8164876270433603,0.0014959080323721466,354603.3757145923,1554687.1737443795,4.384298853927697,1554687.1737443795,4.384298853927697,0.85,0.09551832692392632,4.564652377983593,1.2668601630674674,1.0,0.0,4.564652377984409,1.2847357777104471,1.2850325943959615,3.5529892271844017,19300.455341815043,1968.0987229905263,2034.6934298245008,2034.6934298245008,7.594232049235881,5.015685599382938,0.5921904492990162,4.423495150083922,3.475771587778168,3.475771587778168,0.9930775965080479,0.0,0.0,0.00023102122544330347,0.9915198692201845,0.00023299707107735337,198.93765312701674,0.0,0.0,0.0,0.029112668315018676,7.864026318955972e-05,0.00015238096225374373,0.0006955661217109794,0.09551832692392506,0.08119362526092684,0.014324701662998224,0.09551830405073729,0.08119362526092791,0.014324701662998414,0.4274609258818707,0.4274609258818707,0.07541540627320052,0.0,4.989942460833504,4.9883989341389,4.998691496184563,4.990080302241495,4.988552475008873,4.9987403477629755,24771.52210789946,21055.79379171454,0.85,0.9196228108331793,0.6952762731155068,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516045755397866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.066082549001,1533.7589401397286,0.4274609258818707,0.07541540627320052,6.112851554438009,3.475771587778168
4928.0,-30.01790950289513,5.015669559729973,35.00178616780935,24.0886750741862,4.999725469468893,-26.516160067266227,-40.024144447501726,1.4979760338399442,-0.013777961042421794,-5.003800221982189,40.00357002695783,47887.34028349755,15451.924758355814,15451.924758355814,63339.26504185336,87580.73919091321,87580.73919091321,15451.924758355814,103032.66394926903,103032.66394926903,103032.66394926903,127804.18334457073,103646.88269313733,63953.48378572141,44103.77656379547,24771.519395301697,0.0,68875.29595909717,21055.79148600644,1533.758649548853,0.0,0.8868864504452209,2.81648902674912,0.0014959080323721466,354603.46072453406,1554687.1629096058,4.384297772314553,1554687.1629096058,4.384297772314553,0.85,0.09551831637643964,4.564652377983593,1.266860070205294,1.0,0.0,4.564652377984167,1.2847357373430635,1.2850325540192518,3.552989338822052,19300.451161208533,1968.0982966873025,2034.6934298245008,2034.6934298245008,7.594227480101802,5.015669559729973,0.5922041882558053,4.423465371474168,3.475792895305949,3.475792895305949,0.9930836843731283,0.0,0.0,0.00023102122544330347,0.9915175615432875,0.00023299761335918363,198.93763483274634,0.0,0.0,0.0,0.029112668315018676,7.864049198913443e-05,0.00015238073345416904,0.0006955650773204567,0.09551831637644251,0.0811936164025728,0.014324699973869707,0.09551833689025177,0.08119361640257036,0.014324699973869275,0.4274608961650324,0.4274608961650324,0.07541540036553332,0.0,4.989956082718265,4.9884209538714686,4.998657516316996,4.9900222609397815,4.988520723185559,4.998533289022362,24771.519395301697,21055.79148600644,0.85,0.9196224010343057,0.6952760001486789,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451604441984239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.065932209849,1533.758649548853,0.4274608961650324,0.07541540036553332,6.112851554438009,3.475792895305949
4929.0,-30.01788710742575,5.015653501138033,35.00178609492084,24.088674934487813,4.99972396515758,-26.51614006180413,-40.02412642640991,1.4979769195359687,-0.013716723759614524,-5.003801595397933,40.00357021257878,47887.35816749614,15451.927031032914,15451.927031032914,63339.285198529054,87580.74537563755,87580.74537563755,15451.927031032914,103032.67240667046,103032.67240667046,103032.67240667046,127804.19499983787,103646.877912428,63953.490704286756,44103.76356460138,24771.522593167407,0.0,68875.28615776879,21055.794204192294,1533.7588727143354,0.0,0.8868864427877414,2.8164880619281187,0.0014959080323721466,354603.4417412656,1554687.1709136425,4.384298029594454,1554687.1709136425,4.384298029594454,0.85,0.09551831023984585,4.564652377983593,1.2668600559188055,1.0,0.0,4.564652377984591,1.2847357331999951,1.2850325498752262,3.5529893502798773,19300.45027097581,1968.0982059088283,2034.6934298245008,2034.6934298245008,7.594228597064716,5.015653501138033,0.5922145914637165,4.423438909674316,3.475814199342943,3.475814199342943,0.9930897712408407,0.0,0.0,0.00023102122544330347,0.9915152500443748,0.00023299815654168125,198.937616508134,0.0,0.0,0.0,0.029112668315018676,7.864065239789878e-05,0.00015238057304540467,0.0006955643451102089,0.09551831023984511,0.08119361156357147,0.014324698676273642,0.09551831724275824,0.08119361156357209,0.01432469867627375,0.4274608659933817,0.4274608659933817,0.07541539270561838,0.0,4.989982362582396,4.988452595146384,4.998653406172878,4.990084871638317,4.9885765497561465,4.998634354670287,24771.522593167407,21055.794204192294,0.85,0.9196228245562752,0.6952763587479438,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516043084949586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.065782394076,1533.7588727143354,0.4274608659933817,0.07541539270561838,6.112851554438009,3.475814199342943
4930.0,-30.0178647766297,5.015637469848353,35.00178601658844,24.088674201071285,4.999726176700908,-26.5161197429086,-40.024108335468895,1.4979811429797887,-0.01374628509250897,-5.0037993682445,40.003569908235136,47887.37553906223,15451.923754761528,15451.923754761528,63339.29929382376,87580.73180947895,87580.73180947895,15451.923754761528,103032.65556424049,103032.65556424049,103032.65556424049,127804.1768223597,103646.85511560288,63953.49884518603,44103.72918935205,24771.52125811922,0.0,68875.25044747128,21055.793069401338,1533.7587512008067,0.0,0.8868864552173154,2.8164887102828846,0.0014959080323721466,354603.47252484533,1554687.1577902427,4.384297611979289,1554687.1577902427,4.384297611979289,0.85,0.09551830146533341,4.564652377983593,1.2668600757000972,1.0,0.0,4.564652377984485,1.2847357134437636,1.2850325301144303,3.5529894049165467,19300.446025898695,1968.0977730314323,2034.6934298245008,2034.6934298245008,7.594226986860772,5.015637469848353,0.5922265688515358,4.423410900996817,3.475835470933924,3.475835470933924,0.993095848838264,0.0,0.0,0.00023102122544330347,0.9915129452263733,0.00023299869815674346,198.93759823644262,0.0,0.0,0.0,0.029112668315018676,7.864081342870737e-05,0.00015238041201459608,0.0006955636100605455,0.09551830146533224,0.08119360442635014,0.014324697038982103,0.09551833300218986,0.08119360442635114,0.01432469703898228,0.42746083605626767,0.42746083605626767,0.07541538543334857,0.0,4.989995659991337,4.9884705698756875,4.998640191189168,4.990053083151963,4.988546702092265,4.998591565183119,24771.52125811922,21055.793069401338,0.85,0.9196235060100494,0.6952769714512217,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516041747842796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.06563406655,1533.7587512008067,0.42746083605626767,0.07541538543334857,6.112851554438009,3.475835470933924
4931.0,-30.017842469142106,5.015621424367431,35.00178593235732,24.088674096297495,4.999724371465008,-26.51609984670217,-40.02408650759605,1.4979817490250833,-0.013676997941558966,-5.003800398208393,40.003569579757006,47887.37531975473,15451.925457710644,15451.925457710644,63339.30077746537,87580.73960127527,87580.73960127527,15451.925457710644,103032.66505898592,103032.66505898592,103032.66505898592,127804.18624124429,103646.8518443603,63953.48756283988,44103.73809057824,24771.521182258362,0.0,68875.2592728366,21055.793004919607,1533.7587788129179,0.0,0.8868864511674067,2.8164876798048066,0.0014959080323721466,354603.45828874625,1554687.1436261572,4.384297748050183,1554687.1436261572,4.384297748050183,0.85,0.09551829427987635,4.564652377983593,1.2668599778926,1.0,0.0,4.564652377984425,1.2847357106088324,1.285032527278844,3.5529894127566655,19300.445416749088,1968.0977109154592,2034.6934298245008,2034.6934298245008,7.594227823816892,5.015621424367431,0.5922370827372561,4.423384341630175,3.4758567239967673,3.4758567239967673,0.9931019211419335,0.0,0.0,0.00023102122544330347,0.9915106428198561,0.0002329992392076389,198.93757998382625,0.0,0.0,0.0,0.029112668315018676,7.864100772304263e-05,0.00015238021772026085,0.0006955627231744463,0.09551829427987871,0.08119359866176286,0.014324695618115842,0.09551829933800886,0.08119359866176086,0.014324695618115488,0.42746080549877347,0.42746080549877347,0.07541537791609448,0.0,4.990021599563136,4.988499626958628,4.998648459908395,4.990123400266839,4.988613897611117,4.998679576779637,24771.521182258362,21055.793004919607,0.85,0.9196234097146327,0.695276879177438,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516040414597533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.065485189916,1533.7587788129179,0.42746080549877347,0.07541537791609448,6.112851554438009,3.4758567239967673
4932.0,-30.017820224471805,5.015605412042423,35.00178584417784,24.08867325810718,4.999727165695788,-26.516079547047774,-40.02406841665504,1.4979864882717402,-0.013721229333043539,-5.003797734611115,40.00356929628997,47887.392309409,15451.921479001001,15451.921479001001,63339.31378841,87580.72294410587,87580.72294410587,15451.921479001001,103032.64442310687,103032.64442310687,103032.64442310687,127804.16423979425,103646.82626339306,63953.495628696066,44103.70070521888,24771.519816687378,0.0,68875.22052190626,21055.79184418427,1533.7586453526962,0.0,0.8868864657413271,2.816488571833911,0.0014959080323721466,354603.4951048278,1554687.1314029633,4.384297258388181,1554687.1314029633,4.384297258388181,0.85,0.09551828537834212,4.564652377983593,1.266859989431687,1.0,0.0,4.564652377983786,1.2847356884398025,1.2850325051046925,3.5529894740660297,19300.44065322706,1968.097225171395,2034.6934298245008,2034.6934298245008,7.594225868382434,5.015605412042423,0.5922492164685158,4.423356195573907,3.4758779460597697,3.4758779460597697,0.9931079845885057,0.0,0.0,0.00023102122544330347,0.9915083469025984,0.0002329997787361018,198.93756178261208,0.0,0.0,0.0,0.029112668315018676,7.86411687545233e-05,0.00015238005668878016,0.000695561988121715,0.09551828537834307,0.08119359126643684,0.014324694111906231,0.0955183228483456,0.08119359126643604,0.014324694111906087,0.42746077512928776,0.42746077512928776,0.07541537149738764,0.0,4.990031568095446,4.988512761754464,4.998640481119821,4.9900765052780685,4.98857036380997,4.998613629587965,24771.519816687378,21055.79184418427,0.85,0.9196241160239114,0.6952775170306434,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451603908274413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.065336590696,1533.7586453526962,0.42746077512928776,0.07541537149738764,6.112851554438009,3.4758779460597697
4933.0,-30.017798095185604,5.015589375339586,35.00178574912212,24.088678566645854,4.999724307433308,-26.516059916534054,-40.02405043048782,1.4979861287817666,-0.013527928412770507,-5.003799585055415,40.00356891964502,47887.4092301805,15451.924404340421,15451.924404340421,63339.333634520925,87580.7604785103,87580.7604785103,15451.924404340421,103032.68488285072,103032.68488285072,103032.68488285072,127804.20465270728,103646.85233334589,63953.50108501595,44103.72360925548,24771.519769856557,0.0,68875.24337911204,21055.791804378074,1533.758696492082,0.0,0.8868864576924989,2.816485816382287,0.0014959080323721466,354603.46952809795,1554687.1151619079,4.384297528816813,1554687.1151619079,4.384297528816813,0.85,0.09551827864186163,4.564652377983593,1.2668599954759703,1.0,0.0,4.564652377983008,1.2847356901214084,1.2850325067866868,3.552989469415479,19300.445507804816,1968.0977202005595,2034.6934298245008,2034.6934298245008,7.594227306112256,5.015589375339586,0.5922593277940047,4.423330047545582,3.475899151382338,3.475899151382338,0.9931140432520965,0.0,0.0,0.00023102122544330347,0.9915060629000717,0.00023300031546714484,198.9375436758117,0.0,0.0,0.0,0.029112668315018676,7.864132885369205e-05,0.00015237989658961143,0.0006955612573246638,0.09551827864186371,0.0811935857051592,0.014324692936704516,0.0955182317179833,0.08119358570515743,0.014324692936704204,0.4274607439636281,0.4274607439636281,0.07541536497734894,0.0,4.990080289237767,4.988566865321445,4.998658692996912,4.990271656642619,4.988779762459444,4.998728022739556,24771.519769856557,21055.791804378074,0.85,0.9196240989796632,0.6952775319659114,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516037754641433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.06518747662,1533.758696492082,0.4274607439636281,0.07541536497734894,6.112851554438009,3.475899151382338
4934.0,-30.017775956464995,5.015573330649504,35.00178563157626,24.08867325810718,4.999722353401278,-26.516040187075042,-40.02402863753957,1.4979865840113624,-0.013556271425102295,-5.003800194148086,40.00356807445712,47887.408351310325,15451.925362809889,15451.925362809889,63339.333714120214,87580.74494555806,87580.74494555806,15451.925362809889,103032.67030836796,103032.67030836796,103032.67030836796,127804.18667556117,103646.82574662069,63953.489152372946,44103.707326941934,24771.516367193206,0.0,68875.22369413514,21055.788912114225,1533.7585208965681,0.0,0.8868864576533919,2.8164861176223925,0.0014959080323721466,354603.46110925556,1554687.0787171235,4.3842975301307465,1554687.0787171235,4.3842975301307465,0.85,0.09551827111908802,4.564652377983593,1.266859899866395,1.0,0.0,4.564652377984036,1.2847356879919563,1.2850325046567428,3.552989475304567,19300.440556997055,1968.0972153586654,2034.6934298245008,2034.6934298245008,7.594227777175585,5.015573330649504,0.5922699505345639,4.42330338011494,3.4759203226637196,3.4759203226637196,0.9931200921896342,0.0,0.0,0.00023102122544330347,0.9915037779294681,0.00023300085242815633,198.93752556129513,0.0,0.0,0.0,0.029112668315018676,7.864152283833008e-05,0.0001523797026049734,0.0006955603718522245,0.09551827111908495,0.08119357928581307,0.014324691833271884,0.09551823099441904,0.08119357928581568,0.014324691833272344,0.42746071465522456,0.42746071465522456,0.07541535995982593,0.0,4.990113247480565,4.988601132625149,4.998684231033167,4.990243922722982,4.988737044148422,4.998785225291499,24771.516367193206,21055.788912114225,0.85,0.9196243629697812,0.6952777179203271,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516036433427906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.065036792505,1533.7585208965681,0.42746071465522456,0.07541535995982593,6.112851554438009,3.4759203226637196
4935.0,-30.017753843184153,5.015557375337029,35.00178553246145,24.088681919407122,4.999731345182875,-26.51601938588708,-40.02400670489294,1.497996887885833,-0.013559259438977733,-5.003793160157226,40.00356837621316,47887.406618148256,15451.914637496964,15451.914637496964,63339.32125564522,87580.7436074782,87580.7436074782,15451.914637496964,103032.65824497517,103032.65824497517,103032.65824497517,127804.17485486744,103646.81838861457,63953.48139928489,44103.70776592187,24771.51660989226,0.0,68875.22437581413,21055.789118408422,1533.7583810360427,0.0,0.8868864923385765,2.8164869780365325,0.0014959080323721466,354603.55833266134,1554687.0917289434,4.38429636476027,1554687.0917289434,4.38429636476027,0.8500000000000001,0.09551826158310013,4.564652377983593,1.2668598685460166,1.0,0.0,4.564652377984465,1.284735639792969,1.28503245644662,3.552989608600857,19300.439186836815,1968.0970756412044,2034.6934298245008,2034.6934298245008,7.59422250595744,5.015557375337029,0.5922839698552895,4.42327340548174,3.4759414648077778,3.4759414648077778,0.9931261328022222,0.0,0.0,0.00023102122544330347,0.991501495590214,0.00023300138877327943,198.93750746759738,0.0,0.0,0.0,0.029112668315018676,7.864171806690697e-05,0.0001523795073763965,0.0006955594807016367,0.09551826158310255,0.08119357089645535,0.014324690686647198,0.09551825519996839,0.0811935708964533,0.01432469068664684,0.42746068566529505,0.42746068566529505,0.0754153566009104,0.0,4.99013470409551,4.988632501736845,4.998649500124202,4.990233900718238,4.988771348193609,4.998523948479658,24771.51660989226,21055.789118408422,0.85,0.9196241729832699,0.695277685875157,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516035111651346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.064887035034,1533.7583810360427,0.42746068566529505,0.0754153566009104,6.112851554438009,3.4759414648077778
4936.0,-30.017731704797463,5.015541372109508,35.001785443567954,24.08867172142493,4.9997269047195765,-26.51599990543723,-40.023988753650315,1.4979951053593177,-0.01362628031870372,-5.0037968569470275,40.00356847570192,47887.423683938796,15451.920387302542,15451.920387302542,63339.344071241336,87580.71716462297,87580.71716462297,15451.920387302542,103032.63755192551,103032.63755192551,103032.63755192551,127804.15783568422,103646.7797510566,63953.4862703723,44103.65942298256,24771.520283758717,0.0,68875.17970674127,21055.792241194908,1533.758681006236,0.0,0.886886473175348,2.8164874269315128,0.0014959080323721466,354603.5072358487,1554687.0960189323,4.384297008616166,1554687.0960189323,4.384297008616166,0.85,0.09551825720969742,4.564652377983593,1.2668598504131663,1.0,0.0,4.56465237798442,1.284735648131189,1.2850324647867661,3.5529895855411646,19300.43199200103,1968.0963419721345,2034.6934298245008,2034.6934298245008,7.594225331840446,5.015541372109508,0.5922932250300734,4.423248147079435,3.47596260717293,3.47596260717293,0.99313217347798,0.0,0.0,0.00023102122544330347,0.9914992106654337,0.00023300192572846945,198.93748935336066,0.0,0.0,0.0,0.029112668315018676,7.86418778562345e-05,0.00015237934758706895,0.0006955587513189027,0.09551825720969502,0.0811935672717081,0.014324689937986926,0.09551828704120827,0.08119356727171013,0.014324689937987285,0.427460656777166,0.427460656777166,0.07541535092959017,0.0,4.990143283970724,4.988640404771388,4.998661916620961,4.990170576628316,4.988664990183338,4.998704554844892,24771.520283758717,21055.792241194908,0.85,0.9196251006665889,0.6952783845767845,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516033791393887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.064737505878,1533.758681006236,0.427460656777166,0.07541535092959017,6.112851554438009,3.47596260717293
4937.0,-30.01770971382845,5.015525381659232,35.00178533316382,24.088671337254368,4.999726982531828,-26.51598010575662,-40.02396696070207,1.4979973744600017,-0.01360526956511876,-5.003795849802101,40.0035676713674,47887.422078841024,15451.918854033202,15451.918854033202,63339.34093287423,87580.71497043359,87580.71497043359,15451.918854033202,103032.63382446679,103032.63382446679,103032.63382446679,127804.15023330711,103646.76750316283,63953.47461157013,44103.65876843634,24771.51640884033,0.0,68875.17517727667,21055.78894751428,1533.758442699864,0.0,0.8868864812091269,2.8164872684854796,0.0014959080323721466,354603.5211565465,1554687.0613357618,4.3842967386931715,1554687.0613357618,4.3842967386931715,0.85,0.09551824875474016,4.564652377983593,1.2668598135979847,1.0,0.0,4.564652377982538,1.284735637516895,1.28503245417002,3.552989614895434,19300.429711277582,1968.0961094030665,2034.6934298245008,2034.6934298245008,7.594224578277617,5.015525381659232,0.5923045252743036,4.423220856384928,3.475983708491523,3.475983708491523,0.9931382024261495,0.0,0.0,0.00023102122544330347,0.9914969409613958,0.00023300245910924937,198.9374713597484,0.0,0.0,0.0,0.029112668315018676,7.86420718421255e-05,0.00015237915360117796,0.0006955578658407441,0.09551824875474259,0.08119355998048927,0.014324688774253322,0.09551826769184978,0.0811935599804872,0.014324688774252959,0.42746062656778133,0.42746062656778133,0.07541534624546821,0.0,4.990152360354443,4.988649984324979,4.998668140796553,4.99019058023697,4.988690216889836,4.99869495212954,24771.51640884033,21055.78894751428,0.85,0.9196251155782348,0.6952784069961983,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516032469637745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.064589216787,1533.758442699864,0.42746062656778133,0.07541534624546821,6.112851554438009,3.475983708491523
4938.0,-30.017687712285838,5.0155094015021,35.00178521912402,24.088676121924095,4.9997274769991575,-26.51596025491085,-40.02394516775382,1.4980000196242051,-0.013496068125562033,-5.003795043169696,40.003567344663345,47887.420487039155,15451.917618855781,15451.917618855781,63339.33810589494,87580.73468967451,87580.73468967451,15451.917618855781,103032.65230853029,103032.65230853029,103032.65230853029,127804.16786745001,103646.77735493444,63953.463152299235,44103.68244737245,24771.515558919724,0.0,68875.19800629216,21055.788225081764,1533.7583851418055,0.0,0.8868864864943637,2.8164859280561325,0.0014959080323721466,354603.53230577207,1554687.0472481735,4.384296561117101,1554687.0472481735,4.384296561117101,0.85,0.09551824106587943,4.564652377983593,1.2668597712880003,1.0,0.0,4.564652377983274,1.284735625143469,1.2850324417937353,3.5529896491146564,19300.431545810683,1968.0962964733812,2034.6934298245008,2034.6934298245008,7.594223971219372,5.0155094015021,0.592315721114721,4.423193680387379,3.476004786992539,3.476004786992539,0.9931442248550111,0.0,0.0,0.00023102122544330347,0.9914946701716596,0.0002330029927476123,198.93745335748778,0.0,0.0,0.0,0.029112668315018676,7.864226582845873e-05,0.00015237895961484472,0.0006955569803605668,0.09551824106587692,0.08119355324521162,0.014324687820665297,0.09551821921723469,0.08119355324521375,0.014324687820665677,0.42746059540836967,0.42746059540836967,0.07541534198371505,0.0,4.99018137665098,4.988683462033009,4.9986718681976186,4.990298975044141,4.988818906133133,4.9986883112497935,24771.515558919724,21055.788225081764,0.85,0.9196247697191159,0.6952781534314333,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516031156683307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.064438712372,1533.7583851418055,0.42746059540836967,0.07541534198371505,6.112851554438009,3.476004786992539
