time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4939.0,-30.01766567622956,5.015493479382521,35.001785121103325,24.088674794789426,4.9997333556737455,-26.515939834561536,-40.023923304956384,1.4980075140057256,-0.01361835719632154,-5.003790481572863,40.00356758317738,47887.41866164782,15451.910654349429,15451.910654349429,63339.329315997245,87580.70165027078,87580.70165027078,15451.910654349429,103032.61230462021,103032.61230462021,103032.61230462021,127804.12889809797,103646.73690261327,63953.4539139903,44103.64776513663,24771.516593477758,0.0,68875.16435861439,21055.789104456093,1533.7583443598319,0.0,0.88688650883298,2.816488067116498,0.0014959080323721466,354603.5953559011,1554687.057532977,4.384295810572934,1554687.057532977,4.384295810572934,0.85,0.09551823237463361,4.564652377983593,1.2668596965586767,1.0,0.0,4.564652377983495,1.284735590086601,1.2850324067287682,3.552989746065881,19300.424013041447,1968.0955283446895,2034.6934298245008,2034.6934298245008,7.594220548341873,5.015493479382521,0.5923285847427531,4.423164894639768,3.4760258419479024,3.4760258419479024,0.9931502405565436,0.0,0.0,0.00023102122544330347,0.9914923958253871,0.00023300352722421575,198.93743532699037,0.0,0.0,0.0,0.029112668315018676,7.864246043698713e-05,0.00015237876500631632,0.0006955560920402849,0.09551823237463657,0.08119354564694505,0.01432468672769152,0.095518291627358,0.08119354564694253,0.014324686727691075,0.4274605649451442,0.4274605649451442,0.07541533791253538,0.0,4.990177792069289,4.988684592822949,4.998641555186055,4.990172124376556,4.988697786514024,4.998528974981525,24771.516593477758,21055.789104456093,0.85,0.9196250913639414,0.6952784665937195,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516029843097813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.064289152815,1533.7583443598319,0.4274605649451442,0.07541533791253538,6.112851554438009,3.4760258419479024
4940.0,-30.0176436973946,5.015477490035506,35.00178501297864,24.08867556313055,4.999726185448051,-26.51592077068088,-40.02390916049478,1.498003258734333,-0.013418278031508635,-5.003795741207776,40.00356709283282,47887.45305691687,15451.918721641792,15451.918721641792,63339.37177855866,87580.73799279924,87580.73799279924,15451.918721641792,103032.65671444104,103032.65671444104,103032.65671444104,127804.17407561699,103646.75987123378,63953.47493535153,44103.64992875805,24771.51736117595,0.0,68875.167289934,21055.789756999555,1533.7585202525206,0.0,0.8868864838553387,2.816484824626208,0.0014959080323721466,354603.52265753044,1554687.0363891588,4.384296649784404,1554687.0363891588,4.384296649784404,0.8499999999999999,0.09551822730649204,4.564652377983593,1.2668597190873703,1.0,0.0,4.564652377985528,1.2847356099917107,1.2850324266384765,3.5529896910174728,19300.428290109186,1968.0959644842212,2034.6934298245008,2034.6934298245008,7.594224513210609,5.015477490035506,0.5923370663023615,4.423140423733145,3.4760468877776667,3.4760468877776667,0.9931562536507619,0.0,0.0,0.00023102122544330347,0.9914901273905321,0.00023300406031406492,198.93741734331627,0.0,0.0,0.0,0.029112668315018676,7.864258634210365e-05,0.0001523786391011998,0.0006955555173271953,0.09551822730648896,0.08119354139743801,0.014324685909050946,0.09551818992563824,0.08119354139744063,0.014324685909051409,0.42746053309880644,0.42746053309880644,0.07541533193118108,0.0,4.990219725784073,4.988728884943384,4.998670120720931,4.990377463176287,4.9888960561625595,4.998774384084413,24771.51736117595,21055.789756999555,0.85,0.9196256687396186,0.6952789363883773,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516028527451945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.064141018067,1533.7585202525206,0.42746053309880644,0.07541533193118108,6.112851554438009,3.4760468877776667
4941.0,-30.01762180210647,5.015461606436224,35.00178490768648,24.088684119656705,4.999736087116298,-26.51590007467294,-40.02388722784815,1.4980143596827462,-0.013441517182570806,-5.003787471625905,40.0035669590881,47887.45039596039,15451.906031913823,15451.906031913823,63339.35642787421,87580.73183477552,87580.73183477552,15451.906031913823,103032.63786668934,103032.63786668934,103032.63786668934,127804.15234628874,103646.7482108725,63953.46677205749,44103.64604312779,24771.514479599395,0.0,68875.16052272718,21055.787307659484,1533.7581725958146,0.0,0.8868865264013458,2.816486095326854,0.0014959080323721466,354603.6369592199,1554687.030622042,4.384295220302081,1554687.030622042,4.384295220302081,0.85,0.09551821603254462,4.564652377983593,1.266859674579464,1.0,0.0,4.564652377983296,1.2847355580642144,1.2850323746989831,3.5529898346251265,19300.426118792235,1968.0957430715112,2034.6934298245008,2034.6934298245008,7.5942182765325015,5.015461606436224,0.5923515354407174,4.423110070995507,3.476067886790288,3.476067886790288,0.9931622533686537,0.0,0.0,0.00023102122544330347,0.9914878675841099,0.00023300459137862872,198.93739942800568,0.0,0.0,0.0,0.029112668315018676,7.864278157312124e-05,0.00015237844387018222,0.0006955546261654667,0.09551821603255024,0.08119353158917113,0.01432468444337912,0.09551821595127932,0.08119353158916634,0.014324684443378278,0.42746050276518677,0.42746050276518677,0.07541532797344354,0.0,4.990241827748946,4.988762588740428,4.998626459537377,4.990345954443342,4.988913122542442,4.998467535730185,24771.514479599395,21055.787307659484,0.85,0.919625536218877,0.6952789660672901,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516027215222673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.06399247152,1533.7581725958146,0.42746050276518677,0.07541532797344354,6.112851554438009,3.476067886790288
4942.0,-30.017599942391687,5.015445717643578,35.001784831906,24.088678426947467,4.999736478006002,-26.51588036187589,-40.0238654698245,1.4980168974901518,-0.013527128630869356,-5.003787835780577,40.00356760809912,47887.448248438945,15451.906655117487,15451.906655117487,63339.354903556436,87580.70385707854,87580.70385707854,15451.906655117487,103032.61051219603,103032.61051219603,103032.61051219603,127804.13064301219,103646.71038304546,63953.454774405596,44103.617342933176,24771.520130816163,0.0,68875.13747374935,21055.79211119374,1533.758510015237,0.0,0.8868865222001946,2.816487177505749,0.0014959080323721466,354603.63192589395,1554687.0586076109,4.384295361454487,1554687.0586076109,4.384295361454487,0.85,0.09551821033900725,4.564652377983593,1.26685963336844,1.0,0.0,4.564652377982895,1.2847355461929784,1.2850323628250047,3.552989867455526,19300.4190747393,1968.095024778013,2034.6934298245008,2034.6934298245008,7.594218582821228,5.015445717643578,0.5923621948960003,4.423083522747578,3.4760888910545638,3.4760888910545638,0.9931682545870182,0.0,0.0,0.00023102122544330347,0.9914856114547457,0.00023300512158148243,198.93738154180537,0.0,0.0,0.0,0.029112668315018676,7.864297525019443e-05,0.00015237825019310904,0.000695553742096954,0.09551821033900706,0.08119352698444654,0.01432468335456052,0.09551827321334792,0.08119352698444669,0.014324683354560547,0.4274604730289113,0.4274604730289113,0.07541532127188885,0.0,4.990245742047193,4.9887709982077695,4.998604893908521,4.99026070714973,4.988803943907158,4.998517939139731,24771.520130816163,21055.79211119374,0.85,0.9196258218387907,0.6952791675615962,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516025907981733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.063842983878,1533.758510015237,0.4274604730289113,0.07541532127188885,6.112851554438009,3.4760888910545638
4943.0,-30.017578108584043,5.015429780208138,35.00178472998003,24.088673712126933,4.999730471133414,-26.51586131215508,-40.02384755350647,1.4980136747044626,-0.013453136400585208,-5.003791650829049,40.00356669498883,47887.46421321966,15451.912492252792,15451.912492252792,63339.37670547245,87580.70989661028,87580.70989661028,15451.912492252792,103032.62238886306,103032.62238886306,103032.62238886306,127804.14010677484,103646.70364909359,63953.45796570284,44103.60631487861,24771.51771791177,0.0,68875.12403279038,21055.790060225005,1533.7584670903823,0.0,0.8868865061003186,2.8164857600831144,0.0014959080323721466,354603.5791945088,1554687.0192339928,4.3842959023862775,1554687.0192339928,4.3842959023862775,0.85,0.09551820370677397,4.564652377983593,1.266859597102739,1.0,0.0,4.564652377983042,1.2847355612683737,1.2850323779038828,3.55298982576389,19300.4178207864,1968.0948969104027,2034.6934298245008,2034.6934298245008,7.594221451624569,5.015429780208138,0.5923712772393985,4.42305850296874,3.476109867279509,3.476109867279509,0.9931742477941455,0.0,0.0,0.00023102122544330347,0.991483358004778,0.0002330056511570718,198.9373636768062,0.0,0.0,0.0,0.029112668315018676,7.864313473100421e-05,0.00015237809071229927,0.0006955530141224965,0.09551820370676727,0.08119352169502117,0.01432468201174609,0.09551822073570598,0.08119352169502687,0.014324682011747096,0.4274604422584578,0.4274604422584578,0.07541531368663665,0.0,4.990265746828527,4.988790338813203,4.998628663697161,4.990338514428458,4.988860449720676,4.998716490294896,24771.51771791177,21055.790060225005,0.85,0.9196263178461581,0.6952795350382408,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451602460286491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.063693513428,1533.7584670903823,0.4274604422584578,0.07541531368663665,6.112851554438009,3.476109867279509
4944.0,-30.017556307845854,5.015413881742237,35.00178461013864,24.088683421164774,4.999733125283937,-26.515841426028267,-40.02382953241465,1.4980182434663911,-0.013296853468261816,-5.003788641245835,40.00356596931064,47887.479450655206,15451.907815908178,15451.907815908178,63339.38726656338,87580.74227924454,87580.74227924454,15451.907815908178,103032.65009515273,103032.65009515273,103032.65009515273,127804.16358912559,103646.72724742648,63953.464418837524,44103.62536509884,24771.513493972852,0.0,68875.13885907168,21055.786469876923,1533.758166920175,0.0,0.8868865240345107,2.816484058316701,0.0014959080323721466,354603.6207927984,1554686.987942511,4.384295299824205,1554686.987942511,4.384295299824205,0.85,0.0955181939724975,4.564652377983593,1.2668596119387074,1.0,0.0,4.564652377983002,1.2847355398968343,1.285032356527406,3.5529898848677752,19300.4222151151,1968.095345007225,2034.6934298245008,2034.6934298245008,7.5942191533202905,5.015413881742237,0.5923833553149054,4.423030526427332,3.4761308023492243,3.4761308023492243,0.9931802292426355,0.0,0.0,0.00023102122544330347,0.9914811079733902,0.00023300617993167423,198.93734583886845,0.0,0.0,0.0,0.029112668315018676,7.864329514475243e-05,0.00015237793029855104,0.0006955522818894992,0.09551819397250083,0.08119351343665561,0.014324680535845225,0.09551814625981235,0.08119351343665278,0.014324680535844729,0.42746041132942386,0.42746041132942386,0.075415308130398,0.0,4.990309810869633,4.98884234443517,4.998627712272082,4.990491787777557,4.989056087573601,4.998629627925709,24771.513493972852,21055.786469876923,0.85,0.9196262732212384,0.6952796066028962,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516023299295084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.063544252627,1533.758166920175,0.42746041132942386,0.075415308130398,6.112851554438009,3.4761308023492243
4945.0,-30.01753452670266,5.01539795548559,35.00178448339451,24.088678322173678,4.99972977652406,-26.515822157893332,-40.0238078093156,1.4980174077146895,-0.01329174833659863,-5.003790865469518,40.00356552857077,47887.47724865277,15451.911150797609,15451.911150797609,63339.388399450385,87580.73419059695,87580.73419059695,15451.911150797609,103032.64534139456,103032.64534139456,103032.64534139456,127804.15864660224,103646.70762901343,63953.450687069104,44103.61882438258,24771.51330520768,0.0,68875.13212959026,21055.78630942653,1533.7582137807035,0.0,0.8868865143164908,2.816483731590625,0.0014959080323721466,354603.5900497036,1554686.9689376615,4.38429562633516,1554686.9689376615,4.38429562633516,0.8500000000000001,0.09551818794940313,4.564652377983593,1.2668595372093843,1.0,0.0,4.564652377982986,1.2847355438062742,1.285032360437749,3.5529898740560557,19300.418561901293,1968.09497248309,2034.6934298245008,2034.6934298245008,7.594220792333509,5.01539795548559,0.5923930932615606,4.42300486222403,3.4761517226123577,3.4761517226123577,0.9931862064606737,0.0,0.0,0.00023102122544330347,0.9914788599698751,0.0002330067082321077,198.93732801696714,0.0,0.0,0.0,0.029112668315018676,7.864348851211448e-05,0.00015237773693118899,0.00069555139923471,0.09551818794940282,0.08119350836361251,0.014324679585790312,0.09551813705094096,0.08119350836361278,0.014324679585790359,0.427460382268097,0.427460382268097,0.07541530271346308,0.0,4.990348517671862,4.988883464701928,4.998652738809369,4.990499117132913,4.989043718096923,4.998748616633463,24771.51330520768,21055.78630942653,0.85,0.9196263795222311,0.695279642564624,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516021997699875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.06339505713,1533.7582137807035,0.427460382268097,0.07541530271346308,6.112851554438009,3.4761517226123577
4946.0,-30.017512754390957,5.015382144156678,35.001784379339824,24.088681360613577,4.999741308752554,-26.51580140951711,-40.02378587666897,1.4980299638786994,-0.013456108270077038,-5.0037818966053536,40.00356593596518,47887.473987417565,15451.897359469423,15451.897359469423,63339.37134688699,87580.69524375019,87580.69524375019,15451.897359469423,103032.59260321961,103032.59260321961,103032.59260321961,127804.10604421294,103646.6639843163,63953.44272798369,44103.5791737029,24771.51344099333,0.0,68875.09261469623,21055.78642484433,1533.7580197806471,0.0,0.8868865584607591,2.816486937849479,0.0014959080323721466,354603.71401685267,1554686.9865046423,4.384294143153715,1554686.9865046423,4.384294143153715,0.85,0.09551817759721087,4.564652377983593,1.2668594690738244,1.0,0.0,4.564652377984448,1.284735485071645,1.2850323016895502,3.5529900364891365,19300.41043466849,1968.0941437359845,2034.6934298245008,2034.6934298245008,7.594214014246956,5.015382144156678,0.5924078036798024,4.422974340476876,3.4761726079945063,3.4761726079945063,0.9931921737127161,0.0,0.0,0.00023102122544330347,0.9914766128833494,0.0002330072363194349,198.93731020229512,0.0,0.0,0.0,0.029112668315018676,7.864368374520267e-05,0.0001523775416981008,0.0006955505080635298,0.09551817759721157,0.0811934993630916,0.014324678234119962,0.09551823846047387,0.08119349936309102,0.01432467823411986,0.427460354075228,0.427460354075228,0.07541529898333327,0.0,4.9903405621946035,4.988883303259229,4.998600604075591,4.990325788335269,4.988899705252777,4.998409115460845,24771.51344099333,21055.78642484433,0.85,0.9196266595418261,0.695279994109214,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516020697274805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.06324619577,1533.7580197806471,0.427460354075228,0.07541529898333327,6.112851554438009,3.4761726079945063
4947.0,-30.017491063238975,5.015366243956246,35.00178428014516,24.0886770998128,4.999732633633144,-26.515782755073918,-40.02377180205656,1.4980243254680836,-0.013319082668658666,-5.003788868115065,40.00356586941364,47887.507344549325,15451.908024051945,15451.908024051945,63339.41536860127,87580.71548110558,87580.71548110558,15451.908024051945,103032.62350515752,103032.62350515752,103032.62350515752,127804.14103352203,103646.67028915022,63953.46215259383,44103.56459617377,24771.517528364508,0.0,68875.08212453828,21055.78989910983,1533.758423582843,0.0,0.8868865232421281,2.816484323859403,0.0014959080323721466,354603.61765702436,1554686.9836349182,4.384295326447077,1554686.9836349182,4.384295326447077,0.85,0.09551817429488713,4.564652377983593,1.2668595135817302,1.0,0.0,4.564652377983645,1.2847355114467345,1.2850323280707332,3.5529899635477187,19300.411608713825,1968.0942634552905,2034.6934298245008,2034.6934298245008,7.5942192556176495,5.015366243956246,0.5924154349444501,4.4229508090117955,3.47619350150276,3.47619350150276,0.9931981432865029,0.0,0.0,0.00023102122544330347,0.9914743741786509,0.000233007762439331,198.93729245403327,0.0,0.0,0.0,0.029112668315018676,7.864380903036623e-05,0.00015237741641293723,0.0006955499361803101,0.09551817429488599,0.08119349683964615,0.014324677455239838,0.09551817116430945,0.08119349683964712,0.01432467745524001,0.42746032410011503,0.42746032410011503,0.07541529193821477,0.0,4.99036905712353,4.988911941996264,4.998628284045537,4.9904697854464075,4.989013245721253,4.998725750801498,24771.517528364508,21055.78989910983,0.85,0.9196274387603989,0.6952805843187275,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516019397377244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.063097883525,1533.758423582843,0.42746032410011503,0.07541529193821477,6.112851554438009,3.47619350150276
4948.0,-30.01746945320901,5.015350416358978,35.00178416506089,24.088681011367612,4.999738577142085,-26.515762711623925,-40.02375000910831,1.4980318355570266,-0.013343508024263429,-5.003783243341881,40.00356520820282,47887.50382388735,15451.899311672114,15451.899311672114,63339.40313555946,87580.70626106062,87580.70626106062,15451.899311672114,103032.60557273273,103032.60557273273,103032.60557273273,127804.11814767643,103646.65388158378,63953.45144441065,44103.5582635257,24771.512574943703,0.0,68875.0708384694,21055.785688702148,1533.7580171633183,0.0,0.88688655424475,2.8164853013835023,0.0014959080323721466,354603.69540233165,1554686.9551232888,4.384294284805319,1554686.9551232888,4.384294284805319,0.85,0.09551816359294794,4.564652377983593,1.266859438852407,1.0,0.0,4.564652377984543,1.2847354763163974,1.2850322929322797,3.5529900607021423,19300.408553403075,1968.0939519002998,2034.6934298245008,2034.6934298245008,7.594214973704855,5.015350416358978,0.5924286173137707,4.422921799045207,3.476214341849224,3.476214341849224,0.9932040976712069,0.0,0.0,0.00023102122544330347,0.9914721438518327,0.00023300828659269694,198.9372747721507,0.0,0.0,0.0,0.029112668315018676,7.86440030206607e-05,0.00015237722242264279,0.0006955490506820512,0.09551816359294989,0.08119348768744972,0.01432467590550017,0.09551818234435806,0.08119348768744807,0.014324675905499878,0.42746029444631023,0.42746029444631023,0.07541528704844086,0.0,4.990381054435943,4.988929901795473,4.998606484016932,4.990439735317636,4.989012432425227,4.998529976867815,24771.512574943703,21055.785688702148,0.85,0.9196274118411788,0.6952806471327841,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516018102325485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.062948671122,1533.7580171633183,0.42746029444631023,0.07541528704844086,6.112851554438009,3.476214341849224
4949.0,-30.017447868838513,5.015334576857572,35.001784061564095,24.088680801820033,4.999737516589306,-26.51574339176877,-40.02372828600926,1.4980330395195547,-0.013294882482227877,-5.0037842095960725,40.003565315547,47887.500683476464,15451.900740168829,15451.900740168829,63339.40142364529,87580.71015212018,87580.71015212018,15451.900740168829,103032.61089228901,103032.61089228901,103032.61089228901,127804.12607004256,103646.64738297154,63953.437914327595,44103.56607627105,24771.515177753554,0.0,68875.0812540246,21055.78790109052,1533.7581968097077,0.0,0.8868865489415434,2.81648454978138,0.0014959080323721466,354603.6820468185,1554686.9597520058,4.38429446298513,1554686.9597520058,4.38429446298513,0.85,0.09551815742326464,4.564652377983593,1.2668594196205958,1.0,0.0,4.564652377983459,1.2847354706845586,1.2850322872991398,3.5529900762772297,19300.407343273597,1968.093828501435,2034.6934298245008,2034.6934298245008,7.59421567577461,5.015334576857572,0.5924388788929882,4.4228956979645835,3.476235177597309,3.476235177597309,0.9932100507420882,0.0,0.0,0.00023102122544330347,0.9914699161786825,0.00023300881012477324,198.93725711126652,0.0,0.0,0.0,0.029112668315018676,7.86441963896316e-05,0.00015237702905367188,0.0006955481680199183,0.09551815742326285,0.08119348258050653,0.01432467484275632,0.09551816747126651,0.08119348258050806,0.014324674842756586,0.4274602644207889,0.4274602644207889,0.07541528089960936,0.0,4.990403076290306,4.98895594461743,4.998605713819927,4.990489327113835,4.989058279305311,4.998600796138874,24771.515177753554,21055.78790109052,0.85,0.919627247916229,0.6952804963940168,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516016812117276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.062798556615,1533.7581968097077,0.4274602644207889,0.07541528089960936,6.112851554438009,3.476235177597309
4950.0,-30.017426288600962,5.015318704562965,35.001783933536956,24.088681151065998,4.999732970343198,-26.515724424184846,-40.02371036969123,1.4980311059271245,-0.013160442495802727,-5.003786856921322,40.00356439405011,47887.51554137593,15451.904675352804,15451.904675352804,63339.42021672873,87580.73257598837,87580.73257598837,15451.904675352804,103032.63725134118,103032.63725134118,103032.63725134118,127804.149445321,103646.6578198972,63953.440785285005,44103.57448290243,24771.512193979826,0.0,68875.08667688226,21055.785364882853,1533.7580960579496,0.0,0.8868865388114665,2.816482474575297,0.0014959080323721466,354603.64545563323,1554686.9200167556,4.384294803340572,1554686.9200167556,4.384294803340572,0.85,0.09551815063695065,4.564652377983593,1.2668594042351469,1.0,0.0,4.564652377984719,1.2847354797294255,1.2850322963460963,3.5529900512632695,19300.40928677029,1968.0940266829439,2034.6934298245008,2034.6934298245008,7.594217609817309,5.015318704562965,0.5924483517337933,4.422870352829172,3.4762559833749833,3.4762559833749833,0.9932159952499953,0.0,0.0,0.00023102122544330347,0.9914676889374766,0.00023300933355768893,198.93723945376718,0.0,0.0,0.0,0.029112668315018676,7.864435587273166e-05,0.00015237686957057182,0.0006955474400350064,0.09551815063695002,0.08119347691423508,0.01432467372271494,0.09551808972724658,0.08119347691423562,0.014324673722715031,0.4274602346002375,0.4274602346002375,0.07541527500480823,0.0,4.990448750306257,4.989004746249236,4.998633659575603,4.990626414425492,4.989194920906414,4.99874040994581,24771.512193979826,21055.785364882853,0.85,0.9196274483671676,0.6952806573737387,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516015523441277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.062648648396,1533.7580960579496,0.4274602346002375,0.07541527500480823,6.112851554438009,3.4762559833749833
4951.0,-30.017404695383487,5.0153029504041235,35.00178382455657,24.088689463119977,4.999744630632992,-26.515703824183202,-40.023688471969194,1.498043759432695,-0.013229080177950436,-5.003777670256629,40.0035646927778,47887.51156054476,15451.890499060984,15451.890499060984,63339.40205960574,87580.71709231757,87580.71709231757,15451.890499060984,103032.60759137856,103032.60759137856,103032.60759137856,127804.1191428433,103646.6377793194,63953.43224754632,44103.56170197009,24771.51155146473,0.0,68875.07325343482,21055.784818745018,1533.7578548681815,0.0,0.8868865844568268,2.816484448741261,0.0014959080323721466,354603.77243322495,1554686.9328979917,4.384293269724741,1554686.9328979917,4.384293269724741,0.8499999999999999,0.09551813993872106,4.564652377983593,1.2668593350006265,1.0,0.0,4.56465237798281,1.2847354205394623,1.2850322371424583,3.552990214955612,19300.405554943696,1968.0936461425356,2034.6934298245008,2034.6934298245008,7.59421064253093,5.0153029504041235,0.5924630803339266,4.422839870070197,3.4762767528608727,3.4762767528608727,0.9932219293888208,0.0,0.0,0.00023102122544330347,0.9914654603620536,0.00023300985730651818,198.93722178565045,0.0,0.0,0.0,0.029112668315018676,7.864455079692629e-05,0.0001523766746463772,0.0006955465502738178,0.09551813993872511,0.08119346765320277,0.014324672285522333,0.09551814657444925,0.08119346765319933,0.014324672285521724,0.42746020634172516,0.42746020634172516,0.07541527105481904,0.0,4.990465225839614,4.9890332493448,4.998581958909938,4.990548590078674,4.989164723558588,4.998392620610105,24771.51155146473,21055.784818745018,0.85,0.9196273639744837,0.6952807350830164,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451601423501226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.062499376862,1533.7578548681815,0.42746020634172516,0.07541527105481904,6.112851554438009,3.4762767528608727
4952.0,-30.017383150199556,5.015287176644087,35.00178374707746,24.088683945033722,4.999743654143891,-26.515684531215044,-40.02367052072657,1.4980450351594228,-0.01328240888375376,-5.003779213562015,40.00356539236289,47887.52603368021,15451.892851204451,15451.892851204451,63339.41888488466,87580.69641004778,87580.69641004778,15451.892851204451,103032.58926125223,103032.58926125223,103032.58926125223,127804.10724240352,103646.60676380803,63953.43638744047,44103.522640408395,24771.517981151293,0.0,68875.04062155969,21055.7902839786,1533.758264531025,0.0,0.886886574075072,2.8164849691590934,0.0014959080323721466,354603.75110173685,1554686.963064331,4.384293618536164,1554686.963064331,4.384293618536164,0.85,0.09551813516808895,4.564652377983593,1.2668593141203743,1.0,0.0,4.56465237798456,1.2847354145719292,1.2850322311735465,3.5529902314590776,19300.399779436062,1968.0930572046584,2034.6934298245008,2034.6934298245008,7.59421179854954,5.015287176644087,0.5924730696987854,4.422814106945301,3.47629753153056,3.47629753153056,0.9932278661515886,0.0,0.0,0.00023102122544330347,0.9914632367494162,0.00023301037989136464,198.93720415683904,0.0,0.0,0.0,0.029112668315018676,7.864471059157517e-05,0.0001523765148517283,0.0006955458208667938,0.09551813516808971,0.08119346395819062,0.014324671209899094,0.095518188618419,0.08119346395818997,0.014324671209898979,0.42746017813393394,0.42746017813393394,0.07541526384742703,0.0,4.9904721282865125,4.989044496600229,4.998564233832326,4.990496804678287,4.98908655214791,4.998490399643742,24771.517981151293,21055.7902839786,0.85,0.9196280439660135,0.6952812746318753,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516012945808516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.062351084698,1533.758264531025,0.42746017813393394,0.07541526384742703,6.112851554438009,3.47629753153056
4953.0,-30.01736169683706,5.015271371456882,35.00178364463846,24.088678985741012,4.999739307902482,-26.5156656578193,-40.02364886747671,1.498043268884769,-0.013250291905364975,-5.0037817330448,40.003564510388415,47887.522599441116,15451.896622464526,15451.896622464526,63339.41922190564,87580.69365127978,87580.69365127978,15451.896622464526,103032.59027374431,103032.59027374431,103032.59027374431,127804.10545216501,103646.59216806608,63953.42111622767,44103.52339093157,24771.515178420705,0.0,68875.03856935227,21055.787901657597,1533.7581685057153,0.0,0.8868865644522064,2.816484253106005,0.0014959080323721466,354603.7162775782,1554686.9250333013,4.3842939418500535,1554686.9250333013,4.3842939418500535,0.85,0.09551812813348676,4.564652377983593,1.2668592542270196,1.0,0.0,4.564652377984177,1.2847354228341237,1.2850322394376499,3.5529902086096286,19300.397061511532,1968.0927800534876,2034.6934298245008,2034.6934298245008,7.594213652027818,5.015271371456882,0.5924825802068217,4.422788791250061,3.4763182780302895,3.4763182780302895,0.9932337937229399,0.0,0.0,0.00023102122544330347,0.9914610226187358,0.00023301090025012731,198.93718660316145,0.0,0.0,0.0,0.029112668315018676,7.864490334038358e-05,0.00015237632210291988,0.000695544941035487,0.09551812813348558,0.08119345840412702,0.01432466972935856,0.09551815731764074,0.08119345840412802,0.014324669729358737,0.42746014893886736,0.42746014893886736,0.07541525606083131,0.0,4.990484948636549,4.9890568720164765,4.998579576493,4.99053144113941,4.989101584714717,4.998636157498822,24771.515178420705,21055.787901657597,0.85,0.919628076260565,0.6952812454866618,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516011659472796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.062202550036,1533.7581685057153,0.42746014893886736,0.07541525606083131,6.112851554438009,3.4763182780302895
4954.0,-30.017340202311008,5.015255581424655,35.00178352213469,24.08867860157045,4.999739534138525,-26.51564629009204,-40.02363091623408,1.498045621919549,-0.013232265923591058,-5.003780640216127,40.00356372107957,47887.536788701196,15451.89480386729,15451.89480386729,63339.431592568486,87580.69070815954,87580.69070815954,15451.89480386729,103032.58551202682,103032.58551202682,103032.58551202682,127804.0969576821,103646.57946712212,63953.42554766377,44103.50435495372,24771.511445655266,0.0,68875.01580060899,21055.784728806975,1533.7579367244819,0.0,0.8868865728674156,2.816484143875072,0.0014959080323721466,354603.7313825984,1554686.8909980445,4.384293659111615,1554686.8909980445,4.384293659111615,0.85,0.09551811941374641,4.564652377983593,1.2668592163128776,1.0,0.0,4.564652377983912,1.2847354118272107,1.285032228428194,3.552990239049713,19300.394696424017,1968.092538881679,2034.6934298245008,2034.6934298245008,7.594212758233589,5.015255581424655,0.5924936600317992,4.422761921392856,3.4763389887598897,3.4763389887598897,0.9932397110742542,0.0,0.0,0.00023102122544330347,0.9914588042450506,0.00023301142160839984,198.93716901580586,0.0,0.0,0.0,0.029112668315018676,7.864506313569412e-05,0.00015237616230760935,0.0006955442116254428,0.09551811941374402,0.08119345115012608,0.014324668263617944,0.09551814008482408,0.0811934511501281,0.014324668263618301,0.42746011902992037,0.42746011902992037,0.07541524980516538,0.0,4.990497218300504,4.989069683567266,4.998588774674317,4.99054837429253,4.989123007000103,4.9986276449196225,24771.511445655266,21055.784728806975,0.85,0.9196285598820645,0.6952816813477635,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516010378619426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.062052894058,1533.7579367244819,0.42746011902992037,0.07541524980516538,6.112851554438009,3.4763389887598897
4955.0,-30.017318777112823,5.015239799020056,35.00178339590619,24.08868345608937,4.999739635358347,-26.515626997284745,-40.02361677177248,1.4980478555302608,-0.013113449236470842,-5.003780142160741,40.003563367582,47887.56848628548,15451.893888551918,15451.893888551918,63339.4623748374,87580.71256484863,87580.71256484863,15451.893888551918,103032.60645340054,103032.60645340054,103032.60645340054,127804.11707023052,103646.59154033057,63953.44746176729,44103.49342062587,24771.510616829983,0.0,68875.00403745586,21055.784024305485,1533.7578878926208,0.0,0.8868865766800929,2.8164826411112855,0.0014959080323721466,354603.73826669395,1554686.8757551133,4.384293531011364,1554686.8757551133,4.384293531011364,0.85,0.09551811177288237,4.564652377983593,1.266859268513508,1.0,0.0,4.564652377984212,1.284735401378934,1.2850322179775033,3.552990267944865,19300.396944618693,1968.0927681337353,2034.6934298245008,2034.6934298245008,7.594212308379403,5.015239799020056,0.5925044609246255,4.42273533809543,3.4763596777192625,3.4763596777192625,0.9932456222055036,0.0,0.0,0.00023102122544330347,0.9914565930317849,0.00023301194128616502,198.93715148517919,0.0,0.0,0.0,0.029112668315018676,7.86451890446631e-05,0.00015237603639864036,0.0006955436368947682,0.09551811177288631,0.08119344465872076,0.014324667114165551,0.09551808648966552,0.08119344465871742,0.01432466711416496,0.42746008858457823,0.42746008858457823,0.07541524441170663,0.0,4.990530923872143,4.989107717732622,4.9985979443992505,4.990666692924265,4.9892608011498965,4.99863557012867,24771.510616829983,21055.784024305485,0.85,0.9196291638747767,0.6952822603138156,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516009095308644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.061904777836,1533.7578878926208,0.42746008858457823,0.07541524441170663,6.112851554438009,3.4763596777192625
4956.0,-30.017297385081452,5.015224084909955,35.00178328841132,24.088687262870394,4.999746484245282,-26.515607059531337,-40.02359117204321,1.4980561586951848,-0.01316165229576427,-5.003774873857039,40.003563660785304,47887.54626330509,15451.885693212025,15451.885693212025,63339.43195651712,87580.69854878286,87580.69854878286,15451.885693212025,103032.58424199489,103032.58424199489,103032.58424199489,127804.09591294946,103646.57085198876,63953.41856651111,44103.502539419605,24771.511670954565,0.0,68875.01421037417,21055.78492031138,1533.7578340826046,0.0,0.8868866024153124,2.8164838893895277,0.0014959080323721466,354603.8110849189,1554686.8883981358,4.384292666346517,1554686.8883981358,4.384292666346517,0.85,0.09551810287432846,4.564652377983593,1.2668591811461374,1.0,0.0,4.564652377982293,1.2847353625387905,1.2850321791283865,3.552990375358933,19300.39309216968,1968.0923752932636,2034.6934298245008,2034.6934298245008,7.594208280578565,5.015224084909955,0.5925173829629911,4.422706701946964,3.4763803426629165,3.4763803426629165,0.993251526475119,0.0,0.0,0.00023102122544330347,0.9914543852468385,0.0002330124601605217,198.93713398169345,0.0,0.0,0.0,0.029112668315018676,7.864541692482496e-05,0.00015237580851847852,0.0006955425967010455,0.0955181028743302,0.08119343701775927,0.014324665856570924,0.09551812824428635,0.0811934370177578,0.014324665856570664,0.4274600592488329,0.4274600592488329,0.0754152397124194,0.0,4.9905453805968705,4.989130393339224,4.998565813833181,4.9906132215612615,4.989231109667571,4.9984473068844295,24771.511670954565,21055.78492031138,0.85,0.9196285863992858,0.6952818349631952,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516007816137249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.061755989229,1533.7578340826046,0.4274600592488329,0.0754152397124194,6.112851554438009,3.4763803426629165
4957.0,-30.01727605689697,5.015208284954452,35.001783168448995,24.08867779830473,4.999737318617128,-26.515588780790555,-40.02357339542357,1.4980500425106997,-0.013111735871973451,-5.00378168923373,40.00356308265111,47887.56043882187,15451.89599466035,15451.89599466035,63339.45643348222,87580.6972939012,87580.6972939012,15451.89599466035,103032.59328856156,103032.59328856156,103032.59328856156,127804.10590368521,103646.5556061574,63953.41875107821,44103.485394532436,24771.51261512364,0.0,68874.99800965608,21055.785722855093,1533.7580517012475,0.0,0.8868865698423856,2.816482437995073,0.0014959080323721466,354603.7168831322,1554686.8634688004,4.384293760748095,1554686.8634688004,4.384293760748095,0.85,0.0955180988705537,4.564652377983593,1.2668591448804363,1.0,0.0,4.564652377985183,1.2847353911487824,1.2850322077449883,3.5529902962367834,19300.390253189715,1968.0920857978736,2034.6934298245008,2034.6934298245008,7.594213343478054,5.015208284954452,0.5925249173609961,4.422683367593456,3.476401001904736,3.476401001904736,0.9932574291156389,0.0,0.0,0.00023102122544330347,0.9914521840565399,0.00023301297748730255,198.9371165304519,0.0,0.0,0.0,0.029112668315018676,7.864557516666091e-05,0.00015237565027664254,0.0006955418743820726,0.0955180988705496,0.0811934338508714,0.0143246650196782,0.09551808906630113,0.08119343385087488,0.014324665019678814,0.4274600298943686,0.4274600298943686,0.07541523306903153,0.0,4.990572886084351,4.989155629818697,4.998606180936292,4.99066995336176,4.98924362123563,4.998754693081082,24771.51261512364,21055.785722855093,0.85,0.9196291580959787,0.695282204321925,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516006538946267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.061607250353,1533.7580517012475,0.4274600298943686,0.07541523306903153,6.112851554438009,3.476401001904736
4958.0,-30.01725471752927,5.015192573341476,35.00178303751414,24.088692012615525,4.999744863780659,-26.515568820760762,-40.02355533940715,1.4980589670121165,-0.012979767058880043,-5.003774902772834,40.00356252312708,47887.57350857352,15451.885393557153,15451.885393557153,63339.458902130675,87580.72783930512,87580.72783930512,15451.885393557153,103032.61323286228,103032.61323286228,103032.61323286228,127804.12096279635,103646.57982311316,63953.42549238144,44103.50481192414,24771.50772993407,0.0,68875.01254185822,21055.78157044396,1533.7576267024806,0.0,0.8868866063857078,2.816481496570569,0.0014959080323721466,354603.81068524625,1554686.8393419404,4.384292532947179,1554686.8393419404,4.384292532947179,0.85,0.09551808797979727,4.564652377983593,1.2668591360887511,1.0,0.0,4.564652377983353,1.284735349402182,1.285032165988743,3.5529904116887843,19300.39476271436,1968.092545641413,2034.6934298245008,2034.6934298245008,7.594208133305828,5.015192573341476,0.5925384563091516,4.422654117032325,3.476421609059676,3.476421609059676,0.9932633168741931,0.0,0.0,0.00023102122544330347,0.9914499817173649,0.00023301349508639285,198.93709907006308,0.0,0.0,0.0,0.029112668315018676,7.864573589589986e-05,0.0001523754895474036,0.0006955411407089699,0.09551808797979791,0.08119342437871434,0.01432466360108357,0.09551803460688726,0.0811934243787138,0.014324663601083476,0.4274600006954058,0.4274600006954058,0.07541522924713472,0.0,4.990614756043101,4.989208973432426,4.998583014438395,4.990795135713938,4.989435247589199,4.998503249827593,24771.50772993407,21055.78157044396,0.85,0.9196289999023469,0.6952822473821002,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516005265567429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.061457945481,1533.7576267024806,0.4274600006954058,0.07541522924713472,6.112851554438009,3.476421609059676
4959.0,-30.017233375134598,5.015176877797628,35.00178293616685,24.088691279198997,4.999747133365256,-26.515549385662894,-40.0235336163081,1.4980631438935512,-0.013016147740813722,-5.003773723644105,40.003563123063856,47887.56917862313,15451.883465261806,15451.883465261806,63339.45264388494,87580.7140445508,87580.7140445508,15451.883465261806,103032.59750981261,103032.59750981261,103032.59750981261,127804.10987637877,103646.55727761712,63953.41241168945,44103.49429547518,24771.512366566167,0.0,68875.00666204136,21055.78551158124,1533.7578718120842,0.0,0.8868866102118375,2.8164821121596963,0.0014959080323721466,354603.82698310504,1554686.8652114097,4.384292404394953,1554686.8652114097,4.384292404394953,0.85,0.09551808206115178,4.564652377983593,1.2668590685026722,1.0,0.0,4.564652377982643,1.2847353298637694,1.2850321464458163,3.5529904657230986,19300.39056443812,1968.0921175363778,2034.6934298245008,2034.6934298245008,7.594207185597776,5.015176877797628,0.5925495290575666,4.422627348740061,3.4764422165313524,3.4764422165313524,0.9932692047232435,0.0,0.0,0.00023102122544330347,0.9914477790710605,0.00023301401275996542,198.9370816072005,0.0,0.0,0.0,0.029112668315018676,7.864592926880985e-05,0.00015237529617449363,0.0006955402580288566,0.09551808206115482,0.08119341943913665,0.014324662622018175,0.0955180711607546,0.08119341943913407,0.014324662622017719,0.4274599733428347,0.4274599733428347,0.07541522385497035,0.0,4.9906428717386575,4.989245760187373,4.998561979891804,4.990757575903274,4.989395148533845,4.9984800832996825,24771.512366566167,21055.78551158124,0.85,0.9196289875466946,0.6952822438711299,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516003991521134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.061309575583,1533.7578718120842,0.4274599733428347,0.07541522385497035,6.112851554438009,3.4764422165313524
4960.0,-30.01721209166799,5.015161219507436,35.00178284986925,24.088690301310294,4.999750911182558,-26.515529852747814,-40.023515665065474,1.4980686722623817,-0.013088366718307043,-5.0037708753288515,40.00356335872424,47887.582285835306,15451.878994823028,15451.878994823028,63339.46128065833,87580.69223573845,87580.69223573845,15451.878994823028,103032.57123056147,103032.57123056147,103032.57123056147,127804.08524965179,103646.52743721586,63953.417487312705,44103.45549989239,24771.514019090322,0.0,68874.96951898272,21055.786916226774,1533.7579064028828,0.0,0.8868866238464266,2.816483393423526,0.0014959080323721466,354603.8663523795,1554686.8753731647,4.3842919462931915,1554686.8753731647,4.3842919462931915,0.85,0.09551807452730775,4.564652377983593,1.2668590674037112,1.0,0.0,4.56465237798392,1.2847353040034353,1.2850321205795077,3.552990537240959,19300.38500775188,1968.091550912073,2034.6934298245008,2034.6934298245008,7.594204988490973,5.015161219507436,0.5925613392026188,4.422599880304817,3.476462802664527,3.476462802664527,0.9932750864755792,0.0,0.0,0.00023102122544330347,0.9914455825116905,0.00023301452900525624,198.9370641925574,0.0,0.0,0.0,0.029112668315018676,7.864608906604842e-05,0.00015237513637725503,0.0006955395286100115,0.09551807452730673,0.08119341332549737,0.014324661201809367,0.09551811823615838,0.08119341332549823,0.014324661201809516,0.4274599464984899,0.4274599464984899,0.07541521732048599,0.0,4.990649716262169,4.989259749475821,4.998528325835366,4.990682508610519,4.989321120663476,4.998399124422235,24771.514019090322,21055.786916226774,0.85,0.9196296088842735,0.69528280912904,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516002717294334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.06116197764,1533.7579064028828,0.4274599464984899,0.07541521732048599,6.112851554438009,3.476462802664527
4961.0,-30.017190827913204,5.01514552426451,35.00178275607177,24.088690580707066,4.999746687105568,-26.515511137803003,-40.023494011815615,1.498066996995367,-0.012962163262841386,-5.003773849291039,40.00356296767676,47887.57809068809,15451.883429151098,15451.883429151098,63339.461519839184,87580.71297232978,87580.71297232978,15451.883429151098,103032.59640148089,103032.59640148089,103032.59640148089,127804.11073896948,103646.53647978188,63953.40159814005,44103.48320182425,24771.514337488596,0.0,68874.99753931284,21055.787186865306,1533.7580021625042,0.0,0.8868866101351388,2.8164813882930977,0.0014959080323721466,354603.8252464187,1554686.858511069,4.384292406971914,1554686.858511069,4.384292406971914,0.85,0.0955180687016233,4.564652377983593,1.266859006411396,1.0,0.0,4.564652377983781,1.2847353118399174,1.2850321284178003,3.5529905155688324,19300.38669159995,1968.0917226167908,2034.6934298245008,2034.6934298245008,7.594207167850283,5.01514552426451,0.5925705444019567,4.422574979862554,3.4764833738766487,3.4764833738766487,0.9932809639647567,0.0,0.0,0.00023102122544330347,0.9914433879919283,0.00023301504477347352,198.93704679404598,0.0,0.0,0.0,0.029112668315018676,7.864628181798005e-05,0.00015237494362532343,0.0006955386487644484,0.0955180687016246,0.08119340891016091,0.01432465979146369,0.09551805472115957,0.0811934089101598,0.014324659791463494,0.42745991870220434,0.42745991870220434,0.075415209092539,0.0,4.990683240758926,4.989297799090252,4.998536200891124,4.9908116860282234,4.989444344752712,4.998562047489884,24771.514337488596,21055.787186865306,0.85,0.9196292382251766,0.6952824653584134,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516001446586007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.061013910583,1533.7580021625042,0.42745991870220434,0.075415209092539,6.112851554438009,3.4764833738766487
4962.0,-30.017169580170133,5.015129890520633,35.00178265987646,24.088689393270784,4.999752085860995,-26.51549147490833,-40.02347602564839,1.4980739805992171,-0.013072796327264768,-5.003769129919712,40.003562710240175,47887.590944541094,15451.876049265287,15451.876049265287,63339.46699380638,87580.6825483638,87580.6825483638,15451.876049265287,103032.55859762907,103032.55859762907,103032.55859762907,127804.07081890469,103646.49878447843,63953.40718065557,44103.435115358734,24771.512221275614,0.0,68874.94733663434,21055.78538808427,1533.7577769076702,0.0,0.8868866350711986,2.816483392635444,0.0014959080323721466,354603.89047734084,1554686.8474103198,4.384291569157683,1554686.8474103198,4.384291569157683,0.85,0.09551805920692673,4.564652377983593,1.2668589816847815,1.0,0.0,4.56465237798288,1.2847352791723574,1.285032095742693,3.5529906059123704,19300.3796722247,1968.0910068397159,2034.6934298245008,2034.6934298245008,7.594203540824361,5.015129890520633,0.5925831448219814,4.422546745698652,3.4765039078442115,3.4765039078442115,0.9932868308126318,0.0,0.0,0.00023102122544330347,0.9914411951298847,0.0002330155601543653,198.93702940863884,0.0,0.0,0.0,0.029112668315018676,7.864644192677136e-05,0.0001523747835165321,0.0006955379179234734,0.0955180592069275,0.08119340121177408,0.014324657995153417,0.09551811135374791,0.08119340121177343,0.014324657995153303,0.4274598916133522,0.4274598916133522,0.07541520200681869,0.0,4.990684065159883,4.98930350193649,4.998509372977139,4.990696333592439,4.989335283825881,4.998411033071761,24771.512221275614,21055.78538808427,0.85,0.9196299880162135,0.6952831587730283,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451600017705477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.06086615808,1533.7577769076702,0.4274598916133522,0.07541520200681869,6.112851554438009,3.4765039078442115
4963.0,-30.017148460066437,5.0151142027241775,35.00178255658052,24.08868995206433,4.999746181148448,-26.515473057329963,-40.02345821410415,1.498070778412031,-0.012905022461325188,-5.003773461320667,40.00356231102744,47887.604069810615,15451.882535574696,15451.882535574696,63339.48660538531,87580.71223204277,87580.71223204277,15451.882535574696,103032.59476761747,103032.59476761747,103032.59476761747,127804.1078803725,103646.5160688804,63953.40790664862,44103.453513590866,24771.513112755023,0.0,68874.9666263459,21055.78614584177,1533.7579377658565,0.0,0.8868866144850674,2.8164806829225717,0.0014959080323721466,354603.8306089261,1554686.8301961352,4.38429226082083,1554686.8301961352,4.38429226082083,0.85,0.09551805398057985,4.564652377983593,1.2668589454190808,1.0,0.0,4.564652377984352,1.2847352941513914,1.2850321107251876,3.552990564487209,19300.382890814082,1968.0913350444937,2034.6934298245008,2034.6934298245008,7.594206728680237,5.0151142027241775,0.5925917125006688,4.422522490223509,3.4765244342052495,3.4765244342052495,0.9932926954872141,0.0,0.0,0.00023102122544330347,0.9914390154459735,0.00023301607244030485,198.93701212767218,0.0,0.0,0.0,0.029112668315018676,7.864660048140632e-05,0.00015237462496189716,0.000695537194176682,0.0955180539805779,0.08119339729409887,0.014324656686479026,0.09551802725729859,0.08119339729410052,0.014324656686479318,0.4274598631534425,0.4274598631534425,0.07541519373481624,0.0,4.990722586492382,4.989344360569646,4.998534646097255,4.990868438859366,4.9894995621111775,4.998627504428953,24771.513112755023,21055.78614584177,0.85,0.9196300151985386,0.695283154612706,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515998908479726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.060718793602,1533.7579377658565,0.4274598631534425,0.07541519373481624,6.112851554438009,3.4765244342052495
