time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4964.0,-30.017127323061302,5.015098597484023,35.001782452463615,24.088688380457484,4.999753622806132,-26.515453289791118,-40.02343642115591,1.4980795895359247,-0.013066220342579982,-5.00376711333932,40.00356208052349,47887.59856872071,15451.872628818464,15451.872628818464,63339.47119753917,87580.67095551612,87580.67095551612,15451.872628818464,103032.54358433459,103032.54358433459,103032.54358433459,127804.05407506022,103646.46850919708,63953.39612240153,44103.41376310616,24771.510490725632,0.0,68874.92425383179,21055.783917116787,1533.7576451731652,0.0,0.8868866476073152,2.816483541664702,0.0014959080323721466,354603.9183504197,1554686.820256728,4.384291147962967,1554686.820256728,4.384291147962967,0.85,0.09551804376112619,4.564652377983593,1.266858891020529,1.0,0.0,4.564652377984832,1.284735252935149,1.2850320694994228,3.552990678472499,19300.374034557903,1968.0904319576923,2034.6934298245008,2034.6934298245008,7.594201859761864,5.015098597484023,0.5926050004338341,4.422493597050189,3.4765449182041865,3.4765449182041865,0.9932985480583391,0.0,0.0,0.00023102122544330347,0.9914368340229399,0.00023301658513724143,198.93699483287944,0.0,0.0,0.0,0.029112668315018676,7.86467944780667e-05,0.00015237443096523677,0.0006955363086493648,0.09551804376112843,0.08119338880752565,0.014324654953602781,0.0955181095540121,0.08119338880752375,0.014324654953602444,0.4274598357332731,0.4274598357332731,0.0754151876566989,0.0,4.990715834500008,4.989341415578849,4.9985063149584334,4.990700892996756,4.989341701760452,4.998405058210778,24771.510490725632,21055.783917116787,0.85,0.9196303572561146,0.6952835024868507,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515997647525474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.06056958034,1533.7576451731652,0.4274598357332731,0.0754151876566989,6.112851554438009,3.4765449182041865
4965.0,-30.0171062537601,5.015082908987933,35.00178233890161,24.088689393270784,4.999744808384699,-26.515435208927563,-40.023418644536264,1.4980737635521684,-0.012827243176502634,-5.003773751105808,40.00356159717954,47887.61169262971,15451.882619530736,15451.882619530736,63339.494312160445,87580.7161134012,87580.7161134012,15451.882619530736,103032.59873293193,103032.59873293193,103032.59873293193,127804.11059641931,103646.49995603031,63953.395535258685,44103.449356412915,24771.511863487376,0.0,68874.96121990029,21055.78508396427,1533.7578880889853,0.0,0.8868866155947162,2.8164796273016415,0.0014959080323721466,354603.8266035302,1554686.7994147807,4.384292223538298,1554686.7994147807,4.384292223538298,0.8500000000000001,0.0955180396617549,4.564652377983593,1.2668588970648123,1.0,0.0,4.564652377984263,1.2847352801876495,1.2850320967582196,3.5529906031045364,19300.3798903835,1968.0910290857228,2034.6934298245008,2034.6934298245008,7.594206769942493,5.015082908987933,0.5926125083530458,4.422470400634888,3.4765654009612805,3.4765654009612805,0.9933044002746516,0.0,0.0,0.00023102122544330347,0.9914346595923758,0.00023301709619299256,198.9369775934866,0.0,0.0,0.0,0.029112668315018676,7.864695272246492e-05,0.00015237427272083855,0.0006955355863186961,0.09551803966175361,0.08119338571094742,0.014324653950806185,0.09551798848278556,0.08119338571094852,0.014324653950806378,0.4274598065147152,0.4274598065147152,0.07541518009854666,0.0,4.990764492581718,4.989391062856896,4.9985493662148315,4.990946507929323,4.989577035100979,4.998708952638594,24771.511863487376,21055.78508396427,0.85,0.9196301992814704,0.695283319866224,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451599638556236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.060421409675,1533.7578880889853,0.4274598065147152,0.07541518009854666,6.112851554438009,3.4765654009612805
4966.0,-30.017085137787102,5.015067348964646,35.001782230588724,24.08869763547557,4.999756863069928,-26.51541499897984,-40.02339681666342,1.4980867242626956,-0.012905555612746866,-5.003763825407724,40.003561522948694,47887.605790568334,15451.86720279454,15451.86720279454,63339.47299336287,87580.69857150177,87580.69857150177,15451.86720279454,103032.56577429631,103032.56577429631,103032.56577429631,127804.0743681997,103646.4782572564,63953.38547632299,44103.43642325934,24771.508593903392,0.0,68874.94501716274,21055.782304817883,1533.75747880288,0.0,0.886886666348855,2.8164818148364223,0.0014959080323721466,354603.9637960597,1554686.7962139219,4.384290518275355,1554686.7962139219,4.384290518275355,0.85,0.09551802802542696,4.564652377983593,1.2668588228849695,1.0,0.0,4.564652377982776,1.2847352195606767,1.28503203611724,3.552990770771042,19300.37584977837,1968.0906170586666,2034.6934298245008,2034.6934298245008,7.594199193009297,5.015067348964646,0.5926273512401092,4.4224399977245366,3.4765858325941,3.4765858325941,0.9933102378840285,0.0,0.0,0.00023102122544330347,0.9914324803502714,0.00023301760838184772,198.9369603159088,0.0,0.0,0.0,0.029112668315018676,7.864714703082222e-05,0.00015237407841248125,0.000695534699368591,0.09551802802542958,0.08119337575258909,0.014324652272840488,0.09551804264783172,0.08119337575258687,0.014324652272840096,0.42745977904608085,0.42745977904608085,0.07541517566801106,0.0,4.990779474625128,4.989416974898006,4.998502393590343,4.9908582697949555,4.989539489725871,4.998333372343609,24771.508593903392,21055.782304817883,0.85,0.919630106094161,0.695283397738254,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515995127641659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.060272587241,1533.75747880288,0.42745977904608085,0.07541517566801106,6.112851554438009,3.4765858325941
4967.0,-30.01706406893987,5.015051758298518,35.00178215130827,24.08869763547557,4.999754666970339,-26.51539625668609,-40.02338274205101,1.4980868547165886,-0.01283110941136556,-5.003766301274786,40.003562151958846,47887.63623204281,15451.87087993532,15451.87087993532,63339.50711197813,87580.70854165785,87580.70854165785,15451.87087993532,103032.57942159317,103032.57942159317,103032.57942159317,127804.09434367054,103646.47755310725,63953.405243492474,44103.41367734975,24771.51492207738,0.0,68874.92859942713,21055.78768376577,1533.7579069598603,0.0,0.8868866514792093,2.8164805477957295,0.0014959080323721466,354603.9295747385,1554686.8233370439,4.384291017873135,1554686.8233370439,4.384291017873135,0.85,0.09551802376592688,4.564652377983593,1.2668588206870481,1.0,0.0,4.564652377982929,1.284735218950446,1.2850320355068683,3.5529907724586614,19300.375718656276,1968.090603687934,2034.6934298245008,2034.6934298245008,7.594201000230339,5.015051758298518,0.5926367143872522,4.422415043911266,3.476606276835388,3.476606276835388,0.9933160790958251,0.0,0.0,0.00023102122544330347,0.991430305976856,0.00023301811942865548,198.9369430768934,0.0,0.0,0.0,0.029112668315018676,7.864727232108652e-05,0.00015237395312221695,0.000695534127462088,0.09551802376592405,0.08119337253774438,0.014324651228179676,0.0955180247403859,0.08119337253774678,0.0143246512281801,0.4274597515705457,0.4274597515705457,0.07541516830682085,0.0,4.990811559271322,4.9894558150953685,4.99849618593862,4.9909351918634,4.989606469851765,4.998466648609792,24771.51492207738,21055.78768376577,0.85,0.9196308206772493,0.6952840054550868,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515993866934687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.060125402108,1533.7579069598603,0.4274597515705457,0.07541516830682085,6.112851554438009,3.476606276835388
4968.0,-30.017043066965694,5.0150361516040745,35.001782048516574,24.08869246663528,4.999751777531775,-26.51537764384831,-40.02336108880115,1.4980863544143663,-0.012837421751839884,-5.003767682921984,40.0035613085773,47887.63090608353,15451.872803333235,15451.872803333235,63339.503709416764,87580.69807403105,87580.69807403105,15451.872803333235,103032.57087736428,103032.57087736428,103032.57087736428,127804.08266485727,103646.4561240433,63953.38895609551,44103.40796438643,24771.511787492982,0.0,68874.91975187941,21055.785019369036,1533.7577645974256,0.0,0.8868866475040906,2.81648046942596,0.0014959080323721466,354603.9104776749,1554686.7869701562,4.384291151431157,1554686.7869701562,4.384291151431157,0.8500000000000001,0.0955180167436206,4.564652377983593,1.2668587822234256,1.0,0.0,4.564652377983998,1.284735221290735,1.285032037847698,3.552990765986491,19300.371728274786,1968.0901967822638,2034.6934298245008,2034.6934298245008,7.5942019455314265,5.0150361516040745,0.5926465183942851,4.422389633209789,3.4766266858993804,3.4766266858993804,0.9933219102569658,0.0,0.0,0.00023102122544330347,0.9914281385100796,0.00023301862885441468,198.93692589259808,0.0,0.0,0.0,0.029112668315018676,7.864746507569945e-05,0.00015237376036760403,0.0006955332476042858,0.09551801674361854,0.08119336698140803,0.014324649762210507,0.09551801278851238,0.08119336698140979,0.014324649762210817,0.42745972489107287,0.42745972489107287,0.07541516104286687,0.0,4.990835824869066,4.989481976222919,4.998509707346102,4.990930261170149,4.989583994544944,4.998561166414959,24771.511787492982,21055.785019369036,0.85,0.9196308894093252,0.6952840174420211,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515992609041526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.059977976754,1533.7577645974256,0.42745972489107287,0.07541516104286687,6.112851554438009,3.4766266858993804
4969.0,-30.01702208988167,5.01502059245703,35.0017819441191,24.088691418897383,4.999755808622802,-26.515358361325024,-40.02334317248312,1.4980920800661874,-0.012915942520805856,-5.003764093980356,40.00356105622337,47887.64277989779,15451.867097645381,15451.867097645381,63339.50987754317,87580.67494345973,87580.67494345973,15451.867097645381,103032.54204110512,103032.54204110512,103032.54204110512,127804.05220089156,103646.42521877005,63953.3930552084,44103.36907062405,24771.510159786438,0.0,68874.87923041049,21055.783635818472,1533.7575938593347,0.0,0.886886666671999,2.816481919936443,0.0014959080323721466,354603.96008386073,1554686.776088573,4.384290507418201,1554686.776088573,4.384290507418201,0.85,0.0955180081437936,4.564652377983593,1.2668587360670793,1.0,0.0,4.564652377984033,1.2847351945075647,1.2850320110583398,3.5529908400565073,19300.365973294978,1968.0896099376423,2034.6934298245008,2034.6934298245008,7.59419914133116,5.01502059245703,0.5926585139101368,4.422362078546893,3.476647064143721,3.476647064143721,0.9933277326124916,0.0,0.0,0.00023102122544330347,0.9914259736171434,0.00023301913767746052,198.93690872867137,0.0,0.0,0.0,0.029112668315018676,7.864762456492706e-05,0.0001523736008783764,0.0006955325195914037,0.0955180081437968,0.08119335987595964,0.014324648267837147,0.09551805341238023,0.08119335987595694,0.014324648267836668,0.4274596981051464,0.4274596981051464,0.0754151550494597,0.0,4.990836925781025,4.989485709170026,4.998495889198409,4.990848151459545,4.9895074627770555,4.998447439340055,24771.510159786438,21055.783635818472,0.85,0.9196315200154532,0.6952845988984885,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515991355141167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.059829914007,1533.7575938593347,0.4274596981051464,0.0754151550494597,6.112851554438009,3.476647064143721
4970.0,-30.01700122016876,5.015004993019494,35.00178183292711,24.088691803067945,4.999751210051271,-26.515340038470832,-40.02332539586348,1.4980900283533143,-0.012781694525585863,-5.003767388720477,40.0035606495224,47887.654821536176,15451.871932504235,15451.871932504235,63339.52675404041,87580.69770303511,87580.69770303511,15451.871932504235,103032.56963553934,103032.56963553934,103032.56963553934,127804.0801765892,103646.43629327285,63953.393411773766,44103.38097944343,24771.510541049847,0.0,68874.89152049327,21055.78395989237,1533.7577008382252,0.0,0.8868866513857843,2.8164797716799095,0.0014959080323721466,354603.91454411467,1554686.758551495,4.384291021012075,1554686.758551495,4.384291021012075,0.8500000000000001,0.09551800269456207,4.564652377983593,1.2668587228795514,1.0,0.0,4.5646523779840535,1.2847352041049653,1.2850320206579577,3.55299081351448,19300.36803551716,1968.0898202257815,2034.6934298245008,2034.6934298245008,7.59420151754115,5.015004993019494,0.5926674372586058,4.422337555760889,3.4766674307203695,3.4766674307203695,0.9933335516343913,0.0,0.0,0.00023102122544330347,0.991423819810265,0.000233019643897113,198.9368916526011,0.0,0.0,0.0,0.029112668315018676,7.864778281086991e-05,0.00015237344263243355,0.0006955317972536844,0.09551800269456161,0.08119335551014986,0.014324647184411742,0.09551798557250049,0.08119335551015025,0.014324647184411812,0.4274596698908548,0.4274596698908548,0.07541514842290456,0.0,4.990867931981597,4.989517875087756,4.998520321934961,4.990985694194876,4.989640276194962,4.998611789468384,24771.510541049847,21055.78395989237,0.85,0.9196316009469743,0.6952846496649293,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515990102727063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.059682052692,1533.7577008382252,0.4274596698908548,0.07541514842290456,6.112851554438009,3.4766674307203695
4971.0,-30.016980350355684,5.014989463920427,35.00178172211225,24.088695679698162,4.999757467725417,-26.515320629814923,-40.02330363783983,1.498097747184657,-0.012816409544939233,-5.003762034564978,40.003560438123785,47887.648341520835,15451.863491888034,15451.863491888034,63339.51183340887,87580.68687258074,87580.68687258074,15451.863491888034,103032.55036446877,103032.55036446877,103032.55036446877,127804.05876476126,103646.41875898046,63953.38022792042,44103.37614562227,24771.50840029248,0.0,68874.88454591476,21055.782140248608,1533.7574616087088,0.0,0.8868866793839407,2.8164808527841756,0.0014959080323721466,354603.98854900716,1554686.7494359172,4.384290080316047,1554686.7494359172,4.384290080316047,0.85,0.09551799325089073,4.564652377983593,1.2668586448533459,1.0,0.0,4.564652377985394,1.2847351679982002,1.2850319845428508,3.552990913369305,19300.3647703948,1968.089487275961,2034.6934298245008,2034.6934298245008,7.594197369193257,5.014989463920427,0.5926801816418328,4.4223092822785945,3.4766877592108076,3.4766877592108076,0.9933393597745165,0.0,0.0,0.00023102122544330347,0.9914216659980887,0.00023302015012021014,198.9368745764518,0.0,0.0,0.0,0.029112668315018676,7.864797649932977e-05,0.0001523732489439737,0.0006955309131331954,0.09551799325089287,0.08119334747419639,0.014324645776696482,0.09551801035391312,0.08119334747419457,0.014324645776696164,0.42745964226129335,0.42745964226129335,0.0754151436011726,0.0,4.99088143512347,4.98953765080978,4.998498270152197,4.990945625020061,4.9896269308401315,4.998420241508029,24771.50840029248,21055.782140248608,0.85,0.9196314774391268,0.6952846259886942,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515988856723654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.05953273961,1533.7574616087088,0.42745964226129335,0.0754151436011726,6.112851554438009,3.4766877592108076
4972.0,-30.016959487596175,5.014973923077597,35.00178162437229,24.088695470150583,4.99975639807342,-26.51530196032258,-40.023285791370995,1.4980988707998513,-0.01276968721964522,-5.003763082481736,40.003560597330726,47887.66011269282,15451.864901139628,15451.864901139628,63339.52501383245,87580.69087044148,87580.69087044148,15451.864901139628,103032.55577158112,103032.55577158112,103032.55577158112,127804.06704173528,103646.41269405784,63953.381936309444,44103.36750860933,24771.511270154166,0.0,68874.8787787635,21055.78457963104,1533.7576580196137,0.0,0.8868866734776715,2.816480116655291,0.0014959080323721466,354603.974064749,1554686.756300972,4.3842902787578275,1554686.756300972,4.3842902787578275,0.85,0.09551798760723484,4.564652377983593,1.2668586267204955,1.0,0.0,4.564652377982819,1.284735162742209,1.2850319792856453,3.5529909279049767,19300.363641024196,1968.0893721122093,2034.6934298245008,2034.6934298245008,7.59419806180453,5.014973923077597,0.5926900888635309,4.422283834214066,3.476708082920955,3.476708082920955,0.9933451665488443,0.0,0.0,0.00023102122544330347,0.9914195129189107,0.00023302065617322477,198.93685750607682,0.0,0.0,0.0,0.029112668315018676,7.864813536772163e-05,0.00015237309007558184,0.0006955301879542128,0.09551798760723254,0.08119334288046516,0.014324644726767382,0.09551799698466658,0.08119334288046712,0.014324644726767727,0.42745961436928803,0.42745961436928803,0.07541513741952684,0.0,4.990904225513418,4.989564672864333,4.99849707429496,4.99099339526208,4.98967076924248,4.998490298734964,24771.511270154166,21055.78457963104,0.85,0.9196317458109591,0.6952848551140861,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515987610714474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.059384124192,1533.7576580196137,0.42745961436928803,0.07541513741952684,6.112851554438009,3.476708082920955
4973.0,-30.01693866721776,5.014958408584627,35.001781524071916,24.08869480658325,4.999758363628822,-26.5152830254048,-40.02326790997756,1.4981027218158252,-0.012796982264887902,-5.0037611626358816,40.00356032727178,47887.67150674923,15451.861739156424,15451.861739156424,63339.53324590566,87580.67873442119,87580.67873442119,15451.861739156424,103032.54047357761,103032.54047357761,103032.54047357761,127804.05071668015,103646.39190748146,63953.38467980938,44103.34136408009,24771.510243102544,0.0,68874.85160718265,21055.78370663716,1533.7575610997721,0.0,0.8868866842200687,2.8164806993570757,0.0014959080323721466,354604.0006007726,1554686.744655943,4.384289917829414,1554686.744655943,4.384289917829414,0.85,0.09551797972866263,4.564652377983593,1.2668586525460706,1.0,0.0,4.564652377984156,1.2847351447281192,1.2850319612673937,3.552990977723726,19300.35977028258,1968.088977406411,2034.6934298245008,2034.6934298245008,7.594196507770313,5.014958408584627,0.592701292978707,4.42225711560592,3.4767283772065687,3.4767283772065687,0.9933509649161625,0.0,0.0,0.00023102122544330347,0.9914173642185703,0.00023302116119924238,198.93684047038195,0.0,0.0,0.0,0.029112668315018676,7.864829454730801e-05,0.00015237293089599544,0.0006955294613547352,0.09551797972866596,0.08119333636765205,0.014324643361013906,0.09551801186746317,0.08119333636764922,0.014324643361013406,0.4274595867201223,0.4274595867201223,0.07541513140050832,0.0,4.99091548661039,4.989579962510334,4.99848550045607,4.990964180371009,4.989644770330017,4.998442854811913,24771.510243102544,21055.78370663716,0.85,0.9196322281339081,0.6952852948398258,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515986365126636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.059236063129,1533.7575610997721,0.4274595867201223,0.07541513140050832,6.112851554438009,3.4767283772065687
4974.0,-30.016917837178436,5.014942879069562,35.00178141793484,24.08868953296917,4.999756205464233,-26.51526449419635,-40.023246326576896,1.4981028624821402,-0.01282123828150361,-5.003762490599002,40.003559956663956,47887.665448103784,15451.863541807752,15451.863541807752,63339.52898991154,87580.66439272308,87580.66439272308,15451.863541807752,103032.52793453082,103032.52793453082,103032.52793453082,127804.0379798794,103646.36701867028,63953.36807405097,44103.332160688115,24771.51004534858,0.0,68874.8422060367,21055.783538546293,1533.7575860250167,0.0,0.8868866788069206,2.816480862981543,0.0014959080323721466,354603.9822457255,1554686.7286752127,4.3842900997030565,1554686.7286752127,4.3842900997030565,0.85,0.09551797328754622,4.564652377983593,1.266858561881818,1.0,0.0,4.564652377985318,1.2847351440701174,1.2850319606092397,3.5529909795434587,19300.355135649366,1968.088504805348,2034.6934298245008,2034.6934298245008,7.594197393727529,5.014942879069562,0.5927110380762466,4.422231840993315,3.476748653539652,3.476748653539652,0.9933567581541862,0.0,0.0,0.00023102122544330347,0.9914152145262252,0.0002330216664606093,198.93682342678517,0.0,0.0,0.0,0.029112668315018676,7.864848668243963e-05,0.00015237273876086385,0.0006955285843246499,0.09551797328754218,0.08119333114325983,0.01432464214428235,0.09551801838589134,0.08119333114326326,0.014324642144282954,0.42745955857147677,0.42745955857147677,0.07541512488119681,0.0,4.990921144578749,4.9895850426174775,4.998494434074075,4.990941252317498,4.989602838867711,4.998527644037665,24771.51004534858,21055.783538546293,0.85,0.9196322918669423,0.695285301777527,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515985122069328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.059087848456,1533.7575860250167,0.42745955857147677,0.07541512488119681,6.112851554438009,3.476748653539652
4975.0,-30.016897069657162,5.014927333008306,35.00178128908825,24.088694911357038,4.999753175493952,-26.515246106418854,-40.02323228688908,1.4981022122556342,-0.012626393862660734,-5.003763976917342,40.00355908292328,47887.694751048104,15451.865527350601,15451.865527350601,63339.560278398705,87580.70295032443,87580.70295032443,15451.865527350601,103032.56847767503,103032.56847767503,103032.56847767503,127804.0752829087,103646.39465792767,63953.38645865122,44103.3424436405,24771.506805233676,0.0,68874.84924887418,21055.780784448623,1533.7574455218698,0.0,0.8868866744092874,2.816478129787685,0.0014959080323721466,354603.9617019001,1554686.690999232,4.384290247456931,1554686.690999232,4.384290247456931,0.85,0.09551796610435678,4.564652377983593,1.2668585728714241,1.0,0.0,4.564652377984125,1.2847351471117145,1.2850319636515397,3.552990971131789,19300.360282452857,1968.0890296332445,2034.6934298245008,2034.6934298245008,7.594198369571272,5.014927333008306,0.5927206753377554,4.422206657670551,3.4767688994835817,3.4767688994835817,0.9933625427095948,0.0,0.0,0.00023102122544330347,0.9914130712908601,0.0002330221702065159,198.936806434345,0.0,0.0,0.0,0.029112668315018676,7.86486116637783e-05,0.00015237261377952515,0.000695528013828285,0.09551796610435642,0.08119332512434944,0.01432464098000698,0.09551791646871484,0.08119332512434975,0.014324640980007032,0.4274595294140619,0.4274595294140619,0.07541511919805406,0.0,4.990964997298931,4.989632278805857,4.998519108311086,4.9911375830546945,4.989818398472892,4.998614979731485,24771.506805233676,21055.780784448623,0.85,0.9196326521097111,0.6952856561327555,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515983878435434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.058940521338,1533.7574455218698,0.4274595294140619,0.07541511919805406,6.112851554438009,3.4767688994835817
4976.0,-30.01687636440603,5.014911886050627,35.00178117840954,24.088698264118307,4.999762858370697,-26.515226503343392,-40.02321049394084,1.4981129973080727,-0.012746247795917043,-5.003756389528753,40.00355935441281,47887.68738219946,15451.85363492153,15451.85363492153,63339.54101712099,87580.67392235108,87580.67392235108,15451.85363492153,103032.52755727261,103032.52755727261,103032.52755727261,127804.03424403217,103646.36057313536,63953.37403298373,44103.318377946256,24771.506686759567,0.0,68874.82506470583,21055.78068374563,1533.7572694731684,0.0,0.8868867120187247,2.816480590074587,0.0014959080323721466,354604.06657445384,1554686.702705948,4.3842889838363455,1554686.702705948,4.3842889838363455,0.85,0.09551795638548602,4.564652377983593,1.2668585333088416,1.0,0.0,4.5646523779840935,1.2847350966619377,1.2850319131901073,3.5529911106528482,19300.353935403604,1968.0883824143418,2034.6934298245008,2034.6934298245008,7.594192524745265,5.014911886050627,0.5927343438876411,4.422177542162986,3.4767891145535526,3.4767891145535526,0.9933683184438722,0.0,0.0,0.00023102122544330347,0.9914109344868275,0.00023302267244297068,198.93678949285845,0.0,0.0,0.0,0.029112668315018676,7.864880566502495e-05,0.0001523724197782785,0.0006955271282800331,0.09551795638549168,0.08119331673684152,0.014324639648650156,0.0955179929935199,0.0811933167368367,0.014324639648649308,0.42745950201048716,0.42745950201048716,0.07541511514473297,0.0,4.990971141728096,4.989646794079931,4.998477804157744,4.991010141732829,4.989719277237668,4.998327011545314,24771.506686759567,21055.78068374563,0.85,0.9196326953660556,0.6952857932809327,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515982638534326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.058792636108,1533.7572694731684,0.42745950201048716,0.07541511514473297,6.112851554438009,3.4767891145535526
4977.0,-30.016855665615957,5.014896325589856,35.00178105668397,24.088689253572397,4.999751000788159,-26.515209060276092,-40.02319285701958,1.498104395448304,-0.012631991887531058,-5.00376545479399,40.003558811289054,47887.699245092386,15451.867255292573,15451.867255292573,63339.56650038496,87580.6870307804,87580.6870307804,15451.867255292573,103032.55428607298,103032.55428607298,103032.55428607298,127804.06303728875,103646.35874419965,63953.37095851176,44103.31976187543,24771.50875121578,0.0,68874.82851309121,21055.782438533413,1533.7576040900983,0.0,0.8868866678754175,2.8164780307999613,0.0014959080323721466,354603.94127475645,1554686.679286276,4.384290466985148,1554686.679286276,4.384290466985148,0.85,0.09551795392317565,4.564652377983593,1.2668585371552035,1.0,0.0,4.564652377983564,1.284735136899285,1.2850319534367507,3.5529909993747077,19300.353594831042,1968.0883476856054,2034.6934298245008,2034.6934298245008,7.59419921881074,5.014896325589856,0.5927406021809594,4.422155723408896,3.476809333609666,3.476809333609666,0.9933740953170475,0.0,0.0,0.00023102122544330347,0.9914087983545469,0.0002330231745237002,198.9367725566614,0.0,0.0,0.0,0.029112668315018676,7.864896266956265e-05,0.00015237226277374082,0.0006955264116088968,0.09551795392317271,0.08119331493504114,0.014324638988131562,0.095517922283114,0.08119331493504364,0.014324638988132004,0.42745947405640655,0.42745947405640655,0.07541510840902965,0.0,4.991007052238274,4.989679858858324,4.998529845326857,4.991133462906475,4.9897948868188,4.998720776666687,24771.50875121578,21055.782438533413,0.85,0.9196330193162782,0.6952859307082013,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515981402351197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.058644195651,1533.7576040900983,0.42745947405640655,0.07541510840902965,6.112851554438009,3.476809333609666
4978.0,-30.016835025811353,5.014880832224029,35.00178090585345,24.088698683213465,4.999755669629923,-26.515190017486344,-40.02317494070155,1.4981106613048951,-0.012530147049005791,-5.003760447109124,40.003557720090214,47887.70973641838,15451.859203899248,15451.859203899248,63339.56894031763,87580.70879588595,87580.70879588595,15451.859203899248,103032.5679997852,103032.5679997852,103032.5679997852,127804.06935508228,103646.37318214777,63953.37412268032,44103.33228829717,24771.501355297074,0.0,68874.83364359425,21055.776152002512,1533.7570744536386,0.0,0.8868866972955205,2.8164772774656863,0.0014959080323721466,354604.01049075206,1554686.632233429,4.384289478513878,1554686.632233429,4.384289478513878,0.85,0.09551794364704758,4.564652377983593,1.2668585245171564,1.0,0.0,4.564652377984716,1.2847351075891755,1.2850319241198698,3.5529910804330944,19300.356283372224,1968.0886218405087,2034.6934298245008,2034.6934298245008,7.594195261755981,5.014880832224029,0.5927530532076961,4.422127779016333,3.4768294926807513,3.4768294926807513,0.9933798550516432,0.0,0.0,0.00023102122544330347,0.9914066683145552,0.00023302367517464052,198.9367556687304,0.0,0.0,0.0,0.029112668315018676,7.864912216159846e-05,0.000152372103281705,0.0006955256835831963,0.09551794364704441,0.08119330594762905,0.014324637699415353,0.09551786691892102,0.08119330594763174,0.014324637699415829,0.42745944679693465,0.42745944679693465,0.07541510516283403,0.0,4.991049798051506,4.989730306782121,4.998528933075363,4.991230300060124,4.9899416171728035,4.998534803887253,24771.501355297074,21055.776152002512,0.85,0.9196329862381972,0.6952860312407043,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515980166554026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.058496315933,1533.7570744536386,0.42745944679693465,0.07541510516283403,6.112851554438009,3.4768294926807513
4979.0,-30.016814376190432,5.01486534034437,35.001780769093855,24.088698299042903,4.999755760139812,-26.515171423789056,-40.02315712915731,1.4981128077383927,-0.012516020114105686,-5.003760547165512,40.00355782827899,47887.72058184711,15451.859025559108,15451.859025559108,63339.579607406224,87580.70664275732,87580.70664275732,15451.859025559108,103032.56566831643,103032.56566831643,103032.56566831643,127804.069171022,103646.36159637301,63953.37553546256,44103.317845456055,24771.503502705575,0.0,68874.82134816163,21055.77797729974,1533.7572069116713,0.0,0.8868866963950379,2.8164770801993297,0.0014959080323721466,354604.0091077775,1554686.6368985637,4.38428950876874,1554686.6368985637,4.38428950876874,0.85,0.09551793831565339,4.564652377983593,1.2668584898998962,1.0,0.0,4.564652377984137,1.2847350975486975,1.285031914077072,3.5529911082004753,19300.354125944294,1968.088401844085,2034.6934298245008,2034.6934298245008,7.59419517410634,5.01486534034437,0.5927632449990412,4.422102095345329,3.476849646058043,3.476849646058043,0.9933856131594409,0.0,0.0,0.00023102122544330347,0.9914045372664644,0.00023302417606468027,198.93673877277035,0.0,0.0,0.0,0.029112668315018676,7.864928072122788e-05,0.00015237194472207557,0.0006955249598136068,0.09551793831565132,0.0811933012722535,0.01432463704339782,0.09551786838095273,0.08119330127225526,0.014324637043398128,0.4274594211697704,0.4274594211697704,0.07541510153043117,0.0,4.991088781886958,4.98977543639171,4.998533080710047,4.9912445270513786,4.989955764731803,4.99854948103922,24771.503502705575,21055.77797729974,0.85,0.9196333052861974,0.6952863128279506,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515978934278724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.058347944496,1533.7572069116713,0.4274594211697704,0.07541510153043117,6.112851554438009,3.476849646058043
4980.0,-30.01679377787495,5.014849858183042,35.00178063077109,24.08869791487234,4.999756011190997,-26.515152860191716,-40.023139282688476,1.4981150935077776,-0.012506231944030333,-5.00376001642373,40.00355750922798,47887.73121259721,15451.857859359321,15451.857859359321,63339.58907195653,87580.70364024617,87580.70364024617,15451.857859359321,103032.5614996055,103032.5614996055,103032.5614996055,127804.06421737828,103646.34925850677,63953.3768308578,44103.30269738775,24771.50271777279,0.0,68874.80541516055,21055.77731010687,1533.7571562565424,0.0,0.8868867002492953,2.816477013571481,0.0014959080323721466,354604.0164436671,1554686.6231409805,4.384289379271484,1554686.6231409805,4.384289379271484,0.85,0.09551793215366776,4.564652377983593,1.2668584530847151,1.0,0.0,4.564652377983973,1.2847350868564407,1.285031903382345,3.5529911377703796,19300.351828466755,1968.0881675665753,2034.6934298245008,2034.6934298245008,7.594194600948847,5.014849858183042,0.5927736966487025,4.422076161534339,3.476869774061386,3.476869774061386,0.9933913640175388,0.0,0.0,0.00023102122544330347,0.9914024115180226,0.00023302467571121473,198.9367219187923,0.0,0.0,0.0,0.029112668315018676,7.864943959205536e-05,0.0001523717858512481,0.0006955242346235064,0.09551793215366972,0.08119329592023719,0.014324636233432527,0.09551786338179159,0.08119329592023553,0.01432463623343223,0.4274593965594399,0.4274593965594399,0.07541509789542077,0.0,4.991121580634228,4.989813790193864,4.998534391655085,4.991253784479682,4.9899682142996085,4.998540644397565,24771.50271777279,21055.77731010687,0.85,0.9196336554442647,0.6952866280193698,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451597770141756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.058200457708,1533.7571562565424,0.4274593965594399,0.07541509789542077,6.112851554438009,3.476869774061386
4981.0,-30.01677323371869,5.014834383495221,35.00178049078497,24.0886922570877,4.999756046438558,-26.515134366919725,-40.023121471144236,1.4981171796396053,-0.012589958726493933,-5.003759670408361,40.00355718413352,47887.74164325854,15451.856962538477,15451.856962538477,63339.598605797015,87580.67765994773,87580.67765994773,15451.856962538477,103032.53462248622,103032.53462248622,103032.53462248622,127804.03663551643,103646.31386868261,63953.37785199356,44103.262240765616,24771.502013030215,0.0,68874.76425379583,21055.776711075683,1533.7571120788546,0.0,0.8868867031858441,2.8164781538855577,0.0014959080323721466,354604.0212262759,1554686.6091228027,4.384289280607858,1554686.6091228027,4.384289280607858,0.85,0.09551792613332125,4.564652377983593,1.266858419016935,1.0,0.0,4.564652377982774,1.2847350770980384,1.285031893621688,3.552991164757669,19300.345238402926,1968.0874955670822,2034.6934298245008,2034.6934298245008,7.5941941601842435,5.014834383495221,0.5927840492700565,4.4220503342251645,3.476889879176626,3.476889879176626,0.9933971083361789,0.0,0.0,0.00023102122544330347,0.9914002913637242,0.000233025174045008,198.93670510913145,0.0,0.0,0.0,0.029112668315018676,7.86495981522773e-05,0.00015237162729102617,0.0006955235108512122,0.09551792613332206,0.08119329072861003,0.014324635404712025,0.09551789961935726,0.08119329072860934,0.014324635404711902,0.42745937238159704,0.42745937238159704,0.07541509408899691,0.0,4.991131075304793,4.989824793188291,4.99853533664708,4.991169711681891,4.989869462875561,4.998539774404492,24771.502013030215,21055.776711075683,0.85,0.9196343434642862,0.6952871949847632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515976471619731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.058052631422,1533.7571120788546,0.42745937238159704,0.07541509408899691,6.112851554438009,3.476889879176626
4982.0,-30.016752705197742,5.014818977777595,35.00178037079735,24.08869609879332,4.999762851935339,-26.515115210665098,-40.02309978296978,1.498125357402681,-0.012641422181843609,-5.003754488723311,40.00355748666375,47887.73377104987,15451.848686115147,15451.848686115147,63339.582457165016,87580.66394448953,87580.66394448953,15451.848686115147,103032.51263060467,103032.51263060467,103032.51263060467,127804.01569042851,103646.29385722076,63953.3636837811,44103.255748266296,24771.503059823834,0.0,68874.75880809013,21055.77760085026,1533.7570592768543,0.0,0.886886728446711,2.8164794348786546,0.0014959080323721466,354604.0928473074,1554686.6221680038,4.384288431880712,1554686.6221680038,4.384288431880712,0.85,0.09551791817178912,4.564652377983593,1.2668583338474857,1.0,0.0,4.5646523779834975,1.2847350388445131,1.285031855359325,3.5529912705494726,19300.34151199812,1968.0871155795423,2034.6934298245008,2034.6934298245008,7.594190092532971,5.014818977777595,0.5927965525131098,4.422022425264485,3.4769099607427716,3.4769099607427716,0.9934028459265062,0.0,0.0,0.00023102122544330347,0.9913981728278711,0.00023302567200052113,198.93668831226648,0.0,0.0,0.0,0.029112668315018676,7.864979122306328e-05,0.0001523714342202402,0.0006955226295501899,0.09551791817179259,0.0811932838758192,0.014324634295973386,0.09551794249514015,0.08119328387581626,0.014324634295972865,0.4274593469160312,0.4274593469160312,0.07541509012411511,0.0,4.991125503653791,4.989825302466784,4.998495296404315,4.991113066541459,4.989837188913896,4.998344986094537,24771.503059823834,21055.77760085026,0.85,0.9196341817130989,0.695287135661445,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515975245055628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.057904406756,1533.7570592768543,0.4274593469160312,0.07541509012411511,6.112851554438009,3.4769099607427716
4983.0,-30.01673227535987,5.014803548709989,35.0017802620771,24.08869609879332,4.999760490759818,-26.515097059962827,-40.02308197142554,1.49812527536276,-0.012563654659572876,-5.003756517319342,40.0035575748751,47887.74391296708,15451.851488112663,15451.851488112663,63339.59540107974,87580.67484406561,87580.67484406561,15451.851488112663,103032.52633217827,103032.52633217827,103032.52633217827,127804.03226030266,103646.29430004637,63953.36336894783,44103.256590109486,24771.505928124385,0.0,68874.76251823387,21055.780038905727,1533.7572787971558,0.0,0.8868867178093286,2.8164781764239324,0.0014959080323721466,354604.06480813754,1554686.625971707,4.384288789280764,1554686.625971707,4.384288789280764,0.85,0.09551791302569704,4.564652377983593,1.2668583349464462,1.0,0.0,4.56465237798516,1.284735039228275,1.2850318557431755,3.552991269488162,19300.34159445823,1968.0871239881337,2034.6934298245008,2034.6934298245008,7.594191469643383,5.014803548709989,0.5928058553306119,4.421997693379377,3.47693003732378,3.47693003732378,0.9934085820925086,0.0,0.0,0.00023102122544330347,0.9913960644809243,0.00023302616756327521,198.93667159614893,0.0,0.0,0.0,0.029112668315018676,7.864994978393973e-05,0.00015237127565936374,0.0006955219057749081,0.09551791302569494,0.08119327979078672,0.014324633234908216,0.09551791234140285,0.08119327979078851,0.014324633234908532,0.4274593197910036,0.4274593197910036,0.07541508354665938,0.0,4.991139746637202,4.989843391756153,4.998487737544565,4.991192862659773,4.98991189297675,4.99845364566454,24771.505928124385,21055.780038905727,0.85,0.9196343201083452,0.6952872454593119,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515974019425215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.05775655367,1533.7572787971558,0.4274593197910036,0.07541508354665938,6.112851554438009,3.47693003732378
4984.0,-30.01671177644524,5.0147881616277905,35.00178015162477,24.08869519075381,4.999763891073655,-26.515078270873783,-40.02306035310028,1.498130385502185,-0.0126259211829165,-5.003753445519318,40.00355730698333,47887.736157601415,15451.84644986379,15451.84644986379,63339.58260746521,87580.65510587243,87580.65510587243,15451.84644986379,103032.50155573622,103032.50155573622,103032.50155573622,127804.00604080016,103646.26671711645,63953.347768845415,44103.24327585671,24771.504485063935,0.0,68874.74776092064,21055.778812304343,1533.7571311258594,0.0,0.8868867344031062,2.816479353026487,0.0014959080323721466,354604.10726643034,1554686.614420127,4.384288231754799,1554686.614420127,4.384288231754799,0.8499999999999999,0.09551790443309971,4.564652377983593,1.2668582525243983,1.0,0.0,4.564652377983689,1.284735015324325,1.285031831833703,3.552991335595588,19300.33645814368,1968.0866002298114,2034.6934298245008,2034.6934298245008,7.59418899347238,5.0147881616277905,0.5928174019366876,4.421970759691103,3.4769500811846816,3.4769500811846816,0.993414308909909,0.0,0.0,0.00023102122544330347,0.991393949010151,0.000233026664802589,198.93665482351415,0.0,0.0,0.0,0.029112668315018676,7.865014223371499e-05,0.00015237108320958847,0.0006955210273085838,0.0955179044331024,0.08119327279230466,0.014324631640797737,0.0955179448352628,0.08119327279230237,0.014324631640797334,0.4274592924052667,0.4274592924052667,0.07541507682298823,0.0,4.99113613435793,4.989843811253365,4.9984612721348185,4.9911275243363775,4.989851328113048,4.998361250139567,24771.504485063935,21055.778812304343,0.85,0.9196343314001061,0.6952872818326719,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515972799686765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.057607407914,1533.7571311258594,0.4274592924052667,0.07541507682298823,6.112851554438009,3.4769500811846816
4985.0,-30.016691367216815,5.0147727437355645,35.00178003510045,24.088695435225986,4.999760118025254,-26.51506027989779,-40.02304638326166,1.4981290307062263,-0.012510683104324016,-5.00375607843123,40.00355690921794,47887.76408974647,15451.85014706717,15451.85014706717,63339.61423681364,87580.67351365907,87580.67351365907,15451.85014706717,103032.52366072625,103032.52366072625,103032.52366072625,127804.02838341234,103646.27402988,63953.36460596737,44103.23269323626,24771.504722686095,0.0,68874.73741592235,21055.77901428318,1533.7572146697626,0.0,0.8868867224508405,2.816477531772202,0.0014959080323721466,354604.0708744303,1554686.5972683544,4.384288633332944,1554686.5972683544,4.384288633332944,0.85,0.09551789829091636,4.564652377983593,1.266858274503611,1.0,0.0,4.564652377983525,1.2847350216617206,1.2850318381725627,3.5529913180692416,19300.337819879143,1968.0867390881845,2034.6934298245008,2034.6934298245008,7.594190810553679,5.0147727437355645,0.5928264009506119,4.421946342784953,3.4769701119960685,3.4769701119960685,0.9934200319988767,0.0,0.0,0.00023102122544330347,0.9913918427997664,0.0002330271598673657,198.93663812426527,0.0,0.0,0.0,0.029112668315018676,7.86502665956751e-05,0.00015237095884762836,0.0006955204596394669,0.09551789829091473,0.08119326804550403,0.014324630245410698,0.09551788698493996,0.08119326804550542,0.014324630245410945,0.4274592637510545,0.4274592637510545,0.07541506883030816,0.0,4.991158987459528,4.989869030433908,4.998470713874781,4.991245395326928,4.989964902547683,4.998503475565769,24771.504722686095,21055.77901428318,0.85,0.9196349287593928,0.6952877918148819,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515971575824376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.057460326992,1533.7572146697626,0.4274592637510545,0.07541506883030816,6.112851554438009,3.4769701119960685
4986.0,-30.016670990927732,5.014757333354754,35.00177989855548,24.088700429443293,4.999759416482018,-26.515042011369275,-40.02302483478559,1.498130436923566,-0.012372877331699783,-5.003755748918426,40.003556093022304,47887.75613001669,15451.849245697225,15451.849245697225,63339.605375713916,87580.69972335362,87580.69972335362,15451.849245697225,103032.54896905085,103032.54896905085,103032.54896905085,127804.05008347536,103646.29056909832,63953.34697576165,44103.27065926296,24771.501114424515,0.0,68874.77177368748,21055.775947260838,1533.757010440721,0.0,0.8868867270808688,2.816475759885814,0.0014959080323721466,354604.0754289428,1554686.5620737372,4.384288477770957,1554686.5620737372,4.384288477770957,0.85,0.09551789016754839,4.564652377983593,1.2668582519749183,1.0,0.0,4.564652377982772,1.2847350150837888,1.285031831593111,3.552991336260802,19300.340899705254,1968.0870531430462,2034.6934298245008,2034.6934298245008,7.594190367553307,5.014757333354754,0.5928366787527777,4.421920654601976,3.4769901078679597,3.4769901078679597,0.9934257451051314,0.0,0.0,0.00023102122544330347,0.9913897399935024,0.00023302765413410226,198.93662145197084,0.0,0.0,0.0,0.029112668315018676,7.8650458424355e-05,0.00015237076701894847,0.0006955195840082271,0.0955178901675485,0.08119326144364335,0.014324628723905143,0.09551781467314681,0.08119326144364326,0.01432462872390513,0.42745923558685583,0.42745923558685583,0.0754150619831444,0.0,4.991203638976174,4.989919775340184,4.9984808264161416,4.991382871586723,4.990123381415685,4.9985219030036205,24771.501114424515,21055.775947260838,0.85,0.919634341349815,0.6952873294066065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515970357316794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.057312132652,1533.757010440721,0.42745923558685583,0.0754150619831444,6.112851554438009,3.4769901078679597
4987.0,-30.01665062106526,5.014741997166465,35.00177978031642,24.08870420129972,4.999766628269834,-26.515022957272315,-40.02300691846756,1.4981389644768366,-0.012432077282142018,-5.003750175087001,40.00355635313515,47887.76537503291,15451.840342594667,15451.840342594667,63339.60571762758,87580.68386060977,87580.68386060977,15451.840342594667,103032.52420320443,103032.52420320443,103032.52420320443,127804.02601704883,103646.26866957874,63953.35018400162,44103.24276175236,24771.501813844392,0.0,68874.74457559675,21055.776541767733,1533.7569289159874,0.0,0.8868867544898383,2.816477188290374,0.0014959080323721466,354604.1524702138,1554686.5732898854,4.384287556870831,1554686.5732898854,4.384287556870831,0.85,0.09551788141789487,4.564652377983593,1.2668582025216892,1.0,0.0,4.564652377985039,1.2847349751940365,1.285031791694143,3.552991446577675,19300.336821718563,1968.086637304132,2034.6934298245008,2034.6934298245008,7.59418599190515,5.014741997166465,0.5928492905304683,4.4218927066359965,3.477010080309308,3.477010080309308,0.9934314515169451,0.0,0.0,0.00023102122544330347,0.9913876378552621,0.00023302814824591495,198.93660478493757,0.0,0.0,0.0,0.029112668315018676,7.865061791919415e-05,0.00015237060752410931,0.0006955188559697302,0.09551788141789846,0.08119325420962904,0.01432462720826942,0.09551786099081681,0.08119325420962599,0.014324627208268883,0.42745920938004156,0.42745920938004156,0.0754150560993835,0.0,4.991224411734606,4.9899502002433564,4.998446888066724,4.991318097804879,4.990082494641854,4.998321730787893,24771.501813844392,21055.776541767733,0.85,0.9196347094704095,0.6952877381994704,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451596914077602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.057163958738,1533.7569289159874,0.42745920938004156,0.0754150560993835,6.112851554438009,3.477010080309308
4988.0,-30.016630294708747,5.014726579050262,35.001779653217824,24.088689463119977,4.999757824089906,-26.515005544032928,-40.022989246621705,1.4981330734140885,-0.012492138858647195,-5.003756832708659,40.003555858601736,47887.77554968598,15451.850173944258,15451.850173944258,63339.62572363024,87580.65663558245,87580.65663558245,15451.850173944258,103032.5068095267,103032.5068095267,103032.5068095267,127804.01001187468,103646.22807907249,63953.34699317601,44103.20120655164,24771.50320234797,0.0,68874.7044088996,21055.77772199577,1533.7571655271156,0.0,0.8868867224167729,2.816477200101095,0.0014959080323721466,354604.06044884014,1554686.5519654448,4.384288634477564,1554686.5519654448,4.384288634477564,0.8499999999999999,0.0955178779116096,4.564652377983593,1.2668581624096262,1.0,0.0,4.564652377982629,1.284735002750948,1.285031819257421,3.5529913703678173,19300.329263217398,1968.0858665515134,2034.6934298245008,2034.6934298245008,7.594190823763083,5.014726579050262,0.5928564546038517,4.421870124446411,3.4770300494480986,3.4770300494480986,0.993437156985171,0.0,0.0,0.00023102122544330347,0.9913855402115587,0.00023302864130336643,198.93658815350457,0.0,0.0,0.0,0.029112668315018676,7.86507752379841e-05,0.00015237045020531935,0.0006955181378641415,0.09551787791160662,0.08119325174904743,0.014324626162559197,0.09551787267253337,0.08119325174904996,0.014324626162559645,0.4274591835402178,0.4274591835402178,0.07541504832066585,0.0,4.9912349991305405,4.989956011511254,4.998484548284807,4.991264693849985,4.989966601770618,4.998622532808952,24771.50320234797,21055.77772199577,0.85,0.9196355362571378,0.6952882914078713,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515967924619142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.057016335286,1533.7571655271156,0.4274591835402178,0.07541504832066585,6.112851554438009,3.4770300494480986
