time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4989.0,-30.016610025462256,5.01471124087566,35.00177951377636,24.088698578439676,4.999764328603471,-26.51498665118415,-40.02297136522827,1.4981409543253728,-0.012434649858619196,-5.003750854560218,40.003555244890656,47887.784444039324,15451.840580952317,15451.840580952317,63339.62502499164,87580.66867093052,87580.66867093052,15451.840580952317,103032.50925188285,103032.50925188285,103032.50925188285,127804.00761236229,103646.23379946174,63953.34957257054,44103.20469654578,24771.498360479436,0.0,68874.70305702521,21055.77360640752,1533.7567595430496,0.0,0.8868867550448212,2.8164771427638353,0.0014959080323721466,354604.14307856216,1554686.5255020272,4.384287538224245,1554686.5255020272,4.384287538224245,0.8500000000000001,0.09551786757498154,4.564652377983593,1.2668581701023505,1.0,0.0,4.564652377983134,1.284734965886025,1.285031782383981,3.5529914723193925,19300.33032843123,1968.085975173095,2034.6934298245008,2034.6934298245008,7.594186109051867,5.01471124087566,0.5928691930730059,4.421842047802654,3.477049968311655,3.477049968311655,0.9934428480890443,0.0,0.0,0.00023102122544330347,0.991383448466278,0.00023302913297645363,198.93657156880286,0.0,0.0,0.0,0.029112668315018676,7.86509344225103e-05,0.00015237029102079316,0.0006955174112421155,0.09551786757498262,0.0811932429959709,0.014324624579011727,0.09551784895855671,0.08119324299596997,0.014324624579011564,0.42745915652104255,0.42745915652104255,0.07541504334700368,0.0,4.9912489675429015,4.989975698474268,4.998466102273426,4.991316204701604,4.99006580961634,4.998403682938999,24771.498360479436,21055.77360640752,0.85,0.9196355441641503,0.6952884341931805,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515966711059936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.05686851926,1533.7567595430496,0.42745915652104255,0.07541504334700368,6.112851554438009,3.477049968311655
4990.0,-30.016589725445844,5.014695937336819,35.001779406685785,24.088697600550972,4.999768319271997,-26.514967982107535,-40.02294974690301,1.498146575933699,-0.012513239144993804,-5.0037483681510295,40.003555908302424,47887.77585869496,15451.83642466085,15451.83642466085,63339.612283355804,87580.64581005812,87580.64581005812,15451.83642466085,103032.48223471898,103032.48223471898,103032.48223471898,127803.9851155837,103646.2034557831,63953.33350441994,44103.18883484796,24771.502880864715,0.0,68874.69171571267,21055.777448735007,1533.7569673521707,0.0,0.8868867652904815,2.816478465458179,0.0014959080323721466,354604.1774456123,1554686.5541085552,4.384287193985487,1554686.5541085552,4.384287193985487,0.85,0.09551786094644388,4.564652377983593,1.266858079438098,1.0,0.0,4.56465237798393,1.2847349395895549,1.2850317560814355,3.5529915450434473,19300.324678027937,1968.08539899231,2034.6934298245008,2034.6934298245008,7.594184066340463,5.014695937336819,0.5928804080377565,4.421815529299063,3.477069885594067,3.477069885594067,0.993448538741162,0.0,0.0,0.00023102122544330347,0.9913813535503728,0.0002330296253968883,198.93655495892736,0.0,0.0,0.0,0.029112668315018676,7.86511268745124e-05,0.00015237009856879108,0.0006955165327656266,0.09551786094644732,0.08119323757529705,0.014324623371150279,0.09551790786154443,0.08119323757529412,0.014324623371149764,0.42745912940405245,0.42745912940405245,0.07541503723871477,0.0,4.991245254568298,4.989976439246277,4.998437144268337,4.991235129006043,4.989984128504773,4.998326039044059,24771.502880864715,21055.777448735007,0.85,0.9196355105994016,0.6952884240318148,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515965500910613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.056720236673,1533.7569673521707,0.42745912940405245,0.07541503723871477,6.112851554438009,3.477069885594067
4991.0,-30.01656951917667,5.014680591845218,35.0017792917286,24.08869801964613,4.999763386610538,-26.51495028976366,-40.02293204013256,1.4981441571975318,-0.012370227831809189,-5.003751894222384,40.003555464986334,47887.78529029381,15451.841458992085,15451.841458992085,63339.6267492859,87580.6703996107,87580.6703996107,15451.841458992085,103032.51185860278,103032.51185860278,103032.51185860278,127804.01504169326,103646.21651136223,63953.331402045456,44103.20567701864,24771.503183090474,0.0,68874.70886010911,21055.7777056269,1533.7570754943056,0.0,0.8868867489601691,2.8164761750807545,0.0014959080323721466,354604.12870839343,1554686.5349926231,4.384287742659393,1554686.5349926231,4.384287742659393,0.8499999999999999,0.09551785534679816,4.564652377983593,1.2668580305343498,1.0,0.0,4.564652377982328,1.2847349509037944,1.285031767398289,3.5529915137534154,19300.327109153317,1968.0856468981067,2034.6934298245008,2034.6934298245008,7.594186540586046,5.014680591845218,0.5928889314803607,4.421791660364858,3.4770897877613094,3.4770897877613094,0.9934542250746599,0.0,0.0,0.00023102122544330347,0.9913792683137086,0.0002330301155442358,198.93653842576052,0.0,0.0,0.0,0.029112668315018676,7.865128450515223e-05,0.00015236994093815125,0.0006955158132365516,0.09551785534679207,0.0811932332461156,0.014324622100676462,0.09551783516179459,0.08119323324612078,0.014324622100677377,0.4274591010725328,0.4274591010725328,0.07541502957269952,0.0,4.991273877393212,4.990007609428176,4.998451328171939,4.991381666390566,4.990125587833063,4.99850136059456,24771.503183090474,21055.7777056269,0.85,0.9196354917148837,0.6952883878980646,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451596428892441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.056573246153,1533.7570754943056,0.4274591010725328,0.07541502957269952,6.112851554438009,3.4770897877613094
4992.0,-30.016549294688925,5.014665326846493,35.00177917929195,24.08870175657796,4.999770599135975,-26.514931366409236,-40.02291415873913,1.498152670856264,-0.012427564845324923,-5.003745842178049,40.00355530848857,47887.793958289854,15451.831799847021,15451.831799847021,63339.62575813688,87580.65454473245,87580.65454473245,15451.831799847021,103032.48634457946,103032.48634457946,103032.48634457946,127803.9874836654,103646.19468684093,63953.334100398315,44103.17842938068,24771.50113908595,0.0,68874.67956846663,21055.775968223057,1533.756825607094,0.0,0.8868867803093021,2.816477634839246,0.0014959080323721466,354604.2123595147,1554686.528244389,4.384286689375741,1554686.528244389,4.384286689375741,0.85,0.09551784535550428,4.564652377983593,1.266858027786948,1.0,0.0,4.564652377984021,1.284734911079041,1.2850317275643346,3.552991623890542,19300.32304513232,1968.0852324832967,2034.6934298245008,2034.6934298245008,7.594181793362251,5.014665326846493,0.5929016913625444,4.4217636354839485,3.477109651766905,3.477109651766905,0.99345990050483,0.0,0.0,0.00023102122544330347,0.9913771812016777,0.00023303060613446416,198.93652187768961,0.0,0.0,0.0,0.029112668315018676,7.865144369063102e-05,0.00015236978175267243,0.0006955150866101772,0.09551784535550845,0.08119322499057441,0.014324620364934041,0.09551787248203875,0.08119322499057087,0.014324620364933418,0.4274590736159343,0.4274590736159343,0.07541502325847366,0.0,4.991280456572724,4.990021587732315,4.9984159670648864,4.991318277332709,4.990089004699655,4.998286027854533,24771.50113908595,21055.775968223057,0.85,0.919635868435112,0.6952888094482643,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451596308253547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.05642505423,1533.756825607094,0.4274590736159343,0.07541502325847366,6.112851554438009,3.477109651766905
4993.0,-30.01652911596236,5.01464997176376,35.001779054265384,24.08869246663528,4.9997608403963305,-26.514914181496927,-40.02289652181787,1.4981459059308773,-0.012363689881738082,-5.003753152891545,40.003554716904944,47887.80361273412,15451.842609928017,15451.842609928017,63339.64622266214,87580.65653632097,87580.65653632097,15451.842609928017,103032.49914624899,103032.49914624899,103032.49914624899,127804.0013723315,103646.18294270962,63953.33001912266,44103.16991509662,24771.50222608252,0.0,68874.67214117915,21055.776892170143,1533.7570631301417,0.0,0.8868867452656467,2.8164759422533887,0.0014959080323721466,354604.1113111193,1554686.5027351137,4.384287866789783,1554686.5027351137,4.384287866789783,0.85,0.09551784160099712,4.564652377983593,1.2668580019613729,1.0,0.0,4.56465237798425,1.2847349427236596,1.2850317592162643,3.5529915363759415,19300.32085821626,1968.0850094799202,2034.6934298245008,2034.6934298245008,7.594187106241744,5.01464997176376,0.5929085016656241,4.4217414700981355,3.477129514478698,3.477129514478698,0.9934655755653423,0.0,0.0,0.00023102122544330347,0.9913750988168035,0.00023303109561560002,198.93650536706411,0.0,0.0,0.0,0.029112668315018676,7.865160070003763e-05,0.00015236962474326582,0.000695514369916816,0.09551784160099094,0.08119322233647178,0.014324619264519174,0.09551782609779479,0.08119322233647702,0.0143246192645201,0.42745904583707894,0.42745904583707894,0.07541501502940458,0.0,4.991305037114785,4.990042983776277,4.998458598600564,4.991389463009796,4.990114671740969,4.998615226863535,24771.50222608252,21055.776892170143,0.85,0.9196362647335535,0.6952890246007096,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515961875059016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.056277900829,1533.7570631301417,0.42745904583707894,0.07541501502940458,6.112851554438009,3.477129514478698
4994.0,-30.01650897199081,5.014634709375346,35.00177891758372,24.088701407331996,4.999768586725688,-26.5148952772041,-40.02287486856801,1.4981548919389818,-0.012336072914251872,-5.003746190167591,40.003554127371096,47887.79414955988,15451.83148660967,15451.83148660967,63339.62563616955,87580.66197943188,87580.66197943188,15451.83148660967,103032.49346604155,103032.49346604155,103032.49346604155,127803.99059928965,103646.18269813276,63953.31486826103,44103.18647763525,24771.4971332481,0.0,68874.68361088335,21055.772563260885,1533.7566196339772,0.0,0.8868867828140672,2.816476392285619,0.0014959080323721466,354604.2075496162,1554686.4773142259,4.384286605219409,1554686.4773142259,4.384286605219409,0.85,0.09551783063997484,4.564652377983593,1.2668579453649,1.0,0.0,4.564652377983456,1.2847349006893753,1.2850317171722687,3.552991652623625,19300.32081267274,1968.0850048357738,2034.6934298245008,2034.6934298245008,7.594181639414075,5.014634709375346,0.5929216139850206,4.421713095390325,3.477149324573484,3.477149324573484,0.993471235592424,0.0,0.0,0.00023102122544330347,0.991373020023241,0.0002330315842546205,198.93648888487863,0.0,0.0,0.0,0.029112668315018676,7.865179346445816e-05,0.0001523694319788453,0.0006955134900142454,0.09551783063997973,0.08119321304955063,0.014324617590429106,0.09551781778450932,0.08119321304954646,0.01432461759042837,0.42745901825974647,0.42745901825974647,0.07541500997644053,0.0,4.991323406133461,4.990068648036299,4.998435616051495,4.991410117253338,4.990184539881852,4.998356922283961,24771.4971332481,21055.772563260885,0.85,0.9196358126886673,0.6952887714172062,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515960670314867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.056130504827,1533.7566196339772,0.42745901825974647,0.07541500997644053,6.112851554438009,3.477149324573484
4995.0,-30.016488816857816,5.014619466770639,35.00177881253409,24.088705877680354,4.9997711105406095,-26.514876885219657,-40.02285705702377,1.498159178902393,-0.012279946698527056,-5.003744878757527,40.003554775364165,47887.802865037156,15451.829112564852,15451.829112564852,63339.63197760201,87580.67105867049,87580.67105867049,15451.829112564852,103032.50017123534,103032.50017123534,103032.50017123534,127804.00218202251,103646.18368798748,63953.31549435374,44103.186881815265,24771.50201078717,0.0,68874.68889260244,21055.776709169095,1533.7568780619797,0.0,0.8868867871390909,2.816475808051983,0.0014959080323721466,354604.22567587707,1554686.5052558929,4.384286459905136,1554686.5052558929,4.384286459905136,0.85,0.09551782456082505,4.564652377983593,1.266857922836207,1.0,0.0,4.564652377981969,1.2847348806360406,1.285031697114301,3.5529917080820175,19300.320996997074,1968.085023631625,2034.6934298245008,2034.6934298245008,7.594180472631508,5.014619466770639,0.59293224509236,4.421687221678279,3.4771691370392523,3.4771691370392523,0.9934768962969293,0.0,0.0,0.00023102122544330347,0.9913709400825643,0.00023303207316533137,198.93647239356335,0.0,0.0,0.0,0.029112668315018676,7.865195202906682e-05,0.00015236927341423664,0.0006955127662219275,0.09551782456082505,0.08119320815260186,0.014324616408223193,0.09551781453077607,0.08119320815260186,0.014324616408223195,0.4274589911168348,0.4274589911168348,0.07541500351219371,0.0,4.991351212736902,4.990105259119559,4.998413516430844,4.991464932058989,4.990254196244962,4.998327611008847,24771.50201078717,21055.776709169095,0.85,0.9196358342375768,0.6952888446394216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515959467645927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.055983085193,1533.7568780619797,0.4274589911168348,0.07541500351219371,6.112851554438009,3.4771691370392523
4996.0,-30.016468701891363,5.014604256706306,35.001778721712625,24.088705039490037,4.999774245777015,-26.514858468216705,-40.02283924547953,1.4981640121023907,-0.01233666206195494,-5.003742557240949,40.00355497969098,47887.81137900834,15451.825207719916,15451.825207719916,63339.63658672825,87580.65276088635,87580.65276088635,15451.825207719916,103032.47796860627,103032.47796860627,103032.47796860627,127803.98168440041,103646.15759988946,63953.31621801157,44103.15709097543,24771.503715794137,0.0,68874.66080676956,21055.778158425015,1533.7569281502522,0.0,0.8868867982075912,2.8164768241370846,0.0014959080323721466,354604.25776379346,1554686.5140665323,4.38428608802021,1554686.5140665323,4.38428608802021,0.85,0.09551781721200563,4.564652377983593,1.2668578448100014,1.0,0.0,4.564652377984101,1.2847348580275493,1.2850316745005863,3.5529917706068113,19300.316139040435,1968.0845282579103,2034.6934298245008,2034.6934298245008,7.594178553499672,5.014604256706306,0.5929433217382298,4.421660934968076,3.4771889300357914,3.4771889300357914,0.9934825514387976,0.0,0.0,0.00023102122544330347,0.9913688642916313,0.00023303256110264917,198.9364559351158,0.0,0.0,0.0,0.029112668315018676,7.865211059397088e-05,0.0001523691148493326,0.0006955120424282611,0.09551781721200837,0.08119320238182043,0.014324614830187944,0.0955178533016625,0.0811932023818181,0.014324614830187534,0.4274589650026765,0.4274589650026765,0.0754149959571633,0.0,4.991361266624779,4.9901224160432776,4.998383308505026,4.991405895179014,4.990195456503727,4.9982668901301395,24771.503715794137,21055.778158425015,0.85,0.9196362761688217,0.6952892517809908,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515958264310804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.055836560625,1533.7569281502522,0.4274589650026765,0.0754149959571633,6.112851554438009,3.4771889300357914
4997.0,-30.016448663170593,5.014589021785337,35.001778625430774,24.08869994049894,4.999771088896526,-26.51484074907734,-40.02282153870908,1.4981631748032802,-0.012336208888200417,-5.0037447382507745,40.00355463900087,47887.820023432556,15451.828190516278,15451.828190516278,63339.648213948836,87580.64379314281,87580.64379314281,15451.828190516278,103032.47198365908,103032.47198365908,103032.47198365908,127803.97602988992,103646.13798982902,63953.31422011878,44103.137521900266,24771.504046230843,0.0,68874.6415681311,21055.778439296217,1533.7570033921031,0.0,0.8868867883472876,2.816476563570263,0.0014959080323721466,354604.22761795623,1554686.499375865,4.384286419311544,1554686.499375865,4.384286419311544,0.85,0.09551781115198836,4.564652377983593,1.2668578579975294,1.0,0.0,4.564652377982855,1.2847348619442234,1.2850316784181655,3.5529917597750735,19300.312487381998,1968.0841558923792,2034.6934298245008,2034.6934298245008,7.594180019468114,5.014589021785337,0.5929523824650866,4.42163663932025,3.477208707444335,3.477208707444335,0.9934882021269529,0.0,0.0,0.00023102122544330347,0.9913667963736337,0.00023303304719137928,198.93643953905664,0.0,0.0,0.0,0.029112668315018676,7.865226822643299e-05,0.0001523689572168705,0.0006955113228908682,0.09551781115198524,0.0811931979197682,0.01432461323221703,0.09551784808869607,0.08119319791977087,0.0143246132322175,0.4274589385557093,0.4274589385557093,0.0754149870228691,0.0,4.991371548274117,4.990133935177482,4.998386576127018,4.991408529362559,4.99017586604225,4.998395500436629,24771.504046230843,21055.778439296217,0.85,0.9196367018664333,0.6952895715045095,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515957063373968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.055689903224,1533.7570033921031,0.4274589385557093,0.0754149870228691,6.112851554438009,3.477208707444335
4998.0,-30.016428659443452,5.014573785072777,35.001778507336425,24.08869983572515,4.999769440478596,-26.514822910549576,-40.02280383193863,1.498163691584727,-0.012273820039013117,-5.003745151594135,40.00355381109841,47887.82842513854,15451.828405507238,15451.828405507238,63339.65683064578,87580.65093772578,87580.65093772578,15451.828405507238,103032.47934323302,103032.47934323302,103032.47934323302,127803.97999609604,103646.13520040465,63953.31268781756,44103.13612509677,24771.500652863015,0.0,68874.63677795978,21055.775554933563,1533.7568262477494,0.0,0.8868867892412686,2.816475695714964,0.0014959080323721466,354604.22190473916,1554686.4636764466,4.3842863892751325,1554686.4636764466,4.3842863892751325,0.8500000000000001,0.09551780340741997,4.564652377983593,1.2668578497553247,1.0,0.0,4.564652377984169,1.2847348595268497,1.2850316760002332,3.552991766460429,19300.311967953457,1968.0841029254086,2034.6934298245008,2034.6934298245008,7.594180125130698,5.014573785072777,0.5929621913743066,4.42161159369847,3.4772284520043533,3.4772284520043533,0.9934938434298152,0.0,0.0,0.00023102122544330347,0.9913647320714851,0.00023303353243218363,198.9364231716326,0.0,0.0,0.0,0.029112668315018676,7.865242585918702e-05,0.00015236879958411645,0.0006955106033521425,0.09551780340742186,0.08119319186231048,0.014324611545111372,0.09551780772055303,0.08119319186230887,0.01432461154511109,0.42745891151190707,0.42745891151190707,0.07541497899587514,0.0,4.99139166203048,4.990155348080066,4.998399326246044,4.991471331555147,4.990240214023856,4.998449540947092,24771.500652863015,21055.775554933563,0.85,0.9196368909333367,0.6952897418467822,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515955866989478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.055542388867,1533.7568262477494,0.42745891151190707,0.07541497899587514,6.112851554438009,3.4772284520043533
4999.0,-30.016408709290353,5.014558524842794,35.00177836654898,24.088700080197327,4.999765616386617,-26.514805337821926,-40.02278612516818,1.4981622449181615,-0.012159462184342829,-5.0037472986210005,40.00355291392262,47887.83676396734,15451.831227597944,15451.831227597944,63339.66799156528,87580.66965408537,87580.66965408537,15451.831227597944,103032.50088168331,103032.50088168331,103032.50088168331,127803.9984733373,103646.14300905727,63953.310118938825,44103.14765568716,24771.497591653984,0.0,68874.64524734113,21055.772952905885,1533.7567090755833,0.0,0.8868867815678724,2.8164739427537264,0.0014959080323721466,354604.192228615,1554686.4249899385,4.384286647089679,1554686.4249899385,4.384286647089679,0.85,0.0955177967791714,4.564652377983593,1.266857826677151,1.0,0.0,4.564652377983134,1.2847348662939915,1.2850316827689383,3.5529917477455952,19300.313422030173,1968.0842511999688,2034.6934298245008,2034.6934298245008,7.594181512116406,5.014558524842794,0.5929711974778344,4.42158732736496,3.477248170632373,3.477248170632373,0.9934994773235352,0.0,0.0,0.00023102122544330347,0.9913626733025688,0.0002330340163743432,198.93640684804652,0.0,0.0,0.0,0.029112668315018676,7.865258349223381e-05,0.00015236864195106967,0.0006955098838120808,0.09551779677916623,0.08119318654703848,0.014324610232127754,0.09551774014716428,0.08119318654704287,0.014324610232128531,0.42745888459853815,0.42745888459853815,0.07541497227217128,0.0,4.991431713107943,4.99019649976799,4.998433138923247,4.991587836436679,4.990357025507819,4.9985643080983095,24771.497591653984,21055.772952905885,0.85,0.9196369398942272,0.695289777420901,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515954672694427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.055394841429,1533.7567090755833,0.42745888459853815,0.07541497227217128,6.112851554438009,3.477248170632373
5000.0,-30.016388722904967,5.01454337473107,35.00177824543704,24.08870856687429,4.999776276828954,-26.514786283960454,-40.02276820885015,1.4981738378844915,-0.012206247254596292,-5.003738963103826,40.00355320544316,47887.84424970473,15451.818013406859,15451.818013406859,63339.66226311159,87580.659616417,87580.659616417,15451.818013406859,103032.47762982386,103032.47762982386,103032.47762982386,127803.9748636414,103646.12869293752,63953.313326225376,44103.12818523571,24771.497233817547,0.0,68874.62541905326,21055.772648744914,1533.7565040266566,0.0,0.8868868229100138,2.816475530463986,0.0014959080323721466,354604.30744182924,1554686.4375603984,4.384285258056082,1554686.4375603984,4.384285258056082,0.85,0.09551778695872827,4.564652377983593,1.2668577744765206,1.0,0.0,4.564652377982782,1.2847348120650197,1.285031628527438,3.552991897718249,19300.31075617508,1968.0839793584028,2034.6934298245008,2034.6934298245008,7.594175017678037,5.01454337473107,0.5929848609162978,4.421558513814772,3.4772678567714497,3.4772678567714497,0.9935051019346999,0.0,0.0,0.00023102122544330347,0.9913606107992677,0.00023303450119633714,198.93639049481726,0.0,0.0,0.0,0.029112668315018676,7.865274299105764e-05,0.00015236848245224583,0.0006955091557553952,0.09551778695873579,0.08119317817978085,0.01432460877895494,0.09551778567539788,0.08119317817977446,0.014324608778953812,0.4274588590012775,0.4274588590012775,0.07541496787739477,0.0,4.991448744753541,4.990223783271858,4.9983920600320175,4.991532715849246,4.990348761542691,4.998243590666561,24771.497233817547,21055.772648744914,0.85,0.9196371214759377,0.6952900862740254,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515953481598136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.055246887514,1533.7565040266566,0.4274588590012775,0.07541496787739477,6.112851554438009,3.4772678567714497
5001.0,-30.01636882921307,5.014528217345564,35.00177815723606,24.088708182703726,4.999776297759133,-26.514768377586307,-40.022750467155106,1.4981758461323915,-0.01218855856063783,-5.003739762578227,40.00355392182556,47887.85209986527,15451.818886260739,15451.818886260739,63339.670986126,87580.65789440497,87580.65789440497,15451.818886260739,103032.4767806657,103032.4767806657,103032.4767806657,127803.98013884891,103646.11785304535,63953.312058505646,44103.117549488554,24771.503358183207,0.0,68874.62090767176,21055.777854455726,1533.7568807280898,0.0,0.8868868162508557,2.8164752047567476,0.0014959080323721466,354604.2963915223,1554686.468451035,4.3842854817937384,1554686.468451035,4.3842854817937384,0.85,0.09551778237619633,4.564652377983593,1.2668577420571818,1.0,0.0,4.564652377984794,1.2847348026709433,1.2850316191311912,3.55299192369799,19300.30873764057,1968.0837735251664,2034.6934298245008,2034.6934298245008,7.594175446663488,5.014528217345564,0.5929944956500455,4.421533721695519,3.4772875506958174,3.4772875506958174,0.9935107287702335,0.0,0.0,0.00023102122544330347,0.9913585578661045,0.0002330349837707315,198.93637421743418,0.0,0.0,0.0,0.029112668315018676,7.865290093560588e-05,0.00015236832450769757,0.0006955084347934374,0.09551778237619636,0.08119317470081995,0.014324607675376405,0.09551779737203002,0.08119317470081994,0.014324607675376402,0.42745883364300136,0.42745883364300136,0.07541496082488011,0.0,4.9914695405093426,4.990251387201454,4.998374265319967,4.991551204017583,4.990360283301982,4.998301566654959,24771.503358183207,21055.777854455726,0.85,0.9196373083640561,0.6952902457940232,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451595228833885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.055100324458,1533.7568807280898,0.42745883364300136,0.07541496082488011,6.112851554438009,3.4772875506958174
5002.0,-30.016348972394955,5.014513071374752,35.001778064930186,24.088702524919086,4.999776685975101,-26.51475046761886,-40.022732760384656,1.498178181199028,-0.012276789126929089,-5.003739117604815,40.003553625856924,47887.859778372105,15451.817516497418,15451.817516497418,63339.67729486952,87580.63009312486,87580.63009312486,15451.817516497418,103032.44760962228,103032.44760962228,103032.44760962228,127803.95030263223,103646.08111954932,63953.31080479655,44103.07812750307,24771.50269300995,0.0,68874.58082051302,21055.777289058457,1533.7568318536878,0.0,0.886886820602589,2.8164764391341484,0.0014959080323721466,354604.30530632206,1554686.4556887737,4.384285335582066,1554686.4556887737,4.384285335582066,0.85,0.09551777529942759,4.564652377983593,1.2668577041430398,1.0,0.0,4.564652377982355,1.2847347917480914,1.2850316082058157,3.552991953905629,19300.301897366866,1968.0830760113665,2034.6934298245008,2034.6934298245008,7.594174773459699,5.014513071374752,0.5930047483418299,4.421508323032922,3.477307217175742,3.477307217175742,0.9935163477644977,0.0,0.0,0.00023102122544330347,0.991356508742714,0.00023303546545157172,198.93635797022452,0.0,0.0,0.0,0.029112668315018676,7.865305856953311e-05,0.00015236816687377034,0.0006955077152493566,0.0955177752994266,0.08119316922784242,0.014324606071584174,0.09551783665957184,0.08119316922784327,0.01432460607158432,0.427458808513541,0.427458808513541,0.07541495303136254,0.0,4.991467852867345,4.990251694894539,4.998361267847258,4.991462328477894,4.990254151639306,4.998310504080564,24771.50269300995,21055.777289058457,0.85,0.9196379352192728,0.6952907619600291,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451595110061389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.054952570654,1533.7568318536878,0.427458808513541,0.07541495303136254,6.112851554438009,3.477307217175742
5003.0,-30.016329194506845,5.014497877417945,35.00177794780827,24.08869791487234,4.999770486373839,-26.514733287500484,-40.0227151234634,1.4981745793675008,-0.012202014763772695,-5.003743158851655,40.00355271842136,47887.86759702858,15451.823274816872,15451.823274816872,63339.69087184545,87580.63732379781,87580.63732379781,15451.823274816872,103032.46059861468,103032.46059861468,103032.46059861468,127803.9609473643,103646.07643156772,63953.30670479864,44103.07747418787,24771.500348749625,0.0,68874.5778229375,21055.77529643718,1533.756797756988,0.0,0.886886803331692,2.8164749850460122,0.0014959080323721466,354604.24944835255,1554686.4165598631,4.384285915858152,1554686.4165598631,4.384285915858152,0.8499999999999999,0.09551776949666842,4.564652377983593,1.2668576739216224,1.0,0.0,4.564652377982639,1.2847348085965493,1.2850316250581661,3.55299190731046,19300.3010244013,1968.0829869936522,2034.6934298245008,2034.6934298245008,7.594177603527053,5.014497877417945,0.5930128853413716,4.421484992076573,3.477326861836789,3.477326861836789,0.9935219605247969,0.0,0.0,0.00023102122544330347,0.9913544677690427,0.00023303594521866303,198.93634178759947,0.0,0.0,0.0,0.029112668315018676,7.86532155819199e-05,0.00015236800986138358,0.000695506998542392,0.09551776949666617,0.08119316484701969,0.014324604649646478,0.09551778336218426,0.0811931648470216,0.014324604649646815,0.42745878192956427,0.42745878192956427,0.07541494492421202,0.0,4.9914840474273205,4.9902652504626985,4.998392421290077,4.991541144087876,4.990311791104546,4.998509352542499,24771.500348749625,21055.77529643718,0.85,0.9196381723700563,0.6952909057408456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451594991509062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.054804741272,1533.756797756988,0.42745878192956427,0.07541494492421202,6.112851554438009,3.477326861836789
5004.0,-30.01630940222743,5.0144827233581655,35.001777813423,24.088707693759375,4.99977293776583,-26.514715229263384,-40.02269738176835,1.4981787648017753,-0.012044885054535825,-5.003740352969232,40.00355198134395,47887.874877384675,15451.818487173481,15451.818487173481,63339.69336455816,87580.67094705721,87580.67094705721,15451.818487173481,103032.4894342307,103032.4894342307,103032.4894342307,127803.98550418089,103646.10209898326,63953.306029310595,44103.10674408074,24771.496069950204,0.0,68874.60281403095,21055.771659457674,1533.756498769909,0.0,0.8868868202710118,2.81647324840195,0.0014959080323721466,354604.2882311581,1554686.3847768505,4.384285346722562,1554686.3847768505,4.384285346722562,0.85,0.09551776058833458,4.564652377983593,1.2668576948018742,1.0,0.0,4.564652377984378,1.284734789018145,1.2850316054752386,3.5529919614554184,19300.30580402117,1968.0834743792395,2034.6934298245008,2034.6934298245008,7.594175250522267,5.0144827233581655,0.5930240291446074,4.421458694213558,3.4773464667787772,3.4773464667787772,0.9935275619367935,0.0,0.0,0.00023102122544330347,0.9913524253147952,0.0002330364253357677,198.93632559320181,0.0,0.0,0.0,0.029112668315018676,7.865337352734628e-05,0.0001523678519159572,0.000695506277576426,0.0955177605883347,0.08119315742556127,0.014324603162773427,0.09551770767008523,0.08119315742556117,0.01432460316277341,0.4274587549858839,0.4274587549858839,0.07541493923597904,0.0,4.991525264790539,4.9903129596574445,4.998396841151759,4.991695467914724,4.990509129988027,4.998419854686688,24771.496069950204,21055.771659457674,0.85,0.9196378748721403,0.695290759159617,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515948734279946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.05465599255,1533.756498769909,0.4274587549858839,0.07541493923597904,6.112851554438009,3.4773464667787772
5005.0,-30.016289589725076,5.01446754777086,35.00177767472348,24.088702559843682,4.9997699940285765,-26.514697692400304,-40.0226797099225,1.4981780967038227,-0.012053911082773539,-5.003742357836528,40.003551586912366,47887.88260933375,15451.821070476737,15451.821070476737,63339.70367981048,87580.66086441124,87580.66086441124,15451.821070476737,103032.48193488798,103032.48193488798,103032.48193488798,127803.97792837936,103646.08157562782,63953.303320550585,44103.08695008581,24771.495993491375,0.0,68874.58294357719,21055.771594467667,1533.7565463673145,0.0,0.8868868115011331,2.8164731329263004,0.0014959080323721466,354604.26051995443,1554686.367768835,4.384285641377253,1554686.367768835,4.384285641377253,0.85,0.0955177552726547,4.564652377983593,1.2668576173251496,1.0,0.0,4.5646523779838555,1.2847347921433383,1.285031608601154,3.552991952812556,19300.30198229485,1968.0830846716108,2034.6934298245008,2034.6934298245008,7.594176520150023,5.01446754777086,0.5930330250819438,4.421434522688916,3.477366058433107,3.477366058433107,0.9935331595523164,0.0,0.0,0.00023102122544330347,0.9913503807782081,0.00023303690594434658,198.9363093822601,0.0,0.0,0.0,0.029112668315018676,7.865353085123182e-05,0.00015236769459207164,0.0006955055594475776,0.09551775527265711,0.081193153055118,0.014324602217539117,0.09551770577355706,0.08119315305511594,0.014324602217538755,0.42745872983546446,0.42745872983546446,0.0754149338818118,0.0,4.9915586633522935,4.990347833552676,4.998421877181045,4.991688446753756,4.990483518309418,4.9985182099947565,24771.495993491375,21055.771594467667,0.85,0.9196382899581267,0.6952910720136632,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515947552610253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.054508191397,1533.7565463673145,0.42745872983546446,0.0754149338818118,6.112851554438009,3.477366058433107
5006.0,-30.016269825107344,5.01445247591721,35.00177755709606,24.088705877680354,4.999780093954115,-26.514678894187327,-40.02265805667264,1.4981891630340587,-0.012187071199321053,-5.0037345376272215,40.00355192328691,47887.8714786365,15451.808622437984,15451.808622437984,63339.68010107448,87580.62969526669,87580.62969526669,15451.808622437984,103032.43831770467,103032.43831770467,103032.43831770467,127803.93442158868,103646.04597258626,63953.28775595595,44103.06468514479,24771.496103884012,0.0,68874.5607890288,21055.77168830141,1533.7563775053864,0.0,0.8868868500599003,2.8164757951834725,0.0014959080323721466,354604.3686106174,1554686.3822734132,4.384284345860886,1554686.3822734132,4.384284345860886,0.85,0.09551774612883415,4.564652377983593,1.2668575733667238,1.0,0.0,4.5646523779845065,1.2847347403778433,1.2850315568236994,3.55299209597237,19300.295352527057,1968.08240862344,2034.6934298245008,2034.6934298245008,7.5941704022560055,5.01445247591721,0.593046385203154,4.421406090714056,3.477385618336533,3.477385618336533,0.9935387480961523,0.0,0.0,0.00023102122544330347,0.9913483411875589,0.00023303738539226065,198.93629321050102,0.0,0.0,0.0,0.029112668315018676,7.86537236200252e-05,0.00015236750182327828,0.0006955046795250466,0.0955177461288321,0.08119314520465318,0.01432460092417892,0.0955177896977556,0.08119314520465493,0.014324600924179231,0.42745870537278496,0.42745870537278496,0.07541493004855787,0.0,4.991553450970798,4.990349560850575,4.998377328648871,4.991547466427903,4.990371334786346,4.998214001108124,24771.496103884012,21055.77168830141,0.85,0.9196382434305704,0.695291134056345,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515946369733375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.05436145512,1533.7563775053864,0.42745870537278496,0.07541493004855787,6.112851554438009,3.477385618336533
5007.0,-30.016250140357727,5.014437278212655,35.00177742601512,24.088702350296103,4.999766820538697,-26.514662505350525,-40.0226442963816,1.4981791855314763,-0.011941542087640755,-5.003744701049845,40.00355129616575,47887.897189404364,15451.823724546597,15451.823724546597,63339.720913950965,87580.67454291631,87580.67454291631,15451.823724546597,103032.49826746291,103032.49826746291,103032.49826746291,127803.9963037063,103646.07569847778,63953.29834496572,44103.085948346736,24771.49803624338,0.0,68874.58398459012,21055.773330806875,1533.7567326343976,0.0,0.8868868006350509,2.816471383193995,0.0014959080323721466,354604.2281321456,1554686.35523175,4.384286006461226,1554686.35523175,4.384286006461226,0.85,0.09551774451149284,4.564652377983593,1.2668575997417793,1.0,0.0,4.564652377982818,1.284734787050078,1.285031603506717,3.5529919668981966,19300.300887890044,1968.0829730733783,2034.6934298245008,2034.6934298245008,7.5941778245577645,5.014437278212655,0.5930517435823894,4.421385534630265,3.4774051842403004,3.4774051842403004,0.9935443383543715,0.0,0.0,0.00023102122544330347,0.9913463098433357,0.0002330378629036428,198.93627710409405,0.0,0.0,0.0,0.029112668315018676,7.865384612171118e-05,0.0001523673793215923,0.0006955041203474344,0.0955177445114874,0.08119314419343564,0.014324600318051758,0.09551765686310293,0.08119314419344026,0.014324600318052575,0.42745867947265315,0.42745867947265315,0.0754149232272619,0.0,4.991607256343229,4.990402665360023,4.998435106916702,4.991803158962227,4.990595764746729,4.9986468990675235,24771.49803624338,21055.773330806875,0.85,0.9196385262831132,0.6952912731947495,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451594518971557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.054214419972,1533.7567326343976,0.42745867947265315,0.0754149232272619,6.112851554438009,3.4774051842403004
5008.0,-30.016230476524395,5.0144221689233275,35.00177726895637,24.08870622692632,4.999773515707602,-26.514644138287107,-40.02262648483736,1.49818717747032,-0.011991222676613233,-5.003738153712989,40.00355027734154,47887.90366789929,15451.8131147193,15451.8131147193,63339.71678261859,87580.6614840991,87580.6614840991,15451.8131147193,103032.4745988184,103032.4745988184,103032.4745988184,127803.96499678292,103646.05669003674,63953.2988738368,44103.06424022216,24771.490397964517,0.0,68874.55463818667,21055.76683826984,1533.7561498801228,0.0,0.8868868376243668,2.8164728001859,0.0014959080323721466,354604.3186292012,1554686.3112997273,4.384284763676031,1554686.3112997273,4.384284763676031,0.85,0.09551773417542342,4.564652377983593,1.2668575590802353,1.0,0.0,4.564652377982166,1.2847347496658084,1.2850315661138103,3.5529920702860824,19300.29734826127,1968.0826121316932,2034.6934298245008,2034.6934298245008,7.594172610097861,5.0144221689233275,0.5930644671097456,4.421357701813582,3.477424687059288,3.477424687059288,0.9935499105883681,0.0,0.0,0.00023102122544330347,0.9913442806620196,0.00023303833990854066,198.93626101480376,0.0,0.0,0.0,0.029112668315018676,7.865400469014558e-05,0.00015236722075315787,0.0006955033965376531,0.09551773417543005,0.08119313521553978,0.01432459895989028,0.09551767261047278,0.08119313521553413,0.014324598959889284,0.42745865554059514,0.42745865554059514,0.07541492019365913,0.0,4.991632702190373,4.990434536896146,4.998424130004025,4.991746931036403,4.990574468356499,4.9983926690951535,24771.490397964517,21055.76683826984,0.85,0.9196388581437105,0.6952916635100594,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515944014466362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.054066443618,1533.7561498801228,0.42745865554059514,0.07541492019365913,6.112851554438009,3.477424687059288
5009.0,-30.016210807700773,5.014407032743085,35.00177712394125,24.08870105808603,4.999770655682985,-26.514626722383134,-40.02260504113508,1.4981865703653852,-0.012005187263810058,-5.003740603463936,40.003550314024324,47887.89304899766,15451.816341629132,15451.816341629132,63339.7093906268,87580.65096799341,87580.65096799341,15451.816341629132,103032.46730962255,103032.46730962255,103032.46730962255,127803.96041801418,103646.03583746027,63953.27791846451,44103.064354439724,24771.493108391634,0.0,68874.55746283136,21055.76914213289,1533.7563673570364,0.0,0.8868868250313535,2.8164726976516365,0.0014959080323721466,354604.28476882953,1554686.3128814998,4.384285186782266,1554686.3128814998,4.384285186782266,0.85,0.09551773031075467,4.564652377983593,1.2668574805045498,1.0,0.0,4.564652377983989,1.2847347525056916,1.2850315689543497,3.5529920624322573,19300.293465229544,1968.0822161726528,2034.6934298245008,2034.6934298245008,7.594174196041862,5.014407032743085,0.5930732059406143,4.421333826802471,3.477444191220696,3.477444191220696,0.9935554832059131,0.0,0.0,0.00023102122544330347,0.9913422509702144,0.000233038817035394,198.93624492143297,0.0,0.0,0.0,0.029112668315018676,7.865419559449586e-05,0.0001523670298488076,0.0006955025251256567,0.0955177303107507,0.08119313192569086,0.01432459838505984,0.09551768132066629,0.08119313192569423,0.014324598385060434,0.4274586319302655,0.4274586319302655,0.07541491605758216,0.0,4.991654176309908,4.99045700345016,4.99843997871443,4.991735416200129,4.990542213166179,4.99849871649451,24771.493108391634,21055.76914213289,0.85,0.9196387131025635,0.6952914808177272,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451594284046612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.053918704401,1533.7563673570364,0.4274586319302655,0.07541491605758216,6.112851554438009,3.477444191220696
5010.0,-30.016191115317277,5.014391999280879,35.00177700033279,24.08870964953678,4.999780628686272,-26.514608001873636,-40.02258722959084,1.4981975152426674,-0.012037619449131398,-5.0037328921134705,40.003550647511005,47887.899415232365,15451.8040154647,15451.8040154647,63339.70343069707,87580.64460904563,87580.64460904563,15451.8040154647,103032.44862451033,103032.44862451033,103032.44862451033,127803.94181832127,103646.02501952188,63953.279825708865,44103.050215347794,24771.493193810933,0.0,68874.54340915872,21055.76921473929,1533.756201990648,0.0,0.8868868630468766,2.81647402394135,0.0014959080323721466,354604.3913548549,1554686.3272615517,4.384283909518106,1554686.3272615517,4.384283909518106,0.85,0.09551772141136605,4.564652377983593,1.2668574387440454,1.0,0.0,4.564652377983505,1.284734701308326,1.2850315177451557,3.552992204020893,19300.291450783126,1968.0820107562856,2034.6934298245008,2034.6934298245008,7.5941681380459745,5.014391999280879,0.5930864551733332,4.421305544107546,3.4774636620878616,3.4774636620878616,0.9935610463108177,0.0,0.0,0.00023102122544330347,0.9913402188516848,0.00023303929473466337,198.93622880878763,0.0,0.0,0.0,0.029112668315018676,7.865435416358153e-05,0.00015236687127972195,0.0006955018013129028,0.09551772141137096,0.08119312422869301,0.014324597182677954,0.09551772009612534,0.08119312422868884,0.014324597182677219,0.42745860802799734,0.42745860802799734,0.07541491265962902,0.0,4.991659463967892,4.990472377959463,4.998388091136803,4.991695272664344,4.990548533858259,4.998195200501414,24771.493193810933,21055.76921473929,0.85,0.9196388142193382,0.6952917151224901,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515941666168135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.053771720617,1533.756201990648,0.42745860802799734,0.07541491265962902,6.112851554438009,3.4774636620878616
5011.0,-30.016171495994218,5.014376960918041,35.00177690796251,24.08870926536622,4.9997807605373605,-26.5145903313365,-40.022569487895794,1.4981995958796233,-0.012023535480295777,-5.003733554393128,40.00355131017681,47887.90616885695,15451.80460354067,15451.80460354067,63339.71077239762,87580.64231951456,87580.64231951456,15451.80460354067,103032.44692305523,103032.44692305523,103032.44692305523,127803.9458366955,103646.01378889622,63953.27763823847,44103.0401673975,24771.498913640266,0.0,68874.53908103777,21055.774076594225,1533.7565521615986,0.0,0.8868868572799519,2.816473761605922,0.0014959080323721466,354604.38220084686,1554686.355835911,4.384284103278062,1554686.355835911,4.384284103278062,0.85,0.0955177168494467,4.564652377983593,1.2668574052257462,1.0,0.0,4.5646523779838795,1.2847346915756332,1.2850315080102144,3.552992230937097,19300.289359488757,1968.0817975036082,2034.6934298245008,2034.6934298245008,7.594168427070334,5.014376960918041,0.593096011313027,4.421280949605014,3.477483138714668,3.477483138714668,0.9935666110613337,0.0,0.0,0.00023102122544330347,0.9913381942769629,0.00023303977066252337,198.9362127559242,0.0,0.0,0.0,0.029112668315018676,7.865451211112191e-05,0.00015236671333218154,0.0006955010803372868,0.09551771684944504,0.0811931207666273,0.014324596082817753,0.09551773238579135,0.0811931207666287,0.014324596082818,0.42745858347690535,0.42745858347690535,0.07541490575340594,0.0,4.991669826706641,4.9904895684222765,4.998359752620047,4.9917100189128405,4.990557071415651,4.9982451395705425,24771.498913640266,21055.774076594225,0.85,0.9196389786053178,0.6952918568719864,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515940490463728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.053625864442,1533.7565521615986,0.42745858347690535,0.07541490575340594,6.112851554438009,3.477483138714668
5012.0,-30.016151909582344,5.014361933175186,35.00177681164201,24.088708881195657,4.999781015794326,-26.51457267803208,-40.02255181604994,1.4982017842440682,-0.012009823761673033,-5.003733018809204,40.00355101037497,47887.912783341155,15451.803329142544,15451.803329142544,63339.7161124837,87580.63937657129,87580.63937657129,15451.803329142544,103032.44270571382,103032.44270571382,103032.44270571382,127803.940959307,103646.00197679106,63953.27538356091,44103.0295480335,24771.498253593178,0.0,68874.52780162668,21055.7735155542,1533.7565087157616,0.0,0.8868868610891663,2.816473644000467,0.0014959080323721466,354604.3896036705,1554686.3429083598,4.384283975294217,1554686.3429083598,4.384283975294217,0.85,0.09551770976114714,4.564652377983593,1.2668573700590056,1.0,0.0,4.564652377984049,1.2847346813390188,1.285031497771235,3.55299225924692,19300.287159915042,1968.0815732095102,2034.6934298245008,2034.6934298245008,7.5941678007361135,5.014361933175186,0.5931060769755216,4.421255856199664,3.4775025888073463,3.4775025888073463,0.9935721682306704,0.0,0.0,0.00023102122544330347,0.9913361731028745,0.0002330402457929169,198.93619672999188,0.0,0.0,0.0,0.029112668315018676,7.865466943711214e-05,0.0001523665560061913,0.0006955003621988314,0.0955177097611478,0.08119311537377984,0.014324594387367972,0.09551772610190341,0.08119311537377927,0.014324594387367872,0.4274585585271718,0.4274585585271718,0.07541489743461821,0.0,4.991680296720062,4.990505461909606,4.998339481185326,4.991723195047541,4.9905700539142686,4.998259413628034,24771.498253593178,21055.7735155542,0.85,0.9196392067458609,0.695292066774941,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515939319121478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.053479201037,1533.7565087157616,0.4274585585271718,0.07541489743461821,6.112851554438009,3.4775025888073463
5013.0,-30.016132356921517,5.0143469149816715,35.001776711422394,24.088708531949692,4.999781146021542,-26.5145550676082,-40.02253410927949,1.4982038567082299,-0.011992219048863717,-5.003732573716565,40.00355070416345,47887.91927248233,15451.802183221715,15451.802183221715,63339.72145570404,87580.63710110784,87580.63710110784,15451.802183221715,103032.43928432956,103032.43928432956,103032.43928432956,127803.9369235503,103645.99079027947,63953.2729616541,44103.01980958374,24771.497639220735,0.0,68874.51744880447,21055.772993337625,1533.7564702628833,0.0,0.88688686446131,2.816473464688988,0.0014959080323721466,354604.3957557271,1554686.3297044223,4.384283861995281,1554686.3297044223,4.384283861995281,0.85,0.09551770251386046,4.564652377983593,1.2668573365407063,1.0,0.0,4.564652377984715,1.284734671644557,1.2850314880745333,3.552992286057396,19300.28507683531,1968.0813607944926,2034.6934298245008,2034.6934298245008,7.594167237545211,5.0143469149816715,0.5931160873528496,4.421230827628822,3.4775220170397816,3.4775220170397816,0.9935777191542233,0.0,0.0,0.00023102122544330347,0.9913341554160956,0.00023304072010545853,198.93618073167778,0.0,0.0,0.0,0.029112668315018676,7.865482707431592e-05,0.00015236639836898756,0.0006954996426397945,0.09551770251385912,0.08119310994127367,0.014324592572585445,0.09551771798919503,0.08119310994127482,0.01432459257258565,0.42745853319130217,0.42745853319130217,0.07541488845628941,0.0,4.99169213904969,4.990521496517317,4.998327560889493,4.991740354667684,4.9905864810000935,4.998280725849895,24771.497639220735,21055.772993337625,0.85,0.9196394225598091,0.6952922655041204,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515938149744327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.053332532289,1533.7564702628833,0.42745853319130217,0.07541488845628941,6.112851554438009,3.4775220170397816
