time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5014.0,-30.01611283574189,5.014331907944819,35.0017766074944,24.08870287416505,4.999781417817062,-26.514537471358867,-40.02251643743364,1.4982060534340202,-0.01207642189933722,-5.003732009389394,40.003550395709375,47887.92562693905,15451.80084442224,15451.80084442224,63339.7264713613,87580.60994597667,87580.60994597667,15451.80084442224,103032.4107903989,103032.4107903989,103032.4107903989,127803.90781805808,103645.95480350398,63953.27048446635,44102.98257670847,24771.49702765918,0.0,68874.47960436765,21055.772473510304,1533.7564268377546,0.0,0.8868868684480361,2.816474636737136,0.0014959080323721466,354604.40355583874,1554686.316403786,4.384283728047311,1554686.316403786,4.384283728047311,0.85,0.0955176951358438,4.564652377983593,1.2668573008244857,1.0,0.0,4.56465237798409,1.2847346613688306,1.2850314777964331,3.552992314475386,19300.27837561107,1968.0806774597922,2034.6934298245008,2034.6934298245008,7.5941665795593645,5.014331907944819,0.5931261356149777,4.4212057723298415,3.4775414231066972,3.4775414231066972,0.9935832637447707,0.0,0.0,0.00023102122544330347,0.9913321409823522,0.0002330411936552112,198.93616475912472,0.0,0.0,0.0,0.029112668315018676,7.8654984400889e-05,0.00015236624104241446,0.0006954989244986785,0.09551769513584586,0.08119310439496585,0.014324590740880008,0.0955177554629517,0.08119310439496409,0.014324590740879698,0.4274585075656806,0.4274585075656806,0.07541487944344921,0.0,4.9916846141499605,4.990513752566301,4.998321278031199,4.991655587490072,4.990483849445525,4.998297219404719,24771.49702765918,21055.772473510304,0.85,0.9196400006969292,0.6952927398075363,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515936982382422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.053185840276,1533.7564268377546,0.4274585075656806,0.07541487944344921,6.112851554438009,3.4775414231066972
5015.0,-30.01609338211574,5.014316855190438,35.001776479248356,24.08870350280779,4.999775373783857,-26.51452056751761,-40.02249883543698,1.4982025591857084,-0.011905957381657117,-5.00373593224398,40.003549479534605,47887.93214797431,15451.80633052577,15451.80633052577,63339.738478500076,87580.64050533176,87580.64050533176,15451.80633052577,103032.44683585753,103032.44683585753,103032.44683585753,127803.94145564976,103645.97366436076,63953.26530700318,44103.00928595287,24771.49461979224,0.0,68874.5039057451,21055.770426823405,1533.756389135757,0.0,0.8868868518109572,2.8164719393983146,0.0014959080323721466,354604.3493342712,1554686.2768980404,4.384284287028021,1554686.2768980404,4.384284287028021,0.85,0.09551768900633838,4.564652377983593,1.2668573107151313,1.0,0.0,4.564652377985399,1.2847346777140385,1.285031494145417,3.5529922692719684,19300.281887757654,1968.0810355990736,2034.6934298245008,2034.6934298245008,7.594169275839525,5.014316855190438,0.5931341575459266,4.421182697644511,3.4775608075088824,3.4775608075088824,0.993588802145395,0.0,0.0,0.00023102122544330347,0.9913301335239888,0.00023304166556711763,198.93614884184757,0.0,0.0,0.0,0.029112668315018676,7.865514110590739e-05,0.0001523660843373961,0.0006954982091947437,0.09551768900633463,0.08119309981305546,0.014324589193279173,0.09551765984578371,0.08119309981305864,0.014324589193279735,0.42745848027638134,0.42745848027638134,0.07541487073705758,0.0,4.991715177594585,4.990543411613601,4.998356968200653,4.9918299748622985,4.99065459121266,4.998492271444036,24771.49461979224,21055.770426823405,0.85,0.9196398505487696,0.6952925891634594,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451593581690024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.053039169341,1533.756389135757,0.42745848027638134,0.07541487073705758,6.112851554438009,3.4775608075088824
5016.0,-30.01607388516356,5.014301893228916,35.0017763536416,24.088712373655312,4.999783447615583,-26.514502212809035,-40.022481058817334,1.4982117752610644,-0.011887275587412205,-5.003729173238599,40.003549299919605,47887.937869294095,15451.795435382557,15451.795435382557,63339.73330467665,87580.64425957613,87580.64425957613,15451.795435382557,103032.4396949587,103032.4396949587,103032.4396949587,127803.93179058118,103645.97217795328,63953.26578767123,44103.00710031339,24771.492095622478,0.0,68874.49919593587,21055.768281279106,1533.756097457492,0.0,0.8868868868395713,2.8164724830291066,0.0014959080323721466,354604.442757027,1554686.2691529836,4.3842831101195365,1554686.2691529836,4.3842831101195365,0.85,0.09551767887364317,4.564652377983593,1.2668572969781233,1.0,0.0,4.56465237798416,1.2847346346035753,1.285031451024994,3.552992388495922,19300.281610968483,1968.081007374433,2034.6934298245008,2034.6934298245008,7.594163921154118,5.014301893228916,0.5931469077756031,4.421154985453313,3.4775801531078856,3.4775801531078856,0.9935943294593959,0.0,0.0,0.00023102122544330347,0.9913281215991363,0.00023304213853092085,198.93613288912292,0.0,0.0,0.0,0.029112668315018676,7.865529936583167e-05,0.0001523659260774718,0.0006954974867932039,0.09551767887364689,0.08119309140485552,0.014324587468791365,0.09551766389019097,0.08119309140485235,0.014324587468790806,0.42745845392009246,0.42745845392009246,0.0754148648179999,0.0,4.991737952016251,4.990574694373606,4.998331515055725,4.99184189765117,4.99071267309597,4.998242551609053,24771.492095622478,21055.768281279106,0.85,0.9196398383164459,0.6952927197780605,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515934655451423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.052891795794,1533.756097457492,0.42745845392009246,0.0754148648179999,6.112851554438009,3.4775801531078856
5017.0,-30.01605438906231,5.014286897143645,35.00177624068426,24.08870207089933,4.9997799832745295,-26.51448501279487,-40.02246338697148,1.4982106070071037,-0.011980818361223555,-5.003732165421607,40.00354941714882,47887.944381373745,15451.799530232553,15451.799530232553,63339.743911606296,87580.61284089187,87580.61284089187,15451.799530232553,103032.41237112443,103032.41237112443,103032.41237112443,127803.90799099338,103645.93022474475,63953.26176522648,44102.964955020296,24771.495619868943,0.0,68874.46057488924,21055.7712768886,1533.7563722880088,0.0,0.8868868711960559,2.8164733625836216,0.0014959080323721466,354604.401399167,1554686.274207944,4.384283635717997,1554686.274207944,4.384283635717997,0.85,0.09551767446233335,4.564652377983593,1.266857227194123,1.0,0.0,4.564652377982934,1.284734640068371,1.2850314564910523,3.5529923733827795,19300.273798713726,1968.0802107461495,2034.6934298245008,2034.6934298245008,7.594165933668602,5.014286897143645,0.5931553375011687,4.421131559642476,3.477599501008144,3.477599501008144,0.9935998574308983,0.0,0.0,0.00023102122544330347,0.9913261097664953,0.00023304261147496662,198.936116937097,0.0,0.0,0.0,0.029112668315018676,7.865545669327801e-05,0.00015236576875002545,0.0006954967686481019,0.0955176744623311,0.08119308811967128,0.01432458634265982,0.09551770915015273,0.0811930881196732,0.014324586342660156,0.4274584284284899,0.4274584284284899,0.07541485744324176,0.0,4.991741768533188,4.990576960110786,4.998344122084461,4.991751347060358,4.990580335464813,4.998388861960336,24771.495619868943,21055.7712768886,0.85,0.9196405080041987,0.6952932042103439,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515933491416078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.052745938665,1533.7563722880088,0.4274584284284899,0.07541485744324176,6.112851554438009,3.477599501008144
5018.0,-30.01603500325143,5.014271902786489,35.00177610701563,24.088707204815023,4.999778605596562,-26.51446770331626,-40.022445750050224,1.4982113056614315,-0.011828601969170904,-5.003732393436781,40.00354858796965,47887.95031210078,15451.79932285868,15451.79932285868,63339.74963495946,87580.6427255954,87580.6427255954,15451.79932285868,103032.44204845409,103032.44204845409,103032.44204845409,127803.93413122492,103645.95058316627,63953.258169671644,44102.99157054958,24771.49208277083,0.0,68874.4836533204,21055.768270355205,1533.7561848217608,0.0,0.8868868730372981,2.816471336310232,0.0014959080323721466,354604.39824754803,1554686.2384534774,4.384283573855044,1554686.2384534774,4.384283573855044,0.85,0.09551766704766117,4.564652377983593,1.2668572162045164,1.0,0.0,4.564652377983158,1.2847346368002432,1.2850314532221694,3.5529923824209364,19300.277589727117,1968.0805973219312,2034.6934298245008,2034.6934298245008,7.594165831749629,5.014271902786489,0.5931649548683202,4.421106947918169,3.477618813677802,3.477618813677802,0.9936053753365149,0.0,0.0,0.00023102122544330347,0.9913241093192434,0.0002330430817444247,198.936101075315,0.0,0.0,0.0,0.029112668315018676,7.865561371009076e-05,0.0001523656117332127,0.0006954960519209341,0.09551766704766124,0.08119308206965674,0.014324584978004493,0.09551762895471712,0.08119308206965668,0.014324584978004483,0.4274584018891255,0.4274584018891255,0.07541485119593837,0.0,4.991774259779277,4.990612426425685,4.998359749933286,4.991903791467621,4.990753858324183,4.998421827872903,24771.49208277083,21055.768270355205,0.85,0.9196402829497783,0.6952930573410132,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515932327431718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.052600714387,1533.7561848217608,0.4274584018891255,0.07541485119593837,6.112851554438009,3.477618813677802
5019.0,-30.01601559949226,5.014256987763954,35.00177599096596,24.088710906822257,4.999786188895336,-26.514449481555676,-40.02242797343058,1.4982200709587887,-0.01189844597638512,-5.003726523003435,40.0035488338265,47887.95569733563,15451.78980270423,15451.78980270423,63339.74550003986,87580.62496585684,87580.62496585684,15451.78980270423,103032.41476856107,103032.41476856107,103032.41476856107,127803.90728090459,103645.92740037844,63953.25813185734,44102.96585391233,24771.49251234352,0.0,68874.45836625584,21055.768635491993,1533.7560805158857,0.0,0.886886902006449,2.8164729391643775,0.0014959080323721466,354604.47938849777,1554686.249054901,4.38428260053539,1554686.249054901,4.38428260053539,0.8500000000000001,0.0955176584114597,4.564652377983593,1.2668571629049254,1.0,0.0,4.564652377984608,1.284734595798408,1.2850314122108615,3.55299249581339,19300.273272778526,1968.0801571156844,2034.6934298245008,2034.6934298245008,7.59416115283618,5.014256987763954,0.5931772847665302,4.421079702997424,3.4776381018752995,3.4776381018752995,0.9936108862500855,0.0,0.0,0.00023102122544330347,0.9913221070242495,0.0002330435524501546,198.93608519885004,0.0,0.0,0.0,0.029112668315018676,7.865577197089481e-05,0.00015236545347240867,0.0006954953295153787,0.09551765841146205,0.08119307483826792,0.014324583573194135,0.09551767993793295,0.08119307483826592,0.014324583573193782,0.42745837652723045,0.42745837652723045,0.07541484604226655,0.0,4.9917827914566715,4.990628443643118,4.998325851511424,4.991828077027037,4.990703671156837,4.998201417771838,24771.49251234352,21055.768635491993,0.85,0.9196405605575311,0.6952933908050553,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515931170032261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.052453930497,1533.7560805158857,0.42745837652723045,0.07541484604226655,6.112851554438009,3.4776381018752995
5020.0,-30.015996275925406,5.0142420495313464,35.001775889272096,24.088705668132775,4.99978386756295,-26.51443232251824,-40.02241037143392,1.498219914155791,-0.01192134780563947,-5.003728654798224,40.00354901987169,47887.96144601418,15451.79258791286,15451.79258791286,63339.75403392704,87580.61161362486,87580.61161362486,15451.79258791286,103032.40420153772,103032.40420153772,103032.40420153772,127803.9002204869,103645.90411721315,63953.2539496026,44102.944630678394,24771.49601894918,0.0,68874.44064962758,21055.771616106802,1533.756336334258,0.0,0.8868868904900926,2.8164729911563926,0.0014959080323721466,354604.4499228936,1554686.2570772292,4.384282987467544,1554686.2570772292,4.384282987467544,0.85,0.09551765363907852,4.564652377983593,1.2668571651028468,1.0,0.0,4.564652377983839,1.2847345965318921,1.285031412944515,3.552992493784906,19300.268937138295,1968.0797150034207,2034.6934298245008,2034.6934298245008,7.594162521695287,5.0142420495313464,0.5931860690056698,4.421055980525677,3.477657389014812,3.477657389014812,0.9936163968613749,0.0,0.0,0.00023102122544330347,0.9913201130087257,0.00023304402121141065,198.93606938800218,0.0,0.0,0.0,0.029112668315018676,7.865592867736398e-05,0.00015236529676593947,0.0006954946142048214,0.09551765363907792,0.08119307122731546,0.014324582411762456,0.09551769639246861,0.08119307122731598,0.014324582411762547,0.42745835095104323,0.42745835095104323,0.07541483876932478,0.0,4.991788504979752,4.9906354824383925,4.9983240532579885,4.991807306992598,4.99065958546538,4.9983128076284515,24771.49601894918,21055.771616106802,0.85,0.9196409210224132,0.6952936531220036,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515930011561418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.052308152366,1533.756336334258,0.42745835095104323,0.07541483876932478,6.112851554438009,3.477657389014812
5021.0,-30.015976983792726,5.014227097917878,35.00177576530174,24.08870580783116,4.999781003788127,-26.514415245970117,-40.022392734512664,1.4982192659654991,-0.011830901929556603,-5.003730059564681,40.00354816762906,47887.96710723872,15451.794193616204,15451.794193616204,63339.76130085492,87580.62527752861,87580.62527752861,15451.794193616204,103032.41947114482,103032.41947114482,103032.41947114482,127803.91232590056,103645.90761594132,63953.24944565104,44102.95352254476,24771.492854755736,0.0,68874.4463773005,21055.768926542376,1533.7561954515322,0.0,0.8868868864294606,2.816471638982714,0.0014959080323721466,354604.4305062546,1554686.2203282586,4.384283123898635,1554686.2203282586,4.384283123898635,0.85,0.09551764673290358,4.564652377983593,1.2668570876261218,1.0,0.0,4.564652377984369,1.284734599563962,1.2850314159772855,3.5529924853995776,19300.269588648793,1968.0797814390025,2034.6934298245008,2034.6934298245008,7.594163310857583,5.014227097917878,0.5931951365757211,4.421031961342157,3.477676644294249,3.477676644294249,0.9936218983697854,0.0,0.0,0.00023102122544330347,0.991318122241244,0.00023304448921098497,198.93605360287677,0.0,0.0,0.0,0.029112668315018676,7.865608569504724e-05,0.00015236513974825622,0.0006954938974736802,0.09551764673290584,0.08119306574544201,0.014324580987463833,0.0955176413238567,0.0811930657454401,0.014324580987463491,0.4274583246694095,0.4274583246694095,0.07541483172577833,0.0,4.99181116953207,4.990659461930591,4.998339264567619,4.991899157635146,4.990752709716901,4.998397439303915,24771.492854755736,21055.768926542376,0.85,0.9196409500538696,0.695293677496935,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451592885787851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.052161414505,1533.7561954515322,0.4274583246694095,0.07541483172577833,6.112851554438009,3.477676644294249
5022.0,-30.015957681372456,5.014212198508248,35.001775642363256,24.088710033707343,4.9997853094265,-26.514397443187757,-40.022375027742214,1.4982250712418672,-0.011819242988792666,-5.003726331713794,40.00354794974556,47887.97231586226,15451.787929155611,15451.787929155611,63339.76024501787,87580.62495239518,87580.62495239518,15451.787929155611,103032.4128815508,103032.4128815508,103032.4128815508,127803.90425309888,103645.90041041853,63953.24777388587,44102.94737392518,24771.491371548087,0.0,68874.43874547326,21055.767665815874,1533.7560322347144,0.0,0.8868869061791169,2.8164719210126226,0.0014959080323721466,354604.4820324976,1554686.2109330536,4.384282460340067,1554686.2109330536,4.384282460340067,0.85,0.09551763832710375,4.564652377983593,1.2668570821313185,1.0,0.0,4.564652377981332,1.2847345724083545,1.2850313888154041,3.552992560499658,19300.26824688301,1968.0796446169702,2034.6934298245008,2034.6934298245008,7.594160232034749,5.014212198508248,0.5932064710827119,4.421005727425536,3.4776958706400714,3.4776958706400714,0.993627391611449,0.0,0.0,0.00023102122544330347,0.9913161304164847,0.00023304495746099058,198.9360378093364,0.0,0.0,0.0,0.029112668315018676,7.865624333487486e-05,0.0001523649821084286,0.0006954931779026661,0.09551763832710518,0.08119305880612163,0.01432457952098355,0.09551764285099265,0.08119305880612042,0.014324579520983337,0.42745829885584663,0.42745829885584663,0.0754148258964628,0.0,4.991828936135676,4.990683139196108,4.998323527985065,4.991907088724986,4.990784934256908,4.998267668441201,24771.491371548087,21055.767665815874,0.85,0.9196410366274068,0.6952938301658345,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515927706072516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.052014691031,1533.7560322347144,0.42745829885584663,0.0754148258964628,6.112851554438009,3.4776958706400714
5023.0,-30.015938424502497,5.0141973077319655,35.00177553286219,24.08870957968759,4.999785969648162,-26.514380045993438,-40.02235735589636,1.4982275911391094,-0.011816993708066548,-5.003725992152202,40.00354809526418,47887.9775946247,15451.78689315389,15451.78689315389,63339.76448777859,87580.61988303396,87580.61988303396,15451.78689315389,103032.40677618785,103032.40677618785,103032.40677618785,127803.90033645064,103645.8868088035,63953.244520394255,44102.93587601026,24771.49356026278,0.0,68874.42943627304,21055.769526223365,1533.756156751233,0.0,0.8868869073795714,2.8164719311047173,0.0014959080323721466,354604.48672590737,1554686.217207863,4.38428242000661,1554686.217207863,4.38428242000661,0.85,0.09551763226078382,4.564652377983593,1.266857041469775,1.0,0.0,4.564652377983416,1.284734560620916,1.2850313770252422,3.5529925930983617,19300.265714078356,1968.0793863427732,2034.6934298245008,2034.6934298245008,7.594159722866289,5.0141973077319655,0.5932163063361333,4.420981001395832,3.477715087814696,3.477715087814696,0.9936328822327702,0.0,0.0,0.00023102122544330347,0.9913141432963917,0.0002330454246068703,198.93602205306848,0.0,0.0,0.0,0.029112668315018676,7.865640066406706e-05,0.0001523648247792364,0.0006954924597495949,0.09551763226078515,0.08119305401069797,0.01432457825008718,0.09551765107705278,0.08119305401069683,0.01432457825008698,0.42745827341439174,0.42745827341439174,0.07541481917116741,0.0,4.9918448194806615,4.990703492290777,4.998314075727421,4.99190899844416,4.990785550131989,4.998276912216966,24771.49356026278,21055.769526223365,0.85,0.9196412225292484,0.6952940007863684,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515926553652498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.051868816725,1533.756156751233,0.42745827341439174,0.07541481917116741,6.112851554438009,3.477715087814696
5024.0,-30.015919198930302,5.014182422550513,35.00177542052501,24.088704061601334,4.999785702652248,-26.514362769674875,-40.022339718975104,1.4982292733968265,-0.011889968966158904,-5.003725900407286,40.003547793652615,47887.98281297666,15451.78622177434,15451.78622177434,63339.769034751,87580.59561643643,87580.59561643643,15451.78622177434,103032.38183821077,103032.38183821077,103032.38183821077,127803.87498578457,103645.85359896526,63953.24079550537,44102.90311495543,24771.4931475738,0.0,68874.39626252923,21055.76917543773,1533.756135597799,0.0,0.8868869089378226,2.81647290048496,0.0014959080323721466,354604.4879940032,1554686.2042022771,4.3842823676517275,1554686.2042022771,4.3842823676517275,0.85,0.09551762557854931,4.564652377983593,1.2668570139957591,1.0,0.0,4.5646523779837045,1.2847345527517422,1.2850313691542505,3.552992614860924,19300.259529957388,1968.0787557379317,2034.6934298245008,2034.6934298245008,7.594159392900337,5.014182422550513,0.593226014331429,4.420956408219084,3.477734282761365,3.477734282761365,0.9936383665032471,0.0,0.0,0.00023102122544330347,0.9913121594101941,0.00023304589099437185,198.9360063224114,0.0,0.0,0.0,0.029112668315018676,7.865655768262165e-05,0.0001523646677606818,0.0006954917430144762,0.09551762557854275,0.0811930487507741,0.014324576827768646,0.09551768280300489,0.08119304875077968,0.014324576827769633,0.4274582480847417,0.4274582480847417,0.07541481209984612,0.0,4.991843006967315,4.99070187005151,4.998311184909653,4.9918359314411305,4.990695555484592,4.998299796049196,24771.4931475738,21055.76917543773,0.85,0.9196417314979889,0.6952944114448794,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515925403952172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.051722673308,1533.756135597799,0.4274582480847417,0.07541481209984612,6.112851554438009,3.477734282761365
5025.0,-30.01590002889677,5.0141674952535675,35.00177528386682,24.08870462039488,4.999779939686288,-26.51434609295647,-40.02232215190304,1.4982260037460253,-0.01172855601049605,-5.0037295803326,40.00354686057347,47887.988189160635,15451.791275633384,15451.791275633384,63339.77946479402,87580.62470439957,87580.62470439957,15451.791275633384,103032.41598003295,103032.41598003295,103032.41598003295,127803.90646521038,103645.87124751488,63953.2347322762,44102.92946137631,24771.490485177434,0.0,68874.41994655374,21055.766912400817,1533.7560772963295,0.0,0.8868868935975485,2.8164703504204365,0.0014959080323721466,354604.4371301857,1554686.1639676115,4.384282883061727,1554686.1639676115,4.384282883061727,0.85,0.0955176197596179,4.564652377983593,1.266856978829019,1.0,0.0,4.564652377983751,1.284734568046337,1.2850313844523786,3.5529925725630185,19300.262816355982,1968.0790908573247,2034.6934298245008,2034.6934298245008,7.594161876743343,5.0141674952535675,0.5932340124806101,4.420933482772957,3.4777534545778463,3.4777534545778463,0.993643844165099,0.0,0.0,0.00023102122544330347,0.9913101812593094,0.0002330463560354298,198.93599063719938,0.0,0.0,0.0,0.029112668315018676,7.8656714079609e-05,0.00015236451136369446,0.0006954910291165961,0.09551761975961827,0.0811930441710988,0.014324575588519479,0.09551759103729802,0.08119304417109847,0.014324575588519423,0.427458221524934,0.427458221524934,0.07541480514346328,0.0,4.991876009405814,4.990734708107141,4.9983451193098745,4.992001024322121,4.990859065493794,4.998473861289767,24771.490485177434,21055.766912400817,0.85,0.9196415666940705,0.695294250409971,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515924256120611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.051576544787,1533.7560772963295,0.427458221524934,0.07541480514346328,6.112851554438009,3.4777534545778463
5026.0,-30.015880817765918,5.014152661776188,35.00177515284758,24.088713456317805,4.999788388449426,-26.514327957992766,-40.022304410207994,1.4982355286762599,-0.01172100087239869,-5.003722619302996,40.00354675150585,47887.99275032614,15451.780017285535,15451.780017285535,63339.77276761168,87580.62648838088,87580.62648838088,15451.780017285535,103032.40650566641,103032.40650566641,103032.40650566641,127803.89476863547,103645.86809400548,63953.23435595074,44102.92637561637,24771.48826296905,0.0,68874.41463858543,21055.765023523694,1533.7557978753994,0.0,0.8868869293983853,2.8164710638052575,0.0014959080323721466,354604.533345333,1554686.1592645813,4.384281680207805,1554686.1592645813,4.384281680207805,0.8500000000000001,0.09551761004318464,4.564652377983593,1.2668569601466881,1.0,0.0,4.564652377984505,1.2847345234911367,1.2850313398868847,3.5529926957824793,19300.26222912989,1968.0790309769282,2034.6934298245008,2034.6934298245008,7.594156343552115,5.014152661776188,0.5932467235923458,4.420905938183842,3.477772588880852,3.477772588880852,0.9936493111088148,0.0,0.0,0.00023102122544330347,0.9913081988718638,0.00023304682207431757,198.93597491836337,0.0,0.0,0.0,0.029112668315018676,7.865687203153069e-05,0.00015236435341177277,0.0006954903081209811,0.09551761004319241,0.08119303593466633,0.014324574108526085,0.09551760168525253,0.08119303593465972,0.014324574108524921,0.42745819607050994,0.42745819607050994,0.07541480051116725,0.0,4.991898484823707,4.990766485450024,4.998314868819705,4.992001618430606,4.990906826552873,4.9982071000549695,24771.48826296905,21055.765023523694,0.85,0.9196415403308112,0.6952943702188347,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515923111605074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.051429944493,1533.7557978753994,0.42745819607050994,0.07541480051116725,6.112851554438009,3.477772588880852
5027.0,-30.015861690764797,5.0141377839745935,35.0017750327198,24.088708601798885,4.999783837619667,-26.514311198825702,-40.02229058006776,1.4982333456805614,-0.011690729582539916,-5.00372644773705,40.003546806705884,47888.015647223016,15451.785336191258,15451.785336191258,63339.80098341427,87580.62500567049,87580.62500567049,15451.785336191258,103032.41034186175,103032.41034186175,103032.41034186175,127803.90202670929,103645.85574759332,63953.24638914588,44102.89928716382,24771.49168484754,0.0,68874.39097201136,21055.76793212041,1533.756088801136,0.0,0.8868869097259247,2.81647021920033,0.0014959080323721466,354604.4804288273,1554686.1616448257,4.384282341172694,1554686.1616448257,4.384282341172694,0.85,0.09551760629940144,4.564652377983593,1.2668569486076011,1.0,0.0,4.564652377983909,1.284734533702635,1.2850313501007422,3.552992667542109,19300.259930060987,1968.0787965371446,2034.6934298245008,2034.6934298245008,7.59415895765881,5.0141377839745935,0.5932546515396488,4.420883132434945,3.477791726607265,3.477791726607265,0.9936547790306471,0.0,0.0,0.00023102122544330347,0.9913062251699717,0.00023304728607317283,198.93595926836605,0.0,0.0,0.0,0.029112668315018676,7.865699515960922e-05,0.00015236423028369423,0.0006954897460841046,0.0955176062993975,0.08119303312399515,0.014324573175402347,0.09551758904061546,0.0811930331239985,0.014324573175402939,0.4274581714579349,0.4274581714579349,0.07541479386688023,0.0,4.991927386919258,4.9907978834145865,4.998329623828795,4.992035718154511,4.990916198136063,4.998381365886644,24771.49168484754,21055.76793212041,0.85,0.9196422660078956,0.6952949415797139,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515921964636072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.05128480652,1533.756088801136,0.4274581714579349,0.07541479386688023,6.112851554438009,3.477791726607265
5028.0,-30.01584261770196,5.014122971766735,35.001774912098846,24.088712618127488,4.9997893615820646,-26.514293480622836,-40.02226913636548,1.4982402245029247,-0.011710603967117095,-5.0037216880296125,40.00354655208486,47888.00208684561,15451.777464943045,15451.777464943045,63339.779551788655,87580.61822162573,87580.61822162573,15451.777464943045,103032.39568656878,103032.39568656878,103032.39568656878,127803.88515304685,103645.8427474059,63953.22661262567,44102.906816422474,24771.48946647807,0.0,68874.39628290055,21055.76604650636,1533.755858731861,0.0,0.8868869348569017,2.816471035939775,0.0014959080323721466,354604.54621736833,1554686.150665486,4.38428149680992,1554686.150665486,4.38428149680992,0.8500000000000001,0.09551759767780346,4.564652377983593,1.266856884318404,1.0,0.0,4.56465237798296,1.2847345015252556,1.2850313179159287,3.5529927565301396,19300.257509250285,1968.0785496831522,2034.6934298245008,2034.6934298245008,7.594155089140785,5.014122971766735,0.5932663701975924,4.420856601569143,3.477810826240078,3.477810826240078,0.9936602360685937,0.0,0.0,0.00023102122544330347,0.99130425703816,0.00023304774876439408,198.93594366250426,0.0,0.0,0.0,0.029112668315018676,7.865718607067009e-05,0.00015236403937263338,0.0006954888746414766,0.09551759767780527,0.081193026008475,0.014324571669330268,0.09551760511805955,0.08119302600847346,0.014324571669329999,0.42745814751700834,0.42745814751700834,0.07541478832316703,0.0,4.99194231682884,4.990820043125552,4.998303573321266,4.992011084062483,4.990917729359126,4.998208419687501,24771.48946647807,21055.76604650636,0.85,0.9196418839247819,0.6952946910800694,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515920822690076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.051138623516,1533.755858731861,0.42745814751700834,0.07541478832316703,6.112851554438009,3.477810826240078
5029.0,-30.01582351303984,5.014108159997363,35.00177480686832,24.08871230380612,4.999789317373811,-26.514276290864867,-40.02225146451963,1.4982420951988518,-0.01169213493881216,-5.003722000905994,40.00354675912446,47888.00681001658,15451.777412324602,15451.777412324602,63339.784222341186,87580.6169098402,87580.6169098402,15451.777412324602,103032.39432216481,103032.39432216481,103032.39432216481,127803.8865796634,103645.83264997587,63953.22255015226,44102.90011091512,24771.492257498605,0.0,68874.39236841373,21055.768418873813,1533.7560328818195,0.0,0.8868869325161824,2.816470756788699,0.0014959080323721466,354604.5418927992,1554686.159593098,4.384281575454543,1554686.159593098,4.384281575454543,0.85,0.09551759227567064,4.564652377983593,1.2668568540969862,1.0,0.0,4.5646523779844115,1.2847344927746167,1.2850313091632681,3.552992780730437,19300.255628972267,1968.0783579481545,2034.6934298245008,2034.6934298245008,7.594155063280159,5.014108159997363,0.5932758456857323,4.420832314311631,3.4778299208639982,3.4778299208639982,0.9936656916754281,0.0,0.0,0.00023102122544330347,0.9913022856498731,0.0002330482122230271,198.93592803078994,0.0,0.0,0.0,0.029112668315018676,7.865734340160537e-05,0.0001523638820416981,0.0006954881564804488,0.09551759227567053,0.08119302188548438,0.014324570390186135,0.09551760624437755,0.08119302188548448,0.014324570390186152,0.4274581235738785,0.4274581235738785,0.07541478119421491,0.0,4.991959945570841,4.990842823210016,4.998292003068968,4.992029865967197,4.990933348846795,4.9982451272754815,24771.492257498605,21055.768418873813,0.85,0.9196420040053849,0.6952947991738415,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515919683964553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.050991997516,1533.7560328818195,0.4274581235738785,0.07541478119421491,6.112851554438009,3.4778299208639982
5030.0,-30.015804435305665,5.014093360926898,35.00177469862657,24.08870664602148,4.9997897145559795,-26.514259081176373,-40.02223386252297,1.4982443604266977,-0.011782202166898514,-5.0037213660031865,40.003546460953594,47888.01139592232,15451.775888455848,15451.775888455848,63339.78728437817,87580.58912396831,87580.58912396831,15451.775888455848,103032.36501242415,103032.36501242415,103032.36501242415,127803.8566058295,103645.79629344771,63953.218565401985,44102.86414227303,24771.49159340534,0.0,68874.35573567837,21055.767854394537,1533.7559842951282,0.0,0.8868869368246605,2.8164720141118496,0.0014959080323721466,354604.55066840886,1554686.146735878,4.384281430696209,1554686.146735878,4.384281430696209,0.85,0.09551758548482,4.564652377983593,1.266856817281805,1.0,0.0,4.56465237798504,1.2847344821784579,1.2850312985646613,3.5529928100346053,19300.24885889508,1968.0776675924074,2034.6934298245008,2034.6934298245008,7.594154314337474,5.014093360926898,0.5932857233236657,4.420807637603232,3.477848990933182,3.477848990933182,0.9936711402666234,0.0,0.0,0.00023102122544330347,0.9913003170444695,0.00023304867502926452,198.9359124211109,0.0,0.0,0.0,0.029112668315018676,7.865750011096816e-05,0.0001523637253323353,0.0006954874411566833,0.09551758548481942,0.08119301664921091,0.014324568835608509,0.0955176463233449,0.08119301664921141,0.014324568835608594,0.4274580996813952,0.4274580996813952,0.07541477365817345,0.0,4.991955547818691,4.990839230022118,4.998283045100436,4.991939163836264,4.990826064110138,4.99824842020098,24771.49159340534,21055.767854394537,0.85,0.9196425376007812,0.695295235569301,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515918543352628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.050846640323,1533.7559842951282,0.4274580996813952,0.07541477365817345,6.112851554438009,3.477848990933182
5031.0,-30.015785416058073,5.014078514059832,35.00177456651839,24.088702035974734,4.999783435209506,-26.514242591809502,-40.02222010223193,1.4982406109608868,-0.01170708539621046,-5.003725501371899,40.00354554930569,47888.03398411253,15451.78162404798,15451.78162404798,63339.81560816051,87580.5968400474,87580.5968400474,15451.78162404798,103032.37846409538,103032.37846409538,103032.37846409538,127803.86773211203,103645.79240235005,63953.229546414805,44102.84761770583,24771.489268016645,0.0,68874.33688572247,21055.76587781415,1533.7559534523161,0.0,0.8868869190902895,2.8164705445442197,0.0014959080323721466,354604.4935094589,1554686.1074253342,4.384282026544211,1554686.1074253342,4.384282026544211,0.85,0.09551758002033175,4.564652377983593,1.266856831018813,1.0,0.0,4.5646523779831245,1.2847344997175036,1.2850313161077591,3.5529927615295613,19300.248134320078,1968.0775937063197,2034.6934298245008,2034.6934298245008,7.594157133234931,5.014078514059832,0.5932934494386188,4.420785064621213,3.477868040146921,3.477868040146921,0.9936765828991202,0.0,0.0,0.00023102122544330347,0.991298354478411,0.00023304913641752117,198.9358968592889,0.0,0.0,0.0,0.029112668315018676,7.865762261809205e-05,0.0001523636028252114,0.0006954868819542489,0.09551758002032894,0.0811930125246373,0.014324567495691642,0.09551759265374066,0.08119301252463969,0.014324567495692062,0.4274580742446373,0.4274580742446373,0.07541476594722557,0.0,4.991969693564556,4.990849905148252,4.99831686355509,4.992018415975679,4.990884745044298,4.998444275944223,24771.489268016645,21055.76587781415,0.85,0.9196432005328061,0.6952957538243775,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451591740434857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.050701380498,1533.7559534523161,0.4274580742446373,0.07541476594722557,6.112851554438009,3.477868040146921
5032.0,-30.01576645678,5.014063708464218,35.00177441814217,24.088711814861767,4.999785930282314,-26.514225278905315,-40.02220243038607,1.4982447524076592,-0.01155260521937862,-5.003722695820212,40.00354481124676,47888.03795549951,15451.776671473646,15451.776671473646,63339.81462697315,87580.63029851232,87580.63029851232,15451.776671473646,103032.40696998597,103032.40696998597,103032.40696998597,127803.89195475147,103645.81830719595,63953.2259641834,44102.880381125055,24771.484984765495,0.0,68874.36536589055,21055.76223705067,1533.7556541529482,0.0,0.8868869360314655,2.816468842678896,0.0014959080323721466,354604.5322877143,1554686.0756000031,4.384281457346356,1554686.0756000031,4.384281457346356,0.8499999999999999,0.09551757140717251,4.564652377983593,1.2668568112375214,1.0,0.0,4.564652377983238,1.284734480344871,1.285031296730651,3.552992815105475,19300.25295815269,1968.0780856003519,2034.6934298245008,2034.6934298245008,7.594154699170781,5.014063708464218,0.5933042247868556,4.4207594836773625,3.4778870502769004,3.4778870502769004,0.9936820143648287,0.0,0.0,0.00023102122544330347,0.9912963981046886,0.00023304959635181267,198.93588134653723,0.0,0.0,0.0,0.029112668315018676,7.865777994983467e-05,0.0001523634454934688,0.0006954861637895359,0.09551757140717658,0.08119300531755279,0.014324566089623793,0.09551751812192454,0.08119300531754933,0.014324566089623183,0.42745804843567525,0.42745804843567525,0.07541476068548358,0.0,4.992008706360082,4.990894893428788,4.998322005701084,4.992170090600837,4.991080179507037,4.998347907736218,24771.484984765495,21055.76223705067,0.85,0.919642806006045,0.6952955239746667,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515916268836537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.050555584914,1533.7556541529482,0.42745804843567525,0.07541476068548358,6.112851554438009,3.4778870502769004
5033.0,-30.01574751415948,5.014048936395599,35.00177428675741,24.088705737981968,4.999789010381271,-26.51420792252849,-40.02218479346482,1.4982494187502544,-0.011710933126835243,-5.003720468744618,40.0035450094108,47888.04182054053,15451.772648234286,15451.772648234286,63339.81446877481,87580.58825925866,87580.58825925866,15451.772648234286,103032.36090749294,103032.36090749294,103032.36090749294,127803.84764129201,103645.76899020348,63953.2225514852,44102.829376353635,24771.48673379907,0.0,68874.31611015271,21055.763723729207,1533.7557063848121,0.0,0.8868869466419005,2.816471182604176,0.0014959080323721466,354604.563070292,1554686.0841448992,4.384281100851822,1554686.0841448992,4.384281100851822,0.85,0.09551756498031978,4.564652377983593,1.2668567354092373,1.0,0.0,4.564652377982426,1.2847344585169103,1.2850312748976471,3.552992875471714,19300.243774661787,1968.0771491448954,2034.6934298245008,2034.6934298245008,7.594152721851103,5.014048936395599,0.5933147518732866,4.4207341845223125,3.4779060481123234,3.4779060481123234,0.9936874423178067,0.0,0.0,0.00023102122544330347,0.991294443453981,0.00023305005588284447,198.93586584741743,0.0,0.0,0.0,0.029112668315018676,7.865793697093509e-05,0.00015236328847236837,0.0006954854470427964,0.09551756498032027,0.08119299998080065,0.014324564999519625,0.09551760187356181,0.08119299998080023,0.014324564999519552,0.42745802441773145,0.42745802441773145,0.07541475566595589,0.0,4.9920080255332095,4.990896089070645,4.998310688590152,4.992009535617797,4.990905104924366,4.998269653899854,24771.48673379907,21055.763723729207,0.85,0.9196434613952986,0.6952960773352984,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515915136905055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.050409221916,1533.7557063848121,0.42745802441773145,0.07541475566595589,6.112851554438009,3.4779060481123234
5034.0,-30.015728627418234,5.014034137493464,35.00177415129344,24.088705947529547,4.999785486704173,-26.514191276851786,-40.02217103317378,1.4982481361377291,-0.011606967295961113,-5.003722975690204,40.003544627823615,47888.063693208554,15451.77586825621,15451.77586825621,63339.83956146477,87580.60546447805,87580.60546447805,15451.77586825621,103032.38133273427,103032.38133273427,103032.38133273427,127803.86824185001,103645.77591334391,63953.234142074274,44102.824190299594,24771.486909115745,0.0,68874.31109941534,21055.763872748383,1533.7557827021885,0.0,0.8868869352718078,2.8164695241542854,0.0014959080323721466,354604.528419359,1554686.06769074,4.384281482869706,1554686.06769074,4.384281482869706,0.85,0.09551755986082662,4.564652377983593,1.26685675628949,1.0,0.0,4.56465237798207,1.2847344645166445,1.2850312808987676,3.55299285887917,19300.245063844155,1968.0772806049115,2034.6934298245008,2034.6934298245008,7.5941543044098685,5.014034137493464,0.5933231610630578,4.4207109764304064,3.477925031385731,3.477925031385731,0.9936928661102088,0.0,0.0,0.00023102122544330347,0.9912924945734897,0.00023305051405912432,198.93585039402123,0.0,0.0,0.0,0.029112668315018676,7.865805947868861e-05,0.00015236316596461486,0.000695484887837488,0.09551755986082172,0.0811929958507157,0.01432456401010603,0.09551754915726367,0.08119299585071986,0.014324564010106764,0.427457999205841,0.427457999205841,0.07541474984509947,0.0,4.9920305751570595,4.9909197590584995,4.998326887797646,4.992116008394248,4.991009673760686,4.998386918847416,24771.486909115745,21055.763872748383,0.85,0.919643892626934,0.695296445493087,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515914005968262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.050263157187,1533.7557827021885,0.427457999205841,0.07541474984509947,6.112851554438009,3.477925031385731
5035.0,-30.015709747719832,5.014019342173897,35.00177399702453,24.08870580783116,4.999784243398501,-26.514174409434933,-40.02215346610171,1.498248905113633,-0.01155952415996353,-5.003723137663351,40.00354380915891,47888.06760606094,15451.775438348064,15451.775438348064,63339.843044409005,87580.61054620249,87580.61054620249,15451.775438348064,103032.38598455055,103032.38598455055,103032.38598455055,127803.86941013188,103645.77176265288,63953.228822511606,44102.825489045856,24771.48342558134,0.0,68874.3089146272,21055.76091174414,1533.7555940854832,0.0,0.8868869374109065,2.8164688819910393,0.0014959080323721466,354604.5261805706,1554686.0323896655,4.38428141099923,1554686.0323896655,4.38428141099923,0.85,0.09551755303119723,4.564652377983593,1.2668566974950957,1.0,0.0,4.5646523779821555,1.2847344609195712,1.2850312773008632,3.5529928688270433,19300.244290929357,1968.0772017895365,2034.6934298245008,2034.6934298245008,7.594154093120964,5.014019342173897,0.5933325762287014,4.420686765945196,3.477943981944246,3.477943981944246,0.9936982805554989,0.0,0.0,0.00023102122544330347,0.9912905464238537,0.00023305097206538267,198.93583494639,0.0,0.0,0.0,0.029112668315018676,7.865821587843604e-05,0.00015236300956486743,0.000695484173927009,0.09551755303119583,0.08119299011381742,0.014324562917378408,0.09551751586290474,0.08119299011381861,0.014324562917378617,0.4274579744030339,0.4274579744030339,0.07541474504495865,0.0,4.992057244393322,4.990948337425834,4.998342735587755,4.992163613503408,4.991062343046792,4.998405818843537,24771.48342558134,21055.76091174414,0.85,0.9196439723688783,0.695296524360344,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515912878367818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.050116604432,1533.7555940854832,0.4274579744030339,0.07541474504495865,6.112851554438009,3.477943981944246
5036.0,-30.015690919448122,5.014004628797954,35.0017738630867,24.088709509838395,4.999792080955992,-26.514156680188076,-40.02213572440667,1.4982578416959245,-0.011637769325147929,-5.0037171393416,40.003544092811744,47888.0706898475,15451.765605113182,15451.765605113182,63339.83629496068,87580.59148123473,87580.59148123473,15451.765605113182,103032.35708634791,103032.35708634791,103032.35708634791,127803.84111192846,103645.7476553228,63953.226863935444,44102.800879319286,24771.484025580543,0.0,68874.28490489983,21055.76142174346,1533.755496407345,0.0,0.8868869668937333,2.816470610136363,0.0014959080323721466,354604.6090892138,1554686.044620863,4.384280420420945,1554686.044620863,4.384280420420945,0.85,0.09551754483264643,4.564652377983593,1.26685668760445,1.0,0.0,4.564652377983144,1.28473441911652,1.2850312354881541,3.5529929844353285,19300.239801818498,1968.076744027624,2034.6934298245008,2034.6934298245008,7.594149260336458,5.014004628797954,0.5933447333344457,4.420659895463508,3.477962908918666,3.477962908918666,0.993703688262476,0.0,0.0,0.00023102122544330347,0.9912886035849372,0.0002330514288248939,198.93581954083916,0.0,0.0,0.0,0.029112668315018676,7.8658373833145e-05,0.00015236285161015847,0.0006954834529186711,0.09551754483264972,0.08119298310140316,0.01432456173124656,0.09551757156329822,0.08119298310140037,0.014324561731246067,0.42745795024104855,0.42745795024104855,0.07541474105087047,0.0,4.99205938912786,4.9909573413360135,4.998306000594425,4.992079370016427,4.991004758760994,4.9981704636910536,24771.484025580543,21055.76142174346,0.85,0.9196441949621545,0.6952968115163786,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515911751188033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.049970540142,1533.755496407345,0.42745795024104855,0.07541474105087047,6.112851554438009,3.477962908918666
5037.0,-30.01567208525704,5.013989884464875,35.00177374257979,24.088709684461378,4.999788859763511,-26.51414005157802,-40.02211442040277,1.4982568260844955,-0.011541533649904068,-5.003719955632379,40.003544216141414,47888.056783353204,15451.769319969422,15451.769319969422,63339.82610332263,87580.60708246651,87580.60708246651,15451.769319969422,103032.37640243593,103032.37640243593,103032.37640243593,127803.86381048638,103645.75313727475,63953.20283816172,44102.83366568114,24771.487408050456,0.0,68874.3210737316,21055.764296842888,1533.7557637054124,0.0,0.8868869521227936,2.8164690171244904,0.0014959080323721466,354604.5701625156,1554686.0499388753,4.38428091670212,1554686.0499388753,4.38428091670212,0.85,0.0955175406229289,4.564652377983593,1.2668566161720083,1.0,0.0,4.564652377984645,1.2847344238672909,1.2850312402400226,3.55299297129685,19300.24082263208,1968.07684812164,2034.6934298245008,2034.6934298245008,7.594151086093687,5.013989884464875,0.5933529832592184,4.420636901205657,3.477981835953879,3.477981835953879,0.9937090959868227,0.0,0.0,0.00023102122544330347,0.9912866601393202,0.0002330518857288311,198.93580413044745,0.0,0.0,0.0,0.029112668315018676,7.865856350355751e-05,0.00015236266193974595,0.0006954825871391716,0.09551754062292761,0.08119297987017121,0.014324560752756397,0.09551753259367836,0.08119297987017231,0.014324560752756588,0.4274579254232558,0.4274579254232558,0.07541473452216738,0.0,4.992084266347092,4.990986559328519,4.998306273290041,4.992178421982487,4.99109807804831,4.998302010208079,24771.487408050456,21055.764296842888,0.85,0.9196435640434966,0.6952962444753235,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515910627078763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.04982407493,1533.7557637054124,0.4274579254232558,0.07541473452216738,6.112851554438009,3.477981835953879
5038.0,-30.015653231610855,5.013975190272073,35.00177362094421,24.08870874149727,4.999792850478816,-26.51412268418495,-40.022100520413346,1.4982623030528588,-0.011621802947672677,-5.003716438340547,40.00354394225139,47888.07800748349,15451.763303136253,15451.763303136253,63339.84131061974,87580.58433848764,87580.58433848764,15451.763303136253,103032.34764162388,103032.34764162388,103032.34764162388,127803.83330785327,103645.72357431724,63953.21724331294,44102.78481222699,24771.485666229386,0.0,68874.27047845638,21055.762816294977,1533.7555879376607,0.0,0.8868869710041689,2.816470482223284,0.0014959080323721466,354604.6187784318,1554686.038128653,4.384280282316543,1554686.038128653,4.384280282316543,0.85,0.09551753247166347,4.564652377983593,1.2668566156225283,1.0,0.0,4.564652377984887,1.2847343982474317,1.2850312146142444,3.5529930421497666,19300.235317609615,1968.076286765574,2034.6934298245008,2034.6934298245008,7.594148128973426,5.013975190272073,0.5933640241851315,4.420611166086942,3.4780007291280635,3.4780007291280635,0.9937144940365895,0.0,0.0,0.00023102122544330347,0.9912847146903057,0.00023305234310556122,198.93578870413967,0.0,0.0,0.0,0.029112668315018676,7.865868725595606e-05,0.0001523625381873474,0.0006954820222524913,0.09551753247166814,0.08119297327751075,0.014324559194157387,0.09551757336818302,0.08119297327750678,0.014324559194156686,0.42745790131314065,0.42745790131314065,0.0754147281864155,0.0,4.992085002959811,4.990992057826588,4.998280018401488,4.9920946353929025,4.991020737590077,4.998181685362681,24771.485666229386,21055.762816294977,0.85,0.9196444604147526,0.695297063399934,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515909502616264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.049678355908,1533.7555879376607,0.42745790131314065,0.0754147281864155,6.112851554438009,3.4780007291280635
