time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5039.0,-30.015634439914876,5.013960460842462,35.00177349500703,24.088703817129158,4.999788509847513,-26.514106205752537,-40.02208298826588,1.4982602756851466,-0.011595100706472294,-5.003719605814961,40.00354357368619,47888.08178426833,15451.767531553389,15451.767531553389,63339.84931582172,87580.58176537484,87580.58176537484,15451.767531553389,103032.34929692822,103032.34929692822,103032.34929692822,127803.83555744452,103645.71038787384,63953.21040676722,44102.77775678514,24771.4862605163,0.0,68874.26401730144,21055.763321438855,1533.755701533046,0.0,0.886886956227282,2.8164697616659424,0.0014959080323721466,354604.5749976826,1554686.0222360084,4.384280778797534,1554686.0222360084,4.384280778797534,0.85,0.09551752740917305,4.564652377983593,1.266856560125016,1.0,0.0,4.564652377984431,1.28473440773094,1.2850312240999435,3.5529930159226817,19300.232862115536,1968.0760363748616,2034.6934298245008,2034.6934298245008,7.594150207132755,5.013960460842462,0.5933720865273804,4.420588374315082,3.47801961285401,3.47801961285401,0.99371988938686,0.0,0.0,0.00023102122544330347,0.991282775637837,0.00023305279898024433,198.93577332852274,0.0,0.0,0.0,0.029112668315018676,7.865884334592152e-05,0.00015236238209738196,0.0006954813097560593,0.09551752740916877,0.08119296952097642,0.01432455788819236,0.09551755441415516,0.08119296952098004,0.014324557888193,0.42745787634966365,0.42745787634966365,0.07541472039586629,0.0,4.992094107540538,4.991000578611647,4.99829243237599,4.992124505108507,4.99102864092589,4.998336066806985,24771.4862605163,21055.763321438855,0.85,0.9196446629166236,0.6952971834622972,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515908376992404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.049533654445,1533.755701533046,0.42745787634966365,0.07541472039586629,6.112851554438009,3.47801961285401
5040.0,-30.01561573153397,5.0139457463616495,35.00177335031635,24.08870350280779,4.999788373188092,-26.51408938184918,-40.022065421193815,1.4982620235032984,-0.011572623569577445,-5.003718880750596,40.00354277557347,47888.08494104359,15451.765737697464,15451.765737697464,63339.85067874106,87580.5809772467,87580.5809772467,15451.765737697464,103032.34671494417,103032.34671494417,103032.34671494417,127803.8292933414,103645.7009536996,63953.20491749636,44102.77337355916,24771.48257839723,0.0,68874.2559519564,21055.760191637644,1533.7554809099822,0.0,0.8868869628037623,2.8164695510311377,0.0014959080323721466,354604.5850195037,1554685.9878211392,4.384280557837766,1554685.9878211392,4.384280557837766,0.85,0.09551751965267392,4.564652377983593,1.2668565321015195,1.0,0.0,4.564652377983015,1.2847343995550933,1.285031215922208,3.552993038533368,19300.231105344716,1968.0758572340928,2034.6934298245008,2034.6934298245008,7.594149325498257,5.0139457463616495,0.5933818418332368,4.420563904528413,3.478038461459864,3.478038461459864,0.9937252747028182,0.0,0.0,0.00023102122544330347,0.9912808451864362,0.00023305325283457272,198.9357580210777,0.0,0.0,0.0,0.029112668315018676,7.865899974711065e-05,0.00015236222569619282,0.0006954805958389994,0.0955175196526719,0.08119296327230863,0.014324556380363276,0.09551753423926693,0.08119296327231035,0.01432455638036358,0.4274578508905149,0.4274578508905149,0.07541471376988697,0.0,4.992104261797579,4.991011260714004,4.9982995948334406,4.992146257180991,4.991055367353226,4.998329623038046,24771.48257839723,21055.760191637644,0.85,0.9196447903977956,0.695297310717203,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515907255067344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.049388340367,1533.7554809099822,0.4274578508905149,0.07541471376988697,6.112851554438009,3.478038461459864
5041.0,-30.015597034522752,5.013931047234294,35.00177320463228,24.08870835732671,4.999788944839337,-26.514072497363504,-40.02204785412175,1.4982644076801173,-0.011469770352562136,-5.003718124199734,40.00354245725856,47888.08800395846,15451.763895282664,15451.763895282664,63339.85189924113,87580.60055367442,87580.60055367442,15451.763895282664,103032.36444895709,103032.36444895709,103032.36444895709,127803.84624880008,103645.7122141994,63953.19966448345,44102.791721906615,24771.481799842986,0.0,68874.2735217496,21055.759529866536,1533.7554284154248,0.0,0.8868869678038873,2.8164682881826426,0.0014959080323721466,354604.5954765296,1554685.9740953022,4.384280389841149,1554685.9740953022,4.384280389841149,0.85,0.09551751270698974,4.564652377983593,1.2668564936378974,1.0,0.0,4.564652377984988,1.2847343884025233,1.2850312047670613,3.5529930693763214,19300.233202202053,1968.076071054035,2034.6934298245008,2034.6934298245008,7.594148419998303,5.013931047234294,0.5933916006495794,4.420539446584715,3.4780572900262228,3.4780572900262228,0.9937306542932065,0.0,0.0,0.00023102122544330347,0.9912789159122862,0.00023305370641389238,198.93574272293785,0.0,0.0,0.0,0.029112668315018676,7.865915614858707e-05,0.0001523620692947164,0.0006954798819206281,0.09551751270699253,0.08119295760514256,0.014324555101849976,0.09551748868043443,0.08119295760514018,0.014324555101849556,0.42745782517162917,0.42745782517162917,0.07541470776524752,0.0,4.992132792566508,4.991044295868903,4.998302593624771,4.992248353847174,4.991177874610685,4.998316027019996,24771.481799842986,21055.759529866536,0.85,0.9196445735175592,0.6952971778183044,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515906138116639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.049241983601,1533.7554284154248,0.42745782517162917,0.07541470776524752,6.112851554438009,3.4780572900262228
5042.0,-30.015578321885425,5.013916407397397,35.00177307736665,24.08870713496583,4.999794524378813,-26.51405509800759,-40.0220301822759,1.498271300501001,-0.011589651212261742,-5.003713905384689,40.003542702369785,47888.09078422776,15451.756780427642,15451.756780427642,63339.8475646554,87580.569373768,87580.569373768,15451.756780427642,103032.32615419565,103032.32615419565,103032.32615419565,127803.80914561954,103645.67500891368,63953.196419373686,44102.753988377764,24771.482991423887,0.0,68874.23697980164,21055.760542710304,1533.755404380328,0.0,0.8868869883750454,2.8164703555488617,0.0014959080323721466,354604.6537888854,1554685.9846645733,4.384279698681447,1554685.9846645733,4.384279698681447,0.85,0.09551750501547247,4.564652377983593,1.2668564705597238,1.0,0.0,4.564652377984345,1.2847343561596696,1.2850311725167585,3.5529931585454446,19300.22627407473,1968.0753645816594,2034.6934298245008,2034.6934298245008,7.594144923228265,5.013916407397397,0.5934029015741453,4.420513505823251,3.4780760987000736,3.4780760987000736,0.993736028200021,0.0,0.0,0.00023102122544330347,0.9912769850297912,0.00023305416037310752,198.9357274120149,0.0,0.0,0.0,0.029112668315018676,7.865931348316519e-05,0.00015236191196013827,0.0006954791637429719,0.09551750501547553,0.08119295129665942,0.014324553718816108,0.09551755951161128,0.08119295129665682,0.01432455371881565,0.42745780060816047,0.42745780060816047,0.07541470200985918,0.0,4.992129480997448,4.99104566872137,4.998272729588109,4.992124254172438,4.991059179383399,4.998161293584587,24771.482991423887,21055.760542710304,0.85,0.9196449985098305,0.6952975870828395,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515905021844913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.049096022674,1533.755404380328,0.42745780060816047,0.07541470200985918,6.112851554438009,3.4780760987000736
5043.0,-30.015559695518444,5.013901708306285,35.001772943399764,24.088707903306954,4.999787761328935,-26.514039010629617,-40.02201649183405,1.4982670764400736,-0.011404824246881162,-5.003718973535892,40.0035422526479,47888.11184649684,15451.763890933402,15451.763890933402,63339.87573743024,87580.60382289025,87580.60382289025,15451.763890933402,103032.36771382365,103032.36771382365,103032.36771382365,127803.85158821431,103645.69780906997,63953.20583267629,44102.76886265964,24771.48387439065,0.0,68874.2527370503,21055.76129323205,1533.755581900658,0.0,0.8868869642244208,2.8164673358434134,0.0014959080323721466,354604.5837370272,1554685.9652724268,4.384280510105795,1554685.9652724268,4.384280510105795,0.85,0.09551750080702953,4.564652377983593,1.2668564507784321,1.0,0.0,4.5646523779825126,1.2847343759187464,1.2850311922804003,3.552993103900791,19300.230519772154,1968.0757975223094,2034.6934298245008,2034.6934298245008,7.5941484178607555,5.013901708306285,0.593410064921466,4.420491643384819,3.4780949007613335,3.4780949007613335,0.9937414002175239,0.0,0.0,0.00023102122544330347,0.9912750630532217,0.00023305461224025557,198.93571217168173,0.0,0.0,0.0,0.029112668315018676,7.86594353710231e-05,0.00015236179007228039,0.0006954786073672716,0.0955175008070243,0.08119294821051368,0.014324552596510628,0.09551746555594444,0.08119294821051812,0.014324552596511412,0.4274577750702025,0.4274577750702025,0.07541469446219272,0.0,4.992168341384627,4.991086923131149,4.998298020246125,4.9923141492890295,4.991242307139885,4.998389548177045,24771.48387439065,21055.76129323205,0.85,0.9196451971573568,0.6952977338182553,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515903904640428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.048950998023,1533.755581900658,0.4274577750702025,0.07541469446219272,6.112851554438009,3.4780949007613335
5044.0,-30.01554108465179,5.013887104242391,35.00177281143217,24.088711465615802,4.99979611362975,-26.514021425547238,-40.021995013207174,1.4982764545252274,-0.011493988394875032,-5.00371197608005,40.003542042948624,47888.09625711164,15451.75248766729,15451.75248766729,63339.84874477893,87580.58203879888,87580.58203879888,15451.75248766729,103032.33452646618,103032.33452646618,103032.33452646618,127803.81557015711,103645.67131864575,63953.185536958634,44102.76197965235,24771.48104369094,0.0,68874.2430233433,21055.758887137297,1533.7552642145135,0.0,0.8868870005747249,2.816469324067081,0.0014959080323721466,354604.6804556882,1554685.956230131,4.3842792887907365,1554685.956230131,4.3842792887907365,0.85,0.09551749101274438,4.564652377983593,1.2668563875881955,1.0,0.0,4.564652377983211,1.284734332050463,1.2850311484019818,3.5529932252205882,19300.225586896937,1968.0752945090258,2034.6934298245008,2034.6934298245008,7.5941428134458855,5.013887104242391,0.5934225657834435,4.420464538458948,3.4781136605478435,3.4781136605478435,0.9937467601565267,0.0,0.0,0.00023102122544330347,0.9912731426800724,0.00023305506373218085,198.93569694403354,0.0,0.0,0.0,0.029112668315018676,7.865962659849845e-05,0.00015236159884480502,0.0006954777344803214,0.09551749101274677,0.08119294011744421,0.014324550895302558,0.09551751711482817,0.08119294011744219,0.0143245508953022,0.42745775117304946,0.42745775117304946,0.07541468880684585,0.0,4.992175610390234,4.991102044265062,4.998260781362205,4.992217987685194,4.991175829799545,4.998125128276229,24771.48104369094,21055.758887137297,0.85,0.9196449349477624,0.6952976055342067,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451590279258673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.048804868848,1533.7552642145135,0.42745775117304946,0.07541468880684585,6.112851554438009,3.4781136605478435
5045.0,-30.015522466783388,5.013872468133973,35.00177269431073,24.0887064364739,4.999792847915449,-26.514004996080203,-40.02198128784073,1.4982753772122728,-0.011494698914930268,-5.003714893582357,40.003542211441726,47888.11704495784,15451.756333010184,15451.756333010184,63339.873377968026,87580.57376471652,87580.57376471652,15451.756333010184,103032.3300977267,103032.3300977267,103032.3300977267,127803.81489872318,103645.65300410475,63953.19628434617,44102.72968862064,24771.484800996477,0.0,68874.21448961712,21055.762080847006,1533.7555529984638,0.0,0.8868869851255368,2.816468992809961,0.0014959080323721466,354604.64013004146,1554685.9634956056,4.3842798078600085,1554685.9634956056,4.3842798078600085,0.85,0.09551748679456207,4.564652377983593,1.2668564046220858,1.0,0.0,4.5646523779835535,1.2847343370898572,1.2850311534425403,3.5529932112839067,19300.222176481737,1968.0749467434587,2034.6934298245008,2034.6934298245008,7.594144703333983,5.013872468133973,0.5934306772804305,4.420441790853542,3.478132424502413,3.478132424502413,0.9937521212864037,0.0,0.0,0.00023102122544330347,0.9912712215884643,0.00023305551539477067,198.9356817106587,0.0,0.0,0.0,0.029112668315018676,7.86597487977445e-05,0.00015236147664555896,0.0006954771766832423,0.09551748679456468,0.08119293712258721,0.014324549671977459,0.09551752220129242,0.081192937122585,0.014324549671977067,0.42745772703062457,0.42745772703062457,0.07541468088875623,0.0,4.992185636363331,4.991113404176758,4.998263246504905,4.992220194667425,4.991153298145491,4.998267560807278,24771.484800996477,21055.762080847006,0.85,0.9196456735999013,0.6952981954106647,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515901681458625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.048659050026,1533.7555529984638,0.42745772703062457,0.07541468088875623,6.112851554438009,3.478132424502413
5046.0,-30.015503943822964,5.013857831539447,35.00177255669742,24.088711605314188,4.9997911534124215,-26.513988494852537,-40.02196752754969,1.4982757044419772,-0.011335728783365084,-5.003715382317553,40.003541380324904,47888.1373479754,15451.756391343042,15451.756391343042,63339.89373931844,87580.60540374894,87580.60540374894,15451.756391343042,103032.36179509197,103032.36179509197,103032.36179509197,127803.843141976,103645.67536735986,63953.20731158633,44102.742284192806,24771.481346884026,0.0,68874.22363107683,21055.75914485142,1533.7553763360954,0.0,0.8868869856476835,2.816466847388254,0.0014959080323721466,354604.63337475527,1554685.927657591,4.384279790316668,1554685.927657591,4.384279790316668,0.85,0.0955174796884439,4.564652377983593,1.2668563996767626,1.0,0.0,4.564652377982277,1.2847343355591605,1.28503115191149,3.55299321551712,19300.226340822257,1968.075371388013,2034.6934298245008,2034.6934298245008,7.594144732003094,5.013857831539447,0.5934398282089948,4.420418003330452,3.4781511544501105,3.4781511544501105,0.9937574727000316,0.0,0.0,0.00023102122544330347,0.9912693102939629,0.00023305596475572683,198.93566655494115,0.0,0.0,0.0,0.029112668315018676,7.865987130810643e-05,0.00015236135413519702,0.0006954766174660274,0.09551747968844203,0.08119293156845865,0.014324548119983377,0.09551743849587947,0.08119293156846025,0.014324548119983658,0.42745770247388215,0.42745770247388215,0.07541467354435744,0.0,4.992224625559288,4.991157469789357,4.998273461427289,4.992379653534215,4.991332803321029,4.998313392020748,24771.481346884026,21055.75914485142,0.85,0.9196458471691398,0.6952983979098927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515900569912659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.048513991835,1533.7553763360954,0.42745770247388215,0.07541467354435744,6.112851554438009,3.4781511544501105
5047.0,-30.015485445100595,5.013843173097509,35.00177239827191,24.0887013724074,4.999787347083352,-26.513972226636344,-40.02194625847039,1.4982741286190857,-0.011423105587596183,-5.003717573505594,40.00354049889672,47888.12215033361,15451.75901303252,15451.75901303252,63339.88116336613,87580.57588410687,87580.57588410687,15451.75901303252,103032.3348971394,103032.3348971394,103032.3348971394,127803.8133102514,103645.63561408078,63953.1818803074,44102.72637085931,24771.478413112003,0.0,68874.2047839713,21055.756651145202,1533.7552621456214,0.0,0.886886977692687,2.8164677394429156,0.0014959080323721466,354604.60308820993,1554685.8896501355,4.38428005759248,1554685.8896501355,4.38428005759248,0.85,0.09551747393129001,4.564652377983593,1.266856336486526,1.0,0.0,4.564652377984573,1.2847343429304567,1.2850311592844892,3.552993195131454,19300.218938224112,1968.0746165330784,2034.6934298245008,2034.6934298245008,7.594146020496703,5.013843173097509,0.593448192528232,4.420394980569277,3.4781698598576516,3.4781698598576516,0.9937628171021862,0.0,0.0,0.00023102122544330347,0.9912674015044253,0.000233056413529475,198.9356514190577,0.0,0.0,0.0,0.029112668315018676,7.866006067091593e-05,0.00015236116477238752,0.0006954757530906287,0.09551747393129247,0.08119292705801678,0.01432454687327568,0.09551746078077727,0.0811929270580147,0.014324546873275314,0.4274576795774048,0.4274576795774048,0.07541466713070803,0.0,4.992239427036623,4.991169536787368,4.998303762866442,4.992294467917986,4.991213639701414,4.998420803139879,24771.478413112003,21055.756651145202,0.85,0.9196459162328776,0.695298367517099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515899464033173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.048367652915,1533.7552621456214,0.4274576795774048,0.07541466713070803,6.112851554438009,3.4781698598576516
5048.0,-30.01546690919204,5.013828579846474,35.00177224387496,24.088710697274678,4.999792855289848,-26.51395499344986,-40.021932393405564,1.4982809395476788,-0.011345664843076975,-5.003712951780494,40.0035402993879,47888.142009016,15451.751190124203,15451.751190124203,63339.893199140206,87580.59335685967,87580.59335685967,15451.751190124203,103032.34454698386,103032.34454698386,103032.34454698386,127803.82117119723,103645.64710990117,63953.195762057505,44102.723719826296,24771.476624213356,0.0,68874.20034403965,21055.75513058135,1533.755062636255,0.0,0.886887001922364,2.81646726165887,0.0014959080323721466,354604.6669695802,1554685.8810472542,4.384279243512108,1554685.8810472542,4.384279243512108,0.85,0.09551746576930781,4.564652377983593,1.2668563150567933,1.0,0.0,4.564652377983213,1.2847343110706766,1.2850311274173485,3.5529932832411752,19300.221078901326,1968.0748348214047,2034.6934298245008,2034.6934298245008,7.594142175736502,5.013828579846474,0.593459570357064,4.42036900948941,3.478188534280233,3.478188534280233,0.9937681526514951,0.0,0.0,0.00023102122544330347,0.9912654888818185,0.00023305686320614603,198.93563625275047,0.0,0.0,0.0,0.029112668315018676,7.866018411455045e-05,0.00015236104132875303,0.000695475189613349,0.09551746576930618,0.08119292016868895,0.014324545600617225,0.09551743476196102,0.08119292016869034,0.014324545600617472,0.4274576560972674,0.4274576560972674,0.07541466268705009,0.0,4.992263241954049,4.991200025276044,4.998289750193237,4.9923672869373945,4.9913307644071665,4.9982424855605245,24771.476624213356,21055.75513058135,0.85,0.9196461502673783,0.6952987006717418,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515898359600943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.048221445859,1533.755062636255,0.4274576560972674,0.07541466268705009,6.112851554438009,3.478188534280233
5049.0,-30.015448470142843,5.013814032315387,35.00177212330633,24.088714853301667,4.999797734699906,-26.5139379103614,-40.021911019552476,1.4982871749184712,-0.011351978323034473,-5.003709802908384,40.003540975921325,47888.12597678587,15451.745703730494,15451.745703730494,63339.871680516364,87580.59005101543,87580.59005101543,15451.745703730494,103032.33575474593,103032.33575474593,103032.33575474593,127803.81655555726,103645.63758286361,63953.173508634194,44102.73786025491,24771.48080081133,0.0,68874.21866106623,21055.75868068963,1533.7552369323569,0.0,0.8868870154900167,2.816467712199144,0.0014959080323721466,354604.71049321786,1554685.9102195841,4.3842787876595875,1554685.9102195841,4.3842787876595875,0.85,0.0955174597217842,4.564652377983593,1.2668562612077223,1.0,0.0,4.564652377984367,1.2847342819032097,1.285031098243143,3.5529933639051814,19300.2193048381,1968.0746539173012,2034.6934298245008,2034.6934298245008,7.594139479313721,5.013814032315387,0.5934703191552844,4.420343713160102,3.478207203938,3.478207203938,0.9937734868394286,0.0,0.0,0.00023102122544330347,0.9912635862575649,0.00023305731053382614,198.93562116569694,0.0,0.0,0.0,0.029112668315018676,7.866037441088281e-05,0.00015236085103242065,0.0006954743209767429,0.09551745972178491,0.08119291527183146,0.01432454444995345,0.09551746235739222,0.08119291527183085,0.014324544449953344,0.42745763327581693,0.42745763327581693,0.07541465715119682,0.0,4.992280961346637,4.991226837474869,4.998255929216953,4.992357824585326,4.991340071792308,4.998126631469233,24771.48080081133,21055.75868068963,0.85,0.9196455932547897,0.695298282982286,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451589725294875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.048076600391,1533.7552369323569,0.42745763327581693,0.07541465715119682,6.112851554438009,3.478207203938
5050.0,-30.015429979456208,5.013799492973031,35.001772018493625,24.08870916059243,4.999798375815786,-26.513921204644934,-40.02189722433684,1.4982896010044946,-0.01144983782342024,-5.003709573816206,40.00354119370943,47888.14599099233,15451.744721082743,15451.744721082743,63339.890712075074,87580.56101572802,87580.56101572802,15451.744721082743,103032.30573681075,103032.30573681075,103032.30573681075,127803.78917967374,103645.60035807347,63953.185333337766,44102.68336081745,24771.48344286298,0.0,68874.16680368043,21055.760926433533,1533.7553871609148,0.0,0.8868870158670261,2.8164690245090136,0.0014959080323721466,354604.7136597246,1554685.9196106745,4.3842787749926435,1554685.9196106745,4.3842787749926435,0.85,0.09551745421979572,4.564652377983593,1.2668562216451393,1.0,0.0,4.564652377983144,1.2847342705546012,1.2850310868919126,3.5529933952902946,19300.212373078786,1968.0739470745655,2034.6934298245008,2034.6934298245008,7.594138996367383,5.013799492973031,0.5934797740907003,4.420319718882331,3.478225863065866,3.478225863065866,0.9937788180188188,0.0,0.0,0.00023102122544330347,0.9912616783090791,0.00023305775911501564,198.9356060363954,0.0,0.0,0.0,0.029112668315018676,7.866049723308765e-05,0.0001523607282102158,0.0006954737603360733,0.09551745421979829,0.08119291118454089,0.014324543035257398,0.0955175162593362,0.08119291118453871,0.014324543035257013,0.42745761077861344,0.42745761077861344,0.07541464953054176,0.0,4.992276629146488,4.991225785225652,4.998233005659301,4.992259735992775,4.9912220116938215,4.99814174696337,24771.48344286298,21055.760926433533,0.85,0.9196465620066183,0.6952990970837172,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451589615207953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.047930432369,1533.7553871609148,0.42745761077861344,0.07541464953054176,6.112851554438009,3.478225863065866
5051.0,-30.015411631245072,5.013784902837202,35.00177188955253,24.088709894008957,4.999791750065708,-26.513905353854554,-40.02187979696316,1.498285472675169,-0.011268262767089254,-5.003714000812746,40.00354028128816,47888.14816497048,15451.750816299473,15451.750816299473,63339.89898126995,87580.59475740498,87580.59475740498,15451.750816299473,103032.34557370446,103032.34557370446,103032.34557370446,127803.82673538261,103645.62264150064,63953.17604906585,44102.71843603865,24771.48116167816,0.0,68874.19959771681,21055.758987426434,1533.7553680001756,0.0,0.8868869966521504,2.816466122376333,0.0014959080323721466,354604.65246988117,1554685.8802667882,4.384279420583286,1554685.8802667882,4.384279420583286,0.85,0.09551744902607386,4.564652377983593,1.266856241975911,1.0,0.0,4.564652377984689,1.2847342898658676,1.2850311062076405,3.5529933418840747,19300.216522554263,1968.0743702033074,2034.6934298245008,2034.6934298245008,7.594141992011169,5.013784902837202,0.5934871255301042,4.4202977773070975,3.4782445004181146,3.4782445004181146,0.9937841429766042,0.0,0.0,0.00023102122544330347,0.9912597850657449,0.00023305820424055748,198.93559102367124,0.0,0.0,0.0,0.029112668315018676,7.866065239354408e-05,0.00015236057304975938,0.000695473052082527,0.09551744902606744,0.08119290748520847,0.014324541540858977,0.09551741457392392,0.08119290748521392,0.01432454154085994,0.4274575868682392,0.4274575868682392,0.07541464088060804,0.0,4.992312133898679,4.991263055491174,4.998258503358045,4.99244573804566,4.991403721614972,4.998352078315236,24771.48116167816,21055.758987426434,0.85,0.9196462441847335,0.6952987975857069,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515895048127565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.047785913455,1533.7553680001756,0.4274575868682392,0.07541464088060804,6.112851554438009,3.4782445004181146
5052.0,-30.01539321063386,5.01377040612563,35.001771762392956,24.088713526167,4.99979993884063,-26.5138879563543,-40.02186212511731,1.4982946845611087,-0.011353700009635759,-5.003707144801818,40.00354007529847,47888.149606666266,15451.739605388573,15451.739605388573,63339.88921205484,87580.57385813959,87580.57385813959,15451.739605388573,103032.31346352816,103032.31346352816,103032.31346352816,127803.79184996066,103645.5970481675,63953.1727966946,44102.69361274767,24771.478386432496,0.0,68874.17199918017,21055.75662846762,1533.7550566924094,0.0,0.8868870322695853,2.8164680451255646,0.0014959080323721466,354604.74723350856,1554685.8713844493,4.384278223891579,1554685.8713844493,4.384278223891579,0.85,0.09551743936954211,4.564652377983593,1.2668561397725715,1.0,0.0,4.564652377982823,1.2847342467750273,1.285031063106845,3.5529934610538323,19300.211756729543,1968.0738842244339,2034.6934298245008,2034.6934298245008,7.594136482133988,5.01377040612563,0.5934994706458214,4.420270935479809,3.4782630982154275,3.4782630982154275,0.9937894566329792,0.0,0.0,0.00023102122544330347,0.9912578843558029,0.00023305865112330397,198.9355759517108,0.0,0.0,0.0,0.029112668315018676,7.866080973088954e-05,0.0001523604157124139,0.0006954723338922389,0.0955174393695505,0.08119289968748916,0.01432453968206134,0.09551746423060731,0.08119289968748203,0.014324539682060081,0.4274575641515261,0.4274575641515261,0.07541463432952522,0.0,4.992317789581875,4.991275846027634,4.9982237169678,4.9923534447921725,4.991340040338855,4.998097604948725,24771.478386432496,21055.75662846762,0.85,0.9196464708542529,0.6952990971308707,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515893952681995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.047639156634,1533.7550566924094,0.4274575641515261,0.07541463432952522,6.112851554438009,3.4782630982154275
5053.0,-30.015374858359667,5.0137558798184205,35.00177165017798,24.08871370078998,4.999796893594011,-26.51387174387608,-40.021844662819035,1.498293779110382,-0.01126153984995426,-5.003709886193607,40.00354025627478,47888.15155036526,15451.743156865192,15451.743156865192,63339.89470723046,87580.58856293377,87580.58856293377,15451.743156865192,103032.33171979897,103032.33171979897,103032.33171979897,127803.8137962701,103645.6019355067,63953.16492293806,44102.707791742934,24771.48207647113,0.0,68874.18986821406,21055.75976500046,1533.755339785371,0.0,0.8868870176709762,2.8164665144012617,0.0014959080323721466,354604.7093420507,1554685.8791882035,4.384278714382662,1554685.8791882035,4.384278714382662,0.8500000000000001,0.09551743513621908,4.564652377983593,1.2668561546085404,1.0,0.0,4.564652377983409,1.2847342510104938,1.2850310673432896,3.552993449340449,19300.212666818188,1968.0739770276484,2034.6934298245008,2034.6934298245008,7.594138227594294,5.0137558798184205,0.5935075677461761,4.4202483120722444,3.478281699878832,3.478281699878832,0.993794771393952,0.0,0.0,0.00023102122544330347,0.9912559907010497,0.00023305909634898392,198.93556093566673,0.0,0.0,0.0,0.029112668315018676,7.86609652028604e-05,0.00015236026024044306,0.0006954716242167375,0.09551743513621501,0.08119289680189913,0.014324538334315882,0.09551742837561872,0.08119289680190259,0.014324538334316487,0.4274575409294851,0.4274575409294851,0.07541462581728686,0.0,4.9923449430904725,4.99130718588583,4.998227141468135,4.992448346343679,4.991427334419825,4.998235627998156,24771.48207647113,21055.75976500046,0.85,0.9196463120426812,0.6952989449603093,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515892852914085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.047494461838,1533.755339785371,0.4274575409294851,0.07541462581728686,6.112851554438009,3.478281699878832
5054.0,-30.015356509673936,5.01374134926835,35.00177151706389,24.088703153561823,4.999794834705928,-26.513855435935103,-40.021830902527995,1.4982937609670866,-0.011390784373247698,-5.003710684681163,40.00353942310926,47888.17118681056,15451.743666008466,15451.743666008466,63339.91485281903,87580.5497647938,87580.5497647938,15451.743666008466,103032.29343080227,103032.29343080227,103032.29343080227,127803.77222952837,103645.55377436141,63953.17519637816,44102.642864425834,24771.478798726115,0.0,68874.12166315195,21055.756978917198,1533.755172840749,0.0,0.8868870166250366,2.8164681190494956,0.0014959080323721466,354604.69830537424,1554685.84326185,4.384278749524644,1554685.84326185,4.384278749524644,0.85,0.09551742850541269,4.564652377983593,1.2668561079027127,1.0,0.0,4.564652377983341,1.2847342510953632,1.2850310674281789,3.5529934491057387,19300.203698561658,1968.07306251999,2034.6934298245008,2034.6934298245008,7.594138477825252,5.01374134926835,0.5935164886212991,4.420224860647051,3.4783002684530335,3.4783002684530335,0.9938000767008667,0.0,0.0,0.00023102122544330347,0.9912540974204682,0.0002330595414883913,198.93554592256115,0.0,0.0,0.0,0.029112668315018676,7.86610877149737e-05,0.00015236013772832976,0.0006954710649915281,0.09551742850541085,0.08119289178194554,0.01432453672346532,0.09551747228609929,0.0811928917819471,0.014324536723465594,0.42745751843703444,0.42745751843703444,0.0754146180310605,0.0,4.992340238061388,4.991299181261354,4.9982411397335795,4.992319900307905,4.991265644970952,4.998295614854726,24771.478798726115,21055.756978917198,0.85,0.9196475152539948,0.6952999186112454,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451589175722627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.047349012042,1533.755172840749,0.42745751843703444,0.0754146180310605,6.112851554438009,3.4783002684530335
5055.0,-30.015338266986827,5.013726801586955,35.001771362918404,24.088708671648078,4.999791466996626,-26.51383935428594,-40.02181344022972,1.498292554295728,-0.011191841527590896,-5.003712522443062,40.00353854429477,47888.17271775307,15451.745721767402,15451.745721767402,63339.91843952047,87580.59032248036,87580.59032248036,15451.745721767402,103032.33604424776,103032.33604424776,103032.33604424776,127803.81168335439,103645.58441713349,63953.166812406205,44102.68622747476,24771.47563910663,0.0,68874.16186658139,21055.754293240636,1533.7550448929383,0.0,0.8868870104582229,2.816465291030046,0.0014959080323721466,354604.67290387204,1554685.8053671003,4.3842789567202125,1554685.8053671003,4.3842789567202125,0.8500000000000001,0.09551742226807569,4.564652377983593,1.2668561276840045,1.0,0.0,4.564652377983656,1.2847342567398623,1.285031073073982,3.552993433495609,19300.209404660196,1968.073644380109,2034.6934298245008,2034.6934298245008,7.59413948817841,5.013726801586955,0.593524917289364,4.420201884297591,3.4783188115367927,3.4783188115367927,0.9938053747247979,0.0,0.0,0.00023102122544330347,0.9912522150810474,0.00023305998405704904,198.93553099618703,0.0,0.0,0.0,0.029112668315018676,7.866124318745211e-05,0.00015235998225585136,0.0006954703553137099,0.09551742226807354,0.08119288684796423,0.014324535420109311,0.09551736774453155,0.08119288684796606,0.014324535420109634,0.4274574941622506,0.4274574941622506,0.07541461146940183,0.0,4.992377025267899,4.991337114290218,4.998271432285605,4.992520680915447,4.99148535318011,4.99838910888468,24771.47563910663,21055.754293240636,0.85,0.9196470305107814,0.6952995349768316,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515890661752866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.047204102102,1533.7550448929383,0.4274574941622506,0.07541461146940183,6.112851554438009,3.4783188115367927
5056.0,-30.01531995899469,5.013712359256732,35.00177122931846,24.08871726309883,4.9998014782524045,-26.513821875901975,-40.02179576838387,1.4983033951596798,-0.011225364824611006,-5.003704748560896,40.00353883444109,47888.17358707458,15451.733079626823,15451.733079626823,63339.906666701405,87580.58387224363,87580.58387224363,15451.733079626823,103032.31695187045,103032.31695187045,103032.31695187045,127803.79242543803,103645.57416062683,63953.16387545777,44102.67809463228,24771.47547356758,0.0,68874.15356819986,21055.754152532445,1533.7548638438989,0.0,0.8868870489486094,2.816466638946189,0.0014959080323721466,354604.7803543007,1554685.8178782982,4.384277663501732,1554685.8178782982,4.384277663501732,0.85,0.09551741322713364,4.564652377983593,1.266856087571941,1.0,0.0,4.5646523779855475,1.2847342060290838,1.2850310223514876,3.552993573738674,19300.207494759958,1968.0734496244852,2034.6934298245008,2034.6934298245008,7.594133274888294,5.013712359256732,0.5935376182518448,4.420174741004887,3.478337325235019,3.478337325235019,0.9938106643528626,0.0,0.0,0.00023102122544330347,0.9912503260071276,0.0002330604282107871,198.93551601638183,0.0,0.0,0.0,0.029112668315018676,7.866140052589028e-05,0.00015235982491741318,0.000695469637118434,0.09551741322714247,0.0811928792501702,0.014324533976972262,0.09551740632788538,0.0811928792501627,0.01432453397697094,0.4274574712431481,0.4274574712431481,0.07541460688524954,0.0,4.99239454152854,4.9913648575562775,4.9982309791774355,4.992479383736281,4.9914906075548515,4.998083945208805,24771.47547356758,21055.754152532445,0.85,0.9196469703831874,0.695299631372678,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451588957260807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.047057680278,1533.7548638438989,0.4274574712431481,0.07541460688524954,6.112851554438009,3.478337325235019
5057.0,-30.015301646271727,5.013697864427922,35.00177111011064,24.0887125133537,4.999796198224075,-26.51380592251552,-40.02178211286662,1.4983004744678572,-0.011178903858592548,-5.003709301789697,40.003538986443715,47888.193302522384,15451.73937945724,15451.73937945724,63339.932681979626,87580.58633239822,87580.58633239822,15451.73937945724,103032.32571185546,103032.32571185546,103032.32571185546,127803.80545566762,103645.56579606683,63953.17276619072,44102.65892208457,24771.479743812157,0.0,68874.13866589672,21055.757782240333,1533.755220178186,0.0,0.886887025239272,2.816465497050865,0.0014959080323721466,354604.71741966903,1554685.824432697,4.384278460099421,1554685.824432697,4.384278460099421,0.85,0.09551741033072605,4.564652377983593,1.266856046360917,1.0,0.0,4.564652377984085,1.28473421969133,1.2850310360168902,3.5529935359550824,19300.205937165774,1968.073290794081,2034.6934298245008,2034.6934298245008,7.594136371094495,5.013697864427922,0.5935448574266164,4.420153007001305,3.478355846468047,3.478355846468047,0.9938159561337276,0.0,0.0,0.00023102122544330347,0.9912484364489424,0.0002330608724800778,198.9355010327081,0.0,0.0,0.0,0.029112668315018676,7.866152210579154e-05,0.00015235970333751193,0.0006954690821484485,0.09551741033072138,0.08119287732368764,0.014324533007033733,0.095517387239624,0.08119287732369163,0.014324533007034436,0.4274574488157004,0.4274574488157004,0.075414599611394,0.0,4.992423443789846,4.991396592627666,4.998243824567453,4.992530397931091,4.991514877994575,4.998286550300179,24771.479743812157,21055.757782240333,0.85,0.9196475470892912,0.695300068067993,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515888479564525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.046913174821,1533.755220178186,0.4274574488157004,0.075414599611394,6.112851554438009,3.478355846468047
5058.0,-30.01528340232363,5.013683393557459,35.00177097220476,24.08871209425854,4.999796894787591,-26.51378943327119,-40.02176458071915,1.4983029257351947,-0.011180336544043712,-5.003707913368843,40.00353820340323,47888.19455873398,15451.73650445549,15451.73650445549,63339.93106318947,87580.58115186566,87580.58115186566,15451.73650445549,103032.31765632115,103032.31765632115,103032.31765632115,127803.79337892662,103645.55256489449,63953.16597176279,44102.65177014633,24771.47572260548,0.0,68874.12749275181,21055.754364214656,1533.7549636877695,0.0,0.8868870351352458,2.8164656779566735,0.0014959080323721466,354604.73661039164,1554685.790667754,4.3842781276097424,1554685.790667754,4.3842781276097424,0.85,0.09551740301054754,4.564652377983593,1.266856006798334,1.0,0.0,4.56465237798346,1.2847342082249311,1.2850310245478422,3.552993567665954,19300.20347334256,1968.0730395540334,2034.6934298245008,2034.6934298245008,7.594134958104356,5.013683393557459,0.5935546941712477,4.420128699386211,3.4783743277934502,3.4783743277934502,0.9938212365124144,0.0,0.0,0.00023102122544330347,0.9912465539910142,0.00023306131508165395,198.93548610530902,0.0,0.0,0.0,0.029112668315018676,7.866167820095721e-05,0.00015235954724234624,0.0006954683696282792,0.09551740301054752,0.08119287148520997,0.014324531525337551,0.09551737846723489,0.08119287148520998,0.014324531525337553,0.42745742704224166,0.42745742704224166,0.07541459339224936,0.0,4.992443742529417,4.991420362011581,4.998244450949585,4.992527576824784,4.991518078742217,4.998249595910238,24771.47572260548,21055.754364214656,0.85,0.9196476727760399,0.695300199102684,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515887386238702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.046769374405,1533.7549636877695,0.42745742704224166,0.07541459339224936,6.112851554438009,3.4783743277934502
5059.0,-30.01526517147694,5.013668926403279,35.001770832766184,24.088706576172285,4.99979631835599,-26.51377308315127,-40.02174708349628,1.4983042300303635,-0.011249926871016669,-5.003708108972484,40.003537882949274,47888.1958505796,15451.736058501503,15451.736058501503,63339.931909081104,87580.55861098814,87580.55861098814,15451.736058501503,103032.29466948964,103032.29466948964,103032.29466948964,127803.76993561392,103645.52139517943,63953.15863477105,44102.62528934264,24771.475266124282,0.0,68874.10055546692,21055.75397620564,1533.7549464158183,0.0,0.8868870353001426,2.8164665693172948,0.0014959080323721466,354604.7339067621,1554685.7768496803,4.384278122069462,1554685.7768496803,4.384278122069462,0.85,0.09551739732658883,4.564652377983593,1.266855985368602,1.0,0.0,4.5646523779831165,1.284734202123773,1.2850310184452747,3.5529935845389966,19300.197669120113,1968.07244768806,2034.6934298245008,2034.6934298245008,7.5941347389293234,5.013668926403279,0.5935638180090983,4.420105108394181,3.4783927921882403,3.4783927921882403,0.9938265120537829,0.0,0.0,0.00023102122544330347,0.9912446728887702,0.0002330617573661623,198.9354711886318,0.0,0.0,0.0,0.029112668315018676,7.866183398546285e-05,0.0001523593914578406,0.0006954676585261652,0.09551739732658909,0.08119286702137922,0.014324530305209866,0.09551740763888034,0.081192867021379,0.014324530305209826,0.427457405329879,0.427457405329879,0.07541458728415053,0.0,4.992446704786289,4.99142283422924,4.998250191055774,4.992458182101473,4.991432351287813,4.998272779633055,24771.475266124282,21055.75397620564,0.85,0.9196480447402875,0.6953004897975171,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515886297019116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.046624806622,1533.7549464158183,0.427457405329879,0.07541458728415053,6.112851554438009,3.4783927921882403
5060.0,-30.015247064814,5.013654420978277,35.001770671040376,24.088701896276348,4.999790835307234,-26.513757335474143,-40.02173342797903,1.4983011059673796,-0.01119833942641435,-5.0037116268522155,40.00353695490553,47888.214762181844,15451.740651000295,15451.740651000295,63339.955413182135,87580.56216726756,87580.56216726756,15451.740651000295,103032.30281826785,103032.30281826785,103032.30281826785,127803.77536439893,103645.51412835343,63953.16672326757,44102.608227873185,24771.472546131074,0.0,68874.08077400425,21055.751664211413,1533.754878095967,0.0,0.8868870207658754,2.8164654809434015,0.0014959080323721466,354604.68528270716,1554685.736832152,4.384278610398746,1554685.736832152,4.384278610398746,0.85,0.09551739235113062,4.564652377983593,1.2668559892149642,1.0,0.0,4.56465237798542,1.2847342167373375,1.2850310330622152,3.5529935441244893,19300.196315938843,1968.072309701972,2034.6934298245008,2034.6934298245008,7.594136996025519,5.013654420978277,0.593571432816784,4.420082988161493,3.4784112335859922,3.4784112335859922,0.9938317810245693,0.0,0.0,0.00023102122544330347,0.9912428046039181,0.0002330621966387087,198.93545637356533,0.0,0.0,0.0,0.029112668315018676,7.86619555659827e-05,0.00015235926987732076,0.0006954671035533562,0.09551739235112826,0.08119286306033348,0.014324529290794776,0.0955173649077835,0.08119286306033549,0.014324529290795132,0.42745738239021147,0.42745738239021147,0.07541458157553854,0.0,4.992461358703395,4.991433577726411,4.998287010409456,4.9925132874258225,4.991469864788087,4.998427600274397,24771.472546131074,21055.751664211413,0.85,0.919648650136164,0.6953009640784449,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451588520858188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.046480584506,1533.754878095967,0.42745738239021147,0.07541458157553854,6.112851554438009,3.4784112335859922
5061.0,-30.015228888827306,5.013640005771382,35.00177051615788,24.088705563358985,4.999798797042948,-26.513740180844074,-40.021712019201345,1.4983100890597454,-0.01128050106245837,-5.003705085752736,40.00353683078246,47888.197473740314,15451.729824827391,15451.729824827391,63339.92729856771,87580.54249490904,87580.54249490904,15451.729824827391,103032.27231973642,103032.27231973642,103032.27231973642,127803.74275440902,103645.48976997622,63953.14474880764,44102.605579076204,24771.470434672596,0.0,68874.0760137488,21055.749869471707,1533.7546122929737,0.0,0.8868870544852674,2.8164673238974522,0.0014959080323721466,354604.77569364157,1554685.7314799277,4.3842774774784425,1554685.7314799277,4.3842774774784425,0.85,0.09551738344377662,4.564652377983593,1.266855890857987,1.0,0.0,4.56465237798525,1.2847341747167396,1.285030991031909,3.552993660334454,19300.19178007961,1968.0718471730522,2034.6934298245008,2034.6934298245008,7.594131675237262,5.013640005771382,0.5935835028985617,4.4200565028728205,3.4784296393267886,3.4784296393267886,0.9938370398076539,0.0,0.0,0.00023102122544330347,0.9912409291699028,0.00023306263759383716,198.93544150177965,0.0,0.0,0.0,0.029112668315018676,7.866214617722535e-05,0.0001523590792660781,0.0006954662334792941,0.09551738344377532,0.08119285538678135,0.014324528056993968,0.0955174144877589,0.08119285538678246,0.014324528056994166,0.4274573589721391,0.4274573589721391,0.07541457807581711,0.0,4.992451517150698,4.991426724357268,4.998260230981771,4.992424584690298,4.991411744470952,4.998165548142083,24771.470434672596,21055.749869471707,0.85,0.919648305494852,0.6953007611191875,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515884127558958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.046334482273,1533.7546122929737,0.4274573589721391,0.07541457807581711,6.112851554438009,3.4784296393267886
5062.0,-30.015210779929323,5.013625552621509,35.00177037348298,24.088705877680354,4.999794721230126,-26.513724290465692,-40.021698363684095,1.4983082317664915,-0.011164326141738456,-5.003708550867508,40.003536876591056,47888.2162973853,15451.734377984842,15451.734377984842,63339.95067537014,87580.56269863769,87580.56269863769,15451.734377984842,103032.29707662253,103032.29707662253,103032.29707662253,127803.77073686568,103645.4997950629,63953.15339381063,44102.60711250253,24771.473660243148,0.0,68874.08077274567,21055.752611206673,1533.754886050634,0.0,0.8868870366947751,2.816465393209162,0.0014959080323721466,354604.7277988991,1554685.7334552074,4.384278075211929,1554685.7334552074,4.384278075211929,0.8499999999999999,0.09551737964278895,4.564652377983593,1.2668558743735772,1.0,0.0,4.5646523779837125,1.2847341834046802,1.285030999721857,3.55299363630754,19300.19364688632,1968.072037534359,2034.6934298245008,2034.6934298245008,7.594133912998187,5.013625552621509,0.5935911392971498,4.420034413324359,3.4784480481076723,3.4784480481076723,0.9938422994593349,0.0,0.0,0.00023102122544330347,0.9912390606620514,0.00023306307692213393,198.93542668488894,0.0,0.0,0.0,0.029112668315018676,7.866226775819261e-05,0.00015235895768511085,0.0006954656785044428,0.09551737964279317,0.08119285234638218,0.014324527296410983,0.09551736414329931,0.0811928523463786,0.014324527296410348,0.42745733411096193,0.42745733411096193,0.07541457250942829,0.0,4.992471375997809,4.991447968062403,4.998272240175311,4.992544224725748,4.991526356268537,4.998313689659767,24771.473660243148,21055.752611206673,0.85,0.9196485813634924,0.6953009863811535,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451588304239736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.046190372379,1533.754886050634,0.42745733411096193,0.07541457250942829,6.112851554438009,3.4784480481076723
5063.0,-30.015192713731977,5.013611164898208,35.00177023289229,24.08870996385815,4.9998001665055405,-26.51370748631235,-40.021677024755604,1.4983149390858794,-0.011182892554813861,-5.003703935860425,40.00353665194824,47888.198746419956,15451.726526796121,15451.726526796121,63339.925273216075,87580.5564144693,87580.5564144693,15451.726526796121,103032.28294126542,103032.28294126542,103032.28294126542,127803.7546930863,103645.48772059467,63953.13005254521,44102.61963116607,24771.471751820874,0.0,68874.09138298694,21055.75098904774,1533.7546774006166,0.0,0.8868870609812374,2.816466175870722,0.0014959080323721466,354604.7915874303,1554685.7237685416,4.384277259223732,1554685.7237685416,4.384277259223732,0.8499999999999999,0.0955173712023016,4.564652377983593,1.2668558128317815,1.0,0.0,4.564652377983634,1.2847341520295648,1.285030968339493,3.5529937230769195,19300.191398457053,1968.0718082583812,2034.6934298245008,2034.6934298245008,7.5941300543388905,5.013611164898208,0.5936023441129636,4.420008820785244,3.47846642141708,3.47846642141708,0.9938475489763086,0.0,0.0,0.00023102122544330347,0.9912371965638983,0.0002330635152152617,198.93541190293845,0.0,0.0,0.0,0.029112668315018676,7.866245774823439e-05,0.0001523587676950691,0.0006954648112659469,0.09551737120230261,0.08119284526767731,0.014324525934625298,0.09551738030799667,0.08119284526767645,0.014324525934625148,0.4274573097952879,0.4274573097952879,0.07541456762502896,0.0,4.992479554947181,4.991462665156462,4.998243472587433,4.992521043305601,4.991530225940153,4.998137175545196,24771.471751820874,21055.75098904774,0.85,0.9196480708689553,0.6953006244413287,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515881961241328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.046045524341,1533.7546774006166,0.4274573097952879,0.07541456762502896,6.112851554438009,3.47846642141708
