time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5064.0,-30.01517459174637,5.013596777917404,35.00177010807373,24.0887044108473,4.999799979326865,-26.513691195261128,-40.02166329938916,1.49831658284162,-0.01125990563735968,-5.003704355714304,40.00353683016598,47888.21735436261,15451.726437696529,15451.726437696529,63339.943792059144,87580.53181284138,87580.53181284138,15451.726437696529,103032.25825053791,103032.25825053791,103032.25825053791,127803.73277383913,103645.45471857839,63953.140260099644,44102.57162053194,24771.474523301225,0.0,68874.04614383317,21055.753344806042,1533.7548508041903,0.0,0.8868870582007112,2.8164671385639313,0.0014959080323721466,354604.78578421805,1554685.731453343,4.3842773526451815,1554685.731453343,4.3842773526451815,0.85,0.09551736581438369,4.564652377983593,1.266855785907246,1.0,0.0,4.564652377983073,1.2847341443404987,1.2850309606486503,3.5529937443413995,19300.18525303534,1968.0711815997654,2034.6934298245008,2034.6934298245008,7.594130010548712,5.013596777917404,0.5936113235163436,4.41998545440106,3.4784847903749196,3.4784847903749196,0.993852797249977,0.0,0.0,0.00023102122544330347,0.991235326713234,0.0002330639548625957,198.93539707534362,0.0,0.0,0.0,0.029112668315018676,7.866257995154665e-05,0.00015235864549175681,0.0006954642534503069,0.09551736581438322,0.08119284109530882,0.014324524719074404,0.09551742345625447,0.08119284109530922,0.014324524719074475,0.42745728553301776,0.42745728553301776,0.07541456082043596,0.0,4.992472693567208,4.991457121742883,4.998229140814601,4.99244445007696,4.991434150014186,4.998171015576361,24771.474523301225,21055.753344806042,0.85,0.9196489438094448,0.6953013513153448,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515880882634808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.045900424495,1533.7548508041903,0.42745728553301776,0.07541456082043596,6.112851554438009,3.4784847903749196
5065.0,-30.015156592563525,5.013582347334604,35.00176995909863,24.088705039490037,4.99979393017363,-26.513675600930867,-40.02164967879651,1.4983129385409615,-0.011092296066692597,-5.003708287117715,40.00353587691335,47888.23587836739,15451.731669935967,15451.731669935967,63339.96754830336,87580.56251717747,87580.56251717747,15451.731669935967,103032.29418711344,103032.29418711344,103032.29418711344,127803.76605460049,103645.47438937043,63953.14775056036,44102.585154233406,24771.47186748705,0.0,68874.05702172045,21055.75108736399,1533.7547988680046,0.0,0.886887041654368,2.816464477754505,0.0014959080323721466,354604.7314444426,1554685.6903488017,4.384277908577147,1554685.6903488017,4.384277908577147,0.85,0.09551736021475374,4.564652377983593,1.2668557985452935,1.0,0.0,4.564652377983517,1.2847341613875995,1.2850309776996898,3.5529936971968272,19300.188916002822,1968.0715551184985,2034.6934298245008,2034.6934298245008,7.594132582061137,5.013582347334604,0.5936187067183578,4.419963640616246,3.4785031355772076,3.4785031355772076,0.993858038736345,0.0,0.0,0.00023102122544330347,0.9912334695372869,0.0002330643915314375,198.93538234822952,0.0,0.0,0.0,0.029112668315018676,7.866270122218237e-05,0.0001523585242211211,0.0006954636998920112,0.09551736021475117,0.08119283681921657,0.014324523395534595,0.09551732820134057,0.08119283681921875,0.01432452339553498,0.4274572600953446,0.4274572600953446,0.0754145533362824,0.0,4.992502847646847,4.99148797936806,4.9982553072376845,4.992615991051025,4.991603936931938,4.998352499235921,24771.47186748705,21055.75108736399,0.85,0.9196491434841447,0.6953015104550198,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451587980069772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.045757044483,1533.7547988680046,0.4274572600953446,0.0754145533362824,6.112851554438009,3.4785031355772076
5066.0,-30.01513860906686,5.013568010334684,35.001769814866186,24.088713945262157,4.999802153107477,-26.51365859342146,-40.02163207679985,1.4983221374620666,-0.011079791927841143,-5.003701480854584,40.00353571710526,47888.235582927045,15451.720439990468,15451.720439990468,63339.95602291751,87580.56560122537,87580.56560122537,15451.720439990468,103032.28604121585,103032.28604121585,103032.28604121585,127803.7554751508,103645.472995556,63953.14297725783,44102.5889092202,24771.46943393496,0.0,68874.05834315516,21055.749018844715,1533.7545111085806,0.0,0.8868870768516156,2.816465108056114,0.0014959080323721466,354604.825520473,1554685.6834578272,4.3842767260031765,1554685.6834578272,4.3842767260031765,0.85,0.09551735056637291,4.564652377983593,1.2668557848082855,1.0,0.0,4.564652377983884,1.2847341183574141,1.2850309346595628,3.5529938161988643,19300.188656455728,1968.0715286520606,2034.6934298245008,2034.6934298245008,7.5941270628289335,5.013568010334684,0.5936308450711172,4.419937165263566,3.4785214436479253,3.4785214436479253,0.993863269613693,0.0,0.0,0.00023102122544330347,0.991231613983607,0.00023306482782047756,198.93536763395215,0.0,0.0,0.0,0.029112668315018676,7.866285794141428e-05,0.00015235836750188917,0.0006954629845231965,0.09551735056637381,0.08119282883020851,0.014324521736165299,0.09551733544732366,0.08119282883020774,0.014324521736165163,0.4274572359219832,0.4274572359219832,0.07541454775581642,0.0,4.992524028320304,4.991519123991623,4.998220009696695,4.992621688926761,4.991656640167719,4.998091758502142,24771.46943393496,21055.749018844715,0.85,0.9196489584995154,0.6953014928252195,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451587872609249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.045611808388,1533.7545111085806,0.4274572359219832,0.07541454775581642,6.112851554438009,3.4785214436479253
5067.0,-30.015120634860487,5.01355357928051,35.00176966259166,24.088699486479186,4.99979187543544,-26.513643444478035,-40.021618526056386,1.4983146850529423,-0.011106871794254403,-5.003709362938587,40.003535194396015,47888.25429885303,15451.73172650081,15451.73172650081,63339.98602535384,87580.54640077772,87580.54640077772,15451.73172650081,103032.27812727852,103032.27812727852,103032.27812727852,127803.74929175444,103645.44083270786,63953.14873078302,44102.54677991648,24771.471164475915,0.0,68874.0179443924,21055.750489804526,1533.7547960599582,0.0,0.8868870386525887,2.816464543641129,0.0014959080323721466,354604.71657447016,1554685.6609184472,4.384278009432368,1554685.6609184472,4.384278009432368,0.85,0.09551734820675059,4.564652377983593,1.2668557699723166,1.0,0.0,4.564652377983288,1.2847341532178658,1.2850309695280684,3.5529937197906163,19300.182667298468,1968.0709179279845,2034.6934298245008,2034.6934298245008,7.594132609861319,5.01355357928051,0.5936364536437031,4.419917125636807,3.478539755898507,3.478539755898507,0.9938685016852877,0.0,0.0,0.00023102122544330347,0.9912297593922558,0.00023306526388488128,198.9353529272784,0.0,0.0,0.0,0.029112668315018676,7.866297859054333e-05,0.00015235824685276014,0.0006954624338018628,0.09551734820674976,0.08119282742010792,0.014324520786641846,0.09551732993764735,0.08119282742010862,0.014324520786641969,0.42745721279805415,0.42745721279805415,0.07541453998693098,0.0,4.992542717415574,4.991533175435336,4.99826498650981,4.992602491144339,4.991574398609146,4.9984299097457665,24771.471164475915,21055.750489804526,0.85,0.9196499335423318,0.6953021724029099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515877652423927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.045466858019,1533.7547960599582,0.42745721279805415,0.07541453998693098,6.112851554438009,3.478539755898507
5068.0,-30.0151027373245,5.01353924479911,35.001769499716,24.0887084621005,4.999799730551458,-26.513626551096184,-40.0215971522033,1.498323544323128,-0.011086430695343097,-5.003702358304082,40.003534581065,47888.2359126416,15451.720137767978,15451.720137767978,63339.95605040957,87580.55144738562,87580.55144738562,15451.720137767978,103032.27158515359,103032.27158515359,103032.27158515359,127803.73743959262,103645.44127222283,63953.12573747869,44102.57281638238,24771.46585443903,0.0,68874.0386708214,21055.745976273174,1533.7543387031733,0.0,0.8868870765002277,2.816465092834455,0.0014959080323721466,354604.81339238345,1554685.6344714265,4.3842767378092775,1554685.6344714265,4.3842767378092775,0.85,0.09551733806950642,4.564652377983593,1.2668556738132608,1.0,0.0,4.564652377983094,1.2847341117764806,1.2850309280771088,3.552993834398752,19300.1827491421,1968.0709262737123,2034.6934298245008,2034.6934298245008,7.594126914294278,5.01353924479911,0.5936486355195418,4.419890609279568,3.4785580158810556,3.4785580158810556,0.9938737188231588,0.0,0.0,0.00023102122544330347,0.9912279127155205,0.00023306569808996682,198.93533828333926,0.0,0.0,0.0,0.029112668315018676,7.866316889312495e-05,0.0001523580565501785,0.000695461565136731,0.09551733806950484,0.08119281889391779,0.014324519175587047,0.09551732415639498,0.08119281889391913,0.014324519175587285,0.4274571894974478,0.4274571894974478,0.07541453531375576,0.0,4.992554696464538,4.991551547736208,4.998240726952304,4.9926159276087105,4.9916383516739415,4.998157004778079,24771.46585443903,21055.745976273174,0.85,0.9196492215759033,0.6953016962098016,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515876579310185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.045322320984,1533.7543387031733,0.4274571894974478,0.07541453531375576,6.112851554438009,3.4785580158810556
5069.0,-30.015084786042834,5.013524929784335,35.00176937032475,24.088707763608568,4.99980198825823,-26.51361016919025,-40.021583426836855,1.4983273714056573,-0.0111264751585054,-5.003701329009679,40.003535230624806,47888.25367485333,15451.717801772946,15451.717801772946,63339.97147662628,87580.53799034262,87580.53799034262,15451.717801772946,103032.25579211557,103032.25579211557,103032.25579211557,127803.72665347539,103645.42061483146,63953.13629934215,44102.53812832145,24771.470861359823,0.0,68874.00898968127,21055.75023215585,1533.7546084034923,0.0,0.8868870793846382,2.8164657390509875,0.0014959080323721466,354604.8276192706,1554685.6624806444,4.384276640897476,1554685.6624806444,4.384276640897476,0.85,0.09551733292103574,4.564652377983593,1.2668557001883163,1.0,0.0,4.564652377982883,1.2847340938743745,1.2850309101708668,3.552993883907886,19300.178902456482,1968.0705340209433,2034.6934298245008,2034.6934298245008,7.594125766212217,5.013524929784335,0.5936581963520817,4.4198667334322534,3.478576280944634,3.478576280944634,0.9938789374127526,0.0,0.0,0.00023102122544330347,0.9912260604970139,0.00023306613359970214,198.93532359542706,0.0,0.0,0.0,0.029112668315018676,7.866329109745855e-05,0.00015235793434584493,0.0006954610073164291,0.09551733292103733,0.08119281488553301,0.014324518035504313,0.09551736317884843,0.08119281488553166,0.014324518035504075,0.4274571663269993,0.4274571663269993,0.07541452894679343,0.0,4.992558336609534,4.991559889712107,4.998217716045417,4.992574853851181,4.9915952141489015,4.998127629161559,24771.470861359823,21055.75023215585,0.85,0.9196498418745436,0.6953022537431786,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451587551077405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.045176847127,1533.7546084034923,0.4274571663269993,0.07541452894679343,6.112851554438009,3.478576280944634
5070.0,-30.015066897094826,5.0135105377895215,35.0017692146638,24.088698403816693,4.999792630040697,-26.513595005001594,-40.021569876093395,1.498320737947482,-0.011076504608411142,-5.003707893561727,40.003534206674836,47888.271989113986,15451.727039377667,15451.727039377667,63339.99902849166,87580.5380378796,87580.5380378796,15451.727039377667,103032.26507725727,103032.26507725727,103032.26507725727,127803.7340030695,103645.40816108129,63953.14211231567,44102.5178319618,24771.468925812238,0.0,68873.98675777404,21055.7485869404,1533.754654709154,0.0,0.8868870497011195,2.816464316249224,0.0014959080323721466,354604.7368841648,1554685.6183276107,4.384277638218534,1554685.6183276107,4.384277638218534,0.85,0.09551732896121085,4.564652377983593,1.2668556721648199,1.0,0.0,4.564652377984897,1.2847341249039828,1.285030941207644,3.552993798094015,19300.17658339979,1968.0702975429724,2034.6934298245008,2034.6934298245008,7.594130306259668,5.0135105377895215,0.5936643465219369,4.419846191267585,3.4785945279898423,3.4785945279898423,0.9938841508542406,0.0,0.0,0.00023102122544330347,0.9912242147138169,0.00023306656759793058,198.935308958519,0.0,0.0,0.0,0.029112668315018676,7.866341174720144e-05,0.00015235781369610203,0.0006954604565922932,0.09551732896120704,0.08119281208267103,0.01432451687853602,0.09551731461294581,0.08119281208267426,0.014324516878536591,0.42745714266441887,0.42745714266441887,0.07541452128437985,0.0,4.992575442720579,4.991572631441045,4.9982595608937,4.992631388953328,4.991611120167022,4.998414460933134,24771.468925812238,21055.7485869404,0.85,0.91965053876226,0.6953027440902233,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515874439029297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.04503304656,1533.754654709154,0.42745714266441887,0.07541452128437985,6.112851554438009,3.4785945279898423
5071.0,-30.015049092766148,5.013496233803924,35.00176904890114,24.088707484211795,4.999799674111919,-26.51357827662079,-40.02154850224031,1.498328857966576,-0.011035771299646058,-5.003701570579942,40.00353360111907,47888.25328880971,15451.716478271757,15451.716478271757,63339.96976708147,87580.547404125,87580.547404125,15451.716478271757,103032.26388239676,103032.26388239676,103032.26388239676,127803.72786019271,103645.4125908419,63953.118475526724,44102.549017016856,24771.463977795953,0.0,68874.0129948128,21055.74438112656,1533.7542342982395,0.0,0.8868870840535085,2.8164645192915434,0.0014959080323721466,354604.824280291,1554685.5922158628,4.3842764840305435,1554685.5922158628,4.3842764840305435,0.85,0.09551731909924044,4.564652377983593,1.266855588094331,1.0,0.0,4.564652377984196,1.2847340869206259,1.2850309032155116,3.5529939031388125,19300.177408281117,1968.0703816574587,2034.6934298245008,2034.6934298245008,7.594125115745088,5.013496233803924,0.5936761879035171,4.419820045900407,3.478612727954381,3.478612727954381,0.9938893508441088,0.0,0.0,0.00023102122544330347,0.9912223776653383,0.00023306699954397323,198.9352943908494,0.0,0.0,0.0,0.029112668315018676,7.866360205075256e-05,0.0001523576233925509,0.000695459587922736,0.09551731909924199,0.08119280379388576,0.01432451530535623,0.09551729901679622,0.08119280379388444,0.014324515305356,0.42745711888061255,0.42745711888061255,0.07541451650484715,0.0,4.992591110187163,4.991594690233228,4.998239000677074,4.992665799280303,4.991694944436347,4.998168780017693,24771.463977795953,21055.74438112656,0.85,0.9196497635741346,0.6953022077051962,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515873371006205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.044888595616,1533.7542342982395,0.42745711888061255,0.07541451650484715,6.112851554438009,3.478612727954381
5072.0,-30.015031225288556,5.013481962771188,35.00176891846059,24.08870661109688,4.999803289300973,-26.513561834380567,-40.021534776873864,1.4983338983929742,-0.011109047031709451,-5.003699495973358,40.00353429843202,47888.2706249979,15451.712523928323,15451.712523928323,63339.98314892623,87580.52673652043,87580.52673652043,15451.712523928323,103032.23926044875,103032.23926044875,103032.23926044875,127803.70810820749,103645.38538420088,63953.129272678205,44102.50679058075,24771.468847758737,0.0,68873.97563833949,21055.748520594927,1533.7544715442243,0.0,0.8868870920818847,2.816465724090542,0.0014959080323721466,354604.8529554648,1554685.6222842096,4.384276214289329,1554685.6222842096,4.384276214289329,0.85,0.09551731345120326,4.564652377983593,1.2668555946880948,1.0,0.0,4.564652377983776,1.2847340633428108,1.2850308796322494,3.5529939683443947,19300.172342036647,1968.0698650442962,2034.6934298245008,2034.6934298245008,7.594123172286002,5.013481962771188,0.5936861754273606,4.419795787343827,3.4786309304817076,3.4786309304817076,0.9938945515662022,0.0,0.0,0.00023102122544330347,0.9912205341048541,0.0002330674330227963,198.93527977151297,0.0,0.0,0.0,0.029112668315018676,7.866372425570802e-05,0.00015235750118759543,0.0006954590300995955,0.09551731345120859,0.08119279933504878,0.01432451411615981,0.09551735551580894,0.08119279933504425,0.014324514116159011,0.42745709557355516,0.42745709557355516,0.07541451027360843,0.0,4.992590189206112,4.9915987792574015,4.99820968182263,4.992590448941655,4.991619078860708,4.998096350332673,24771.468847758737,21055.748520594927,0.85,0.9196504566765172,0.6953028365381648,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515872308035291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.044743045763,1533.7544715442243,0.42745709557355516,0.07541451027360843,6.112851554438009,3.4786309304817076
5073.0,-30.01501348587936,5.01346765590303,35.00176878231274,24.08870703019204,4.999798709033188,-26.513546326969465,-40.02151741934938,1.4983315501233163,-0.010978753851134115,-5.003702819246909,40.00353387131043,47888.270242034385,15451.716824178913,15451.716824178913,63339.987066213296,87580.5496522256,87580.5496522256,15451.716824178913,103032.26647640452,103032.26647640452,103032.26647640452,127803.73559021711,103645.39805942384,63953.11864923273,44102.532677990115,24771.46911381259,0.0,68874.0017918027,21055.7487467407,1533.7545724382978,0.0,0.8868870767244963,2.8164636244956562,0.0014959080323721466,354604.8070212406,1554685.6038665965,4.384276730274195,1554685.6038665965,4.384276730274195,0.85,0.09551730853657736,4.564652377983593,1.2668555446853862,1.0,0.0,4.564652377984737,1.2847340743274105,1.2850308906193868,3.5529939379659554,19300.174702334567,1968.070105727702,2034.6934298245008,2034.6934298245008,7.594125285749645,5.01346765590303,0.5936937480771078,4.419773907825922,3.478649119109839,3.478649119109839,0.9938997483170969,0.0,0.0,0.00023102122544330347,0.9912187037620814,0.00023306786339531647,198.93526525696535,0.0,0.0,0.0,0.029112668315018676,7.86638788001399e-05,0.00015235734664316355,0.000695458324657987,0.09551730853657656,0.08119279575537316,0.014324512781203398,0.09551728893971878,0.08119279575537384,0.01432451278120352,0.4274570715724369,0.4274570715724369,0.07541450233594074,0.0,4.992618227829723,4.991629995437677,4.998219709489604,4.992724065395748,4.9917485431673185,4.998253502513364,24771.46911381259,21055.7487467407,0.85,0.9196501643346059,0.6953025669510899,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451587124129436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.044599354473,1533.7545724382978,0.4274570715724369,0.07541450233594074,6.112851554438009,3.478649119109839
5074.0,-30.01499568118552,5.013453417720231,35.00176864700438,24.08870580783116,4.999804400386639,-26.513529733556712,-40.021499852277316,1.4983384527578305,-0.011101417787699575,-5.003697969032719,40.00353362346736,47888.269411204616,15451.708581935927,15451.708581935927,63339.97799314054,87580.51795136718,87580.51795136718,15451.708581935927,103032.2265333031,103032.2265333031,103032.2265333031,127803.69354097161,103645.3608011676,63953.1122610049,44102.49837795855,24771.467007668507,0.0,68873.96538562706,21055.74695651823,1533.7543444962605,0.0,0.8868871022912581,2.8164658021223854,0.0014959080323721466,354604.8740608114,1554685.5931795295,4.384275871269935,1554685.5931795295,4.384275871269935,0.85,0.09551729980781602,4.564652377983593,1.2668555210577321,1.0,0.0,4.564652377982532,1.284734042038667,1.2850308583231835,3.552994027262032,19300.167764343416,1968.0693982494956,2034.6934298245008,2034.6934298245008,7.5941212348971385,5.013453417720231,0.5937049328364914,4.41974848488374,3.4786672731425634,3.4786672731425634,0.9939049351835896,0.0,0.0,0.00023102122544330347,0.9912168666869425,0.00023306829535243092,198.93525068900342,0.0,0.0,0.0,0.029112668315018676,7.86640352105851e-05,0.00015235719023271835,0.0006954576106986764,0.09551729980781604,0.08119278880287019,0.014324511004945853,0.09551735134957486,0.08119278880287017,0.01432451100494585,0.42745704866451006,0.42745704866451006,0.07541449540060627,0.0,4.992612048557646,4.991628038843544,4.998189595183135,4.992596551245015,4.991629431977515,4.998078358401585,24771.467007668507,21055.74695651823,0.85,0.9196505187192057,0.6953029224188995,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515870182199642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.044453693128,1533.7543444962605,0.42745704866451006,0.07541449540060627,6.112851554438009,3.4786672731425634
5075.0,-30.014977942620224,5.013439125668003,35.00176850767983,24.088701232709013,4.999798149052602,-26.51351439402792,-40.02148626660926,1.4983346004603277,-0.011028406479340447,-5.0037027093002,40.0035332358696,47888.28691482504,15451.715046267364,15451.715046267364,63340.00196109241,87580.52562218245,87580.52562218245,15451.715046267364,103032.24066844981,103032.24066844981,103032.24066844981,127803.70885289667,103645.3574651228,63953.118757765624,44102.48745261908,24771.468184446858,0.0,68873.95563706594,21055.74795677983,1533.7545286838176,0.0,0.8868870795835343,2.8164642896067935,0.0014959080323721466,354604.8085409211,1554685.5764661971,4.384276634214868,1554685.5764661971,4.384276634214868,0.85,0.09551729561203622,4.564652377983593,1.2668554952321576,1.0,0.0,4.564652377983214,1.2847340600587205,1.2850308763474003,3.552993977426705,19300.16714312676,1968.0693349030262,2034.6934298245008,2034.6934298245008,7.594124411951401,5.013439125668003,0.5937118528999559,4.419727272768047,3.478685424050591,3.478685424050591,0.9939101211573117,0.0,0.0,0.00023102122544330347,0.9912150364385454,0.00023306872570594487,198.93523617515055,0.0,0.0,0.0,0.029112668315018676,7.866415617233913e-05,0.00015235706927096434,0.0006954570585503183,0.09551729561203341,0.08119278593437196,0.014324509677661454,0.09551730907926528,0.08119278593437435,0.014324509677661875,0.4274570246394655,0.4274570246394655,0.07541448683854377,0.0,4.9926263015007635,4.991640769406104,4.998212477701372,4.9926743028208875,4.991682681140389,4.998294996398897,24771.468184446858,21055.74795677983,0.85,0.919650996885747,0.6953032749734062,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515869119207396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.044309930965,1533.7545286838176,0.4274570246394655,0.07541448683854377,6.112851554438009,3.478685424050591
5076.0,-30.014960242799575,5.01342487328263,35.00176835172004,24.08870580783116,4.999800316328425,-26.513498247417115,-40.02147257616741,1.4983383209459462,-0.010965143400312627,-5.00370016372433,40.003532472681265,47888.303685244304,15451.71028624481,15451.71028624481,63340.01397148911,87580.53679588473,87580.53679588473,15451.71028624481,103032.24708212954,103032.24708212954,103032.24708212954,127803.71099504898,103645.36151264675,63953.1284020062,44102.48123404505,24771.46391291944,0.0,68873.94514696448,21055.744325981523,1533.75423377469,0.0,0.8868870952933198,2.8164637557047754,0.0014959080323721466,354604.8437258233,1554685.5435572872,4.384276106390001,1554685.5435572872,4.384276106390001,0.85,0.09551728717301752,4.564652377983593,1.2668555232556535,1.0,0.0,4.564652377983771,1.284734042655249,1.285030858939908,3.552994025556845,19300.167896830455,1968.069411759414,2034.6934298245008,2034.6934298245008,7.594122072521543,5.01342487328263,0.593721972151454,4.419702901131176,3.4787035349777025,3.4787035349777025,0.993915295707915,0.0,0.0,0.00023102122544330347,0.9912132101914223,0.00023306915512020753,198.93522169300104,0.0,0.0,0.0,0.029112668315018676,7.866427806713383e-05,0.00015235694737616962,0.0006954565021429537,0.09551728717301838,0.08119277915312514,0.014324508019893243,0.09551727429850693,0.08119277915312441,0.014324508019893115,0.4274570006104432,0.4274570006104432,0.07541448017016332,0.0,4.992647077475283,4.991665421389655,4.998211283617081,4.992735020324005,4.9917688681026675,4.998211346499431,24771.46391291944,21055.744325981523,0.85,0.9196513113388964,0.6953036243685383,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451586806016337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.044165437517,1533.75423377469,0.4274570006104432,0.07541448017016332,6.112851554438009,3.4787035349777025
5077.0,-30.014942532368707,5.013410662943242,35.00176821448396,24.08870489979165,4.999804140370719,-26.513481925611877,-40.02145127216352,1.498343533613898,-0.011042686992084327,-5.003697400156997,40.00353270613384,47888.284833923404,15451.705240726511,15451.705240726511,63339.99007464992,87580.51503059892,87580.51503059892,15451.705240726511,103032.22027132544,103032.22027132544,103032.22027132544,127803.68593436378,103645.33337629998,63953.10317962446,44102.47799630614,24771.465663038343,0.0,68873.94365934448,21055.74581358259,1533.7542760915737,0.0,0.8868871085047946,2.81646509699842,0.0014959080323721466,354604.8819238014,1554685.553623832,4.384275662504578,1554685.553623832,4.384275662504578,0.85,0.0955172803432157,4.564652377983593,1.2668554391851647,1.0,0.0,4.564652377984592,1.2847340182717342,1.2850308345507597,3.552994092990634,19300.162657462202,1968.0688774925386,2034.6934298245008,2034.6934298245008,7.594119592777801,5.013410662943242,0.5937321997957437,4.419678463147498,3.4787216340508946,3.4787216340508946,0.9939204668716842,0.0,0.0,0.00023102122544330347,0.9912113828531751,0.0002330695847926152,198.93520720217225,0.0,0.0,0.0,0.029112668315018676,7.866446775070846e-05,0.000152356757692595,0.0006954556363033738,0.09551728034321706,0.08119277374928466,0.014324506593932404,0.09551732384523753,0.0811927737492835,0.014324506593932201,0.42745697730995863,0.42745697730995863,0.07541447357133632,0.0,4.992647553952054,4.9916695673134654,4.998190960884926,4.992654713164939,4.9916914041307905,4.998114923596461,24771.465663038343,21055.74581358259,0.85,0.9196509842377271,0.6953033656789327,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515867003432672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.04402075917,1533.7542760915737,0.42745697730995863,0.07541447357133632,6.112851554438009,3.4787216340508946
5078.0,-30.014924863238964,5.01339641405451,35.001768071688055,24.088700115121924,4.999799276803062,-26.513466509783253,-40.02143772142006,1.4983409233473572,-0.011004349109782652,-5.003700953523137,40.00353226971785,47888.30196645585,15451.709866647829,15451.709866647829,63340.01183310368,87580.51532868142,87580.51532868142,15451.709866647829,103032.22519532924,103032.22519532924,103032.22519532924,127803.69122060967,103645.32333616145,63953.10997393603,44102.459291361585,24771.466025280428,0.0,68873.92531664201,21055.746121488362,1533.7543855289034,0.0,0.886887092010721,2.8164641785403006,0.0014959080323721466,354604.8328092384,1554685.5348054443,4.384276216680318,1554685.5348054443,4.384276216680318,0.85,0.09551727559534866,4.564652377983593,1.266855393028818,1.0,0.0,4.5646523779866985,1.2847340304818866,1.2850308467637332,3.5529940592228666,19300.160787852637,1968.06868684542,2034.6934298245008,2034.6934298245008,7.594121866300315,5.01339641405451,0.5937396082475805,4.419656805806929,3.4787397220539837,3.4787397220539837,0.9939256348725668,0.0,0.0,0.00023102122544330347,0.9912095597799543,0.00023307001346374175,198.93519274513847,0.0,0.0,0.0,0.029112668315018676,7.866458840211987e-05,0.00015235663704118361,0.0006954550855716219,0.09551727559534345,0.08119277027529574,0.014324505320047719,0.09551729773574012,0.08119277027530016,0.0143245053200485,0.42745695336470463,0.42745695336470463,0.07541446586688472,0.0,4.99265871491383,4.9916793439502385,4.998209968820106,4.992696604413368,4.991711696092921,4.998279245518745,24771.466025280428,21055.746121488362,0.85,0.9196515450789738,0.6953037996062147,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451586594606866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.043876883376,1533.7543855289034,0.42745695336470463,0.07541446586688472,6.112851554438009,3.4787397220539837
5079.0,-30.01490725065896,5.0133821879464255,35.00176791175618,24.08869973095136,4.999799786671933,-26.513450607443065,-40.02142025912178,1.4983431434560153,-0.010999487496633265,-5.003699739884776,40.003531485001815,47888.30072978935,15451.70713297016,15451.70713297016,63340.00786275951,87580.5111918685,87580.5111918685,15451.70713297016,103032.21832483866,103032.21832483866,103032.21832483866,127803.6805467382,103645.31135271135,63953.10089063193,44102.456068977124,24771.462221899532,0.0,68873.91829087665,21055.7428886146,1533.7541463810423,0.0,0.8868871010237548,2.8164642563549216,0.0014959080323721466,354604.8495841256,1554685.5009682523,4.384275913856114,1554685.5009682523,4.384275913856114,0.85,0.09551726792408992,4.564652377983593,1.2668553573125974,1.0,0.0,4.564652377982897,1.284734020096792,1.2850308363762393,3.552994087943348,19300.158556372175,1968.0684592977393,2034.6934298245008,2034.6934298245008,7.594120522767363,5.0133821879464255,0.5937490994482193,4.419633088498206,3.478757774744122,3.478757774744122,0.9939307927840348,0.0,0.0,0.00023102122544330347,0.9912077425450416,0.000233070440763638,198.93517833437633,0.0,0.0,0.0,0.029112668315018676,7.866474388099525e-05,0.00015235648156230823,0.0006954543758646036,0.09551726792409237,0.08119276407120558,0.014324503852886786,0.09551728645207569,0.0811927640712035,0.014324503852886422,0.4274569292479956,0.4274569292479956,0.07541445965044542,0.0,4.992666560995531,4.991687391608195,4.998216672459932,4.992700252388147,4.991721889185158,4.99824579418555,24771.462221899532,21055.7428886146,0.85,0.9196515812452304,0.6953038525780063,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515864891170602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.043732770528,1533.7541463810423,0.4274569292479956,0.07541445965044542,6.112851554438009,3.478757774744122
5080.0,-30.01488963664261,5.013367968897915,35.00176775106514,24.08869945155459,4.999799416217627,-26.513434791870836,-40.021402831748105,1.4983445714458896,-0.010973838856045859,-5.003699755124321,40.003531143026606,47888.299559424304,15451.706285821194,15451.706285821194,63340.0058452455,87580.51173534895,87580.51173534895,15451.706285821194,103032.21802117015,103032.21802117015,103032.21802117015,127803.67968636498,103645.30364486967,63953.09146894515,44102.45797324946,24771.46166519483,0.0,68873.91963844429,21055.742415415607,1533.7541222839466,0.0,0.8868871021839322,2.8164639176351844,0.0014959080323721466,354604.84937348485,1554685.48622218,4.3842758748759225,1554685.48622218,4.3842758748759225,0.85,0.09551726167158295,4.564652377983593,1.2668553342344238,1.0,0.0,4.5646523779827985,1.284734013417024,1.285030829694928,3.5529941064165698,19300.157121067823,1968.0683129374277,2034.6934298245008,2034.6934298245008,7.5941201064152235,5.013367968897915,0.5937580364234609,4.419609932474454,3.478775810558274,3.478775810558274,0.9939359458737925,0.0,0.0,0.00023102122544330347,0.9912059251655195,0.0002330708680991043,198.93516392244098,0.0,0.0,0.0,0.029112668315018676,7.866489904919631e-05,0.00015235632639410714,0.0006954536675757055,0.09551726167158534,0.08119275899265903,0.014324502678926305,0.09551727358902933,0.081192758992657,0.014324502678925946,0.42745690489574895,0.42745690489574895,0.07541445389062734,0.0,4.992678437829568,4.991699955252329,4.998224656383513,4.992725916268284,4.99175018086612,4.998256563110601,24771.46166519483,21055.742415415607,0.85,0.9196515339587287,0.6953038219810251,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451586383964888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.043588113773,1533.7541222839466,0.42745690489574895,0.07541445389062734,6.112851554438009,3.478775810558274
5081.0,-30.01487201257769,5.013353768884465,35.00176759065399,24.088704271148913,4.999800243726731,-26.513418847448776,-40.02139294808728,1.4983470785978292,-0.010879339871564753,-5.003698836202945,40.003530829797164,47888.33389633881,15451.704001614104,15451.704001614104,63340.03789795291,87580.53003832509,87580.53003832509,15451.704001614104,103032.23403993918,103032.23403993918,103032.23403993918,127803.6948756634,103645.31424158839,63953.11809960209,44102.440157762554,24771.460835724207,0.0,68873.90099348676,21055.741710365575,1533.7540628916004,0.0,0.8868871079915159,2.816462783498512,0.0014959080323721466,354604.8620747997,1554685.472715632,4.3842756797499565,1554685.472715632,4.3842756797499565,0.85,0.09551725505298371,4.564652377983593,1.2668553820392114,1.0,0.0,4.564652377984123,1.284734001689215,1.2850308179644094,3.5529941388503934,19300.159094320148,1968.0685141531665,2034.6934298245008,2034.6934298245008,7.594118983785616,5.013353768884465,0.5937673758126856,4.419586393071779,3.478793824791884,3.478793824791884,0.9939410927976812,0.0,0.0,0.00023102122544330347,0.991204106752813,0.0002330712956790802,198.93514950228595,0.0,0.0,0.0,0.029112668315018676,7.866498705052602e-05,0.00015235623839277745,0.0006954532658802266,0.09551725505298386,0.08119275353326748,0.01432450151971639,0.0955172320527431,0.08119275353326734,0.014324501519716367,0.42745688063440707,0.42745688063440707,0.07541444857824589,0.0,4.992706300163206,4.99173269946283,4.998224847026506,4.992819496331379,4.991865423083766,4.998227356496443,24771.460835724207,21055.741710365575,0.85,0.9196522483014694,0.6953045087553192,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515862788041551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.043444072879,1533.7540628916004,0.42745688063440707,0.07541444857824589,6.112851554438009,3.478793824791884
5082.0,-30.014854477521613,5.013339571661626,35.001767429518004,24.08870409652593,4.9997994591374,-26.513403144358747,-40.02137174885718,1.4983481259745461,-0.010845031776455016,-5.0036991919563425,40.0035304878623,47888.31466618059,15451.703666740656,15451.703666740656,63340.018332921245,87580.5327900354,87580.5327900354,15451.703666740656,103032.23645677605,103032.23645677605,103032.23645677605,127803.69682434453,103645.30858817734,63953.09046432252,44102.464582060915,24771.460367568478,0.0,68873.92494962939,21055.741312433205,1533.7540516016816,0.0,0.8868871074195841,2.8164622912704234,0.0014959080323721466,354604.8571575826,1554685.457971298,4.384275698965997,1554685.457971298,4.384275698965997,0.85,0.0955172493172444,4.564652377983593,1.266855277088471,1.0,0.0,4.5646523779837755,1.2847339967898574,1.28503081306392,3.5529941523998043,19300.15804157856,1968.0684068034,2034.6934298245008,2034.6934298245008,7.5941188192038425,5.013339571661626,0.5937761373799209,4.419563434281705,3.478811821069323,3.478811821069323,0.9939462345912352,0.0,0.0,0.00023102122544330347,0.9912022975274066,0.00023307172110031933,198.93513515496073,0.0,0.0,0.0,0.029112668315018676,7.866517580280205e-05,0.00015235604964050143,0.0006954524042917011,0.09551724931724129,0.081192748879202,0.01432450043803929,0.09551721459467367,0.08119274887920463,0.014324500438039754,0.4274568576784525,0.4274568576784525,0.07541444315634399,0.0,4.9927360073951945,4.9917667528244465,4.998229919359687,4.992854160179888,4.991902290086273,4.998249532394823,24771.460367568478,21055.741312433205,0.85,0.9196516443522662,0.6953039877022178,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515861735834454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.043300820424,1533.7540516016816,0.4274568576784525,0.07541444315634399,6.112851554438009,3.478811821069323
5083.0,-30.014836897223105,5.013325455973867,35.001767290646235,24.08870783345776,4.999807182957096,-26.513386549664734,-40.02135798856614,1.4983568353987342,-0.010921840544540373,-5.00369335779454,40.003530814086844,47888.33057984262,15451.693882531054,15451.693882531054,63340.02446237368,87580.51443081984,87580.51443081984,15451.693882531054,103032.20831335089,103032.20831335089,103032.20831335089,127803.66959485278,103645.28570697531,63953.101855998066,44102.42650108582,24771.461281501895,0.0,68873.88778258771,21055.74208927661,1533.7539756534723,0.0,0.886887135913326,2.816463981371337,0.0014959080323721466,354604.9377972698,1554685.472038198,4.384274741619709,1554685.472038198,4.384274741619709,0.85,0.09551724149148173,4.564652377983593,1.2668552710441872,1.0,0.0,4.56465237798294,1.284733956049423,1.2850307723140733,3.5529942650694544,19300.153780789322,1968.0679723238131,2034.6934298245008,2034.6934298245008,7.594114010514012,5.013325455973867,0.5937876539740028,4.419537801999864,3.478829794521907,3.478829794521907,0.993951369863402,0.0,0.0,0.00023102122544330347,0.9912004836375767,0.00023307214761991,198.9351207706199,0.0,0.0,0.0,0.029112668315018676,7.866529832097737e-05,0.00015235592712232608,0.0006954518450388206,0.09551724149148372,0.08119274244749707,0.014324499043986657,0.09551727025153395,0.08119274244749537,0.014324499043986357,0.4274568358680591,0.4274568358680591,0.0754144379431087,0.0,4.992740891349001,4.991780233688871,4.998186073873967,4.992771517249992,4.991845247024742,4.998021782928561,24771.461281501895,21055.74208927661,0.85,0.9196522296275386,0.69530459397051,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515860688941584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.043156372294,1533.7539756534723,0.4274568358680591,0.0754144379431087,6.112851554438009,3.478829794521907
5084.0,-30.01481939904129,5.013311243145624,35.00176714044468,24.088698683213465,4.999796455857537,-26.513371874084367,-40.02134447274727,1.4983489309006315,-0.010839932293549737,-5.0037015200238715,40.003530206335824,47888.34743749258,15451.705539389119,15451.705539389119,63340.0529768817,87580.52178793447,87580.52178793447,15451.705539389119,103032.22732732359,103032.22732732359,103032.22732732359,127803.68985598901,103645.28011390005,63953.105763458305,44102.415944935274,24771.46252866541,0.0,68873.8784736007,21055.7431493656,1533.7542417580282,0.0,0.8868870965971927,2.816461952500524,0.0014959080323721466,354604.8249790762,1554685.4458317927,4.384276062581857,1554685.4458317927,4.384276062581857,0.85,0.09551723929625798,4.564652377983593,1.266855263900943,1.0,0.0,4.564652377983961,1.2847339930246209,1.2850308092978135,3.5529941628127486,19300.152739283076,1968.0678661197328,2034.6934298245008,2034.6934298245008,7.594119739562873,5.013311243145624,0.5937929417457886,4.419518301399836,3.4788477689088695,3.4788477689088695,0.9939565054025341,0.0,0.0,0.00023102122544330347,0.991198678223885,0.0002330725721479645,198.93510645346964,0.0,0.0,0.0,0.029112668315018676,7.866541866260643e-05,0.00015235580678069703,0.0006954512957211174,0.09551723929625607,0.08119274124478301,0.014324498051473053,0.09551721378241822,0.08119274124478464,0.01432449805147334,0.42745681374875205,0.42745681374875205,0.07541442993250724,0.0,4.99276813366447,4.991805200626118,4.998226213924227,4.992861587730317,4.991889553216765,4.998371257537542,24771.46252866541,21055.7431493656,0.85,0.9196527679381363,0.6953049327089681,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515859639347768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.043013415025,1533.7542417580282,0.42745681374875205,0.07541442993250724,6.112851554438009,3.4788477689088695
5085.0,-30.014801959122195,5.013297137671824,35.001766981888146,24.088707484211795,4.9998054082083785,-26.51335528282939,-40.02132316874338,1.4983587319155642,-0.010847374365027918,-5.003693706679419,40.003529662575644,47888.32715959437,15451.692656856047,15451.692656856047,63340.01981645042,87580.52103790593,87580.52103790593,15451.692656856047,103032.21369476197,103032.21369476197,103032.21369476197,127803.67095442099,103645.27547017219,63953.08159186063,44102.437642568395,24771.457259659022,0.0,68873.89490222742,21055.73867071017,1533.7537674420141,0.0,0.8868871383063809,2.8164629623972375,0.0014959080323721466,354604.9329749882,1554685.4223846924,4.384274661216716,1554685.4223846924,4.384274661216716,0.85,0.09551722903903662,4.564652377983593,1.2668551941169426,1.0,0.0,4.564652377982903,1.284733947178008,1.2850307634406084,3.552994289603785,19300.15187455815,1968.06777794233,2034.6934298245008,2034.6934298245008,7.5941134081259625,5.013297137671824,0.5938052883104374,4.419491849361386,3.4788656904656396,3.4788656904656396,0.9939616258473256,0.0,0.0,0.00023102122544330347,0.9911968788251132,0.00023307299526319921,198.93509218399245,0.0,0.0,0.0,0.029112668315018676,7.866560834872378e-05,0.0001523556170945797,0.0006954504298699309,0.09551722903903809,0.08119273274557823,0.014324496293459856,0.09551722298514555,0.08119273274557698,0.014324496293459636,0.42745679208812304,0.42745679208812304,0.07541442474990503,0.0,4.992780802936977,4.991826240843068,4.998191434600756,4.9928463323144,4.991925253741954,4.998067170759498,24771.457259659022,21055.73867071017,0.85,0.9196520671056454,0.6953044724358349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45158585946567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.042869398692,1533.7537674420141,0.42745679208812304,0.07541442474990503,6.112851554438009,3.4788656904656396
5086.0,-30.014784470429717,5.013283037431848,35.00176685579663,24.088707065116637,4.99980623722813,-26.513339460134297,-40.021309548150725,1.4983612269327022,-0.010853021205491586,-5.003693825984493,40.003530291081276,47888.34318425291,15451.69202879709,15451.69202879709,63340.035213049996,87580.51521423749,87580.51521423749,15451.69202879709,103032.20724303457,103032.20724303457,103032.20724303457,127803.66982819152,103645.262002852,63953.089972867565,44102.41336664937,24771.46258515694,0.0,68873.87595180632,21055.7431973834,1533.7540822934277,0.0,0.886887135424844,2.816463022650745,0.0014959080323721466,354604.9313259554,1554685.4494860424,4.3842747580319585,1554685.4494860424,4.3842747580319585,0.85,0.09551722459989567,4.564652377983593,1.2668552001612263,1.0,0.0,4.564652377983033,1.2847339355069634,1.2850307517668675,3.552994321880627,19300.149366761016,1968.0675222181903,2034.6934298245008,2034.6934298245008,7.594113099450986,5.013283037431848,0.5938141458794348,4.419468891552413,3.478883620719619,3.478883620719619,0.993966748777034,0.0,0.0,0.00023102122544330347,0.9911950743975884,0.00023307341956245052,198.93507787461056,0.0,0.0,0.0,0.029112668315018676,7.866572962367553e-05,0.00015235549581962794,0.000695449876291934,0.09551722459989521,0.08119272956030793,0.014324495039587288,0.09551724432616457,0.08119272956030832,0.014324495039587356,0.4274567705728601,0.4274567705728601,0.0754144173113536,0.0,4.99279284862979,4.991844047009124,4.9981708286933895,4.992840804779007,4.991915044906307,4.998088178280227,24771.46258515694,21055.7431973834,0.85,0.9196525436926396,0.6953048964132963,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515857553444234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.042724798437,1533.7540822934277,0.4274567705728601,0.0754144173113536,6.112851554438009,3.478883620719619
5087.0,-30.014767110365856,5.013268879942461,35.001766705076854,24.08869742592799,4.999798809736227,-26.513324578856626,-40.02129222555084,1.4983562782269637,-0.010851430974753384,-5.003698880059554,40.00352932154145,47888.34149171539,15451.698898726416,15451.698898726416,63340.040390441805,87580.50503947606,87580.50503947606,15451.698898726416,103032.20393820248,103032.20393820248,103032.20393820248,127803.66423329733,103645.24045533688,63953.07690757607,44102.40394195646,24771.460295094843,0.0,68873.8642370513,21055.741250830615,1533.7540723958239,0.0,0.8868871132271877,2.8164624117460786,0.0014959080323721466,354604.8614686142,1554685.4076791964,4.384275503839365,1554685.4076791964,4.384275503839365,0.85,0.09551722014932915,4.564652377983593,1.2668551452131944,1.0,0.0,4.564652377983165,1.2847339586557285,1.2850307749209808,3.55299425786159,19300.145354322318,1968.0671130633111,2034.6934298245008,2034.6934298245008,7.594116475846279,5.013268879942461,0.5938207735512355,4.419448106391226,3.478901529043346,3.478901529043346,0.9939718654409561,0.0,0.0,0.00023102122544330347,0.991193283245048,0.00023307384074170446,198.9350636704756,0.0,0.0,0.0,0.029112668315018676,7.866588386078685e-05,0.00015235534158251663,0.000695449172253137,0.0955172201493294,0.0811927265197576,0.014324493629571791,0.09551722060093987,0.0811927265197574,0.01432449362957175,0.4274567489917177,0.4274567489917177,0.07541440890471046,0.0,4.992805690117564,4.991853646025049,4.99820204968222,4.99284744908482,4.991882435040509,4.998317325725964,24771.460295094843,21055.741250830615,0.85,0.9196527752884159,0.695304990103248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515856509320009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.042581756605,1533.7540723958239,0.4274567489917177,0.07541440890471046,6.112851554438009,3.478901529043346
5088.0,-30.014749679488702,5.0132547832551975,35.00176654170959,24.08870692541825,4.999803102207654,-26.513308461759095,-40.02127853510899,1.4983618844780475,-0.010743845515889916,-5.003694720748093,40.00352865171646,47888.357048502636,15451.69160247169,15451.69160247169,63340.04865097433,87580.52906543286,87580.52906543286,15451.69160247169,103032.22066790455,103032.22066790455,103032.22066790455,127803.67649913306,103645.25845362844,63953.08643669848,44102.413352144395,24771.45583122851,0.0,68873.86918337291,21055.737456544233,1533.7537305872004,0.0,0.8868871368070437,2.8164614839814277,0.0014959080323721466,354604.9189585468,1554685.3787961435,4.384274711592158,1554685.3787961435,4.384274711592158,0.85,0.09551721145039703,4.564652377983593,1.266855143015273,1.0,0.0,4.564652377985861,1.2847339324311364,1.28503074869033,3.5529943303869764,19300.148705847594,1968.0674548237773,2034.6934298245008,2034.6934298245008,7.594112889922903,5.0132547832551975,0.5938314617666336,4.419423321488564,3.4789193965964342,3.4789193965964342,0.9939769704561241,0.0,0.0,0.00023102122544330347,0.9911914847897579,0.00023307426363968964,198.93504940840276,0.0,0.0,0.0,0.029112668315018676,7.86660057580575e-05,0.00015235521968524597,0.0006954486158344706,0.0955172114503997,0.08119271947222612,0.014324491978173577,0.09551717038963525,0.08119271947222385,0.014324491978173178,0.4274567268718421,0.4274567268718421,0.07541440285402175,0.0,4.992833145845054,4.991887574130658,4.998192818441055,4.992950875232225,4.992031192845502,4.998163800459338,24771.45583122851,21055.737456544233,0.85,0.9196528291787254,0.695305166042037,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451585547287542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.04243672087,1533.7537305872004,0.4274567268718421,0.07541440285402175,6.112851554438009,3.4789193965964342
