time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5089.0,-30.01473230071295,5.01324075246963,35.001766415051634,24.088710802048467,4.99980991150441,-26.51329213991563,-40.02126103788612,1.4983697507070461,-0.010798205515641257,-5.003690102963981,40.003529394225474,47888.35445040672,15451.683694268111,15451.683694268111,63340.03814467483,87580.51558477442,87580.51558477442,15451.683694268111,103032.19927904253,103032.19927904253,103032.19927904253,127803.65908243952,103645.24012372972,63953.078989361886,44102.4012604087,24771.459803396992,0.0,68873.86106380569,21055.740832887444,1533.7538585309924,0.0,0.8868871576072592,2.8164627371765594,0.0014959080323721466,354604.9827854899,1554685.4108133535,4.384274012736658,1554685.4108133535,4.384274012736658,0.8500000000000001,0.09551720483029903,4.564652377983593,1.2668550627911466,1.0,0.0,4.564652377983038,1.2847338956349548,1.2850307118856472,3.5529944321486138,19300.14529257258,1968.06710676659,2034.6934298245008,2034.6934298245008,7.594109003242256,5.01324075246963,0.593842383980987,4.419398368488643,3.47893725889568,3.47893725889568,0.9939820739701943,0.0,0.0,0.00023102122544330347,0.9911896917136069,0.0002330746852743243,198.9350351889617,0.0,0.0,0.0,0.029112668315018676,7.866616155048593e-05,0.00015235506389281754,0.0006954479046961917,0.09551720483030343,0.08119271431028303,0.014324490520020404,0.09551722309845526,0.08119271431027929,0.014324490520019743,0.42745670580334405,0.42745670580334405,0.0754143962548086,0.0,4.992843140569164,4.991906783086165,4.99815058472177,4.992891897448317,4.991992396659555,4.997990428459389,24771.459803396992,21055.740832887444,0.85,0.9196527850528918,0.6953052102893185,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515854432203232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.04229368243,1533.7538585309924,0.42745670580334405,0.0754143962548086,6.112851554438009,3.47893725889568
5090.0,-30.014714963345252,5.0132267043500915,35.001766302445944,24.088710836973064,4.999807909887681,-26.513276736480613,-40.021243680361636,1.498369683023021,-0.0107330498701117,-5.003691980550801,40.00352955021187,47888.352294379874,15451.685774344622,15451.685774344622,63340.0380687245,87580.52482305952,87580.52482305952,15451.685774344622,103032.21059740413,103032.21059740413,103032.21059740413,127803.673526701,103645.24048906687,63953.067960387234,44102.41392075515,24771.46292929686,0.0,68873.87685005201,21055.743489902332,1533.7540886609747,0.0,0.8868871474926976,2.8164616620530167,0.0014959080323721466,354604.95683351177,1554685.4175395316,4.384274352570491,1554685.4175395316,4.384274352570491,0.85,0.09551720038431818,4.564652377983593,1.266855063890107,1.0,0.0,4.564652377984546,1.284733895951563,1.2850307122023286,3.552994431273018,19300.145360603296,1968.0671137037925,2034.6934298245008,2034.6934298245008,7.594110025546888,5.0132267043500915,0.5938504272404348,4.419376277109657,3.4789551175807927,3.4789551175807927,0.993987176451655,0.0,0.0,0.00023102122544330347,0.9911879029132619,0.00023307510590504045,198.935021003403,0.0,0.0,0.0,0.029112668315018676,7.866631609934453e-05,0.00015235490934395894,0.0006954471992343768,0.0955172003843121,0.08119271139067503,0.014324488993637079,0.0955171998792402,0.0811927113906802,0.014324488993637986,0.427456684705605,0.427456684705605,0.0754143872084714,0.0,4.992867012355703,4.991936766876449,4.998139812468025,4.992958930680686,4.992053133055151,4.9980931541105065,24771.46292929686,21055.743489902332,0.85,0.9196525731610049,0.6953050196178076,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515853394641791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.042150181254,1533.7540886609747,0.427456684705605,0.0754143872084714,6.112851554438009,3.4789551175807927
5091.0,-30.01469762229836,5.0132126399081915,35.00176616859306,24.088705772906565,4.999804580819648,-26.513261462442646,-40.02123009469358,1.4983684209639099,-0.010733450378779708,-5.003693817570395,40.003528706126254,47888.36801921537,15451.687733028006,15451.687733028006,63340.055752243374,87580.51698922628,87580.51698922628,15451.687733028006,103032.20472225429,103032.20472225429,103032.20472225429,127803.66467761912,103645.2231717277,63953.0742017167,44102.38774445667,24771.459955364837,0.0,68873.8476998215,21055.74096206011,1533.753965909614,0.0,0.8868871412039738,2.816461452860319,0.0014959080323721466,354604.9314422546,1554685.3811423094,4.384274563862013,1554685.3811423094,4.384274563862013,0.85,0.09551719444054073,4.564652377983593,1.2668550375150516,1.0,0.0,4.564652377981519,1.284733901855149,1.2850307181072784,3.5529944149463626,19300.142135880567,1968.0667848735877,2034.6934298245008,2034.6934298245008,7.594110988189886,5.0132126399081915,0.5938584523223627,4.419354187585829,3.4789729476521813,3.4789729476521813,0.9939922707577661,0.0,0.0,0.00023102122544330347,0.9911861137367962,0.00023307552662571888,198.935006814836,0.0,0.0,0.0,0.029112668315018676,7.86664370643411e-05,0.00015235478837896237,0.0006954466470712176,0.0955171944405404,0.08119270722868724,0.014324487211853152,0.0955171844628547,0.08119270722868753,0.0143244872118532,0.4274566642509524,0.4274566642509524,0.0754143780849414,0.0,4.992886381664732,4.991957372467482,4.998152174597408,4.9929603671916425,4.992036302941301,4.998198130895389,24771.459955364837,21055.74096206011,0.85,0.9196532191479049,0.6953055422129332,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451585235955267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.04200642983,1533.753965909614,0.4274566642509524,0.0754143780849414,6.112851554438009,3.4789729476521813
5092.0,-30.014680315218502,5.0131986276878875,35.001766034639644,24.08871006863194,4.999808635276942,-26.513245480585923,-40.021212632395304,1.4983738006443588,-0.010718829751397152,-5.003690291751514,40.00352843549362,47888.365326149695,15451.681466436543,15451.681466436543,63340.04679258624,87580.51816110502,87580.51816110502,15451.681466436543,103032.19962754156,103032.19962754156,103032.19962754156,127803.65779111978,103645.21826343838,63953.06542848294,44102.392038839374,24771.458163578223,0.0,68873.8502024176,21055.73943904149,1533.753789320408,0.0,0.8868871601169055,2.816461672397743,0.0014959080323721466,354604.9801760708,1554685.3694725514,4.384273928416371,1554685.3694725514,4.384273928416371,0.85,0.09551718670149954,4.564652377983593,1.2668549974029886,1.0,0.0,4.5646523779826325,1.2847338766903982,1.2850306929367137,3.5529944845407124,19300.141221890717,1968.0666916725609,2034.6934298245008,2034.6934298245008,7.594107908319784,5.0131986276878875,0.5938688459105119,4.419329781777376,3.478990749386125,3.478990749386125,0.9939973569674644,0.0,0.0,0.00023102122544330347,0.9911843280683774,0.00023307594652300268,198.93499265406308,0.0,0.0,0.0,0.029112668315018676,7.86665925465946e-05,0.00015235463289670886,0.0006954459373487794,0.09551718670150403,0.08119270132420982,0.014324485377294211,0.09551718294773558,0.081192701324206,0.01432448537729354,0.42745664376181414,0.42745664376181414,0.07541437029596157,0.0,4.992902057261176,4.991978628032086,4.998136221791128,4.992971462000128,4.992070352385269,4.998079113257688,24771.458163578223,21055.73943904149,0.85,0.919653055643503,0.6953054778469279,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451585132424404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.041863330027,1533.753789320408,0.42745664376181414,0.07541437029596157,6.112851554438009,3.478990749386125
5093.0,-30.01466301311382,5.0131846338646415,35.001765917484974,24.08870954476299,4.999810151679002,-26.513229757056983,-40.02119520502163,1.4983768956221906,-0.01074076924419387,-5.00368938480981,40.00352865688883,47888.36278803765,15451.679258789522,15451.679258789522,63340.04204682718,87580.50869794372,87580.50869794372,15451.679258789522,103032.18795673324,103032.18795673324,103032.18795673324,127803.64846540472,103645.20155771857,63953.05564781249,44102.384344340084,24771.460508671495,0.0,68873.84485301157,21055.74143237077,1533.7539089732059,0.0,0.8868871639286197,2.816462066487894,0.0014959080323721466,354604.9927118062,1554685.3790191768,4.384273800348596,1554685.3790191768,4.384273800348596,0.85,0.09551718106474869,4.564652377983593,1.2668549474002795,1.0,0.0,4.564652377984365,1.2847338622128945,1.2850306784558654,3.5529945245789585,19300.13811105978,1968.0663744560866,2034.6934298245008,2034.6934298245008,7.594106823317496,5.0131846338646415,0.5938780869897711,4.4193065468748705,3.479008543432847,3.479008543432847,0.9940024409808135,0.0,0.0,0.00023102122544330347,0.9911825429167499,0.00023307636630027603,198.9349784973629,0.0,0.0,0.0,0.029112668315018676,7.866674771816623e-05,0.00015235447772513723,0.0006954452290444959,0.09551718106474714,0.08119269731110533,0.014324483753641813,0.0955172041749735,0.08119269731110663,0.014324483753642045,0.42745662329825607,0.42745662329825607,0.07541436186509051,0.0,4.992911024083526,4.991991691451176,4.9981219683824065,4.992948615565638,4.992045669101628,4.998066678877649,24771.460508671495,21055.74143237077,0.85,0.9196530581675167,0.6953054949994372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515850290963486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.041720127781,1533.7539089732059,0.42745662329825607,0.07541436186509051,6.112851554438009,3.479008543432847
5094.0,-30.01464571409621,5.013170635830609,35.001765797785374,24.08870420129972,4.999808737686272,-26.513214329346457,-40.021181654278166,1.4983773529365458,-0.010788380012911603,-5.00369025442683,40.00352834845143,47888.37821427778,15451.679764083898,15451.679764083898,63340.05797836168,87580.49068558517,87580.49068558517,15451.679764083898,103032.17044966907,103032.17044966907,103032.17044966907,127803.63084811698,103645.17495974065,63953.06248843326,44102.34719034154,24771.460398447914,0.0,68873.80758878945,21055.741338680727,1533.7539274407725,0.0,0.8868871606217776,2.8164625904194933,0.0014959080323721466,354604.98069197225,1554685.3657192648,4.38427391145344,1554685.3657192648,4.38427391145344,0.85,0.09551717539876947,4.564652377983593,1.2668549397075552,1.0,0.0,4.564652377983681,1.2847338600736966,1.2850306763161732,3.5529945304950155,19300.13315815661,1968.06586940052,2034.6934298245008,2034.6934298245008,7.594107071656814,5.013170635830609,0.5938865250854315,4.419284110745178,3.4790263196756475,3.4790263196756475,0.9940075199073278,0.0,0.0,0.00023102122544330347,0.9911807580870948,0.00023307678600334943,198.93496434319061,0.0,0.0,0.0,0.029112668315018676,7.866686837281054e-05,0.0001523543570704929,0.0006954446782979868,0.09551717539876636,0.08119269332797144,0.014324482070794922,0.09551722273749101,0.08119269332797409,0.01432448207079539,0.4274566023723424,0.4274566023723424,0.07541435301316807,0.0,4.9929095247148325,4.991989595693383,4.99812384985637,4.992901874413917,4.9919795596452445,4.998129722584906,24771.460398447914,21055.741338680727,0.85,0.9196537870613023,0.6953060951732911,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451584925798011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.041577402772,1533.7539274407725,0.4274566023723424,0.07541435301316807,6.112851554438009,3.4790263196756475
5095.0,-30.014628506622664,5.01315661351297,35.001765656361364,24.088699311856203,4.999804599097046,-26.513199256484704,-40.021168103534706,1.4983753489591156,-0.010768274754354934,-5.003692728601683,40.00352747627905,47888.393464717956,15451.682678116707,15451.682678116707,63340.07614283466,87580.4871665587,87580.4871665587,15451.682678116707,103032.1698446754,103032.1698446754,103032.1698446754,127803.62741611438,103645.16164704358,63953.0679452031,44102.32633537831,24771.457571438976,0.0,68873.78390681729,21055.73893572313,1533.753828378327,0.0,0.8868871511939314,2.816462037465843,0.0014959080323721466,354604.94649396394,1554685.328110933,4.384274228214684,1554685.328110933,4.384274228214684,0.85,0.09551716959994502,4.564652377983593,1.2668549254210668,1.0,0.0,4.56465237798416,1.2847338694477832,1.2850306856924256,3.552994504570519,19300.13067915239,1968.0656166124406,2034.6934298245008,2034.6934298245008,7.594108503829726,5.01315661351297,0.5938942185166951,4.419262394996275,3.4790440713251556,3.4790440713251556,0.9940125918071873,0.0,0.0,0.00023102122544330347,0.9911789827059658,0.00023307720348609946,198.93495026392227,0.0,0.0,0.0,0.029112668315018676,7.866698902762653e-05,0.00015235423641567694,0.0006954441275506942,0.09551716959994691,0.08119268909331198,0.014324480506634934,0.09551719680001779,0.08119268909331037,0.014324480506634648,0.42745658016559646,0.42745658016559646,0.07541434479375178,0.0,4.992913451128345,4.991989436148629,4.998150936834236,4.9929244538473085,4.991984094918394,4.99825458129942,24771.457571438976,21055.73893572313,0.85,0.9196543670162008,0.6953065556773896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451584822518119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.041435192654,1533.753828378327,0.42745658016559646,0.07541434479375178,6.112851554438009,3.4790440713251556
5096.0,-30.014611354549267,5.013142603968634,35.001765497095505,24.088699067384027,4.999804093373163,-26.513183870167325,-40.021150711085625,1.4983766089911943,-0.010739473804790123,-5.003692330612255,40.00352667374755,47888.39047032155,15451.681145320266,15451.681145320266,63340.07161564182,87580.48846664822,87580.48846664822,15451.681145320266,103032.1696119685,103032.1696119685,103032.1696119685,127803.62357481808,103645.1548457858,63953.05684945901,44102.331107029764,24771.453962849584,0.0,68873.78506987935,21055.735868422147,1533.753619412335,0.0,0.8868871561227873,2.8164617055763665,0.0014959080323721466,354604.95199496776,1554685.2935055387,4.3842740626126435,1554685.2935055387,4.3842740626126435,0.85,0.09551716254570422,4.564652377983593,1.2668549050902946,1.0,0.0,4.564652377982537,1.28473386355368,1.2850306797969606,3.552994520870951,19300.129412666218,1968.0654874667923,2034.6934298245008,2034.6934298245008,7.594107750499309,5.013142603968634,0.5939031573697386,4.419239446598896,3.479061792319052,3.479061792319052,0.9940176549483005,0.0,0.0,0.00023102122544330347,0.9911772130441521,0.00023307761962543483,198.93493622998466,0.0,0.0,0.0,0.029112668315018676,7.866714388895483e-05,0.00015235408155434864,0.0006954434206625637,0.09551716254570065,0.08119268343682463,0.014324479108876015,0.09551717306146729,0.08119268343682767,0.014324479108876553,0.4274565570502511,0.4274565570502511,0.07541433861072865,0.0,4.992921180939788,4.991994984726716,4.998171030587059,4.992952856807449,4.992017935560966,4.99825216220637,24771.453962849584,21055.735868422147,0.85,0.9196542857543981,0.6953065004592675,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515847197847844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.041291725238,1533.753619412335,0.4274565570502511,0.07541433861072865,6.112851554438009,3.479061792319052
5097.0,-30.014594180654264,5.013128615263881,35.001765338358574,24.088703852053754,4.999805078699964,-26.513168315115454,-40.02113709049297,1.4983792131611524,-0.010649793660036266,-5.003691299213924,40.00352637062314,47888.405234853235,15451.678644570393,15451.678644570393,63340.083879423626,87580.50596700031,87580.50596700031,15451.678644570393,103032.1846115707,103032.1846115707,103032.1846115707,127803.63771874456,103645.16491883136,63953.064186684285,44102.334146830086,24771.453107173864,0.0,68873.78725400395,21055.735141097783,1533.7535556485736,0.0,0.8868871624658902,2.816460647877302,0.0014959080323721466,354604.96625094,1554685.2804347249,4.384273849494074,1554685.2804347249,4.384273849494074,0.85,0.09551715609350277,4.564652377983593,1.2668548633297907,1.0,0.0,4.564652377985429,1.2847338513720483,1.2850306676125145,3.552994554559851,19300.13128840352,1968.0656787387663,2034.6934298245008,2034.6934298245008,7.594106521444434,5.013128615263881,0.5939123688742178,4.419216246389663,3.479079493795699,3.479079493795699,0.9940227125130568,0.0,0.0,0.00023102122544330347,0.9911754411343162,0.00023307803629488567,198.9349221781945,0.0,0.0,0.0,0.029112668315018676,7.866726516609526e-05,0.0001523539602772082,0.0006954428670745763,0.09551715609350434,0.08119267808380497,0.014324478009699371,0.09551713390292754,0.08119267808380363,0.014324478009699134,0.42745653355421265,0.42745653355421265,0.07541433365062236,0.0,4.99294485373747,4.9920213425874636,4.998179483808144,4.99304150555389,4.992128734601977,4.998215257414643,24771.453107173864,21055.735141097783,0.85,0.9196544346520072,0.6953066927805579,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515846173822182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.041147721555,1533.7535556485736,0.42745653355421265,0.07541433365062236,6.112851554438009,3.479079493795699
5098.0,-30.014577058980862,5.013114680884486,35.001765198731654,24.088702804315858,4.999810045568595,-26.513152408899682,-40.02111966311929,1.4983853954874142,-0.01075757477207162,-5.0036876216316815,40.00352660977226,47888.40174317922,15451.672125527268,15451.672125527268,63340.07386870649,87580.47817330227,87580.47817330227,15451.672125527268,103032.15029882954,103032.15029882954,103032.15029882954,127803.60473276369,103645.13154857328,63953.05511845009,44102.30714458132,24771.45443393416,0.0,68873.76157851548,21055.736268844033,1533.7535517458014,0.0,0.8868871803057138,2.816462493091793,0.0014959080323721466,354605.01708243095,1554685.290746906,4.384273250103244,1554685.290746906,4.384273250103244,0.85,0.0955171492809563,4.564652377983593,1.2668548100301997,1.0,0.0,4.5646523779838795,1.2847338224527312,1.285030638686516,3.5529946345376446,19300.1250744102,1968.0650450877927,2034.6934298245008,2034.6934298245008,7.5941033175007755,5.013114680884486,0.5939227620302319,4.4191919188542546,3.479097178209713,3.479097178209713,0.9940277652027751,0.0,0.0,0.00023102122544330347,0.991173674615826,0.00023307845169802976,198.93490816913433,0.0,0.0,0.0,0.029112668315018676,7.866742033889372e-05,0.00015235380510440975,0.0006954421587646928,0.09551714928095786,0.08119267240576448,0.014324476875193382,0.09551719815961296,0.08119267240576315,0.014324476875193148,0.4274565110197486,0.4274565110197486,0.07541432897605314,0.0,4.9929404942257065,4.992020334355743,4.998156128423034,4.9929300468596125,4.992023291986186,4.998069698094696,24771.45443393416,21055.736268844033,0.85,0.9196546321417245,0.6953069012876096,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451584514849386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.041004726767,1533.7535517458014,0.4274565110197486,0.07541432897605314,6.112851554438009,3.479097178209713
5099.0,-30.014559982547265,5.013100695704804,35.001765053971326,24.088703432958596,4.99980397035328,-26.513137647674238,-40.02110614730043,1.4983816354802908,-0.010592686620782388,-5.003692178172646,40.00352618099496,47888.41660686659,15451.678221561973,15451.678221561973,63340.09482842856,87580.5090908941,87580.5090908941,15451.678221561973,103032.18731245608,103032.18731245608,103032.18731245608,127803.64247927966,103645.15184391232,63953.059359885054,44102.32498225252,24771.455166823576,0.0,68873.78014907609,21055.73689180004,1533.7537082084507,0.0,0.886887158681534,2.8164597950679457,0.0014959080323721466,354604.9541019858,1554685.2722579024,4.384273976642664,1554685.2722579024,4.384273976642664,0.85,0.095517145452495,4.564652377983593,1.2668548243166877,1.0,0.0,4.564652377982254,1.284733840041068,1.2850306562789162,3.5529945858962337,19300.12885367678,1968.065430465733,2034.6934298245008,2034.6934298245008,7.594106313546571,5.013100695704804,0.5939294874356857,4.419171208269118,3.4791148556973686,3.4791148556973686,0.9940328159135339,0.0,0.0,0.00023102122544330347,0.9911719127683056,0.00023307886600425342,198.93489419709167,0.0,0.0,0.0,0.029112668315018676,7.866754068352375e-05,0.00015235368475977973,0.0006954416094332911,0.09551714545249466,0.08119266951319086,0.0143244759393038,0.09551711407419837,0.08119266951319115,0.014324475939303851,0.42745648761190636,0.42745648761190636,0.07541432260582695,0.0,4.992974025953629,4.992055647699772,4.998179561647987,4.993099491551845,4.992188239791233,4.998264632448922,24771.455166823576,21055.73689180004,0.85,0.9196546884943738,0.6953069296213007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515844126283453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.040861258269,1533.7537082084507,0.42745648761190636,0.07541432260582695,6.112851554438009,3.4791148556973686
5100.0,-30.01454289667172,5.013086797632472,35.00176491174222,24.088707204815023,4.999811436948266,-26.513121523659436,-40.02108491314573,1.4983900639359644,-0.010662755705823201,-5.003685948839628,40.003525965202215,47888.39502611791,15451.667768679898,15451.667768679898,63340.06279479781,87580.49213932114,87580.49213932114,15451.667768679898,103032.15990800103,103032.15990800103,103032.15990800103,127803.61247726137,103645.1304792904,63953.033366087024,44102.330125781526,24771.452569260327,0.0,68873.78269504185,21055.734683871277,1533.7534216376944,0.0,0.8868871911469225,2.816461442759962,0.0014959080323721466,354605.04020374146,1554685.262952856,4.384272885855198,1554685.262952856,4.384272885855198,0.85,0.09551713659248766,4.564652377983593,1.266854734751396,1.0,0.0,4.564652377985092,1.2847338006149416,1.2850306168436811,3.5529946949311277,19300.124875295267,1968.06502478372,2034.6934298245008,2034.6934298245008,7.594101176221252,5.013086797632472,0.5939409837307474,4.419145813901724,3.479132494636305,3.479132494636305,0.994037855610373,0.0,0.0,0.00023102122544330347,0.9911701499500014,0.0002330792805402353,198.93488021732546,0.0,0.0,0.0,0.029112668315018676,7.866772975243323e-05,0.00015235349569087022,0.0006954407463994437,0.09551713659248795,0.08119266214972345,0.014324474442764494,0.09551715560365802,0.0811926621497232,0.01432447444276445,0.42745646570819834,0.42745646570819834,0.07541431770201393,0.0,4.9929814911324115,4.992070462115805,4.998145369532949,4.9930231931338085,4.992141560869811,4.998020443262419,24771.452569260327,21055.734683871277,0.85,0.9196541893924114,0.6953065905811696,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451584310677413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.040717454189,1533.7534216376944,0.42745646570819834,0.07541431770201393,6.112851554438009,3.479132494636305
5101.0,-30.01452576798259,5.013072878675374,35.00176478567884,24.088707274664216,4.999809118151692,-26.513106339756344,-40.02107136240227,1.49838968992546,-0.010590823370023372,-5.003688139196041,40.00352615160775,47888.40983866257,15451.670274851691,15451.670274851691,63340.08011351426,87580.50308085617,87580.50308085617,15451.670274851691,103032.17335570787,103032.17335570787,103032.17335570787,127803.62938627173,103645.13249808199,63953.03925588839,44102.32582465956,24771.456030563862,0.0,68873.78185522342,21055.737625979284,1533.7536783985934,0.0,0.8868871793314231,2.8164602421016203,0.0014959080323721466,354605.00992866355,1554685.2709907156,4.384273282837921,1554685.2709907156,4.384273282837921,0.85,0.09551713255903461,4.564652377983593,1.2668547407956794,1.0,0.0,4.564652377983774,1.2847338023644657,1.2850306185936096,3.5529946900927327,19300.12525122156,1968.0650631175338,2034.6934298245008,2034.6934298245008,7.594102407940859,5.013072878675374,0.5939487564099037,4.419124122265471,3.479150136543993,3.479150136543993,0.9940428961554266,0.0,0.0,0.00023102122544330347,0.9911683827178492,0.00023307969611563678,198.9348662025309,0.0,0.0,0.0,0.029112668315018676,7.866785040846989e-05,0.00015235337503483357,0.0006954401956465792,0.0955171325590358,0.08119265926102079,0.014324473298015008,0.09551712960236915,0.08119265926101979,0.014324473298014829,0.4274564437877383,0.4274564437877383,0.07541431049101628,0.0,4.99300548876198,4.992099308690285,4.998141882325058,4.993097315825992,4.992210531464821,4.99812376956487,24771.456030563862,21055.737625979284,0.85,0.9196544520621603,0.6953068141274238,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515842086701236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.040574408476,1533.7536783985934,0.4274564437877383,0.07541431049101628,6.112851554438009,3.479150136543993
5102.0,-30.014508680541827,5.013058999828297,35.001764658758,24.088706506323092,4.999811984960614,-26.513090674349044,-40.021053969953186,1.4983939787678417,-0.010645752267407715,-5.0036855670048705,40.00352587450467,47888.40635564403,15451.665461649322,15451.665461649322,63340.071817293356,87580.48645536699,87580.48645536699,15451.665461649322,103032.15191701631,103032.15191701631,103032.15191701631,127803.6065310744,103645.10934825553,63953.02924853283,44102.31122191411,24771.454614058093,0.0,68873.76583597221,21055.73642194938,1533.753543228542,0.0,0.8868871934173124,2.8164612639657323,0.0014959080323721466,354605.04548145673,1554685.259041949,4.3842728095735675,1554685.259041949,4.3842728095735675,0.85,0.09551712533215158,4.564652377983593,1.2668546715611595,1.0,0.0,4.564652377982606,1.2847337823023754,1.2850305985268842,3.5529947455754334,19300.120940410823,1968.0646235371737,2034.6934298245008,2034.6934298245008,7.5941000423744836,5.013058999828297,0.5939586248605027,4.419100374967794,3.4791677489879893,3.4791677489879893,0.9940479282822826,0.0,0.0,0.00023102122544330347,0.9911666197448253,0.00023308011069095487,198.93485222148797,0.0,0.0,0.0,0.029112668315018676,7.866800527136578e-05,0.00015235322017193768,0.0006954394887512932,0.09551712533215365,0.08119265368288077,0.01432447164927288,0.09551715735685072,0.081192653682879,0.014324471649272572,0.4274564227150372,0.4274564227150372,0.07541430327424058,0.0,4.993011376040272,4.992110025664601,4.998120393887973,4.993039814737472,4.9921577829413195,4.9980393299665025,24771.454614058093,21055.73642194938,0.85,0.9196545455078246,0.6953069252767983,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515841064072403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.040432789994,1533.753543228542,0.4274564227150372,0.07541430327424058,6.112851554438009,3.4791677489879893
5103.0,-30.01449160627246,5.013045100875302,35.001764529171766,24.08870671587067,4.999809006746132,-26.513075605347378,-40.021040419209726,1.498393005821004,-0.010556546340865225,-5.003687707759881,40.00352554302712,47888.420997581416,15451.667874359371,15451.667874359371,63340.08887194079,87580.50090726385,87580.50090726385,15451.667874359371,103032.16878162322,103032.16878162322,103032.16878162322,127803.62366742166,103645.1145999175,63953.03469023483,44102.31101075852,24771.454885798452,0.0,68873.76589655697,21055.736652928685,1533.753616119779,0.0,0.8868871837284443,2.8164598421797513,0.0014959080323721466,354605.0158919683,1554685.2447485414,4.384273135104728,1554685.2447485414,4.384273135104728,0.85,0.09551712032642677,4.564652377983593,1.2668546874960884,1.0,0.0,4.56465237798362,1.284733786853568,1.2850306030791283,3.5529947329888856,19300.1219183413,1968.06472325833,2034.6934298245008,2034.6934298245008,7.594101228160026,5.013045100875302,0.5939663923031704,4.4190787085721315,3.4791853503335797,3.4791853503335797,0.9940529572381657,0.0,0.0,0.00023102122544330347,0.9911648581341272,0.0002330805249473857,198.93483825122394,0.0,0.0,0.0,0.029112668315018676,7.866812592779349e-05,0.00015235309951550996,0.0006954389379966435,0.09551712032642173,0.08119265015877344,0.014324470167648297,0.09551711263449898,0.08119265015877772,0.014324470167649051,0.4274564012399119,0.4274564012399119,0.07541429495844305,0.0,4.9930361469399145,4.992138014204045,4.9981269266911,4.993131161419001,4.992245899117904,4.998148988269008,24771.454885798452,21055.736652928685,0.85,0.9196547923206735,0.6953071372560938,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451584004390635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.040290916124,1533.753616119779,0.4274564012399119,0.07541429495844305,6.112851554438009,3.4791853503335797
5104.0,-30.01447457035983,5.013031250057159,35.00176439921154,24.08870580783116,4.999812637736016,-26.513059909891364,-40.02102679861707,1.4983979772675624,-0.010630227890828792,-5.003684514077013,40.00352527296151,47888.435032406334,15451.662098177172,15451.662098177172,63340.097130583505,87580.48022301456,87580.48022301456,15451.662098177172,103032.14232119173,103032.14232119173,103032.14232119173,127803.59558441018,103645.08776560797,63953.04257500001,44102.272434008846,24771.453263218456,0.0,68873.7256972273,21055.73527373569,1533.7534545482542,0.0,0.8868872009499683,2.8164611829451185,0.0014959080323721466,354605.0600350132,1554685.2331032315,4.384272556487841,1554685.2331032315,4.384272556487841,0.85,0.09551711277603189,4.564652377983593,1.266854695188813,1.0,0.0,4.564652377983459,1.2847337635984335,1.285030579818621,3.5529947973021097,19300.116921429988,1968.064213715182,2034.6934298245008,2034.6934298245008,7.594098389313586,5.013031250057159,0.5939765125369814,4.419054737520177,3.4792029224824734,3.4792029224824734,0.9940579778521352,0.0,0.0,0.00023102122544330347,0.9911631004841834,0.000233080938273882,198.9348243123455,0.0,0.0,0.0,0.029112668315018676,7.866824720633403e-05,0.00015235297823696942,0.0006954383844022651,0.09551711277603439,0.08119264436230471,0.01432446841372969,0.09551714989767017,0.08119264436230259,0.014324468413729315,0.42745638049780016,0.42745638049780016,0.07541428744905768,0.0,4.993038560593391,4.992144095530591,4.998108551292205,4.9930542861861795,4.992174491584365,4.998041120989853,24771.453263218456,21055.73527373569,0.85,0.9196554490028617,0.6953077468601966,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515839024526809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.04014934797,1533.7534545482542,0.42745638049780016,0.07541428744905768,6.112851554438009,3.4792029224824734
5105.0,-30.014457587020868,5.01301730613401,35.00176424273139,24.088702001050137,4.999801661013245,-26.513045722616344,-40.021013387572,1.4983897966086714,-0.010443423454546519,-5.0036924074232925,40.003524240587545,47888.44986395767,15451.673270777808,15451.673270777808,63340.12313473548,87580.51307854182,87580.51307854182,15451.673270777808,103032.18634931963,103032.18634931963,103032.18634931963,127803.63809243648,103645.10779270092,63953.044578116496,44102.292460649354,24771.451743116842,0.0,68873.7442037662,21055.733981649315,1533.7535581517911,0.0,0.8868871645382918,2.8164578074784545,0.0014959080323721466,354604.95093328686,1554685.1885869629,4.384273779864544,1554685.1885869629,4.384273779864544,0.85,0.09551710981641415,4.564652377983593,1.2668546924414112,1.0,0.0,4.564652377984347,1.284733801865429,1.2850306180944575,3.552994691472843,19300.120650745517,1968.0645939995327,2034.6934298245008,2034.6934298245008,7.594103880362245,5.01301730613401,0.5939816812493071,4.419035624884703,3.479220485987126,3.479220485987126,0.9940629959963216,0.0,0.0,0.00023102122544330347,0.991161348261786,0.00023308135032550323,198.93481041648513,0.0,0.0,0.0,0.029112668315018676,7.866836661921952e-05,0.00015235285882408395,0.0006954378393239534,0.09551710981641323,0.08119264258662816,0.014324467229785072,0.09551703795304418,0.08119264258662894,0.014324467229785209,0.4274563590317207,0.4274563590317207,0.07541427907805964,0.0,4.9930836460856085,4.9921869543418325,4.998166258493939,4.993248983968726,4.992343385503602,4.998382081957516,24771.451743116842,21055.733981649315,0.85,0.9196555794518846,0.6953077753734057,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515838007437412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.040007580543,1533.7535581517911,0.4274563590317207,0.07541427907805964,6.112851554438009,3.479220485987126
5106.0,-30.01444061457107,5.013003414850859,35.001764057369215,24.08870126763361,4.99980446851487,-26.51303016659131,-40.02099599512292,1.4983940205351183,-0.010499496630473004,-5.003688949312076,40.00352308637348,47888.44592862571,15451.666953978169,15451.666953978169,63340.11288260388,87580.4967777159,87580.4967777159,15451.666953978169,103032.16373169408,103032.16373169408,103032.16373169408,127803.60834873283,103645.08499327055,63953.034144180325,44102.278721211354,24771.444617038753,0.0,68873.7233382501,21055.72792448294,1533.7530750075498,0.0,0.8868871863047304,2.816458947795138,0.0014959080323721466,354604.9987312506,1554685.1388169166,4.384273048545453,1554685.1388169166,4.384273048545453,0.85,0.0955171014779533,4.564652377983593,1.2668546243058518,1.0,0.0,4.564652377983594,1.284733782106999,1.2850305983314627,3.5529947461157563,19300.11640518327,1968.0641610726673,2034.6934298245008,2034.6934298245008,7.594100775816102,5.013003414850859,0.5939918391968924,4.4190115756539665,3.4792379983204045,3.4792379983204045,0.9940679995201156,0.0,0.0,0.00023102122544330347,0.9911595971661956,0.00023308176211360066,198.93479652953624,0.0,0.0,0.0,0.029112668315018676,7.866852148305487e-05,0.0001523527039602486,0.000695437132424379,0.09551710147795087,0.08119263565396524,0.014324465823985624,0.09551704888122764,0.08119263565396731,0.014324465823985989,0.4274563392216887,0.4274563392216887,0.07541427462119898,0.0,4.993103492697628,4.992207670443463,4.998181176681442,4.993189452681577,4.9922971082613685,4.998247423413716,24771.444617038753,21055.72792448294,0.85,0.9196557092104668,0.6953079288807683,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515836993486941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.039865327755,1533.7530750075498,0.4274563392216887,0.07541427462119898,6.112851554438009,3.4792379983204045
5107.0,-30.01442367898392,5.0129896035482355,35.00176390960467,24.088704934716247,4.999812561695052,-26.513014115218084,-40.02097853282464,1.4984029979292237,-0.01058867652693607,-5.00368329009684,40.00352381076825,47888.441483263014,15451.657356314801,15451.657356314801,63340.09883957781,87580.47650689927,87580.47650689927,15451.657356314801,103032.13386321407,103032.13386321407,103032.13386321407,127803.58185542867,103645.06066565082,63953.02564201456,44102.26113737362,24771.4479922146,0.0,68873.70912958821,21055.73079338241,1533.7531438561737,0.0,0.8868872124675488,2.816460779983718,0.0014959080323721466,354605.0769528532,1554685.1700530294,4.384272169514747,1554685.1700530294,4.384272169514747,0.85,0.09551709501321894,4.564652377983593,1.2668545259488746,1.0,0.0,4.5646523779848724,1.2847337401130847,1.2850305563278464,3.552994862252005,19300.111875051498,1968.0636991277856,2034.6934298245008,2034.6934298245008,7.594096058808996,5.0129896035482355,0.5940030058220618,4.418986597726174,3.4792555032935444,3.4792555032935444,0.9940730009410127,0.0,0.0,0.00023102122544330347,0.9911578498771513,0.000233082173008,198.93478267275054,0.0,0.0,0.0,0.029112668315018676,7.866867696911676e-05,0.00015235254847418672,0.000695436422684557,0.09551709501322064,0.08119263022165948,0.014324464791561159,0.09551711812323332,0.08119263022165803,0.014324464791560906,0.42745631942174284,0.42745631942174284,0.07541427073825283,0.0,4.993099565362854,4.992209294012696,4.9981457854302676,4.993094613569895,4.992226545679614,4.998014978807248,24771.4479922146,21055.73079338241,0.85,0.9196556950403422,0.6953080077792716,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515835980186726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.039723422931,1533.7531438561737,0.42745631942174284,0.07541427073825283,6.112851554438009,3.4792555032935444
5108.0,-30.014406781362716,5.012975763429867,35.00176377810261,24.088699870649748,4.999809461502699,-26.512999217421328,-40.02096498208118,1.4984018975613258,-0.010597694012915326,-5.0036861224852744,40.003523988918985,47888.455432548486,15451.660814204237,15451.660814204237,63340.116246752725,87580.46749206315,87580.46749206315,15451.660814204237,103032.12830626739,103032.12830626739,103032.12830626739,127803.57998392575,103645.04247555319,63953.03041603852,44102.23562168296,24771.451677658362,0.0,68873.68729934131,21055.73392600961,1533.7534259304243,0.0,0.8868871974163473,2.8164605677904895,0.0014959080323721466,354605.03780361393,1554685.1777349415,4.384272675212109,1554685.1777349415,4.384272675212109,0.85,0.09551709164829716,4.564652377983593,1.266854543532245,1.0,0.0,4.564652377982725,1.2847337452603196,1.2850305614762705,3.5529948480170717,19300.108487809335,1968.0633537252106,2034.6934298245008,2034.6934298245008,7.594097758273585,5.012975763429867,0.5940104109079138,4.418965352521953,3.4792730092420046,3.4792730092420046,0.9940780026405728,0.0,0.0,0.00023102122544330347,0.9911561065084696,0.00023308258298192642,198.93476884703068,0.0,0.0,0.0,0.029112668315018676,7.866879762649682e-05,0.00015235242781680663,0.0006954358719255601,0.09551709164829764,0.08119262780897109,0.014324463839326547,0.09551712687259183,0.08119262780897069,0.014324463839326475,0.4274562984853963,0.4274562984853963,0.07541426427227778,0.0,4.993098414772646,4.992207994606133,4.998145478553397,4.993088428472333,4.992197413000781,4.998138866594616,24771.451677658362,21055.73392600961,0.85,0.9196562392755541,0.6953084306988524,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451583496908745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.039581345376,1533.7534259304243,0.4274562984853963,0.07541426427227778,6.112851554438009,3.4792730092420046
5109.0,-30.014389947543663,5.012961920972092,35.00176362704388,24.088705144263827,4.999807451004651,-26.512984268021974,-40.02095146626232,1.498401771482977,-0.010434188409305989,-5.003686921734489,40.00352315628095,47888.4690535929,15451.661094932933,15451.661094932933,63340.13014852583,87580.50094791374,87580.50094791374,15451.661094932933,103032.16204284667,103032.16204284667,103032.16204284667,127803.61032583163,103645.06728562317,63953.035391302474,44102.25766035633,24771.44828298495,0.0,68873.70594334128,21055.731040537208,1533.753259580842,0.0,0.8868871963646264,2.816458326559966,0.0014959080323721466,354605.0267564012,1554685.1418313466,4.38427271054832,1554685.1418313466,4.38427271054832,0.85,0.09551708536624234,4.564652377983593,1.2668545457301663,1.0,0.0,4.564652377983464,1.2847337458500812,1.2850305620661684,3.552994846386057,19300.11310777987,1968.0638248310966,2034.6934298245008,2034.6934298245008,7.594097896244589,5.012961920972092,0.5940186817849211,4.418943239187171,3.4792904834788767,3.4792904834788767,0.994082995279679,0.0,0.0,0.00023102122544330347,0.9911543697256977,0.00023308299140853173,198.93475507351593,0.0,0.0,0.0,0.029112668315018676,7.86689179730742e-05,0.00015235230747022926,0.0006954353225852695,0.09551708536624211,0.08119262287950271,0.014324462486739393,0.095517040390785,0.08119262287950292,0.014324462486739428,0.4274562764636844,0.4274562764636844,0.0754142578447375,0.0,4.99312958231144,4.992243211227617,4.99815369502727,4.993252733325164,4.992382558502868,4.998185041531428,24771.44828298495,21055.731040537208,0.85,0.919656192170527,0.6953084402484191,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515833960254982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.039439071754,1533.753259580842,0.4274562764636844,0.0754142578447375,6.112851554438009,3.4792904834788767
5110.0,-30.01437306598551,5.012948119670269,35.00176347801855,24.088699102308624,4.999810451454044,-26.51296877454573,-40.02093410873783,1.4984061600142569,-0.010592576209205617,-5.003684314425906,40.00352291339228,47888.46474428425,15451.656156218733,15451.656156218733,63340.12090050298,87580.45949902567,87580.45949902567,15451.656156218733,103032.1156552444,103032.1156552444,103032.1156552444,127803.56278657928,103645.01946816895,63953.024713427636,44102.21639415701,24771.447131334884,0.0,68873.6635254919,21055.73006163465,1533.7531363722544,0.0,0.8868872105053023,2.816460711632435,0.0014959080323721466,354605.06279458816,1554685.1313579155,4.384272235443229,1554685.1313579155,4.384272235443229,0.85,0.09551707850356017,4.564652377983593,1.266854474847205,1.0,0.0,4.56465237798541,1.2847337253216742,1.2850305415330185,3.5529949031583845,19300.104203523268,1968.062916849614,2034.6934298245008,2034.6934298245008,7.594095468992343,5.012948119670269,0.59402845607808,4.418919663592189,3.4793079339431645,3.4793079339431645,0.9940879811266184,0.0,0.0,0.00023102122544330347,0.991152628020871,0.00023308340099405838,198.93474126094284,0.0,0.0,0.0,0.029112668315018676,7.866907252693959e-05,0.0001523521529163639,0.0006954346171006004,0.09551707850355765,0.08119261740640757,0.014324461097150076,0.09551711512776953,0.08119261740640972,0.014324461097150458,0.42745625578811963,0.42745625578811963,0.07541425196482372,0.0,4.993121022233652,4.992235576898736,4.998139887722743,4.9930917382167195,4.992209995719122,4.998089615079266,24771.447131334884,21055.73006163465,0.85,0.9196566242923784,0.6953088059060414,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515832955231807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.039296083218,1533.7531363722544,0.42745625578811963,0.07541425196482372,6.112851554438009,3.4793079339431645
5111.0,-30.014356289711635,5.012934291061233,35.001763325168305,24.08869945155459,4.999806639208272,-26.512954057148814,-40.02092059291897,1.4984044066454183,-0.010483743935935763,-5.00368706843386,40.00352250393183,47888.478260971424,15451.659433084295,15451.659433084295,63340.13769405572,87580.47840935708,87580.47840935708,15451.659433084295,103032.13784244137,103032.13784244137,103032.13784244137,127803.58507702165,103645.02893230415,63953.02878391836,44102.222387095324,24771.447234580275,0.0,68873.6696216756,21055.730149393232,1533.753214268331,0.0,0.8868871979794739,2.816458960430469,0.0014959080323721466,354605.0247287241,1554685.1137018625,4.3842726562919125,1554685.1137018625,4.3842726562919125,0.8499999999999999,0.09551707387197604,4.564652377983593,1.2668544567143543,1.0,0.0,4.564652377984435,1.2847337335234772,1.2850305497367165,3.5529948804758913,19300.105965873223,1968.0630965592964,2034.6934298245008,2034.6934298245008,7.5940970794883125,5.012934291061233,0.5940358397857484,4.418898451275485,3.479325373752068,3.479325373752068,0.9940929639291624,0.0,0.0,0.00023102122544330347,0.9911508971817091,0.00023308380802580258,198.93472753451562,0.0,0.0,0.0,0.029112668315018676,7.866919287390565e-05,0.00015235203256939783,0.0006954340677585355,0.09551707387197873,0.08119261393122489,0.014324459940753846,0.0955170592398006,0.0811926139312226,0.014324459940753442,0.4274562336133261,0.4274562336133261,0.07541424519237959,0.0,4.993138529673331,4.992253394474687,4.998155637419586,4.993203324497927,4.992319429800091,4.99821340076744,24771.447234580275,21055.730149393232,0.85,0.9196567867224779,0.6953089406158226,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515831947358628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.03915461218,1533.753214268331,0.4274562336133261,0.07541424519237959,6.112851554438009,3.479325373752068
5112.0,-30.01433952611884,5.012920525140447,35.00176317497777,24.088703572656982,4.999811694618717,-26.512938464327952,-40.02090320046989,1.4984106328278293,-0.010494412397179076,-5.0036827827374015,40.00352227570177,47888.47334205973,15451.651910494333,15451.651910494333,63340.12525255406,87580.47430345647,87580.47430345647,15451.651910494333,103032.1262139508,103032.1262139508,103032.1262139508,127803.57163734859,103645.01945486269,63953.01849346595,44102.22329044082,24771.44542339779,0.0,68873.66871383862,21055.72860988812,1533.7530188094352,0.0,0.8868872206039125,2.816459600891521,0.0014959080323721466,354605.0839655692,1554685.1038605152,4.384271896145372,1554685.1038605152,4.384271896145372,0.85,0.09551706592270898,4.564652377983593,1.2668544028652828,1.0,0.0,4.5646523779832595,1.2847337043990175,1.285030520605528,3.5529949610210316,19300.10420104546,1968.0629165969478,2034.6934298245008,2034.6934298245008,7.594093382326931,5.012920525140447,0.5940463347292315,4.418874190411215,3.479342782321126,3.479342782321126,0.9940979378060361,0.0,0.0,0.00023102122544330347,0.99114916765414,0.00023308421475052682,198.9347138184661,0.0,0.0,0.0,0.029112668315018676,7.866934773924533e-05,0.00015235187770405815,0.0006954333608520945,0.09551706592271089,0.08119260747282928,0.014324458449881613,0.09551707122442228,0.08119260747282765,0.014324458449881325,0.4274562117781421,0.4274562117781421,0.07541423948983103,0.0,4.993146868465033,4.992267226916681,4.9981328369273115,4.993188370340249,4.9923307032181015,4.99804978221124,24771.44542339779,21055.72860988812,0.85,0.9196566182022954,0.6953088783614865,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515830945771326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.039011594667,1533.7530188094352,0.4274562117781421,0.07541423948983103,6.112851554438009,3.479342782321126
5113.0,-30.014322769303984,5.0129067653463055,35.00176304159482,24.088703258335613,4.99981195025252,-26.512923357647175,-40.02088587787,1.4984125385957086,-0.010485545891299353,-5.003682894152254,40.003522464880085,47888.46872661216,15451.651175297015,15451.651175297015,63340.11990190917,87580.47158758929,87580.47158758929,15451.651175297015,103032.1227628863,103032.1227628863,103032.1227628863,127803.5708187919,103645.00916812534,63953.0063071481,44102.22540108582,24771.44805590559,0.0,68873.67345699141,21055.73084751975,1533.7531791802128,0.0,0.8868872193525399,2.816459471408226,0.0014959080323721466,354605.082425595,1554685.1120179386,4.3842719381895785,1554685.1120179386,4.3842719381895785,0.85,0.095517060781104,4.564652377983593,1.266854372094385,1.0,0.0,4.564652377984073,1.284733695484332,1.285030511688783,3.5529949856750376,19300.10228551586,1968.0627212672891,2034.6934298245008,2034.6934298245008,7.59409302099618,5.0129067653463055,0.5940548892492981,4.4188518760970075,3.4793601867534574,3.4793601867534574,0.9941029105009879,0.0,0.0,0.00023102122544330347,0.9911474388291088,0.00023308462131145714,198.9347001079642,0.0,0.0,0.0,0.029112668315018676,7.866950198291504e-05,0.00015235172346038844,0.0006954326567833608,0.09551706078110349,0.08119260363994121,0.014324457141162279,0.09551707668573134,0.08119260363994164,0.014324457141162357,0.42745618998475937,0.42745618998475937,0.07541423231498727,0.0,4.993157006754188,4.992281411810836,4.998120038252864,4.993197348260935,4.992337939611502,4.998068631758599,24771.44805590559,21055.73084751975,0.85,0.9196564771800985,0.6953087634641183,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515829944941263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.038868882319,1533.7531791802128,0.42745618998475937,0.07541423231498727,6.112851554438009,3.4793601867534574
