time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5114.0,-30.014305992546856,5.012893016135171,35.00176290671533,24.088702944014244,4.999811904559449,-26.512908263129344,-40.02087232712654,1.4984141751419622,-0.010468360192135151,-5.003682664430102,40.00352215452289,47888.48198597453,15451.649905336188,15451.649905336188,63340.131891310724,87580.47047219606,87580.47047219606,15451.649905336188,103032.12037753225,103032.12037753225,103032.12037753225,127803.5678562131,103645.00033456163,63953.011848340364,44102.20942913474,24771.447478680857,0.0,68873.6569078156,21055.73035687873,1533.7531476167321,0.0,0.8868872216442363,2.81645927246249,0.0014959080323721466,354605.0856008114,1554685.0986352474,4.384271861192083,1554685.0986352474,4.384271861192083,0.85,0.09551705456197214,4.564652377983593,1.2668543457193295,1.0,0.0,4.564652377985098,1.284733687828995,1.2850305040316774,3.5529950068462535,19300.100640586843,1968.0625535312104,2034.6934298245008,2034.6934298245008,7.594092396842771,5.012893016135171,0.594063580268875,4.418829435866296,3.4793775700907923,3.4793775700907923,0.9941078771687978,0.0,0.0,0.00023102122544330347,0.9911457079498653,0.00023308502835688927,198.93468638114732,0.0,0.0,0.0,0.029112668315018676,7.8669622641465e-05,0.00015235160280183845,0.0006954321060190237,0.09551705456197011,0.08119259898760188,0.014324455574368237,0.0955170682198538,0.0811925989876036,0.01432445557436854,0.4274561682554214,0.4274561682554214,0.07541422455388395,0.0,4.993168378883809,4.992296240603366,4.998111817396989,4.993214304237995,4.992355992452872,4.998079370684877,24771.447478680857,21055.73035687873,0.85,0.9196568722361982,0.695309123052246,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515828944515996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.038726592973,1533.7531476167321,0.4274561682554214,0.07541422455388395,6.112851554438009,3.4793775700907923
5115.0,-30.014289278222112,5.012879281581275,35.001762770684415,24.08870259476828,4.999812272624239,-26.512893183422733,-40.02085500452665,1.4984161778248306,-0.010461158152224925,-5.003682118198502,40.003521851226324,47888.477194140105,15451.648146467533,15451.648146467533,63340.125340607636,87580.46716202449,87580.46716202449,15451.648146467533,103032.11530849202,103032.11530849202,103032.11530849202,127803.56212905166,103644.98952470775,63952.99955682324,44102.211075427236,24771.44682055964,0.0,68873.65789598688,21055.72979747569,1533.7531039900225,0.0,0.8868872255202469,2.816459241618529,0.0014959080323721466,354605.0931508187,1554685.0855570105,4.384271730964056,1554685.0855570105,4.384271730964056,0.85,0.09551704816090845,4.564652377983593,1.2668543132999912,1.0,0.0,4.564652377983934,1.2847336784609669,1.2850304946614848,3.5529950327540023,19300.098627645868,1968.0623482683557,2034.6934298245008,2034.6934298245008,7.594091532403626,5.012879281581275,0.594072400467339,4.418806881113936,3.4793949336876766,3.4793949336876766,0.994112838196479,0.0,0.0,0.00023102122544330347,0.9911439835150897,0.00023308543388820993,198.93467270541478,0.0,0.0,0.0,0.029112668315018676,7.866977688563352e-05,0.00015235144855766996,0.0006954314019480132,0.09551704816091172,0.08119259421572439,0.014324453945187339,0.09551706487433166,0.0811925942157216,0.014324453945186848,0.4274561466258389,0.4274561466258389,0.07541421659296156,0.0,4.99317868741764,4.992309580549602,4.99810494338692,4.993220960046301,4.992363978656158,4.998078485750227,24771.44682055964,21055.72979747569,0.85,0.9196567639294548,0.6953090435019637,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515827942900261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.038585261698,1533.7531039900225,0.4274561466258389,0.07541421659296156,6.112851554438009,3.4793949336876766
5116.0,-30.014272544347573,5.0128655561407145,35.00176263313677,24.088702350296103,4.999812080180942,-26.512878142175705,-40.02084148870779,1.4984176780090774,-0.010440219007648466,-5.003682008254654,40.003521534986255,47888.49029341363,15451.64705286725,15451.64705286725,63340.137346280884,87580.46683033204,87580.46683033204,15451.64705286725,103032.11388319929,103032.11388319929,103032.11388319929,127803.56015579839,103644.98142718345,63953.004890265045,44102.19615213156,24771.44627259911,0.0,68873.64242473067,21055.729331709244,1533.7530769954194,0.0,0.8868872272240047,2.8164589793820363,0.0014959080323721466,354605.09467046167,1554685.071920647,4.384271673720403,1554685.071920647,4.384271673720403,0.85,0.09551704196334322,4.564652377983593,1.2668542891228571,1.0,0.0,4.564652377984557,1.284733671443496,1.2850304876423928,3.5529950521611675,19300.097119777343,1968.0621945085575,2034.6934298245008,2034.6934298245008,7.594090994926941,5.0128655561407145,0.5940810158172161,4.418784540323498,3.4794122787908104,3.4794122787908104,0.9941177939402316,0.0,0.0,0.00023102122544330347,0.9911422570665885,0.0002330858398945073,198.93465901368836,0.0,0.0,0.0,0.029112668315018676,7.86698972335959e-05,0.00015235132820970757,0.0006954308526014004,0.09551704196334126,0.08119258963030251,0.014324452333038752,0.09551705448323339,0.08119258963030418,0.014324452333039046,0.42745612499562347,0.42745612499562347,0.07541420854841197,0.0,4.993191265950941,4.992324722065632,4.998102994560099,4.9932417892470085,4.992385497128623,4.998095408257598,24771.44627259911,21055.729331709244,0.85,0.9196571448287036,0.6953093898837877,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451582694501204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.038443238918,1533.7530769954194,0.42745612499562347,0.07541420854841197,6.112851554438009,3.4794122787908104
5117.0,-30.014255870448643,5.012851847395127,35.001762494767505,24.08870196612554,4.99981263275604,-26.512863080400088,-40.0208241661079,1.4984198427074886,-0.010437794216102247,-5.003681307225737,40.00352123595942,47888.48532843985,15451.645049470566,15451.645049470566,63340.13037791041,87580.46254244453,87580.46254244453,15451.645049470566,103032.10759191509,103032.10759191509,103032.10759191509,127803.5531682563,103644.96974282032,63952.99252881566,44102.19690444962,24771.44557634121,0.0,68873.64248079083,21055.72873989003,1533.7530275377278,0.0,0.8868872318719103,2.8164590293664347,0.0014959080323721466,354605.1043600759,1554685.0590265226,4.384271517557886,1554685.0590265226,4.384271517557886,0.85,0.09551703553341434,4.564652377983593,1.2668542539561165,1.0,0.0,4.564652377983555,1.2847336613176015,1.2850304775141588,3.5529950801648345,19300.094943990924,1968.0619726400887,2034.6934298245008,2034.6934298245008,7.5940900103084905,5.012851847395127,0.5940898822376974,4.4187619651574295,3.47942960375221,3.47942960375221,0.9941227439292029,0.0,0.0,0.00023102122544330347,0.991140536809045,0.00023308624444629334,198.93464537103614,0.0,0.0,0.0,0.029112668315018676,7.867005147826206e-05,0.0001523511739650414,0.0006954301485281182,0.09551703553341463,0.08119258481402146,0.01432445071939317,0.09551705359891301,0.08119258481402121,0.014324450719393126,0.4274561034830901,0.4274561034830901,0.07541420073117239,0.0,4.993201448814375,4.992337300862914,4.998099596927375,4.993243513009645,4.992388948620942,4.99808733907264,24771.44557634121,21055.72873989003,0.85,0.9196570429039855,0.6953093172296814,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451582594595678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.03830216493,1533.7530275377278,0.4274561034830901,0.07541420073117239,6.112851554438009,3.47942960375221
5118.0,-30.014239178659082,5.012838144455989,35.00176235456918,24.08870175657796,4.999812104755397,-26.512848110587388,-40.02081061536444,1.4984210366837003,-0.010408962121516652,-5.003681461052172,40.003520905945514,47888.49828378408,15451.644352696529,15451.644352696529,63340.14263648061,87580.4639982229,87580.4639982229,15451.644352696529,103032.10835091943,103032.10835091943,103032.10835091943,127803.55340153618,103644.96329811137,63952.99758367241,44102.184127154396,24771.445050616752,0.0,68873.62917777114,21055.72829302424,1533.7530080035663,0.0,0.8868872322838992,2.8164586326501544,0.0014959080323721466,354605.1022338887,1554685.0447962272,4.3842715037156905,1554685.0447962272,4.3842715037156905,0.85,0.09551702953253152,4.564652377983593,1.2668542347243057,1.0,0.0,4.5646523779826715,1.2847336557324924,1.2850304719277594,3.5529950956107323,19300.093743898964,1968.0618502647658,2034.6934298245008,2034.6934298245008,7.594089667861803,5.012838144455989,0.5940983579268933,4.418739786529096,3.4794469108741923,3.4794469108741923,0.9941276888211978,0.0,0.0,0.00023102122544330347,0.9911388147089398,0.00023308664943279988,198.93463171374762,0.0,0.0,0.0,0.029112668315018676,7.867017213759119e-05,0.00015235105330571228,0.0006954295977602247,0.09551702953253163,0.08119258034602224,0.0143244491865094,0.09551703897257291,0.08119258034602214,0.014324449186509384,0.42745608191932516,0.42745608191932516,0.07541419300658737,0.0,4.993215717287285,4.99235360895841,4.9981023045546635,4.993272498930651,4.9924185489477395,4.998112842635919,24771.445050616752,21055.72829302424,0.85,0.9196573985232005,0.6953096396325811,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515824950482357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.038160447226,1533.7530080035663,0.42745608191932516,0.07541419300658737,6.112851554438009,3.4794469108741923
5119.0,-30.01422254263497,5.012824461926538,35.00176221382374,24.088701337482803,4.999813022450891,-26.51283304638349,-40.02079329276455,1.498423526199444,-0.010416016671797479,-5.003680474592031,40.00352060961286,47888.493143363674,15451.641903534082,15451.641903534082,63340.135046897754,87580.45777216148,87580.45777216148,15451.641903534082,103032.09967569556,103032.09967569556,103032.09967569556,127803.54391468925,103644.94986048614,63952.98523168834,44102.182920886444,24771.444238993685,0.0,68873.62715988012,21055.72760314463,1533.752945129042,0.0,0.8868872383738475,2.8164588404830604,0.0014959080323721466,354605.1158687304,1554685.0320182778,4.384271299102744,1554685.0320182778,4.384271299102744,0.85,0.09551702307851563,4.564652377983593,1.2668541946122418,1.0,0.0,4.56465237798441,1.2847336440871873,1.2850304602797638,3.5529951278164056,19300.09124163143,1968.0615951044886,2034.6934298245008,2034.6934298245008,7.594088464160835,5.012824461926538,0.5941073281458387,4.418717133780699,3.479464196899878,3.479464196899878,0.9941326276856793,0.0,0.0,0.00023102122544330347,0.9911370983653972,0.00023308705306693516,198.93461810208845,0.0,0.0,0.0,0.029112668315018676,7.867032638275503e-05,0.00015235089906054844,0.0006954288936846708,0.0955170230785185,0.08119257542695968,0.014324447651558827,0.09551704276125894,0.08119257542695724,0.014324447651558396,0.4274560605492049,0.4274560605492049,0.0754141857242467,0.0,4.993225090355111,4.9923651294719775,4.998099505584662,4.993264457920247,4.99241308666177,4.9980901849942825,24771.444238993685,21055.72760314463,0.85,0.9196573152719666,0.6953095853685402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515823953939953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.03801964373,1533.752945129042,0.4274560605492049,0.0754141857242467,6.112851554438009,3.479464196899878
5120.0,-30.014205891070105,5.0128107822310515,35.001762071809964,24.08869588924574,4.999812217526555,-26.512818140468514,-40.020779811870284,1.4984244669249935,-0.01047949143361393,-5.003680865276481,40.00352029117889,47888.50595812688,15451.641563458394,15451.641563458394,63340.14752158527,87580.43657398157,87580.43657398157,15451.641563458394,103032.07813743997,103032.07813743997,103032.07813743997,127803.52205331012,103644.92065320608,63952.99003735151,44102.145128727294,24771.443915870164,0.0,68873.58904459747,21055.72732848964,1533.7529402862954,0.0,0.8868872375391907,2.8164596287237273,0.0014959080323721466,354605.11046869436,1554685.0182873143,4.384271327145937,1554685.0182873143,4.384271327145937,0.85,0.09551701732744645,4.564652377983593,1.2668541792267933,1.0,0.0,4.564652377983832,1.2847336396867188,1.2850304558782788,3.552995139986121,19300.085802840917,1968.0610405022019,2034.6934298245008,2034.6934298245008,7.594088297022293,5.0128107822310515,0.5941156766555302,4.418695105575521,3.4794814662442537,3.4794814662442537,0.9941375617840725,0.0,0.0,0.00023102122544330347,0.9911353804217178,0.000233087457078776,198.93460447771568,0.0,0.0,0.0,0.029112668315018676,7.86704464205168e-05,0.00015235077902278667,0.000695428345754016,0.09551701732744297,0.08119257109838919,0.014324446229053784,0.09551706910207496,0.08119257109839215,0.014324446229054308,0.4274560390544258,0.4274560390544258,0.07541417846343969,0.0,4.993220495555192,4.992358893675998,4.998104212594001,4.993201373842851,4.992333207852994,4.9981222979284325,24771.443915870164,21055.72732848964,0.85,0.9196580053432507,0.69531015622139,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515822960727025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.037878279458,1533.7529402862954,0.4274560390544258,0.07541417846343969,6.112851554438009,3.4794814662442537
5121.0,-30.01418932281645,5.012797069726632,35.001761908350886,24.08869113950061,4.999807164903674,-26.512803734315067,-40.020766330976016,1.4984215764022932,-0.010437946690615263,-5.003684078167861,40.003519382507655,47888.518734592595,15451.645500530332,15451.645500530332,63340.164235122924,87580.43796636583,87580.43796636583,15451.645500530332,103032.08346689616,103032.08346689616,103032.08346689616,127803.52468775553,103644.91212580257,63952.99289402907,44102.13247974833,24771.441220859364,0.0,68873.5737006077,21055.72503773046,1533.7528663598832,0.0,0.8868872244861006,2.816458707889489,0.0014959080323721466,354605.0660601445,1554684.9791051468,4.384271765709791,1554684.9791051468,4.384271765709791,0.85,0.09551701206182346,4.564652377983593,1.2668541792267933,1.0,0.0,4.564652377984127,1.2847336532078297,1.2850304694025134,3.552995102592813,19300.08421492307,1968.0608785796446,2034.6934298245008,2034.6934298245008,7.59409023199288,5.012797069726632,0.5941227411369994,4.418674328589633,3.479498713639326,3.479498713639326,0.994142489611236,0.0,0.0,0.00023102122544330347,0.9911336710764553,0.00023308785906990203,198.9345909215103,0.0,0.0,0.0,0.029112668315018676,7.867056645844695e-05,0.00015235065898485653,0.0006954277978225927,0.09551701206182275,0.08119256707316236,0.01432444498866039,0.09551703186331613,0.08119256707316297,0.014324444988660496,0.4274560163903839,0.4274560163903839,0.07541417167335637,0.0,4.9932268441884275,4.99236044553254,4.998137750755461,4.993246131477235,4.992360545684221,4.998265795650752,24771.441220859364,21055.72503773046,0.85,0.9196584528989534,0.6953104966320349,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515821966586413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.037737781053,1533.7528663598832,0.4274560163903839,0.07541417167335637,6.112851554438009,3.479498713639326
5122.0,-30.014172789038064,5.012783384249701,35.001761729756915,24.088701232709013,4.999808029042605,-26.51278876746703,-40.02075281515715,1.4984240074716253,-0.010246859075891734,-5.003682634260555,40.00351861475235,47888.53096701006,15451.642257231797,15451.642257231797,63340.17322424186,87580.48029242232,87580.48029242232,15451.642257231797,103032.12254965412,103032.12254965412,103032.12254965412,127803.55987780193,103644.94726272977,63952.99793731776,44102.16591712445,24771.43732814782,0.0,68873.60324527227,21055.721728925644,1533.7526214027243,0.0,0.8868872346089623,2.8164563661934965,0.0014959080323721466,354605.08601781505,1554684.9459993173,4.384271425597126,1554684.9459993173,4.384271425597126,0.85,0.09551700477335144,4.564652377983593,1.2668541869195176,1.0,0.0,4.564652377983625,1.2847336418359216,1.285030458027978,3.5529951340423933,19300.090757894064,1968.061545777005,2034.6934298245008,2034.6934298245008,7.594088637994251,5.012783384249701,0.5941318442632673,4.418651539986434,3.4795159283375443,3.4795159283375443,0.9941474080964412,0.0,0.0,0.00023102122544330347,0.9911319652911708,0.00023308826022520117,198.93457739351456,0.0,0.0,0.0,0.029112668315018676,7.867068680752598e-05,0.0001523505386357775,0.000695427248470883,0.09551700477335358,0.0811925609714286,0.014324443801924977,0.0955169382824459,0.08119256097142678,0.014324443801924656,0.42745599325922545,0.42745599325922545,0.07541416701207991,0.0,4.993268081425981,4.992406500521497,4.998151679792102,4.9934357751846505,4.992593465246102,4.998210140858191,24771.43732814782,21055.721728925644,0.85,0.9196581889098383,0.6953103759719047,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515820977419824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.037596168699,1533.7526214027243,0.42745599325922545,0.07541416701207991,6.112851554438009,3.4795159283375443
5123.0,-30.014156294411052,5.012769753430676,35.00176157106935,24.08870015004652,4.99981295783894,-26.512773429400664,-40.02073545763267,1.4984300928285492,-0.010355714773709224,-5.003678997609934,40.003518837385144,47888.52498937299,15451.635698283011,15451.635698283011,63340.160687656,87580.45275191273,87580.45275191273,15451.635698283011,103032.08845019573,103032.08845019573,103032.08845019573,127803.52701678712,103644.91441588153,63952.986653341926,44102.14195837734,24771.43856659139,0.0,68873.58052496873,21055.722781602683,1533.752613308069,0.0,0.8868872523003619,2.816458220738395,0.0014959080323721466,354605.1362835628,1554684.9555993087,4.384270831193185,1554684.9555993087,4.384270831193185,0.85,0.09551699839017191,4.564652377983593,1.2668540885625408,1.0,0.0,4.564652377983422,1.284733613370211,1.285030429555691,3.5529952127657416,19300.08464136674,1968.0609220647968,2034.6934298245008,2034.6934298245008,7.594085414437973,5.012769753430676,0.594141931313529,4.418627822117147,3.479533128334881,3.479533128334881,0.9941523223813945,0.0,0.0,0.00023102122544330347,0.991130263548283,0.00023308866043121205,198.93456389755443,0.0,0.0,0.0,0.029112668315018676,7.867084136460356e-05,0.0001523503840786999,0.0006954265429715511,0.09551699839016933,0.0811925556190008,0.014324442771168532,0.09551700257848315,0.081192555619003,0.01432444277116892,0.42745597245526507,0.42745597245526507,0.07541416288658746,0.0,4.99327773912762,4.992421325580892,4.9981320476303495,4.993323282836229,4.9924875386215035,4.998060432372256,24771.43856659139,21055.722781602683,0.85,0.9196583102673646,0.6953105185523494,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515819990311631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.037454417965,1533.752613308069,0.42745597245526507,0.07541416288658746,6.112851554438009,3.479533128334881
5124.0,-30.014139794518044,5.012756130014529,35.00176142995701,24.088699800800555,4.999813319121231,-26.512758543382475,-40.02071816995738,1.4984320679856322,-0.010351532480399328,-5.003679034425871,40.0035190319274,47888.51934699592,15451.634809937595,15451.634809937595,63340.15415693352,87580.44949514551,87580.44949514551,15451.634809937595,103032.0843050831,103032.0843050831,103032.0843050831,127803.52545641686,103644.90375460296,63952.973606453124,44102.14460905537,24771.44115133375,0.0,68873.58576038912,21055.724978633687,1533.7527688949976,0.0,0.8868872514090097,2.816458161499013,0.0014959080323721466,354605.13577469316,1554684.9639880254,4.384270861141254,1554684.9639880254,4.384270861141254,0.85,0.09551699367919407,4.564652377983593,1.266854056692682,1.0,0.0,4.564652377981701,1.2847336041309423,1.2850304203142875,3.5529952383174024,19300.082656092498,1968.0607196231638,2034.6934298245008,2034.6934298245008,7.594084977838825,5.012756130014529,0.5941503959193408,4.4186057340951885,3.479550322011558,3.479550322011558,0.9941572348604452,0.0,0.0,0.00023102122544330347,0.9911285612652536,0.0002330890607656253,198.93455039728744,0.0,0.0,0.0,0.029112668315018676,7.86709953000004e-05,0.00015235023014330306,0.000695425840309976,0.09551699367919576,0.08119255194597691,0.014324441733218856,0.09551701016288379,0.08119255194597547,0.014324441733218602,0.4274559516491507,0.4274559516491507,0.07541415716296222,0.0,4.99328770567098,4.9924353386837765,4.998119077383365,4.993327501945487,4.992491321122486,4.998067126415833,24771.44115133375,21055.724978633687,0.85,0.9196581455377336,0.6953103837747007,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515819005541009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.037312434024,1533.7527688949976,0.4274559516491507,0.07541415716296222,6.112851554438009,3.479550322011558
5125.0,-30.014123270937,5.012742515383463,35.00176128779039,24.0886942827143,4.9998130922125155,-26.512743694846154,-40.02070465413851,1.4984335161216988,-0.01043021263586752,-5.003678970577415,40.00351871899341,47888.53161404506,15451.633755727875,15451.633755727875,63340.165369772934,87580.42523418427,87580.42523418427,15451.633755727875,103032.05898991214,103032.05898991214,103032.05898991214,127803.4996216677,103644.87180848011,63952.97818834103,44102.10402237675,24771.440631755562,0.0,68873.5446541323,21055.724536992228,1533.7527418616496,0.0,0.8868872528663458,2.816459202549962,0.0014959080323721466,354605.13665720593,1554684.9504942216,4.384270812176992,1554684.9504942216,4.384270812176992,0.85,0.09551698793322422,4.564652377983593,1.2668540330650284,1.0,0.0,4.564652377982486,1.2847335973569403,1.2850304135387205,3.552995257051245,19300.07670729242,1968.0601130143752,2034.6934298245008,2034.6934298245008,7.594084459721598,5.012742515383463,0.5941588905098865,4.418583624873577,3.4795674952034052,3.4795674952034052,0.9941621414866872,0.0,0.0,0.00023102122544330347,0.9911268565415112,0.00023308946167541132,198.9345368776407,0.0,0.0,0.0,0.029112668315018676,7.867111564968578e-05,0.00015235010979361768,0.0006954252909554984,0.09551698793322529,0.08119254753528553,0.014324440397939762,0.09551704394236211,0.08119254753528461,0.0143244403979396,0.4274559308019378,0.4274559308019378,0.0754141505518988,0.0,4.993279891828422,4.99242763482664,4.998110640303651,4.993248757941558,4.992396940767264,4.998077013365901,24771.440631755562,21055.724536992228,0.85,0.9196588572267221,0.6953109768711726,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515818020456124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.037171105401,1533.7527418616496,0.4274559308019378,0.0754141505518988,6.112851554438009,3.4795674952034052
5126.0,-30.014106837443844,5.012728860042893,35.001761123577786,24.088694911357038,4.99980724090816,-26.512729489851058,-40.02069124309344,1.4984298933153772,-0.010270752258463745,-5.003682812894871,40.00351779252051,47888.54391065492,15451.638640868408,15451.638640868408,63340.18255152332,87580.45501337993,87580.45501337993,15451.638640868408,103032.09365424834,103032.09365424834,103032.09365424834,127803.5316969272,103644.89136325226,63952.980260527256,44102.12344747222,24771.438042678852,0.0,68873.56149015107,21055.722336277024,1533.752691250237,0.0,0.8868872366762246,2.8164566592166076,0.0014959080323721466,354605.0835487336,1554684.9105444432,4.384271356140279,1554684.9105444432,4.384271356140279,0.85,0.09551698302577408,4.564652377983593,1.2668540451535955,1.0,0.0,4.564652377984191,1.2847336143034813,1.2850304304891769,3.5529952101847355,19300.080348655432,1968.0604843300653,2034.6934298245008,2034.6934298245008,7.594086860643751,5.012728860042893,0.5941656202836532,4.41856323975924,3.479584648339724,3.479584648339724,0.9941670423827783,0.0,0.0,0.00023102122544330347,0.9911251611151881,0.0002330898604000371,198.93452343170597,0.0,0.0,0.0,0.029112668315018676,7.867123506659662e-05,0.00015234999037670683,0.0006954247458588123,0.09551698302577191,0.08119254387078167,0.014324439154990237,0.09551695279250408,0.08119254387078352,0.014324439154990563,0.4274559086136926,0.4274559086136926,0.07541414349725015,0.0,4.9933077863256585,4.992455392692136,4.998139309469025,4.993412060636388,4.9925591204437865,4.998246681809746,24771.438042678852,21055.722336277024,0.85,0.9196588818857724,0.6953109854425488,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451581703395714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.037030801324,1533.752691250237,0.4274559086136926,0.07541414349725015,6.112851554438009,3.479584648339724
5127.0,-30.01409039261875,5.012715294086269,35.0017609644136,24.088698683213465,4.999814911472693,-26.512713922385586,-40.020677622500784,1.4984384412395313,-0.010346445620825762,-5.003676472578714,40.00351761114327,47888.55532159557,15451.627914794819,15451.627914794819,63340.183236390396,87580.43702925989,87580.43702925989,15451.627914794819,103032.06494405471,103032.06494405471,103032.06494405471,127803.50060056122,103644.86935377686,63952.98764611269,44102.09078629351,24771.43565650651,0.0,68873.52644280002,21055.720308030533,1533.752414362709,0.0,0.8868872695815326,2.8164583937446164,0.0014959080323721466,354605.1711845219,1554684.9027234046,4.384270250572321,1554684.9027234046,4.384270250572321,0.85,0.09551697425960635,4.564652377983593,1.2668540418567136,1.0,0.0,4.564652377983753,1.284733574318526,1.2850303904949836,3.5529953207651372,19300.07625019348,1968.0600664032552,2034.6934298245008,2034.6934298245008,7.594081589051762,5.012715294086269,0.5941768590054153,4.418538435080854,3.4796017665042913,3.4796017665042913,0.9941719332869404,0.0,0.0,0.00023102122544330347,0.9911234645228939,0.00023309025940023754,198.93450997650123,0.0,0.0,0.0,0.029112668315018676,7.86713563495684e-05,0.00015234986909373505,0.0006954241922442067,0.09551697425961042,0.08119253665156988,0.014324437608040539,0.09551699791730626,0.08119253665156642,0.01432443760803993,0.4274558874988302,0.4274558874988302,0.07541413833322079,0.0,4.993309823988909,4.992463252518746,4.998108345731168,4.993330026957892,4.992506743938634,4.997996543934903,24771.43565650651,21055.720308030533,0.85,0.9196593598121463,0.6953115049418498,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515816052836759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.036889243273,1533.752414362709,0.4274558874988302,0.07541413833322079,6.112851554438009,3.4796017665042913
5128.0,-30.01407397438933,5.012701699858447,35.00176082015793,24.088698892761045,4.9998117248171425,-26.512699464687532,-40.020660404674686,1.4984372151153185,-0.010253720690514001,-5.003679309773995,40.0035177270596,47888.54959930674,15451.631307338752,15451.631307338752,63340.18090664549,87580.45264247716,87580.45264247716,15451.631307338752,103032.08394981592,103032.08394981592,103032.08394981592,127803.52295405083,103644.87597201108,63952.9729288404,44102.11449241187,24771.43900423492,0.0,68873.55349664678,21055.72315359968,1533.7526800545063,0.0,0.886887254731129,2.8164568444326386,0.0014959080323721466,354605.1319688343,1554684.907721751,4.384270749523133,1554684.907721751,4.384270749523133,0.85,0.09551697055329655,4.564652377983593,1.2668539737211537,1.0,0.0,4.564652377983932,1.284733580054015,1.2850303962317977,3.5529953049033542,19300.07748259819,1968.0601920735614,2034.6934298245008,2034.6934298245008,7.594083256400701,5.012701699858447,0.5941840372201694,4.418517662638277,3.4796188888741146,3.4796188888741146,0.9941768253926042,0.0,0.0,0.00023102122544330347,0.9911217706775696,0.0002330906577557754,198.93449654305894,0.0,0.0,0.0,0.029112668315018676,7.867150966393117e-05,0.0001523497157793723,0.0006954234924174362,0.09551697055329268,0.08119253406081317,0.014324436492479513,0.09551696032116151,0.08119253406081646,0.014324436492480094,0.4274558660540315,0.4274558660540315,0.07541413108307018,0.0,4.993334055617993,4.992491040004495,4.998112422085285,4.993425589083472,4.99259679684252,4.998123333914748,24771.43900423492,21055.72315359968,0.85,0.9196589647393365,0.6953111487363327,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515815071039968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.036748460021,1533.7526800545063,0.4274558660540315,0.07541413108307018,6.112851554438009,3.4796188888741146
5129.0,-30.014057577983436,5.012688157265001,35.0017606766529,24.088703223411017,4.999815661419126,-26.512684314224455,-40.020646853931225,1.4984423976601722,-0.010237134279464044,-5.003675903267755,40.003517460411175,47888.56107507827,15451.62511121346,15451.62511121346,63340.18618629173,87580.45451469146,87580.45451469146,15451.62511121346,103032.07962590492,103032.07962590492,103032.07962590492,127803.51691676171,103644.8721277975,63952.97868818457,44102.10382179214,24771.43729085679,0.0,68873.54111264893,21055.72169722827,1533.7525107493548,0.0,0.8868872730227636,2.8164570242177778,0.0014959080323721466,354605.1790535331,1554684.8962237937,4.3842701349522315,1554684.8962237937,4.3842701349522315,0.85,0.09551696307036754,4.564652377983593,1.2668539781169965,1.0,0.0,4.564652377984054,1.2847335558114252,1.2850303719836071,3.552995371947456,19300.076766753635,1968.0601190777315,2034.6934298245008,2034.6934298245008,7.594080211162921,5.012688157265001,0.5941939692680824,4.418494187996918,3.479635980105532,3.479635980105532,0.9941817086015805,0.0,0.0,0.00023102122544330347,0.9911200790868593,0.00023309105558243597,198.93448312747458,0.0,0.0,0.0,0.029112668315018676,7.867163032532794e-05,0.00015234959511797554,0.0006954229416401046,0.09551696307037086,0.08119252821645553,0.01432443485391532,0.09551695784460813,0.08119252821645272,0.014324434853914825,0.4274558455594684,0.4274558455594684,0.07541412426914568,0.0,4.993353703182777,4.992518330026087,4.998088750488932,4.993438768988312,4.992633965472464,4.998000539986776,24771.43729085679,21055.72169722827,0.85,0.9196592067582687,0.6953114403795817,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515814090831134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.03660769213,1533.7525107493548,0.4274558455594684,0.07541412426914568,6.112851554438009,3.479635980105532
5130.0,-30.014041229825846,5.012674522426073,35.00176050898578,24.088688904326432,4.999804770080253,-26.512670690073335,-40.020633512735344,1.4984342303277145,-0.010251385839751492,-5.003683786742238,40.00351646962481,47888.573379899106,15451.636180671409,15451.636180671409,63340.20956057051,87580.43870860783,87580.43870860783,15451.636180671409,103032.07488927925,103032.07488927925,103032.07488927925,127803.51097694268,103644.84382388151,63952.97849517267,44102.07258745427,24771.436087663435,0.0,68873.5086751177,21055.72067451392,1533.752627249305,0.0,0.886887236510802,2.81645629111946,0.0014959080323721466,354605.0700882263,1554684.853500802,4.384271361698224,1554684.853500802,4.384271361698224,0.85,0.09551696054067152,4.564652377983593,1.2668539748201146,1.0,0.0,4.564652377984222,1.284733594016071,1.2850304101970793,3.552995266290587,19300.07149618173,1968.059581628969,2034.6934298245008,2034.6934298245008,7.594085651519583,5.012674522426073,0.5941988626656043,4.418475659760468,3.479653064256273,3.479653064256273,0.9941865897875066,0.0,0.0,0.00023102122544330347,0.9911183924769613,0.00023309145223906596,198.9344697513689,0.0,0.0,0.0,0.029112668315018676,7.867174912099369e-05,0.00015234947632230978,0.0006954223993791863,0.09551696054067066,0.08119252681883014,0.014324433721840509,0.0955169363053264,0.08119252681883088,0.01432443372184064,0.4274558258134392,0.4274558258134392,0.07541411612354394,0.0,4.993372439819211,4.9925310756093495,4.998141446216152,4.9934324009024635,4.992567072481506,4.998337242532614,24771.436087663435,21055.72067451392,0.85,0.9196599792723174,0.6953119465104305,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515813111925353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.036467034313,1533.752627249305,0.4274558258134392,0.07541411612354394,6.112851554438009,3.479653064256273
5131.0,-30.014024926860504,5.012660992901554,35.00176033254663,24.088697775173955,4.999813382629119,-26.51265515605907,-40.02061612028626,1.4984436118276834,-0.010252478116967723,-5.003676235243629,40.00351587878642,47888.566388041945,15451.623542942254,15451.623542942254,63340.1899309842,87580.43985726347,87580.43985726347,15451.623542942254,103032.06340020572,103032.06340020572,103032.06340020572,127803.49403091469,103644.84144456376,63952.967975342384,44102.081632468195,24771.43063070897,0.0,68873.51226317717,21055.71603610262,1533.7521482113236,0.0,0.886887277058505,2.816457187029902,0.0014959080323721466,354605.1744649656,1554684.8280236819,4.384269999357503,1554684.8280236819,4.384269999357503,0.85,0.09551695077808649,4.564652377983593,1.2668538704188541,1.0,0.0,4.564652377981917,1.2847335501318675,1.2850303663027371,3.5529953876545592,19300.071053120588,1968.0595364493063,2034.6934298245008,2034.6934298245008,7.594079440397569,5.012660992901554,0.5942105763603065,4.418450416541248,3.479670098008638,3.479670098008638,0.9941914565738966,0.0,0.0,0.00023102122544330347,0.9911167105325424,0.0002330918477998138,198.93445641224145,0.0,0.0,0.0,0.029112668315018676,7.867190399098455e-05,0.00015234932145231892,0.0006954216924515143,0.09551695077808957,0.08119251869198998,0.014324432086099584,0.09551694122319011,0.08119251869198736,0.014324432086099122,0.42745580580206793,0.42745580580206793,0.07541411152977033,0.0,4.993379832351366,4.992543990139836,4.998117538739621,4.9934237571266635,4.99261000269712,4.998036264461803,24771.43063070897,21055.71603610262,0.85,0.9196596463521531,0.6953118087698469,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515812135900246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.036325956471,1533.7521482113236,0.42745580580206793,0.07541411152977033,6.112851554438009,3.479670098008638
5132.0,-30.014008627849854,5.012647474933197,35.00176019059188,24.088702524919086,4.999814770117931,-26.51264034822711,-40.0206026044674,1.4984464904951555,-0.010175318156427693,-5.003675958817422,40.00351653034607,47888.577652756496,15451.622156202893,15451.622156202893,63340.19980895939,87580.45529023508,87580.45529023508,15451.622156202893,103032.07744643798,103032.07744643798,103032.07744643798,127803.51331930452,103644.85003595792,63952.97239847908,44102.08626386537,24771.43587286654,0.0,68873.52213673192,21055.720491936558,1533.7524512427512,0.0,0.886887276106347,2.8164562056751428,0.0014959080323721466,354605.1782857262,1554684.856119121,4.384270031348556,1554684.856119121,4.384270031348556,0.85,0.09551694661067642,4.564652377983593,1.266853912179358,1.0,0.0,4.564652377984546,1.2847335366662145,1.2850303528339733,3.5529954248945015,19300.07265295436,1968.0596995869498,2034.6934298245008,2034.6934298245008,7.594078758850489,5.012647474933197,0.5942190956018143,4.418428379331383,3.4796871408061185,3.4796871408061185,0.9941963259446053,0.0,0.0,0.00023102122544330347,0.9911150289991988,0.0002330922432652267,198.9344430763515,0.0,0.0,0.0,0.029112668315018676,7.867202434195566e-05,0.0001523492011013478,0.0006954211430911677,0.0955169466106732,0.08119251560159839,0.01432443100907481,0.09551692671088811,0.08119251560160112,0.014324431009075291,0.4274557855971695,0.4274557855971695,0.07541410516532868,0.0,4.993403888895614,4.99257535361852,4.998100177923163,4.993500640661011,4.9927013330272985,4.998031260163486,24771.43587286654,21055.720491936558,0.85,0.9196596579337494,0.6953118726480282,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451581116257336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.036184518218,1533.7524512427512,0.4274557855971695,0.07541410516532868,6.112851554438009,3.4796871408061185
5133.0,-30.013992312831576,5.01263395143733,35.00176004654204,24.08869721638041,4.99981311930285,-26.51262582979881,-40.0205853866413,1.4984466362701117,-0.010219861533983021,-5.003677031392995,40.00351618541018,47888.57141512548,15451.622819504113,15451.622819504113,63340.19423462959,87580.43861666425,87580.43861666425,15451.622819504113,103032.06143616837,103032.06143616837,103032.06143616837,127803.4970463433,103644.82511957196,63952.95791803319,44102.07466837641,24771.43561017493,0.0,68873.51027855134,21055.72026864869,1533.752465580108,0.0,0.8868872718992931,2.8164566656141465,0.0014959080323721466,354605.16346059553,1554684.8412453854,4.384270172699122,1554684.8412453854,4.384270172699122,0.85,0.09551694159616872,4.564652377983593,1.2668538215151055,1.0,0.0,4.564652377983836,1.2847335359843173,1.2850303521519184,3.5529954267803228,19300.068013186356,1968.059226462284,2034.6934298245008,2034.6934298245008,7.594079084846146,5.01263395143733,0.5942269986831432,4.418406952754187,3.4797041645405002,3.4797041645405002,0.9942011898687143,0.0,0.0,0.00023102122544330347,0.9911133458174689,0.00023309263911965334,198.93442972736585,0.0,0.0,0.0,0.029112668315018676,7.867217765752168e-05,0.0001523490477857818,0.0006954204432589048,0.09551694159616807,0.08119251198602988,0.014324429610138186,0.09551694274898571,0.08119251198603043,0.014324429610138285,0.42745576636529525,0.42745576636529525,0.07541409776557832,0.0,4.993414952828232,4.992588646410695,4.998098608370128,4.9934571698590275,4.992639778758189,4.998090291163635,24771.43561017493,21055.72026864869,0.85,0.9196597353388427,0.6953119017957037,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515810189482705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.036043544169,1533.752465580108,0.42745576636529525,0.07541409776557832,6.112851554438009,3.4797041645405002
5134.0,-30.013976036308506,5.012620464457694,35.00175990384917,24.088696552813076,4.999815626779151,-26.5126109301554,-40.02057187082244,1.49845052062607,-0.010267386971463566,-5.003674815383709,40.003515936835484,47888.582513477646,15451.618437556368,15451.618437556368,63340.200951034014,87580.42396729896,87580.42396729896,15451.618437556368,103032.04240485534,103032.04240485534,103032.04240485534,127803.47693400116,103644.80415303656,63952.96269921548,44102.0460598012,24771.434529145816,0.0,68873.48058894702,21055.719349773943,1533.7523580184607,0.0,0.8868872840702686,2.8164575486370973,0.0014959080323721466,354605.1940902583,1554684.8305267743,4.384269763772997,1554684.8305267743,4.384269763772997,0.85,0.09551693489130622,4.564652377983593,1.2668538467912,1.0,0.0,4.564652377983086,1.2847335178143173,1.2850303339777207,3.5529954770303753,19300.064108933933,1968.0588283393345,2034.6934298245008,2034.6934298245008,7.594076931230431,5.012620464457694,0.5942363500332455,4.418384114424448,3.4797211640774686,3.4797211640774686,0.9942060468792767,0.0,0.0,0.00023102122544330347,0.9911116666102635,0.00023309303404068225,198.93441640987882,0.0,0.0,0.0,0.029112668315018676,7.867229800887992e-05,0.00015234892743442354,0.0006954198938967912,0.09551693489130617,0.08119250690606249,0.014324427985243674,0.0955169673079341,0.08119250690606254,0.01432442798524368,0.427455746836461,0.427455746836461,0.07541409048401043,0.0,4.993412605436049,4.9925889086682105,4.9980814690694615,4.99340742841224,4.992594170048278,4.998017124572243,24771.434529145816,21055.719349773943,0.85,0.9196602292987499,0.6953123626681199,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515809215436488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.035903434105,1533.7523580184607,0.427455746836461,0.07541409048401043,6.112851554438009,3.4797211640774686
5135.0,-30.013959752332664,5.012606957239657,35.001759757714694,24.088696762360655,4.999812486773887,-26.512596588596146,-40.020558424852766,1.4984493230373368,-0.010175252791214007,-5.003677043316312,40.00351555120508,47888.59403009835,15451.62086616438,15451.62086616438,63340.214896262725,87580.43934337946,87580.43934337946,15451.62086616438,103032.06020954384,103032.06020954384,103032.06020954384,127803.49473680064,103644.81061724502,63952.96530396379,44102.050348090255,24771.43452725681,0.0,68873.48487534706,21055.719348168288,1533.752417345686,0.0,0.8868872741339863,2.8164560782121595,0.0014959080323721466,354605.1632957917,1554684.8138982807,4.384270097616852,1554684.8138982807,4.384270097616852,0.85,0.09551693005869892,4.564652377983593,1.2668537781061602,1.0,0.0,4.564652377984639,1.2847335234163237,1.2850303395810212,3.5529954615377437,19300.065312656967,1968.0589510849238,2034.6934298245008,2034.6934298245008,7.594078124829419,5.012606957239657,0.5942437188238614,4.418363238415796,3.4797381520910076,3.4797381520910076,0.9942109005974308,0.0,0.0,0.00023102122544330347,0.9911099866372508,0.00023309342914315515,198.9344030862958,0.0,0.0,0.0,0.029112668315018676,7.867241773843582e-05,0.00015234880770486763,0.0006954193473729891,0.09551693005869485,0.08119250352594762,0.014324426532747236,0.09551692006470906,0.08119250352595107,0.014324426532747847,0.42745572628840145,0.42745572628840145,0.07541408235137746,0.0,4.993431289430987,4.992609157794902,4.9980912817865715,4.993501790525102,4.992685919301266,4.998126297299166,24771.43452725681,21055.719348168288,0.85,0.9196603745389259,0.6953124866089047,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515808243688657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.03576309669,1533.752417345686,0.42745572628840145,0.07541408235137746,6.112851554438009,3.4797381520910076
5136.0,-30.013943573262324,5.012593501175329,35.001759612373625,24.088695854321145,4.999816358975761,-26.512581640176375,-40.0205449090339,1.4984544258898127,-0.010255662951465183,-5.0036736883954385,40.00351528204602,47888.60464776297,15451.614727719461,15451.614727719461,63340.21937548243,87580.41744604812,87580.41744604812,15451.614727719461,103032.03217376757,103032.03217376757,103032.03217376757,127803.4650439733,103644.78307364766,63952.970275362655,44102.01422031667,24771.432870205725,0.0,68873.44709052239,21055.717939674865,1533.7522500758696,0.0,0.8868872921723255,2.816457526187019,0.0014959080323721466,354605.20966748154,1554684.8022920662,4.384269491556305,1554684.8022920662,4.384269491556305,0.85,0.09551692259408168,4.564652377983593,1.2668537836009635,1.0,0.0,4.564652377982903,1.2847334995465167,1.2850303157056995,3.5529955275509018,19300.06018366667,1968.0584280734674,2034.6934298245008,2034.6934298245008,7.594075107940075,5.012593501175329,0.5942535519924812,4.4183399491828474,3.479755111520996,3.479755111520996,0.994215746148856,0.0,0.0,0.00023102122544330347,0.9911083174900854,0.0002330938217008904,198.9343898485484,0.0,0.0,0.0,0.029112668315018676,7.86725380901337e-05,0.00015234868735316978,0.0006954187980093253,0.09551692259408412,0.08119249776764095,0.014324424826443173,0.09551696069684584,0.08119249776763887,0.014324424826442807,0.4274557061376733,0.4274557061376733,0.07541407516155531,0.0,4.993427361135332,4.992607732348517,4.998073166939093,4.993418025443987,4.992608407842624,4.998007085354857,24771.432870205725,21055.717939674865,0.85,0.919660944111488,0.695313022227878,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451580727149601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.035623451131,1533.7522500758696,0.4274557061376733,0.07541407516155531,6.112851554438009,3.479755111520996
5137.0,-30.01392740707659,5.01258001217842,35.0017594643406,24.088696238491707,4.999812031850446,-26.51256752335211,-40.0205277261324,1.4984521481259385,-0.010134016644656185,-5.003676912815436,40.00351491295451,47888.598003660874,15451.618679629104,15451.618679629104,63340.21668328998,87580.43914324186,87580.43914324186,15451.618679629104,103032.05782287096,103032.05782287096,103032.05782287096,127803.49123474833,103644.79536830279,63952.95422872141,44102.04571064597,24771.433411877362,0.0,68873.47912252333,21055.718400095757,1533.752364154828,0.0,0.8868872771077354,2.816455551741726,0.0014959080323721466,354605.16509957396,1554684.7863767366,4.384269997703439,1554684.7863767366,4.384269997703439,0.85,0.0955169182262065,4.564652377983593,1.266853732499294,1.0,0.0,4.56465237798227,1.2847335102012991,1.2850303263629435,3.552995498084562,19300.06247309771,1968.0586615304626,2034.6934298245008,2034.6934298245008,7.594077050203018,5.01258001217842,0.5942604577204458,4.418319554457974,3.479772063870323,3.479772063870323,0.9942205896772351,0.0,0.0,0.00023102122544330347,0.9911066496752213,0.00023309421394660958,198.93437662134494,0.0,0.0,0.0,0.029112668315018676,7.867269109563824e-05,0.00015234853434766522,0.0006954180995923851,0.095516918226207,0.08119249476436012,0.01432442346184688,0.09551689921778375,0.0811924947643597,0.014324423461846807,0.42745568500338554,0.42745568500338554,0.07541406703825136,0.0,4.993451693962754,4.99263323022916,4.99809089622363,4.993542896170766,4.992729092563991,4.99815568366796,24771.433411877362,21055.718400095757,0.85,0.9196604773023026,0.6953126023802116,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515806305566603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.03548224676,1533.752364154828,0.42745568500338554,0.07541406703825136,6.112851554438009,3.479772063870323
5138.0,-30.01391123881907,5.01256658920331,35.001759317998584,24.088700394518696,4.9998173625746185,-26.512552438799354,-40.02051417538894,1.4984585625549527,-0.010151788236100856,-5.003672398371083,40.00351466614295,47888.608478025155,15451.610757013243,15451.610757013243,63340.2192350384,87580.43362177827,87580.43362177827,15451.610757013243,103032.04437879151,103032.04437879151,103032.04437879151,127803.47573802492,103644.78487476494,63952.959731012095,44102.02793750316,24771.431359233415,0.0,68873.45929673658,21055.716655348402,1533.7521492991154,0.0,0.8868873009628961,2.8164563122167783,0.0014959080323721466,354605.2274981897,1554684.7757341515,4.384269196206613,1554684.7757341515,4.384269196206613,0.85,0.09551691022453439,4.564652377983593,1.266853717113845,1.0,0.0,4.5646523779844195,1.2847334801962813,1.2850302963509936,3.5529955810649585,19300.06051905906,1968.0584622739734,2034.6934298245008,2034.6934298245008,7.5940731564391,5.01256658920331,0.5942707836317211,4.418295805571589,3.479788983858214,3.479788983858214,0.9942254239594898,0.0,0.0,0.00023102122544330347,0.9911049816496507,0.00023309460624320423,198.9343633924481,0.0,0.0,0.0,0.029112668315018676,7.867281175870971e-05,0.00015234841368459375,0.000695417548807409,0.09551691022453593,0.08119248846774815,0.01432442175678778,0.09551691419712234,0.08119248846774683,0.014324421756787548,0.42745566471464835,0.42745566471464835,0.07541406033062942,0.0,4.993463760874306,4.992651383595387,4.998068463781294,4.993520610134965,4.992732578465791,4.997987316107469,24771.431359233415,21055.716655348402,0.85,0.9196607790838762,0.6953129546128991,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515805340406565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.035341323573,1533.7521492991154,0.42745566471464835,0.07541406033062942,6.112851554438009,3.479788983858214
