time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5139.0,-30.01389515537607,5.012553170471378,35.0017591888437,24.088694841507845,4.999817411455105,-26.51253795883109,-40.02049695756284,1.498460214910118,-0.01023726961614102,-5.003672687395976,40.00351487407356,47888.60120437447,15451.6102478318,15451.6102478318,63340.21145220627,87580.4079301401,87580.4079301401,15451.6102478318,103032.01817797191,103032.01817797191,103032.01817797191,127803.45235723237,103644.75182633157,63952.94510056565,44102.007473073245,24771.434179260446,0.0,68873.44165233368,21055.71905237138,1533.752321941988,0.0,0.886887298740274,2.816457401416404,0.0014959080323721466,354605.22350328934,1554684.7847001785,4.3842692708833075,1554684.7847001785,4.3842692708833075,0.85,0.09551690538650465,4.564652377983593,1.2668536901893095,1.0,0.0,4.564652377982246,1.2847334724669974,1.285030288619924,3.552995602440685,19300.05436499386,1968.0578347339672,2034.6934298245008,2034.6934298245008,7.594072906189389,5.012553170471378,0.594278990481377,4.418274179990001,3.4798059012810203,3.4798059012810203,0.994230257508863,0.0,0.0,0.00023102122544330347,0.9911033223771063,0.00023309499648251796,198.93435023294845,0.0,0.0,0.0,0.029112668315018676,7.867296507569471e-05,0.00015234826036760875,0.0006954168489686688,0.09551690538650454,0.08119248507601613,0.014324420310488407,0.09551696164833545,0.08119248507601623,0.014324420310488424,0.42745564467378294,0.42745564467378294,0.07541405233089452,0.0,4.993458202103682,4.992646658739886,4.998058178444296,4.9934354177798355,4.992627209918851,4.998016487658276,24771.434179260446,21055.71905237138,0.85,0.9196609016860431,0.6953130271333235,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515804375122963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.035200980763,1533.752321941988,0.42745564467378294,0.07541405233089452,6.112851554438009,3.4798059012810203
5140.0,-30.01387906961192,5.012539709325672,35.00175903751694,24.0886902314611,4.9998114142573,-26.512524081382242,-40.02048358144236,1.4984564260276807,-0.010172548998639286,-5.003676664265362,40.00351396995611,47888.61213098801,15451.615337484676,15451.615337484676,63340.22746847269,87580.41438362561,87580.41438362561,15451.615337484676,103032.02972111029,103032.02972111029,103032.02972111029,127803.46151053035,103644.74814799201,63952.94589535478,44102.002502930256,24771.431789420058,0.0,68873.43429235031,21055.717021007047,1533.7522833219753,0.0,0.8868872817848751,2.8164560869437314,0.0014959080323721466,354605.1685350309,1554684.7457143757,4.384269840558714,1554684.7457143757,4.384269840558714,0.85,0.09551690053394223,4.564652377983593,1.266853663264774,1.0,0.0,4.564652377984236,1.284733490190396,1.285030306347417,3.5529955534257276,19300.05368003729,1968.0577648878354,2034.6934298245008,2034.6934298245008,7.594075407624154,5.012539709325672,0.5942855269897844,4.418254182335888,3.479822797612226,3.479822797612226,0.9942350850320646,0.0,0.0,0.00023102122544330347,0.9911016628681032,0.00023309538677875066,198.93433707155134,0.0,0.0,0.0,0.029112668315018676,7.867308418421244e-05,0.00015234814125909103,0.0006954163052796901,0.09551690053394038,0.08119248168871793,0.014324418845222455,0.09551691283827983,0.0811924816887195,0.01432441884522273,0.4274556234553718,0.4274556234553718,0.07541404401943867,0.0,4.993468896626041,4.992654026771675,4.998087728625023,4.993504115266717,4.992675939372418,4.998198369248712,24771.431789420058,21055.717021007047,0.85,0.9196612325096123,0.6953132600838948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515803414903123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.035059477777,1533.7522833219753,0.4274556234553718,0.07541404401943867,6.112851554438009,3.479822797612226
5141.0,-30.01386299537452,5.012526286847226,35.00175887109017,24.08868963774296,4.999813412106337,-26.512509414740858,-40.020470100548096,1.4984598314726567,-0.010206480941178597,-5.003674322092788,40.00351322748135,47888.62246158874,15451.61069741351,15451.61069741351,63340.23315900225,87580.40246019883,87580.40246019883,15451.61069741351,103032.01315761234,103032.01315761234,103032.01315761234,127803.44087002339,103644.72976646815,63952.94976785793,44101.97777623358,24771.42771241106,0.0,68873.40548864464,21055.7135555494,1533.7520015261202,0.0,0.8868872963850978,2.816456806121296,0.0014959080323721466,354605.2009085219,1554684.7136986542,4.38426935001362,1554684.7136986542,4.38426935001362,0.85,0.09551689283155308,4.564652377983593,1.266853608316742,1.0,0.0,4.564652377985849,1.2847334742606171,1.285030290413958,3.5529955974803387,19300.050257148978,1968.0574158503648,2034.6934298245008,2034.6934298245008,7.594073127147347,5.012526286847226,0.5942948394465537,4.4182314474006725,3.4798396587840577,3.4798396587840577,0.9942399025097307,0.0,0.0,0.00023102122544330347,0.9911000045512632,0.0002330957767959068,198.93432391958717,0.0,0.0,0.0,0.029112668315018676,7.867320422586373e-05,0.00015234802121743974,0.0006954157573312811,0.09551689283155436,0.08119247552412874,0.014324417307425615,0.09551692125150242,0.08119247552412766,0.014324417307425424,0.4274556020254093,0.4274556020254093,0.07541403786843726,0.0,4.993467795067431,4.992651939949383,4.998092211938342,4.993467841151585,4.992648044834141,4.998114597724793,24771.42771241106,21055.7135555494,0.85,0.919661699746288,0.6953137008665018,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451580245454483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.034918557407,1533.7520015261202,0.4274556020254093,0.07541403786843726,6.112851554438009,3.4798396587840577
5142.0,-30.013846997159646,5.012512851298825,35.00175870287312,24.08868974251675,4.999810947727953,-26.512495262799156,-40.02045668950302,1.498459213367473,-0.010131394258394266,-5.003676025789732,40.00351284248285,47888.63279761301,15451.612265808115,15451.612265808115,63340.24506342113,87580.41426729994,87580.41426729994,15451.612265808115,103032.02653310806,103032.02653310806,103032.02653310806,127803.45409048238,103644.73310280599,63952.951633119184,44101.97941076311,24771.427557374325,0.0,68873.40696813744,21055.713423768175,1533.7520399761052,0.0,0.8868872891129574,2.8164556208436218,0.0014959080323721466,354605.1773600357,1554684.6970974107,4.3842695943463825,1554684.6970974107,4.3842695943463825,0.85,0.09551688782349003,4.564652377983593,1.2668536182073877,1.0,0.0,4.564652377983469,1.284733477151951,1.2850302933059599,3.5529955894842082,19300.0508784202,1968.0574792023983,2034.6934298245008,2034.6934298245008,7.594073897973348,5.012512851298825,0.5943023496988467,4.418210501599979,3.479856509185269,3.479856509185269,0.9942447169100769,0.0,0.0,0.00023102122544330347,0.9910983540803355,0.00023309616496909,198.93431082982647,0.0,0.0,0.0,0.029112668315018676,7.867332364570489e-05,0.00015234790179759856,0.0006954152122212191,0.09551688782348561,0.08119247159207114,0.01432441623141446,0.0955168826654941,0.0811924715920749,0.014324416231415124,0.42745557985752325,0.42745557985752325,0.07541403194477621,0.0,4.993483810053817,4.992667250239151,4.998112221444728,4.993544631531336,4.9927252528942745,4.998189020713312,24771.427557374325,21055.713423768175,0.85,0.9196618528356512,0.6953138360030235,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515801494874838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.034777942308,1533.7520399761052,0.42745557985752325,0.07541403194477621,6.112851554438009,3.479856509185269
5143.0,-30.013830963717606,5.0124994052510745,35.001758516341674,24.08868467845025,4.999808034998095,-26.512481123968588,-40.02043950660152,1.4984581952490588,-0.010144814504030819,-5.0036775600636645,40.00351197259997,47888.625529320525,15451.613525730134,15451.613525730134,63340.23905505066,87580.40432578612,87580.40432578612,15451.613525730134,103032.01785151626,103032.01785151626,103032.01785151626,127803.44224298268,103644.7144687515,63952.93567228578,44101.976440517465,24771.42439146642,0.0,68873.40083198389,21055.710732746455,1533.7518993893539,0.0,0.8868872844574673,2.816455618029778,0.0014959080323721466,354605.15615331393,1554684.6595878168,4.384269750763712,1554684.6595878168,4.384269750763712,0.85,0.09551688225683454,4.564652377983593,1.26685358798597,1.0,0.0,4.564652377983405,1.2847334819144423,1.2850302980695514,3.552995576313297,19300.047408507267,1968.057125369751,2034.6934298245008,2034.6934298245008,7.594074517192936,5.0124994052510745,0.5943099040439153,4.418189501207159,3.4798733332729133,3.4798733332729133,0.994249523792261,0.0,0.0,0.00023102122544330347,0.9910966999781564,0.000233096553997602,198.93429771124457,0.0,0.0,0.0,0.029112668315018676,7.867347665262225e-05,0.0001523477487906812,0.0006954145137978299,0.09551688225683816,0.08119246701648337,0.014324415240354781,0.09551687331340741,0.0811924670164803,0.01432441524035424,0.42745555815333197,0.42745555815333197,0.07541402714789872,0.0,4.993494180446646,4.992674431994601,4.998140665893118,4.993532745559662,4.99270024255668,4.998251527022433,24771.42439146642,21055.710732746455,0.85,0.9196618475333992,0.6953137924195792,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515800539743697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.034636340035,1533.7518993893539,0.42745555815333197,0.07541402714789872,6.112851554438009,3.4798733332729133
5144.0,-30.01381494218868,5.012486017257896,35.00175833603395,24.08869417794051,4.999812655727244,-26.512466242481167,-40.020425990782655,1.498463956019736,-0.010048407896761091,-5.003673723124616,40.00351178081837,47888.63547022996,15451.606559181313,15451.606559181313,63340.24202941127,87580.42672057822,87580.42672057822,15451.606559181313,103032.03327975953,103032.03327975953,103032.03327975953,127803.45626502206,103644.73163299487,63952.940382646724,44101.9902781646,24771.422985262525,0.0,68873.41326342712,21055.709537473147,1533.7517402212704,0.0,0.8868873046674551,2.816454799493901,0.0014959080323721466,354605.2091874552,1554684.651318139,4.384269071739115,1554684.651318139,4.384269071739115,0.8500000000000001,0.09551687505870135,4.564652377983593,1.2668535418296232,1.0,0.0,4.564652377983046,1.2847334549670677,1.2850302711159511,3.5529956508376292,19300.050604721495,1968.057451292898,2034.6934298245008,2034.6934298245008,7.594071093311618,5.012486017257896,0.5943198360307607,4.418166181227136,3.479890131800673,3.479890131800673,0.9942543233716209,0.0,0.0,0.00023102122544330347,0.991095047107972,0.00023309694273765806,198.93428460241174,0.0,0.0,0.0,0.029112668315018676,7.86735970058175e-05,0.00015234762843748597,0.0006954139644273312,0.09551687505870411,0.08119246082057124,0.014324414238132863,0.09551683781784705,0.0811924608205689,0.014324414238132447,0.42745553633717226,0.42745553633717226,0.07541402377750756,0.0,4.993518948674762,4.992705650926553,4.998128869881214,4.99362531522786,4.992837820242926,4.998088979966155,24771.422985262525,21055.709537473147,0.85,0.9196617247231152,0.6953138112534868,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515799582509534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.03449597675,1533.7517402212704,0.42745553633717226,0.07541402377750756,6.112851554438009,3.479890131800673
5145.0,-30.01379895922696,5.012472684538404,35.001758190823416,24.088698264118307,4.99981823160015,-26.51245130022054,-40.02041247496379,1.4984705725937115,-0.010074836635055817,-5.003670051077989,40.00351244248867,47888.64519236587,15451.599926339004,15451.599926339004,63340.24511870487,87580.41991069661,87580.41991069661,15451.599926339004,103032.01983703562,103032.01983703562,103032.01983703562,127803.44667476609,103644.72004834216,63952.94533001131,44101.9719092565,24771.426837730465,0.0,68873.39874698696,21055.712812070895,1533.7518834183757,0.0,0.8868873209499006,2.816455575353014,0.0014959080323721466,354605.25994246075,1554684.6798495487,4.384268524673932,1554684.6798495487,4.384268524673932,0.85,0.095516869319691,4.564652377983593,1.2668535231472924,1.0,0.0,4.564652377982751,1.2847334240164716,1.2850302401582046,3.5529957364330773,19300.0484475025,1968.0572313177795,2034.6934298245008,2034.6934298245008,7.594067833438553,5.012472684538404,0.5943297214307552,4.418142963107649,3.479906925431483,3.479906925431483,0.9942591215518524,0.0,0.0,0.00023102122544330347,0.9910933982195556,0.00023309733054253042,198.93427152513638,0.0,0.0,0.0,0.029112668315018676,7.867371735918294e-05,0.0001523475080841205,0.0006954134150560553,0.09551686931969257,0.08119245611092922,0.014324413208763346,0.0955168748016538,0.08119245611092789,0.01432441320876311,0.42745551589448105,0.42745551589448105,0.07541401912601384,0.0,4.993532805780774,4.992728932087175,4.998089309157024,4.993595214442905,4.992829036860655,4.9979380469874854,24771.426837730465,21055.712812070895,0.85,0.9196619634148061,0.6953140989642372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515798625986742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.034355909256,1533.7518834183757,0.42745551589448105,0.07541401912601384,6.112851554438009,3.479906925431483
5146.0,-30.0137830552839,5.0124593538354425,35.0017580630426,24.088692746032052,4.999818082321903,-26.512437001619595,-40.02039529206229,1.4984720286576074,-0.010156178156194073,-5.003670524145485,40.00351265974623,47888.63721996639,15451.599684355439,15451.599684355439,63340.23690432183,87580.39528714531,87580.39528714531,15451.599684355439,103031.99497150074,103031.99497150074,103031.99497150074,127803.42473116443,103644.68805942735,63952.92999224856,44101.953407976434,24771.429759663686,0.0,68873.38316764012,21055.715295714133,1533.752066060314,0.0,0.8868873177574237,2.816456588682606,0.0014959080323721466,354605.25340372405,1554684.689217755,4.384268631936258,1554684.689217755,4.384268631936258,0.85,0.09551686476239847,4.564652377983593,1.2668534995196388,1.0,0.0,4.5646523779847605,1.284733417205387,1.2850302333455463,3.552995755269479,19300.04249073398,1968.0566238964357,2034.6934298245008,2034.6934298245008,7.594067714509791,5.0124593538354425,0.594337774106644,4.4181215797287985,3.4799237134231995,3.4799237134231995,0.9942639181209142,0.0,0.0,0.00023102122544330347,0.991091757486064,0.00023309771643071294,198.93425851251584,0.0,0.0,0.0,0.029112668315018676,7.867387036680795e-05,0.00015234735507649552,0.000695412716629436,0.0955168647623956,0.08119245286266219,0.014324411899733406,0.09551692019806877,0.08119245286266463,0.014324411899733835,0.4274554960898191,0.4274554960898191,0.07541401175738152,0.0,4.993529293645565,4.992728958281589,4.998065741119092,4.993514345989297,4.992728163816423,4.997970569676625,24771.429759663686,21055.715295714133,0.85,0.9196620521769574,0.6953141404917462,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515797671766628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.034215603184,1533.752066060314,0.4274554960898191,0.07541401175738152,6.112851554438009,3.4799237134231995
5147.0,-30.013767148290693,5.012445982411528,35.00175791287627,24.088693409599387,4.999812231493263,-26.51242327042622,-40.02038191594181,1.4984683536287642,-0.009996641933184947,-5.00367437883912,40.00351175215393,47888.647427015436,15451.60457086976,15451.60457086976,63340.25199788519,87580.42510644076,87580.42510644076,15451.60457086976,103032.02967731052,103032.02967731052,103032.02967731052,127803.45692011449,103644.70789608051,63952.93021665519,44101.97519936146,24771.427242803973,0.0,68873.40244216543,21055.713156383375,1533.7520196630337,0.0,0.8868873014360277,2.8164540429153067,0.0014959080323721466,354605.2001241746,1554684.6500821207,4.3842691803101195,1554684.6500821207,4.3842691803101195,0.85,0.09551685988306785,4.564652377983593,1.2668534709466623,1.0,0.0,4.564652377981639,1.284733434396207,1.285030250540338,3.5529957077273906,19300.04618458705,1968.0570005646218,2034.6934298245008,2034.6934298245008,7.594070116107128,5.012445982411528,0.5943442920162534,4.418101690395274,3.4799404798020364,3.4799404798020364,0.9942687085148675,0.0,0.0,0.00023102122544330347,0.9910901164408344,0.00023309810239349193,198.93424549740135,0.0,0.0,0.0,0.029112668315018676,7.867398947659243e-05,0.00015234723596671104,0.000695412172934675,0.0955168598830653,0.08119244951402226,0.014324410369043047,0.09551682921400664,0.08119244951402442,0.014324410369043429,0.42745547540030004,0.42745547540030004,0.07541400315888747,0.0,4.993560447730658,4.992762420326983,4.998083813411483,4.993677736905909,4.992888941255899,4.998148774719539,24771.427242803973,21055.713156383375,0.85,0.9196620139548565,0.6953140941051754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515796722264236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.034074246869,1533.7520196630337,0.42745547540030004,0.07541400315888747,6.112851554438009,3.4799404798020364
5148.0,-30.013751215036123,5.012432696149605,35.001757765548014,24.088691977690928,4.999819413247506,-26.512408212257895,-40.02036462826652,1.4984764104692598,-0.010158763945071314,-5.003668382547912,40.003511534488,47888.63906635558,15451.594351430753,15451.594351430753,63340.23341778633,87580.38563306733,87580.38563306733,15451.594351430753,103031.97998449809,103031.97998449809,103031.97998449809,127803.40476489333,103644.66440778214,63952.917841070266,44101.94062967986,24771.42478039525,0.0,68873.36541007512,21055.711063335963,1533.7517439035532,0.0,0.8868873327228388,2.816456872661188,0.0014959080323721466,354605.28300487425,1554684.6406963035,4.384268129121284,1554684.6406963035,4.384268129121284,0.85,0.09551685121793382,4.564652377983593,1.2668534286366775,1.0,0.0,4.564652377982562,1.2847333967084231,1.2850302128438469,3.552995811954878,19300.038086477805,1968.056174787293,2034.6934298245008,2034.6934298245008,7.594065093513133,5.012432696149605,0.5943551703415038,4.418077525808101,3.4799572116788813,3.4799572116788813,0.9942734890511089,0.0,0.0,0.00023102122544330347,0.9910884726892955,0.00023309848899405797,198.93423246080155,0.0,0.0,0.0,0.029112668315018676,7.867414341768399e-05,0.00015234708202561947,0.0006954114702471054,0.09551685121793535,0.08119244273846718,0.014324408479468163,0.09551691137779843,0.08119244273846589,0.014324408479467936,0.42745545603135443,0.42745545603135443,0.07541399608697204,0.0,4.993548002208627,4.99275386958135,4.998049291546579,4.993509618602843,4.992731064813654,4.99792260323801,24771.42478039525,21055.711063335963,0.85,0.9196622386702862,0.6953143465725026,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515795772579865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.033933481789,1533.7517439035532,0.42745545603135443,0.07541399608697204,6.112851554438009,3.4799572116788813
5149.0,-30.013735329256658,5.012419338416822,35.001757614424086,24.08868771689015,4.999811327035427,-26.512394723738463,-40.020355058927066,1.4984707215172448,-0.010043308208423696,-5.003674639273505,40.0035111292737,47888.66711804635,15451.602927933955,15451.602927933955,63340.27004598031,87580.40320941695,87580.40320941695,15451.602927933955,103032.00613735091,103032.00613735091,103032.00613735091,127803.43257487613,103644.67098542245,63952.934894051956,44101.92899041165,24771.42643752522,0.0,68873.35542793687,21055.712471896437,1533.7519910433334,0.0,0.8868873023657272,2.8164546255500635,0.0014959080323721466,354605.1965244518,1554684.62322335,4.384269149073642,1554684.62322335,4.384269149073642,0.85,0.09551684834484073,4.564652377983593,1.2668534324830398,1.0,0.0,4.5646523779852854,1.284733423319846,1.285030239461418,3.552995738359631,19300.039311323377,1968.0562996867818,2034.6934298245008,2034.6934298245008,7.594069308646028,5.012419338416822,0.5943606069844289,4.418058731432393,3.4799739469605537,3.4799739469605537,0.9942782705601582,0.0,0.0,0.00023102122544330347,0.9910868338384394,0.00023309887444328926,198.9342194630476,0.0,0.0,0.0,0.029112668315018676,7.867422862964019e-05,0.00015234699681366328,0.0006954110812841469,0.09551684834483962,0.08119244116049527,0.014324407184344343,0.09551684729119074,0.08119244116049622,0.014324407184344507,0.4274554351923996,0.4274554351923996,0.07541398705765551,0.0,4.993567046620456,4.9927706589475065,4.998081118434698,4.993631331065103,4.992825923157625,4.998196531828057,24771.42643752522,21055.712471896437,0.85,0.919662903780753,0.6953148546414719,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515794821327757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.033793773046,1533.7519910433334,0.4274554351923996,0.07541398705765551,6.112851554438009,3.4799739469605537
5150.0,-30.013719462023396,5.012405986702426,35.00175742780779,24.088682513125264,4.999809325843009,-26.512380643313275,-40.020337876025565,1.4984705071328754,-0.010077970138411274,-5.0036748955247825,40.00350979322937,47888.65912736227,15451.602205727546,15451.602205727546,63340.26133308982,87580.38843499326,87580.38843499326,15451.602205727546,103031.9906407208,103031.9906407208,103031.9906407208,127803.41051475001,103644.64801306359,63952.91870543272,44101.92145292319,24771.4198740292,0.0,68873.34132695239,21055.70689292482,1533.7516256675249,0.0,0.8868873058978137,2.8164550509766904,0.0014959080323721466,354605.19298254873,1554684.565612742,4.3842690304009535,1554684.565612742,4.3842690304009535,0.85,0.09551684122804782,4.564652377983593,1.266853389074095,1.0,0.0,4.5646523779831645,1.2847334243226798,1.2850302404644833,3.552995735586243,19300.035033559507,1968.0558634762644,2034.6934298245008,2034.6934298245008,7.594068953699967,5.012405986702426,0.5943686527365513,4.4180373339658745,3.47999063853808,3.47999063853808,0.9942830395823086,0.0,0.0,0.00023102122544330347,0.9910851969038152,0.00023309925944310522,198.93420648046987,0.0,0.0,0.0,0.029112668315018676,7.867438163818473e-05,0.00015234684380511875,0.0006954103828533302,0.09551684122804839,0.08119243559202446,0.014324405636023928,0.09551683934508808,0.08119243559202398,0.014324405636023845,0.427455414709037,0.427455414709037,0.07541398046456119,0.0,4.993573119773544,4.992772889396292,4.998108973176329,4.9935969253863846,4.992781324087957,4.998219905035796,24771.4198740292,21055.70689292482,0.85,0.919662965564627,0.6953148809788015,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515793872910145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.033653644328,1533.7516256675249,0.427455414709037,0.07541398046456119,6.112851554438009,3.47999063853808
5151.0,-30.013703615316167,5.012392679596212,35.00175724591618,24.088692222163104,4.999812584405168,-26.512366055391343,-40.020324430055894,1.4984750244803051,-0.009947607162359873,-5.003672120997535,40.00350955761636,47888.668468206015,15451.59685274559,15451.59685274559,63340.26532095161,87580.41808619442,87580.41808619442,15451.59685274559,103032.01493894,103032.01493894,103032.01493894,127803.43360874151,103644.67188891601,63952.922270927345,44101.94401998741,24771.418669801507,0.0,68873.36268978892,21055.70586933128,1533.7515032477934,0.0,0.8868873208626734,2.816453662343725,0.0014959080323721466,354605.23133204505,1554684.5554530455,4.384268527604633,1554684.5554530455,4.384268527604633,0.8499999999999999,0.0955168344027983,4.564652377983593,1.2668533632485195,1.0,0.0,4.564652377983199,1.2847334031917155,1.2850302193286371,3.5529957940250023,19300.039479566098,1968.0563168427648,2034.6934298245008,2034.6934298245008,7.59406632284567,5.012392679596212,0.5943780409923685,4.418014638603844,3.4800073096682653,3.4800073096682653,0.9942878027623615,0.0,0.0,0.00023102122544330347,0.9910835620896609,0.00023309964394546538,198.93419351468822,0.0,0.0,0.0,0.029112668315018676,7.867450137067195e-05,0.00015234672407263153,0.0006954098363161478,0.0955168344027959,0.08119242997543712,0.01432440442735879,0.09551678623901318,0.08119242997543916,0.014324404427359149,0.4274553936381001,0.4274553936381001,0.07541397560068568,0.0,4.993602343749785,4.992807496319813,4.998107685334219,4.993724513835161,4.9929511981052315,4.9981078084180695,24771.418669801507,21055.70586933128,0.85,0.9196627382089819,0.6953148009325517,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515792925599909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.03351367359,1533.7515032477934,0.4274553936381001,0.07541397560068568,6.112851554438009,3.4800073096682653
5152.0,-30.013687786165285,5.01237944548737,35.0017571003305,24.088690790254645,4.99981989712036,-26.512351077860902,-40.0203071423806,1.4984831888159937,-0.010115338856223843,-5.003667071969405,40.0035102513264,47888.65968540183,15451.588093061107,15451.588093061107,63340.24777846294,87580.37792493406,87580.37792493406,15451.588093061107,103031.96601799516,103031.96601799516,103031.96601799516,127803.38819856523,103644.62782039211,63952.909580860156,44101.9091550355,24771.422180570058,0.0,68873.33133560556,21055.70885348455,1533.7515919423697,0.0,0.8868873440329179,2.816456455197402,0.0014959080323721466,354605.3011196844,1554684.5853660163,4.384267749119993,1554684.5853660163,4.384267749119993,0.85,0.09551682801195409,4.564652377983593,1.2668533192900941,1.0,0.0,4.56465237798347,1.2847333650010992,1.2850301811291975,3.5529958996431037,19300.031273411016,1968.0554800478264,2034.6934298245008,2034.6934298245008,7.5940620176838465,5.01237944548737,0.5943884649217246,4.417990980565645,3.480023972002395,3.480023972002395,0.9942925634292558,0.0,0.0,0.00023102122544330347,0.9910819290895951,0.00023310002802242482,198.9341805632729,0.0,0.0,0.0,0.029112668315018676,7.867465531268947e-05,0.00015234657013061398,0.0006954091336243513,0.095516828011958,0.08119242482981899,0.014324403182139012,0.09551688897444512,0.08119242482981566,0.014324403182138425,0.4274553740627635,0.4274553740627635,0.07541397037077163,0.0,4.993590302068867,4.9928008318455,4.998065164413276,4.993551733113179,4.992783771537745,4.997904679137719,24771.422180570058,21055.70885348455,0.85,0.9196629021735416,0.6953149899494516,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451579197951525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.033373820559,1533.7515919423697,0.4274553740627635,0.07541397037077163,6.112851554438009,3.480023972002395
5153.0,-30.01367200616402,5.012366134723724,35.001756949653384,24.08869187291714,4.999811255972979,-26.512337740039627,-40.020297607965745,1.4984769898485435,-0.009888526196789371,-5.003673740770039,40.00350981185302,47888.68735548571,15451.597291637485,15451.597291637485,63340.28464712319,87580.42258981944,87580.42258981944,15451.597291637485,103032.01988145693,103032.01988145693,103032.01988145693,127803.44360355841,103644.66128047451,63952.9260461405,44101.9280381489,24771.42372210148,0.0,68873.35176025039,21055.710163786258,1533.751844428115,0.0,0.8868873117038574,2.8164526971277852,0.0014959080323721466,354605.2089435608,1554684.5664157998,4.384268835326794,1554684.5664157998,4.384268835326794,0.85,0.09551682549813377,4.564652377983593,1.2668533313786612,1.0,0.0,4.564652377982992,1.284733393998239,1.2850302101330366,3.5529958194500306,19300.037504130833,1968.056115404428,2034.6934298245008,2034.6934298245008,7.59406653854986,5.012366134723724,0.5943936770835041,4.41797245764022,3.480040634178888,3.480040634178888,0.9942973240511108,0.0,0.0,0.00023102122544330347,0.9910803011629047,0.00023310041090740064,198.93416765207346,0.0,0.0,0.0,0.029112668315018676,7.867474021416397e-05,0.0001523464852291395,0.0006954087460786339,0.09551682549813209,0.08119242339450777,0.014324402103624323,0.09551677376596424,0.08119242339450919,0.014324402103624576,0.42745535320318034,0.42745535320318034,0.07541396234569475,0.0,4.9936318198708705,4.992844846250989,4.998092531106181,4.993785214573222,4.9930082273673975,4.998189320340259,24771.42372210148,21055.710163786258,0.85,0.9196631647551012,0.6953151855043626,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515791034478864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.033234144039,1533.751844428115,0.42745535320318034,0.07541396234569475,6.112851554438009,3.480040634178888
5154.0,-30.013656201382265,5.0123528948952325,35.00175678568772,24.088685516640567,4.9998164111741135,-26.512323000147816,-40.02028032029045,1.4984832099396768,-0.010100524133918043,-5.00366889244562,40.00350912343956,47888.67862441536,15451.588779418986,15451.588779418986,63340.26740383435,87580.36977193065,87580.36977193065,15451.588779418986,103031.95855134964,103031.95855134964,103031.95855134964,127803.3774319214,103644.60357683476,63952.9124293195,44101.87905279474,24771.418880571764,0.0,68873.2979333665,21055.706048485998,1533.751456839103,0.0,0.886887338855493,2.816456048059301,0.0014959080323721466,354605.275957071,1554684.5367312205,4.384267923073521,1554684.5367312205,4.384267923073521,0.85,0.09551681701835452,4.564652377983593,1.266853230823763,1.0,0.0,4.564652377983955,1.2847333649022883,1.2850301810303637,3.5529958999163704,19300.0267589328,1968.0550196991635,2034.6934298245008,2034.6934298245008,7.59406235501126,5.0123528948952325,0.594403966551071,4.4179489283441615,3.4800572511743337,3.4800572511743337,0.9943020717640954,0.0,0.0,0.00023102122544330347,0.9910786706826349,0.00023310079439423385,198.93415472060028,0.0,0.0,0.0,0.029112668315018676,7.867489415661339e-05,0.00015234633128669006,0.000695408043384866,0.09551681701835249,0.08119241662718728,0.014324400391165209,0.0955168661954445,0.081192416627189,0.014324400391165512,0.42745533438627564,0.42745533438627564,0.07541395629598889,0.0,4.993617286301003,4.992831194267353,4.998073000648617,4.993568368311685,4.992785802417416,4.998004095626698,24771.418880571764,21055.706048485998,0.85,0.9196636331414644,0.6953156021473906,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515790092376948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.033094010523,1533.751456839103,0.42745533438627564,0.07541395629598889,6.112851554438009,3.4800572511743337
5155.0,-30.013640503647327,5.012339602236098,35.00175661770693,24.088686250057094,4.999810032755042,-26.51230951007495,-40.020267048943765,1.4984790391826706,-0.009929861198088474,-5.003673724966491,40.00350867855937,47888.68803730808,15451.595119096064,15451.595119096064,63340.28315640414,87580.4024131964,87580.4024131964,15451.595119096064,103031.99753229246,103031.99753229246,103031.99753229246,127803.41718778745,103644.62608927311,63952.91171338491,44101.904862098,24771.419655494985,0.0,68873.32451759299,21055.706707170735,1533.7516222496313,0.0,0.8868873158858972,2.8164532419747372,0.0014959080323721466,354605.20916199655,1554684.5175478605,4.384268694816675,1554684.5175478605,4.384268694816675,0.8499999999999999,0.09551681366379614,4.564652377983593,1.2668532517040152,1.0,0.0,4.56465237798278,1.2847333844119928,1.2850302005445757,3.5529958459612847,19300.030951053246,1968.055447176482,2034.6934298245008,2034.6934298245008,7.594065470801081,5.012339602236098,0.5944099555025018,4.4179296467335964,3.480073867383945,3.480073867383945,0.9943068192525557,0.0,0.0,0.00023102122544330347,0.9910770512485909,0.00023310117528425813,198.9341418767145,0.0,0.0,0.0,0.029112668315018676,7.867501233484396e-05,0.00015234621310845952,0.0006954075039423249,0.09551681366379627,0.08119241436547149,0.014324399298324778,0.09551677885771467,0.08119241436547138,0.014324399298324759,0.4274553137344291,0.4274553137344291,0.07541394899973052,0.0,4.993644438992192,4.992857965762369,4.998102314269772,4.9937438637684295,4.992955865730153,4.998210382036177,24771.419655494985,21055.706707170735,0.85,0.9196635068810205,0.6953154704340633,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45157891487957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.032954899445,1533.7516222496313,0.4274553137344291,0.07541394899973052,6.112851554438009,3.480073867383945
5156.0,-30.013624773828287,5.012326406070542,35.00175645557625,24.08869519075381,4.999818362801504,-26.51229452016069,-40.020253498200304,1.4984881091338882,-0.009924169079226886,-5.003666874504867,40.00350851299592,47888.6965652039,15451.583539866699,15451.583539866699,63340.2801050706,87580.40511022888,87580.40511022888,15451.583539866699,103031.98865009558,103031.98865009558,103031.98865009558,127803.40573237138,103644.6253915976,63952.916846572865,44101.898383360814,24771.417082275795,0.0,68873.31546563661,21055.704519934425,1533.7513248979253,0.0,0.8868873513287131,2.816453966920828,0.0014959080323721466,354605.3038490385,1554684.510408721,4.384267503992485,1554684.510408721,4.384267503992485,0.85,0.09551680488120101,4.564652377983593,1.2668532401649282,1.0,0.0,4.564652377984255,1.2847333419851465,1.2850301581079275,3.5529959632949004,19300.030821136632,1968.0554339286741,2034.6934298245008,2034.6934298245008,7.594059779904754,5.012326406070542,0.5944211158789106,4.417905290191632,3.4800904455899317,3.4800904455899317,0.9943115558828376,0.0,0.0,0.00023102122544330347,0.9910754285074945,0.00023310155695334796,198.93412900657916,0.0,0.0,0.0,0.029112668315018676,7.867513300120714e-05,0.00015234609244209633,0.0006954069531423233,0.09551680488120488,0.08119240720221099,0.014324397678993897,0.09551678874253448,0.0811924072022077,0.014324397678993314,0.42745529405788535,0.42745529405788535,0.07541394365641726,0.0,4.993661487851,4.992884247389384,4.998067029616493,4.993742705425632,4.993002395839767,4.9979389139601835,24771.417082275795,21055.704519934425,0.85,0.9196635834479807,0.6953156856387624,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515788211605511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.032814170689,1533.7513248979253,0.42745529405788535,0.07541394365641726,6.112851554438009,3.4800904455899317
5157.0,-30.013609099277737,5.0123131146774,35.00175628662283,24.088686040509515,4.999807822360537,-26.512281467186252,-40.020240226853616,1.498480190268971,-0.009850014482537972,-5.003675027390415,40.003507990006256,47888.70617253635,15451.594967177127,15451.594967177127,63340.30113971348,87580.41162257975,87580.41162257975,15451.594967177127,103032.00658975687,103032.00658975687,103032.00658975687,127803.42539496825,103644.61987607004,63952.91442602637,44101.89494449296,24771.41880521137,0.0,68873.31374970434,21055.705984429664,1533.7516177359619,0.0,0.8868873117533954,2.8164520410147587,0.0014959080323721466,354605.19115990354,1554684.4878572598,4.384268833662392,1554684.4878572598,4.384268833662392,0.8499999999999999,0.09551680348765658,4.564652377983593,1.266853233021684,1.0,0.0,4.5646523779827675,1.2847333790275135,1.2850301951588523,3.5529958608523375,19300.029794070815,1968.0553291971078,2034.6934298245008,2034.6934298245008,7.594065396136794,5.0123131146774,0.5944256116427171,4.417887503034683,3.4801070307503825,3.4801070307503825,0.9943162945001093,0.0,0.0,0.00023102122544330347,0.9910738114709379,0.00023310193728197197,198.93411618166616,0.0,0.0,0.0,0.029112668315018676,7.86752511797697e-05,0.00015234597426353377,0.0006954064136982666,0.09551680348765135,0.08119240671909984,0.014324396768551496,0.09551673740237415,0.0811924067191043,0.014324396768552284,0.42745527514971293,0.42745527514971293,0.07541393597604054,0.0,4.993697292391289,4.99291831140016,4.998112700161016,4.993825012907848,4.993039069821009,4.998279883566738,24771.41880521137,21055.705984429664,0.85,0.9196639117714209,0.6953158424549005,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515787272499951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.032674607945,1533.7516177359619,0.42745527514971293,0.07541393597604054,6.112851554438009,3.4801070307503825
5158.0,-30.013593423981376,5.012299966429814,35.0017561246651,24.088694247789704,4.999820667973963,-26.512266074749988,-40.02022290425373,1.49849331874255,-0.00995682399781117,-5.003664533525333,40.00350785586531,47888.69639828991,15451.577789710353,15451.577789710353,63340.274188000265,87580.39031604545,87580.39031604545,15451.577789710353,103031.9681057558,103031.9681057558,103031.9681057558,127803.38292943209,103644.59727176403,63952.90335400834,44101.88213083965,24771.41482367629,0.0,68873.29695451594,21055.702600124845,1533.7511534121809,0.0,0.8868873656139796,2.8164546691817933,0.0014959080323721466,354605.3362060484,1554684.482073066,4.384267024029483,1554684.482073066,4.384267024029483,0.85,0.09551679323577068,4.564652377983593,1.2668531560944394,1.0,0.0,4.564652377984509,1.284733317615969,1.2850301337331198,3.5529960306891124,19300.02558484336,1968.0548999753596,2034.6934298245008,2034.6934298245008,7.594056953849356,5.012299966429814,0.5944383645737101,4.417861601856104,3.4801235651902354,3.4801235651902354,0.9943210186257815,0.0,0.0,0.00023102122544330347,0.9910721943602884,0.00023310231762926385,198.9341033561446,0.0,0.0,0.0,0.029112668315018676,7.867540543414023e-05,0.00015234582000916324,0.0006954057095806874,0.09551679323577424,0.08119239825028314,0.01432439498549109,0.0955168034178645,0.08119239825028013,0.01432439498549056,0.4274552573458899,0.4274552573458899,0.07541393131377194,0.0,4.9936953862430755,4.992925723505891,4.998057975936831,4.993707709527541,4.992975319527488,4.997859028268749,24771.41482367629,21055.702600124845,0.85,0.9196637447141568,0.6953158700957165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515786336694163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.032534462312,1533.7511534121809,0.4274552573458899,0.07541393131377194,6.112851554438009,3.4801235651902354
5159.0,-30.013577795203226,5.012286787774735,35.001755997874476,24.08868911387401,4.999818075705732,-26.512252268140905,-40.02020952813325,1.4984925486434144,-0.00997935256140181,-5.003667554288895,40.00350855627215,47888.705276958506,15451.581438609466,15451.581438609466,63340.28671556797,87580.37870343332,87580.37870343332,15451.581438609466,103031.9601420428,103031.9601420428,103031.9601420428,127803.38192402176,103644.57729897907,63952.90387250424,44101.85936274981,24771.421781978956,0.0,68873.28114472877,21055.708514682112,1533.7516273851566,0.0,0.8868873477144913,2.816454612487866,0.0014959080323721466,354605.2944530667,1554684.512274803,4.384267625424783,1554684.512274803,4.384267625424783,0.85,0.09551679091125433,4.564652377983593,1.2668531681830064,1.0,0.0,4.564652377984981,1.2847333212182899,1.285030137336273,3.552996020726709,19300.02186564071,1968.0545207222353,2034.6934298245008,2034.6934298245008,7.59405874719034,5.012286787774735,0.5944451589732829,4.417841628801452,3.480140120660009,3.480140120660009,0.9943257487600026,0.0,0.0,0.00023102122544330347,0.9910705820514237,0.00023310269684840312,198.93409056868586,0.0,0.0,0.0,0.029112668315018676,7.867552454607379e-05,0.00015234570089722968,0.0006954051658761166,0.09551679091125115,0.08119239708835795,0.014324393822893196,0.09551682908482324,0.08119239708836065,0.014324393822893673,0.4274552388313735,0.4274552388313735,0.07541392300582091,0.0,4.993695097740499,4.992927389488898,4.998046609221376,4.99368820172748,4.992928311306514,4.99799539981916,24771.421781978956,21055.708514682112,0.85,0.9196641377149741,0.6953161586178283,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515785400843972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.032394854106,1533.7516273851566,0.4274552388313735,0.07541392300582091,6.112851554438009,3.480140120660009
5160.0,-30.013562121339493,5.01227360015714,35.00175585082593,24.088689288496994,4.999815345712474,-26.512238434655337,-40.020192380156345,1.498491659028319,-0.009897176424487952,-5.003668939538426,40.003507712630146,47888.69656901208,15451.582514111276,15451.582514111276,63340.27908312336,87580.3919490131,87580.3919490131,15451.582514111276,103031.97446312437,103031.97446312437,103031.97446312437,127803.39304259027,103644.5821008423,63952.88672084144,44101.883755556504,24771.418579465902,0.0,68873.30233502241,21055.705792546018,1533.7514832668064,0.0,0.8868873437220166,2.8164533712570243,0.0014959080323721466,354605.275306154,1554684.4758967252,4.384267759565799,1554684.4758967252,4.384267759565799,0.85,0.09551678500855788,4.564652377983593,1.2668530945526437,1.0,0.0,4.564652377981922,1.284733325379675,1.2850301414986196,3.5529960092181843,19300.02275981258,1968.0546119023907,2034.6934298245008,2034.6934298245008,7.5940592757720875,5.01227360015714,0.5944526405277504,4.41782095962939,3.48015664504311,3.48015664504311,0.9943304700123171,0.0,0.0,0.00023102122544330347,0.9910689650942498,0.00023310307716207574,198.93407774433976,0.0,0.0,0.0,0.029112668315018676,7.867567724594978e-05,0.0001523455481973537,0.0006954044688542645,0.09551678500856066,0.08119239291098705,0.014324392097573607,0.09551677758472107,0.08119239291098469,0.014324392097573191,0.42745521940464565,0.42745521940464565,0.07541391437519664,0.0,4.993710957422422,4.99294497227055,4.998052702248174,4.993771763113955,4.993012670213432,4.998074440961773,24771.418579465902,21055.705792546018,0.85,0.9196637439426876,0.6953158182551737,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515784467771142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.032254836497,1533.7514832668064,0.42745521940464565,0.07541391437519664,6.112851554438009,3.48015664504311
5161.0,-30.0135464606698,5.012260458997181,35.0017557044759,24.088688485231273,4.999818721342337,-26.512224002456964,-40.0201827409677,1.498496263129477,-0.009965749296270587,-5.003665986222842,40.00350743888026,47888.722938434585,15451.57693919508,15451.57693919508,63340.299877629666,87580.37273378613,87580.37273378613,15451.57693919508,103031.94967298121,103031.94967298121,103031.94967298121,127803.36672826308,103644.55724934812,63952.90745399629,44101.833105946476,24771.417055281872,0.0,68873.25016122835,21055.70449698959,1533.75133303279,0.0,0.8868873597342724,2.8164546168425173,0.0014959080323721466,354605.3161268693,1554684.4640925538,4.38426722157861,1554684.4640925538,4.38426722157861,0.85,0.09551677781717051,4.564652377983593,1.2668531082896517,1.0,0.0,4.564652377983739,1.2847333038429025,1.2850301199568712,3.5529960687792363,19300.0181321283,1968.054140009922,2034.6934298245008,2034.6934298245008,7.594056535842764,5.012260458997181,0.5944620384667711,4.41779842053041,3.4801731447580937,3.4801731447580937,0.9943351842165982,0.0,0.0,0.00023102122544330347,0.9910673495010531,0.0002331034571561758,198.9340649307907,0.0,0.0,0.0,0.029112668315018676,7.867576308143838e-05,0.00015234546236186507,0.0006954040770450972,0.09551677781717095,0.08119238751681108,0.014324390300359863,0.09551681219576051,0.08119238751681071,0.014324390300359799,0.4274552002148785,0.4274552002148785,0.07541390653808032,0.0,4.993707690498752,4.99294412397586,4.998035726193052,4.993700236926543,4.9929463447032845,4.997973436312577,24771.417055281872,21055.70449698959,0.85,0.9196647425430575,0.6953167278490534,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515783532006723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.03211624306,1533.75133303279,0.4274552002148785,0.07541390653808032,6.112851554438009,3.4801731447580937
5162.0,-30.013530881060067,5.012247291296326,35.00175555587129,24.088688799552642,4.999814983715248,-26.51221035459673,-40.02016562791539,1.4984944572519454,-0.009858989051565459,-5.003668743841513,40.003507080510545,47888.713925792195,15451.580124102658,15451.580124102658,63340.29404989485,87580.39134427856,87580.39134427856,15451.580124102658,103031.97146838122,103031.97146838122,103031.97146838122,127803.38892125271,103644.56699690886,63952.88957842263,44101.86379831803,24771.417452871487,0.0,68873.28125118952,21055.704834940763,1533.7514277738383,0.0,0.886887347005183,2.8164528924498424,0.0014959080323721466,354605.2780110761,1554684.4486395516,4.384267649256453,1554684.4486395516,4.384267649256453,0.85,0.09551677331457009,4.564652377983593,1.2668530494952575,1.0,0.0,4.5646523779824,1.284733312290322,1.2850301284062424,3.552996045417463,19300.019947255925,1968.0543251014287,2034.6934298245008,2034.6934298245008,7.5940581011437205,5.012247291296326,0.5944688950098849,4.417778396286441,3.480189636508434,3.480189636508434,0.9943398961452669,0.0,0.0,0.00023102122544330347,0.9910657422730139,0.0002331038351839861,198.93405218356642,0.0,0.0,0.0,0.029112668315018676,7.86759154707438e-05,0.00015234530997255968,0.000695403381440892,0.09551677331456815,0.0811923845048891,0.014324388809679059,0.09551675824420836,0.08119238450489075,0.014324388809679348,0.4274551801082497,0.4274551801082497,0.07541389794030809,0.0,4.993729151712387,4.992966754849363,4.998050557774036,4.993809754789936,4.993052036454969,4.99810464180257,24771.417452871487,21055.704834940763,0.85,0.9196642427835671,0.6953162831190812,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515782597030138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.031977907764,1533.7514277738383,0.4274551801082497,0.07541389794030809,6.112851554438009,3.480189636508434
5163.0,-30.01351529523716,5.012234182591076,35.001755408705634,24.088687786739342,4.9998195933088825,-26.512195866353537,-40.02015214702112,1.498500164425265,-0.00995796733457155,-5.00366481171273,40.00350682521413,47888.72213827019,15451.573044630015,15451.573044630015,63340.295182900205,87580.36557447899,87580.36557447899,15451.573044630015,103031.938619109,103031.938619109,103031.938619109,127803.35424617957,103644.53619137702,63952.89275516834,44101.82604023186,24771.41562707058,0.0,68873.24166730244,21055.703283009992,1533.751237154025,0.0,0.8868873679292013,2.8164546517258446,0.0014959080323721466,354605.3323609435,1554684.4376310995,4.384266946241595,1554684.4376310995,4.384266946241595,0.85,0.0955167656752658,4.564652377983593,1.266853045099415,1.0,0.0,4.564652377982391,1.284733285593669,1.2850301017034216,3.552996119248431,19300.014210849316,1968.0537401507465,2034.6934298245008,2034.6934298245008,7.594054621763223,5.012234182591076,0.5944787070796291,4.417755475511447,3.4802060983503385,3.4802060983503385,0.9943445995286682,0.0,0.0,0.00023102122544330347,0.9910641344068265,0.00023310421336311874,198.93403943126023,0.0,0.0,0.0,0.029112668315018676,7.867603551638919e-05,0.00015234518992691428,0.0006954028334742513,0.09551676567526692,0.08119237863485403,0.014324387040412888,0.09551680829037013,0.08119237863485308,0.014324387040412721,0.427455160691969,0.427455160691969,0.07541389065235701,0.0,4.993723195298742,4.992963157490578,4.998031229878109,4.993706844378153,4.992956242570585,4.997961393383605,24771.41562707058,21055.703283009992,0.85,0.9196647877977115,0.695316801982407,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515781666893128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.03183847059,1533.751237154025,0.427455160691969,0.07541389065235701,6.112851554438009,3.4802060983503385
