time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5164.0,-30.013499718807704,5.012221033462905,35.00175525911278,24.08868303699421,4.999814520992292,-26.51218235483505,-40.02013884074984,1.4984971570196157,-0.009917136999149534,-5.003668656590987,40.003506460184816,47888.730979836255,15451.57789538055,15451.57789538055,63340.308875216804,87580.36715185341,87580.36715185341,15451.57789538055,103031.94504723395,103031.94504723395,103031.94504723395,127803.36153192681,103644.52829487083,63952.892122853686,44101.81796890794,24771.41648469287,0.0,68873.2344536008,21055.70401198894,1533.7513814473944,0.0,0.8868873496940717,2.816453666502713,0.0014959080323721466,354605.2792170521,1554684.4218909356,4.384267558913924,1554684.4218909356,4.384267558913924,0.85,0.09551676175292051,4.564652377983593,1.266853005536832,1.0,0.0,4.564652377982569,1.28473329966152,1.2850301157745228,3.552996080343065,19300.012740413084,1968.0535902079798,2034.6934298245008,2034.6934298245008,7.594057005783571,5.012221033462905,0.5944850622916809,4.417735971171224,3.480222556043082,3.480222556043082,0.9943493017265949,0.0,0.0,0.00023102122544330347,0.9910625275124906,0.00023310459131489243,198.93402668664132,0.0,0.0,0.0,0.029112668315018676,7.867615400720462e-05,0.00015234507143609886,0.000695402292604869,0.09551676175292131,0.0811923760590044,0.014324385693916926,0.09551678189985868,0.0811923760590037,0.014324385693916803,0.42745514025187453,0.42745514025187453,0.07541388234980899,0.0,4.9937303218735565,4.992967648417562,4.998053296225123,4.993751519591854,4.992978303464554,4.998134252422346,24771.41648469287,21055.70401198894,0.85,0.9196650829269318,0.6953170031835576,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515780736385302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.031699677207,1533.7513814473944,0.42745514025187453,0.07541388234980899,6.112851554438009,3.480222556043082
5165.0,-30.013484243194124,5.012207908671219,35.001755092695795,24.088687961362325,4.999815049843791,-26.512168373867283,-40.02012169277293,1.49849918051693,-0.009816663601270648,-5.003667465672472,40.00350567095803,47888.72126080329,15451.574975002224,15451.574975002224,63340.296235805516,87580.38721667299,87580.38721667299,15451.574975002224,103031.96219167521,103031.96219167521,103031.96219167521,127803.37474187161,103644.54150220551,63952.87554633581,44101.85106207744,24771.412550196394,0.0,68873.26361227383,21055.700667666933,1533.7511373371735,0.0,0.8868873586078552,2.816452485650085,0.0014959080323721466,354605.295677922,1554684.3878592572,4.384267259424498,1554684.3878592572,4.384267259424498,0.85,0.09551675464669285,4.564652377983593,1.2668529731174933,1.0,0.0,4.564652377984546,1.2847332901961328,1.2850301063069487,3.5529961065200806,19300.0151997974,1968.0538409953858,2034.6934298245008,2034.6934298245008,7.5940555704919985,5.012207908671219,0.5944936202642506,4.417714288406969,3.4802389796937354,3.4802389796937354,0.9943539941982101,0.0,0.0,0.00023102122544330347,0.9910609310213091,0.00023310496682099177,198.9340140245115,0.0,0.0,0.0,0.029112668315018676,7.867630670821078e-05,0.00015234491873509267,0.000695401595577858,0.09551675464668956,0.08119237049499568,0.01432438415169388,0.09551672761026407,0.08119237049499847,0.014324384151694373,0.4274551194810202,0.4274551194810202,0.07541387573394887,0.0,4.993753965123403,4.99299396816059,4.9980617686154005,4.993850802071222,4.993101510962219,4.998097922147224,24771.412550196394,21055.700667666933,0.85,0.9196645100540539,0.6953165676944789,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45157798064384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.031561215168,1533.7511373371735,0.4274551194810202,0.07541387573394887,6.112851554438009,3.4802389796937354
5166.0,-30.01346869605741,5.012194841678734,35.001754945216625,24.088686878699832,4.999820206834282,-26.512153865719142,-40.020108211878664,1.498505376495996,-0.009930367181141264,-5.003663625205894,40.003505889732295,47888.729282084285,15451.568039098214,15451.568039098214,63340.2973211825,87580.35853963543,87580.35853963543,15451.568039098214,103031.92657873365,103031.92657873365,103031.92657873365,127803.34024493078,103644.50805825372,63952.87880070244,44101.81028616809,24771.413666197128,0.0,68873.22395236522,21055.701616267557,1533.7511173911987,0.0,0.8868873773498757,2.8164544276654473,0.0014959080323721466,354605.3487608372,1554684.397292865,4.384266629721421,1554684.397292865,4.384266629721421,0.85,0.09551674798284696,4.564652377983593,1.2668529610289263,1.0,0.0,4.564652377983863,1.2847332612129765,1.2850300773170964,3.5529961866744943,19300.00897208132,1968.0532059450802,2034.6934298245008,2034.6934298245008,7.594052161671824,5.012194841678734,0.5945033653938196,4.417691476284914,3.4802553887706815,3.4802553887706815,0.994358682505909,0.0,0.0,0.00023102122544330347,0.9910593271544629,0.00023310534406311816,198.93400130386314,0.0,0.0,0.0,0.029112668315018676,7.867642675440736e-05,0.0001523447986888961,0.0006954010476087013,0.09551674798284877,0.08119236525021986,0.014324382732628918,0.09551679424779595,0.0811923652502183,0.014324382732628642,0.42745509977283347,0.42745509977283347,0.07541386965744992,0.0,4.993748363613577,4.992991606169085,4.998037804865248,4.993733258024747,4.992989458480224,4.9979492507122245,24771.413666197128,21055.701616267557,0.85,0.9196650553920713,0.6953170845495131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515778882510548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.031421252668,1533.7511173911987,0.42745509977283347,0.07541386965744992,6.112851554438009,3.4802553887706815
5167.0,-30.013453156656396,5.012181725433294,35.00175479435281,24.088687542267166,4.999814242309428,-26.512140476753395,-40.020094940531976,1.498501562406436,-0.009769591009160195,-5.003668164547798,40.00350549618732,47888.73803809905,15451.57394945282,15451.57394945282,63340.311987551875,87580.38899316384,87580.38899316384,15451.57394945282,103031.96294261666,103031.96294261666,103031.96294261666,127803.37752414755,103644.52864551303,63952.87769044835,44101.8343945163,24771.414581530884,0.0,68873.24897604718,21055.70239430125,1533.7512837167817,0.0,0.8868873556856927,2.8164517856897704,0.0014959080323721466,354605.2860180711,1554684.3803230957,4.384267357604667,1554684.3803230957,4.384267357604667,0.85,0.09551674450277452,4.564652377983593,1.2668529346538708,1.0,0.0,4.564652377983712,1.2847332790542816,1.2850300951625233,3.5529961373334444,19300.0128057074,1968.053596866147,2034.6934298245008,2034.6934298245008,7.594055066460588,5.012181725433294,0.5945093826199201,4.417672342813374,3.4802717934090674,3.4802717934090674,0.9943633695454478,0.0,0.0,0.00023102122544330347,0.9910577240884405,0.0002331057211181046,198.9339885895458,0.0,0.0,0.0,0.029112668315018676,7.867654493476676e-05,0.0001523446805085367,0.0006954005081564427,0.09551674450277459,0.08119236293403793,0.014324381568736647,0.09551671267322093,0.08119236293403788,0.014324381568736638,0.427455079192302,0.427455079192302,0.07541386205029567,0.0,4.9937801313352,4.993024860321782,4.998061147352928,4.993898573538615,4.9931492482159,4.998145887917531,24771.414581530884,21055.70239430125,0.85,0.919664934197898,0.6953169590526193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515777954312725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.031283238866,1533.7512837167817,0.427455079192302,0.07541386205029567,6.112851554438009,3.4802717934090674
5168.0,-30.01343771174258,5.012168645176227,35.001754627909506,24.08868701839822,4.9998159406592375,-26.512126406455785,-40.0200815294869,1.4985046353724267,-0.009798225031317997,-5.003666065232616,40.00350474067137,47888.745891706036,15451.569630848013,15451.569630848013,63340.31552255405,87580.37871304208,87580.37871304208,15451.569630848013,103031.9483438901,103031.9483438901,103031.9483438901,127803.35878989537,103644.51205860643,63952.87923727011,44101.81424592925,24771.410446005284,0.0,68873.22469193453,21055.69887910449,1533.7510038563007,0.0,0.8868873690978581,2.8164524069168344,0.0014959080323721466,354605.3150347962,1554684.34774504,4.384266906976519,1554684.34774504,4.384266906976519,0.85,0.09551673738514625,4.564652377983593,1.2668528852006422,1.0,0.0,4.5646523779856265,1.2847332646797571,1.285030080784678,3.5529961770869334,19300.009717001085,1968.0532819057564,2034.6934298245008,2034.6934298245008,7.594052943976315,5.012168645176227,0.5945183136405978,4.417650331535629,3.4802881614111576,3.4802881614111576,0.9943680461174736,0.0,0.0,0.00023102122544330347,0.991056130772617,0.00023310609588096865,198.93397595253936,0.0,0.0,0.0,0.029112668315018676,7.86766643592965e-05,0.00015234456108400695,0.000695399963024979,0.09551673738514807,0.08119235730435982,0.014324380080788247,0.09551671775714997,0.08119235730435828,0.014324380080787973,0.4274550600730329,0.4274550600730329,0.0754138560725531,0.0,4.993796874968041,4.993044404011698,4.9980620197193275,4.99386784020129,4.993126569343872,4.998069500038412,24771.410446005284,21055.69887910449,0.85,0.9196653097901423,0.69531731824536,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515777026576862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.031145588331,1533.7510038563007,0.4274550600730329,0.0754138560725531,6.112851554438009,3.4802881614111576
5169.0,-30.013422289811224,5.01215560941554,35.00175448035159,24.088686110358708,4.999819819365565,-26.51211213883241,-40.02006811844183,1.4985096683867911,-0.009881504412817321,-5.003663268082097,40.003504957866326,47888.753504066575,15451.564291282455,15451.564291282455,63340.31779534903,87580.35684241282,87580.35684241282,15451.564291282455,103031.92113369527,103031.92113369527,103031.92113369527,127803.33308954061,103644.48489197296,63952.881553627085,44101.78148705097,24771.41195584534,0.0,68873.1934428963,21055.700162468536,1533.7510308882174,0.0,0.8868873825389614,2.816453827464241,0.0014959080323721466,354605.3536970011,1554684.3571105462,4.384266455376119,1554684.3571105462,4.384266455376119,0.85,0.09551673148320461,4.564652377983593,1.266852891794406,1.0,0.0,4.564652377982054,1.2847332411366434,1.285030057236125,3.552996242196631,19300.004658206566,1968.0527660522775,2034.6934298245008,2034.6934298245008,7.594050319715831,5.01215560941554,0.594527566877483,4.417628042538057,3.4803045184093313,3.4803045184093313,0.9943727195455232,0.0,0.0,0.00023102122544330347,0.9910545398304538,0.0002331064700867278,198.93396333433867,0.0,0.0,0.0,0.029112668315018676,7.867678378399356e-05,0.0001523444416593099,0.0006953994178927516,0.09551673148320464,0.08119235272540982,0.014324378757794817,0.09551676906441511,0.0811923527254098,0.014324378757794813,0.427455041313175,0.427455041313175,0.07541385005071419,0.0,4.993792789266024,4.993043314584554,4.998040950541792,4.99378176366929,4.993044273939461,4.9979619913011675,24771.41195584534,21055.700162468536,0.85,0.9196657600589604,0.6953177442508426,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515776104482205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.031006562884,1533.7510308882174,0.427455041313175,0.07541385005071419,6.112851554438009,3.4803045184093313
5170.0,-30.013406866054346,5.012142540379291,35.00175433041989,24.088681290764384,4.99981543636916,-26.51209869578132,-40.02005100538952,1.498507266096091,-0.009858852263675999,-5.003666560151943,40.00350459360729,47888.74391729984,15451.568284349865,15451.568284349865,63340.31220164971,87580.35476723008,87580.35476723008,15451.568284349865,103031.92305157994,103031.92305157994,103031.92305157994,127803.33558788244,103644.47372924627,63952.86287931591,44101.789833255956,24771.4125363025,0.0,68873.20236955845,21055.700655857127,1533.7511459963293,0.0,0.8868873671128028,2.816453145576249,0.0014959080323721466,354605.30819402315,1554684.3414035982,4.384266973671327,1554684.3414035982,4.384266973671327,0.85,0.095516727570256,4.564652377983593,1.266852842341177,1.0,0.0,4.564652377982958,1.2847332523739257,1.2850300684760034,3.5529962111193463,19300.002579555905,1968.0525540888996,2034.6934298245008,2034.6934298245008,7.594052282206769,5.012142540379291,0.5945341077930157,4.417608432586276,3.480320867030151,3.480320867030151,0.9943773905800432,0.0,0.0,0.00023102122544330347,0.9910529487027239,0.00023310684433733577,198.93395071464602,0.0,0.0,0.0,0.029112668315018676,7.867693617512698e-05,0.00015234428926817647,0.0006953987222802021,0.09551672757025384,0.08119235003059627,0.014324377539657573,0.09551675144613198,0.0811923500305981,0.014324377539657897,0.4274550216021328,0.4274550216021328,0.07541384266305942,0.0,4.993797024546836,4.99304572994663,4.998055501792635,4.993807707888266,4.993049133549505,4.998107448496057,24771.4125363025,21055.700655857127,0.85,0.9196655596436409,0.6953175149362066,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515775183759763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.030867591851,1533.7511459963293,0.4274550216021328,0.07541384266305942,6.112851554438009,3.480320867030151
5171.0,-30.013391465447423,5.012129487886366,35.00175416369497,24.08868104629221,4.999815204140454,-26.51208485843315,-40.02003766419364,1.4985085971261616,-0.00983907064255618,-5.0036659846750275,40.0035038046029,47888.75172793729,15451.56629915109,15451.56629915109,63340.31802708838,87580.3547550306,87580.3547550306,15451.56629915109,103031.92105418169,103031.92105418169,103031.92105418169,127803.32993249579,103644.46654476359,63952.86351767002,44101.781141215084,24771.4088783141,0.0,68873.19001952918,21055.697546566986,1533.750929662333,0.0,0.8868873728954516,2.816452952893806,0.0014959080323721466,354605.3161482628,1554684.3073815121,4.384266779383219,1554684.3073815121,4.384266779383219,0.85,0.09551672095357958,4.564652377983593,1.2668528209114447,1.0,0.0,4.564652377985071,1.2847332461477183,1.2850300622483577,3.5529962283382446,19300.001241708072,1968.0524176663869,2034.6934298245008,2034.6934298245008,7.59405130653213,5.012129487886366,0.5945423339293674,4.417587153956998,3.4803371838865753,3.4803371838865753,0.9943820525390216,0.0,0.0,0.00023102122544330347,0.9910513599659089,0.00023310721802677345,198.93393811389618,0.0,0.0,0.0,0.029112668315018676,7.86770549781996e-05,0.00015234417046510387,0.0006953981799854742,0.09551672095358107,0.08119234485166928,0.014324376101911796,0.09551673206177723,0.081192344851668,0.014324376101911571,0.4274550013420407,0.4274550013420407,0.07541383632967852,0.0,4.993802783639637,4.9930511916541604,4.998062946695427,4.993826914032468,4.993074132399613,4.998093820306167,24771.4088783141,21055.697546566986,0.85,0.9196658091360087,0.6953177530234668,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515774262928456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.030729171453,1533.750929662333,0.4274550013420407,0.07541383632967852,6.112851554438009,3.4803371838865753
5172.0,-30.013376130963024,5.012116392596533,35.00175397549374,24.08868174478414,4.999809050866046,-26.51207167274464,-40.020028164703376,1.4985045926477056,-0.009674605746056386,-5.003670080579068,40.00350284560728,47888.77745865366,15451.57143477996,15451.57143477996,63340.34889343362,87580.38622869739,87580.38622869739,15451.57143477996,103031.95766347735,103031.95766347735,103031.95766347735,127803.36385497788,103644.48815968246,63952.87938963899,44101.78752227052,24771.406191500537,0.0,68873.19371377106,21055.695262775454,1533.7508793074383,0.0,0.8868873555332311,2.8164503142307824,0.0014959080323721466,354605.2595346965,1554684.2660293567,4.384267362727139,1554684.2660293567,4.384267362727139,0.85,0.09551671666951725,4.564652377983593,1.266852839044295,1.0,0.0,4.564652377983097,1.2847332648796121,1.2850300809845792,3.552996176534224,19300.005266698263,1968.0528281011623,2034.6934298245008,2034.6934298245008,7.594053830562924,5.012116392596533,0.5945484599286255,4.417567932667907,3.4803534839518417,3.4803534839518417,0.9943867097005262,0.0,0.0,0.00023102122544330347,0.9910497780530729,0.00023310759011232205,198.93392556724928,0.0,0.0,0.0,0.029112668315018676,7.867713957106452e-05,0.00015234408587223896,0.0006953977938484522,0.09551671666951315,0.08119234158019566,0.014324375089317503,0.09551663756876848,0.08119234158019914,0.014324375089318116,0.4274549808291306,0.4274549808291306,0.07541383041829909,0.0,4.993842879035867,4.993091006046427,4.998104635021718,4.993995474833014,4.993242477835452,4.99826360197676,24771.406191500537,21055.695262775454,0.85,0.9196662079686431,0.6953180893233123,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515773343479366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.030590801409,1533.7508793074383,0.4274549808291306,0.07541383041829909,6.112851554438009,3.4803534839518417
5173.0,-30.013360790445134,5.012103339934372,35.00175377542026,24.088681081216805,4.999811404273653,-26.512057630892297,-40.020010981801875,1.4985082447208091,-0.009721978421737276,-5.003667515480481,40.00350212339969,47888.76707787983,15451.566319459287,15451.566319459287,63340.33339733911,87580.37247427262,87580.37247427262,15451.566319459287,103031.93879373191,103031.93879373191,103031.93879373191,127803.34088869521,103644.46844693697,63952.86305054418,44101.78377376976,24771.402094963305,0.0,68873.18586873307,21055.691780718807,1533.750590743321,0.0,0.8868873711939667,2.8164512359945193,0.0014959080323721466,354605.29498947656,1554684.2348875687,4.384266836550498,1554684.2348875687,4.384266836550498,0.85,0.09551670991408268,4.564652377983593,1.2668527802499012,1.0,0.0,4.564652377985217,1.2847332477961773,1.2850300638971974,3.552996223779346,19300.001595918482,1968.0524537857966,2034.6934298245008,2034.6934298245008,7.594051316513093,5.012103339934372,0.5945575150853024,4.4175458248490695,3.4803697493525525,3.4803697493525525,0.9943913569578722,0.0,0.0,0.00023102122544330347,0.9910481955205376,0.00023310796234482018,198.93391301566734,0.0,0.0,0.0,0.029112668315018676,7.867729258484281e-05,0.00015234393285846066,0.0006953970953937453,0.09551670991408272,0.08119233587096158,0.014324374043121138,0.09551665254518601,0.08119233587096154,0.01432437404312113,0.42745496220167006,0.42745496220167006,0.07541382692691848,0.0,4.993862435432106,4.9931125004899855,4.99811320609939,4.993945537058721,4.993203354247498,4.998152366735951,24771.402094963305,21055.691780718807,0.85,0.9196660877291325,0.6953180178008912,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515772427978046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.030451620065,1533.750590743321,0.42745496220167006,0.07541382692691848,6.112851554438009,3.4803697493525525
5174.0,-30.01334545305056,5.012090373726305,35.00175361424261,24.088689986988925,4.999820038853159,-26.512042963747483,-40.01999750090761,1.4985175495500782,-0.009727479581613352,-5.003661461828732,40.003502856183566,47888.77402742231,15451.555944968073,15451.555944968073,63340.329972390384,87580.37358392765,87580.37358392765,15451.555944968073,103031.92952889572,103031.92952889572,103031.92952889572,127803.33483082286,103644.46648146382,63952.86692495835,44101.77728500609,24771.405301927134,0.0,68873.18258693322,21055.694506638065,1533.7506429694638,0.0,0.8868873993326147,2.816452014962215,0.0014959080323721466,354605.3786630307,1554684.266485409,4.384265891135205,1554684.266485409,4.384265891135205,0.8500000000000001,0.0955167036145836,4.564652377983593,1.2668527648644523,1.0,0.0,4.5646523779826085,1.284733204270643,1.2850300203616072,3.552996344151466,19300.001229920803,1968.05241646442,2034.6934298245008,2034.6934298245008,7.594046217714882,5.012090373726305,0.5945681486794925,4.417522225046812,3.480386005787128,3.480386005787128,0.9943960016534651,0.0,0.0,0.00023102122544330347,0.9910466133129318,0.00023310833450207902,198.9339004666425,0.0,0.0,0.0,0.029112668315018676,7.867741263243008e-05,0.0001523438128108734,0.0006953965474182405,0.09551670361458618,0.08119233056866716,0.014324373045919018,0.09551668524592649,0.08119233056866497,0.014324373045918631,0.4274549439977019,0.4274549439977019,0.07541382339021604,0.0,4.9938744433045485,4.9931346421757326,4.998067773037633,4.9939339822471425,4.993234716251152,4.997897549024742,24771.405301927134,21055.694506638065,0.85,0.9196660818227885,0.6953181518361818,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515771512116629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.030313070742,1533.7506429694638,0.4274549439977019,0.07541382339021604,6.112851554438009,3.480386005787128
5175.0,-30.013330163857894,5.0120773133490895,35.00175344813181,24.08868083674463,4.9998096535048715,-26.512030242088223,-40.01998429941011,1.4985097317352356,-0.009658797352074089,-5.00366954887053,40.00350239013662,47888.78209470435,15451.567245265844,15451.567245265844,63340.3493399702,87580.37930289267,87580.37930289267,15451.567245265844,103031.94654815852,103031.94654815852,103031.94654815852,127803.3538254911,103644.46042049956,63952.86321231125,44101.774675764784,24771.407277332575,0.0,68873.18195309736,21055.69618573269,1533.7509483612782,0.0,0.8868873598861234,2.816450168634036,0.0014959080323721466,354605.2668839694,1554684.246389339,4.384267216476647,1554684.246389339,4.384267216476647,0.85,0.09551670264220044,4.564652377983593,1.2668527560727671,1.0,0.0,4.564652377983666,1.2847332408403165,1.2850300569397295,3.5529962430161386,19300.000101287296,1968.0523013758313,2034.6934298245008,2034.6934298245008,7.594051771523432,5.0120773133490895,0.5945724966903576,4.417504816658732,3.480402266547585,3.480402266547585,0.9944006475850243,0.0,0.0,0.00023102122544330347,0.9910450360805553,0.00023310870549027735,198.93388795705798,0.0,0.0,0.0,0.029112668315018676,7.867753019214891e-05,0.00015234369525115454,0.0006953960107989903,0.0955167026421962,0.08119233033967477,0.014324372302521432,0.09551663740025639,0.08119233033967838,0.014324372302522067,0.4274549261861233,0.4274549261861233,0.0754138165467191,0.0,4.993904779461445,4.993164055773718,4.998103338691976,4.994010751518431,4.99326633763701,4.99823022767697,24771.407277332575,21055.69618573269,0.85,0.9196663714928255,0.6953182753675679,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45157705964418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.0301749702,1533.7509483612782,0.4274549261861233,0.0754138165467191,6.112851554438009,3.480402266547585
5176.0,-30.013314853957944,5.012064293174145,35.001753251510905,24.0886750741862,4.999811073065594,-26.512016321160843,-40.01997095821423,1.4985125402685278,-0.00978173632609014,-5.00366718166834,40.0035011692387,47888.789431648234,15451.56242099329,15451.56242099329,63340.35185264153,87580.3463864249,87580.3463864249,15451.56242099329,103031.9088074182,103031.9088074182,103031.9088074182,127803.30900174586,103644.42113137916,63952.86417660262,44101.72994975171,24771.40019432767,0.0,68873.13014407938,21055.69016517852,1533.7504906481256,0.0,0.8868873763451732,2.8164520599789387,0.0014959080323721466,354605.2996034263,1554684.1937438864,4.384266663477876,1554684.1937438864,4.384266663477876,0.85,0.09551669529589013,4.564652377983593,1.2668527104659004,1.0,0.0,4.56465237798332,1.2847332277027392,1.2850300437991171,3.552996279348789,19299.992785121773,1968.0515553345713,2034.6934298245008,2034.6934298245008,7.594049400516344,5.012064293174145,0.5945814311465609,4.417482862027584,3.4804184772900024,3.4804184772900024,0.994405279225715,0.0,0.0,0.00023102122544330347,0.9910434567147294,0.00023310907698147754,198.9338754305323,0.0,0.0,0.0,0.029112668315018676,7.867764899605096e-05,0.0001523435764472525,0.0006953954685004763,0.09551669529589081,0.08119232435319862,0.01432437094269219,0.09551667481085085,0.08119232435319804,0.014324370942692087,0.42745490914438017,0.42745490914438017,0.07541381194141993,0.0,4.993900012659594,4.993157480050058,4.998108825394695,4.993885445342244,4.9931356769427,4.998135272321576,24771.40019432767,21055.69016517852,0.85,0.9196670997838557,0.6953189049411159,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451576968364484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.030036415257,1533.7504906481256,0.42745490914438017,0.07541381194141993,6.112851554438009,3.4804184772900024
5177.0,-30.013299644198238,5.012051325462003,35.001753076996124,24.08868457367646,4.9998157488439015,-26.51200216478123,-40.01995377531273,1.4985182694269021,-0.009688796030957292,-5.003663815749923,40.003501419890185,47888.778372124725,15451.556125457118,15451.556125457118,63340.33449758185,87580.36855424468,87580.36855424468,15451.556125457118,103031.9246797018,103031.9246797018,103031.9246797018,127803.32631629864,103644.43846625598,63952.84828413604,44101.766869022154,24771.40163659684,0.0,68873.16850561899,21055.691391107313,1533.7505054467913,0.0,0.8868873925581202,2.8164512319963637,0.0014959080323721466,354605.34612713824,1554684.2045520477,4.384266118747798,1554684.2045520477,4.384266118747798,0.8500000000000001,0.09551668943344764,4.564652377983593,1.2668526648590337,1.0,0.0,4.564652377984377,1.2847332009032495,1.2850300169934359,3.552996353464167,19299.996013110256,1968.0518844977905,2034.6934298245008,2034.6934298245008,7.594046306420654,5.012051325462003,0.5945908262471944,4.417460499214808,3.4804346783928093,3.4804346783928093,0.9944099081122312,0.0,0.0,0.00023102122544330347,0.9910418876820302,0.00023310944604333942,198.93386298594277,0.0,0.0,0.0,0.029112668315018676,7.867780201074492e-05,0.00015234342343255854,0.0006953947700415896,0.09551668943344926,0.08119231958566243,0.014324369847786837,0.09551664939851433,0.08119231958566105,0.014324369847786593,0.42745489055476227,0.42745489055476227,0.07541380732559967,0.0,4.993913734399655,4.993177871405635,4.998084742184346,4.99397501971896,4.993265835085481,4.997994808067006,24771.40163659684,21055.691391107313,0.85,0.9196663355543785,0.6953183570786022,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515768769611723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.02989878479,1533.7505054467913,0.42745489055476227,0.07541380732559967,6.112851554438009,3.4804346783928093
5178.0,-30.013284408028603,5.012038365629111,35.001752919964545,24.088684294279687,4.9998160218854375,-26.511988424938647,-40.01994043411685,1.4985200387954893,-0.009684127847322088,-5.003663914416043,40.00350158009771,47888.78549541163,15451.555179946976,15451.555179946976,63340.3406753586,87580.3658689463,87580.3658689463,15451.555179946976,103031.92104889327,103031.92104889327,103031.92104889327,127803.32508057907,103644.42891575905,63952.84854222436,44101.7559705941,24771.404031685797,0.0,68873.1600022799,21055.69342693293,1533.7506515332223,0.0,0.8868873914764448,2.8164511591541257,0.0014959080323721466,354605.3447633752,1554684.211460238,4.384266155090427,1554684.211460238,4.384266155090427,0.8500000000000001,0.095516685066643,4.564652377983593,1.2668526362860573,1.0,0.0,4.564652377983216,1.2847331926266106,1.2850300087148847,3.552996376353642,19299.994234678576,1968.0517031482286,2034.6934298245008,2034.6934298245008,7.594045841726496,5.012038365629111,0.5945986920464463,4.417439673582665,3.4804508736216033,3.4804508736216033,0.9944145353204581,0.0,0.0,0.00023102122544330347,0.9910403159275879,0.00023310981574657094,198.93385051974622,0.0,0.0,0.0,0.029112668315018676,7.867792081502643e-05,0.00015234330462827702,0.0006953942277413436,0.09551668506664597,0.08119231639108135,0.01432436867556462,0.09551665590941476,0.08119231639107882,0.014324368675564175,0.4274548723584635,0.4274548723584635,0.0754138009111123,0.0,4.993926982321625,4.993196304038918,4.998068602069168,4.99397978656873,4.993269847032764,4.998003854054332,24771.404031685797,21055.69342693293,0.85,0.9196665387977241,0.6953185463513852,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515767861557307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.029759658511,1533.7506515332223,0.4274548723584635,0.0754138009111123,6.112851554438009,3.4804508736216033
5179.0,-30.013269245953612,5.012025355409433,35.0017527403993,24.088674585241847,4.999809112796284,-26.51197547000582,-40.01993096955118,1.4985153368484994,-0.009699238061841697,-5.003668610303012,40.00350060968866,47888.810593907896,15451.561226361404,15451.561226361404,63340.3718202693,87580.35311594664,87580.35311594664,15451.561226361404,103031.91434230804,103031.91434230804,103031.91434230804,127803.31588723122,103644.4060363172,63952.863514278586,44101.71391337624,24771.401544923177,0.0,68873.11545829942,21055.6913131847,1533.7506215708581,0.0,0.8868873711038332,2.816450809454647,0.0014959080323721466,354605.27985684446,1554684.1696159376,4.3842668395788404,1554684.1696159376,4.3842668395788404,0.85,0.0955166812939496,4.564652377983593,1.2668526654085142,1.0,0.0,4.564652377986212,1.2847332146210764,1.285030030714432,3.5529963155268054,19299.98997421711,1968.0512687020657,2034.6934298245008,2034.6934298245008,7.5940488133851956,5.012025355409433,0.5946044839412163,4.417420871468217,3.480467049614451,3.480467049614451,0.9944191570327003,0.0,0.0,0.00023102122544330347,0.9910387518193713,0.00023311018365244497,198.93383811417527,0.0,0.0,0.0,0.029112668315018676,7.86780050977456e-05,0.00015234322034555787,0.0006953938430200291,0.09551668129394508,0.08119231386458858,0.014324367429356494,0.09551663998970894,0.08119231386459244,0.014324367429357172,0.42745485437158526,0.42745485437158526,0.07541379352351688,0.0,4.993937245568702,4.993203229838912,4.998097783017556,4.9939693722411675,4.993222006678593,4.998205579837077,24771.401544923177,21055.6913131847,0.85,0.9196675858030551,0.6953193604680642,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515766951926272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.029621568301,1533.7506215708581,0.42745485437158526,0.07541379352351688,6.112851554438009,3.480467049614451
5180.0,-30.013254029988136,5.012012457248682,35.001752570847515,24.08867800785231,4.999819032410264,-26.511960783594247,-40.019909910019464,1.4985257860163537,-0.009832074800499413,-5.0036605864228125,40.00350054222479,47888.78142309875,15451.547779290133,15451.547779290133,63340.32920238888,87580.32327376507,87580.32327376507,15451.547779290133,103031.8710530552,103031.8710530552,103031.8710530552,127803.27017672466,103644.37376452483,63952.83191385838,44101.713167407164,24771.399123669453,0.0,68873.11229107661,21055.689255119036,1533.7503027879134,0.0,0.886887412159963,2.816453491182683,0.0014959080323721466,354605.3907628899,1554684.1667068768,4.3842654601560485,1554684.1667068768,4.3842654601560485,0.8500000000000001,0.09551667222771537,4.564652377983593,1.2668525434238833,1.0,0.0,4.564652377982763,1.284733165742631,1.2850299818246942,3.552996450702685,19299.983964772964,1968.0506559093028,2034.6934298245008,2034.6934298245008,7.594042204492143,5.012012457248682,0.5946159139482301,4.417396543300452,3.4804831888075634,3.4804831888075634,0.9944237682307324,0.0,0.0,0.00023102122544330347,0.9910371821545341,0.0002331105528665018,198.93382566451285,0.0,0.0,0.0,0.029112668315018676,7.867819263486986e-05,0.0001523430328084336,0.000695392986978249,0.0955166722277211,0.08119230650716916,0.014324365720551945,0.09551671550637057,0.08119230650716429,0.014324365720551084,0.4274548358664505,0.4274548358664505,0.07541378809615279,0.0,4.993912448226354,4.993182086858951,4.9980522719716305,4.9938285116223255,4.9931127674607865,4.997885481473418,24771.399123669453,21055.689255119036,0.85,0.9196670093068442,0.6953189688990337,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515766046718959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.029482501604,1533.7503027879134,0.4274548358664505,0.07541378809615279,6.112851554438009,3.4804831888075634
5181.0,-30.01323884703008,5.0119994958882605,35.001752412362904,24.08867353750395,4.9998122314401945,-26.5119477990985,-40.019900480378396,1.4985211835086174,-0.00974930653529782,-5.00366624898978,40.00350052547729,47888.80659705949,15451.555363250598,15451.555363250598,63340.36196031009,87580.33407373843,87580.33407373843,15451.555363250598,103031.88943698903,103031.88943698903,103031.88943698903,127803.2923710942,103644.37447787961,63952.84700120065,44101.69719630996,24771.402934105165,0.0,68873.10013041511,21055.69249398939,1533.7506593574528,0.0,0.8868873834189925,2.816451742842457,0.0014959080323721466,354605.3124949056,1554684.1659847205,4.384266425808428,1554684.1659847205,4.384266425808428,0.85,0.09551666980969323,4.564652377983593,1.2668525708978993,1.0,0.0,4.56465237798455,1.2847331872719454,1.2850300033589823,3.5529963911622464,19299.984097609267,1968.050669454836,2034.6934298245008,2034.6934298245008,7.5940459318155575,5.0119994958882605,0.5946212834427937,4.417378212445467,3.480499340121419,3.480499340121419,0.994428382891834,0.0,0.0,0.00023102122544330347,0.9910356158973848,0.00023311092128017346,198.93381324185853,0.0,0.0,0.0,0.029112668315018676,7.867827660685071e-05,0.00015234294883645274,0.0006953926036753468,0.09551666980968897,0.08119230521602726,0.014324364593661707,0.09551667532401201,0.08119230521603088,0.014324364593662348,0.4274548152484885,0.4274548152484885,0.07541377972511341,0.0,4.993915499845798,4.993182628926775,4.9980695486077025,4.993916942454462,4.993174033287971,4.998127890479168,24771.402934105165,21055.69249398939,0.85,0.9196676473161732,0.6953194571810958,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515765138294385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.029345019915,1533.7506593574528,0.4274548152484885,0.07541377972511341,6.112851554438009,3.480499340121419
5182.0,-30.01322373261124,5.01198658504202,35.001752239924436,24.088678077701502,4.999815326129324,-26.51193388660207,-40.01988706933332,1.4985254801201577,-0.009711213611069525,-5.003663046749354,40.003499802069285,47888.81304292261,15451.549301548765,15451.549301548765,63340.362344471374,87580.34052597548,87580.34052597548,15451.549301548765,103031.88982752424,103031.88982752424,103031.88982752424,127803.28843497913,103644.37541565634,63952.84793260347,44101.69720339207,24771.398607454885,0.0,68873.09581084695,21055.688816336653,1533.7503455923033,0.0,0.8868874023247716,2.8164516162597133,0.0014959080323721466,354605.35675626184,1554684.1347911719,4.38426579060334,1554684.1347911719,4.38426579060334,0.8500000000000001,0.09551666159354931,4.564652377983593,1.2668525483692066,1.0,0.0,4.564652377981914,1.2847331671735325,1.285029983255926,3.552996446745453,19299.984272235975,1968.0506872618046,2034.6934298245008,2034.6934298245008,7.594042952643491,5.01198658504202,0.5946305528824034,4.417356032159617,3.480515450873107,3.480515450873107,0.9944329859637449,0.0,0.0,0.00023102122544330347,0.9910340567133101,0.00023311128803127915,198.93380087528436,0.0,0.0,0.0,0.029112668315018676,7.867839603381056e-05,0.0001523428294094929,0.0006953920585327906,0.09551666159355057,0.08119229875533915,0.014324362838211422,0.09551665352702929,0.08119229875533808,0.014324362838211235,0.4274547942417289,0.4274547942417289,0.07541377277791247,0.0,4.993921549048764,4.99319201154367,4.998056703377586,4.993951833138283,4.993235629119056,4.9980114100051765,24771.398607454885,21055.688816336653,0.85,0.9196677105735065,0.6953195943804302,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515764231840533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.029207384174,1533.7503455923033,0.4274547942417289,0.07541377277791247,6.112851554438009,3.480515450873107
5183.0,-30.013208604107643,5.011973645666042,35.001752064311354,24.088678426947467,4.999811237276091,-26.511920679860115,-40.019873797986634,1.4985233130285691,-0.009596205208708852,-5.0036660262999755,40.003499364725265,47888.82003910928,15451.552725117417,15451.552725117417,63340.372764226704,87580.36104036303,87580.36104036303,15451.552725117417,103031.91376548045,103031.91376548045,103031.91376548045,127803.31246366088,103644.38711293731,63952.846111683444,44101.71222361541,24771.398698180434,0.0,68873.11092179584,21055.688893453367,1533.7504283412304,0.0,0.8868873887526973,2.8164497576112324,0.0014959080323721466,354605.3155729228,1554684.1159327778,4.384266246604148,1554684.1159327778,4.384266246604148,0.85,0.0955166571448698,4.564652377983593,1.2668525368301196,1.0,0.0,4.564652377983036,1.284733177310614,1.2850299933953497,3.5529964187108263,19299.986450427874,1968.050909375564,2034.6934298245008,2034.6934298245008,7.594044635240289,5.011973645666042,0.5946370738324775,4.417336571833564,3.480531555260971,3.480531555260971,0.9944375872174203,0.0,0.0,0.00023102122544330347,0.9910324960789214,0.0002331116551246832,198.93378849718766,0.0,0.0,0.0,0.029112668315018676,7.867851421690446e-05,0.000152342711226399,0.00069539151906805,0.0955166571448655,0.0811922956128135,0.014324361532051999,0.0955165941847643,0.08119229561281716,0.014324361532052647,0.4274547734606193,0.4274547734606193,0.07541376515390684,0.0,4.993952336195207,4.993224962589807,4.998075225223431,4.994069821091273,4.993351103023031,4.998143648417226,24771.398698180434,21055.688893453367,0.85,0.919667660085059,0.6953195434062237,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515763329478728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.029068881462,1533.7504283412304,0.4274547734606193,0.07541376515390684,6.112851554438009,3.480531555260971
5184.0,-30.013193491311945,5.011960720377324,35.001751873268056,24.088672978710406,4.9998107172582715,-26.51190713032266,-40.019860526639945,1.4985243562690187,-0.009669107929710208,-5.0036656997630145,40.003498564058816,47888.82672731257,15451.551034646072,15451.551034646072,63340.37776195864,87580.33845202086,87580.33845202086,15451.551034646072,103031.88948666694,103031.88948666694,103031.88948666694,127803.28465295705,103644.35735231402,63952.84562760558,44101.67969412049,24771.395166290113,0.0,68873.0748604106,21055.685891346595,1533.7502228398291,0.0,0.8868873933113668,2.8164507534230143,0.0014959080323721466,354605.3200863155,1554684.0814078248,4.3842660934398685,1554684.0814078248,4.3842660934398685,0.85,0.09551665086659734,4.564652377983593,1.2668525197962297,1.0,0.0,4.564652377984319,1.284733172430611,1.2850299885142191,3.5529964322067284,19299.98090859737,1968.0503442661225,2034.6934298245008,2034.6934298245008,7.594043804416681,5.011960720377324,0.594645032467783,4.417315687909541,3.480547629524288,3.480547629524288,0.9944421798640822,0.0,0.0,0.00023102122544330347,0.9910309370675915,0.00023311202183746467,198.9337761319446,0.0,0.0,0.0,0.029112668315018676,7.867863240016249e-05,0.000152342593043141,0.0006953909796025603,0.09551665086659962,0.08119229074269166,0.014324360123907962,0.09551661564960648,0.08119229074268973,0.01432436012390762,0.42745475429610275,0.42745475429610275,0.0754137588828299,0.0,4.993961063159816,4.993233061685999,4.998087511257552,4.993996591833309,4.993266078784586,4.998137276156228,24771.395166290113,21055.685891346595,0.85,0.9196682141799908,0.6953200045790299,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515762426276149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.028931164732,1533.7502228398291,0.42745475429610275,0.0754137588828299,6.112851554438009,3.480547629524288
5185.0,-30.01317836945095,5.011947874844159,35.001751706070635,24.08868205910551,4.999818092057322,-26.511892783128104,-40.01984327388925,1.4985325057345296,-0.009640740060319786,-5.003660198788232,40.003498876539176,47888.815133170785,15451.541463979875,15451.541463979875,63340.35659715066,87580.34627703462,87580.34627703462,15451.541463979875,103031.88774101449,103031.88774101449,103031.88774101449,127803.28386891058,103644.36162313176,63952.8304792683,44101.7012709594,24771.396127896096,0.0,68873.09739885549,21055.68670871168,1533.750159976285,0.0,0.8868874201601007,2.8164510229479043,0.0014959080323721466,354605.3961207748,1554684.094882063,4.384265191363739,1554684.094882063,4.384265191363739,0.85,0.0955166436035276,4.564652377983593,1.2668524351762604,1.0,0.0,4.564652377982997,1.2847331343095671,1.285029950384368,3.552996537632462,19299.981703881385,1968.0504253625231,2034.6934298245008,2034.6934298245008,7.5940391006779935,5.011947874844159,0.5946553014826064,4.417292573361553,3.4805636864716347,3.4805636864716347,0.9944467675633242,0.0,0.0,0.00023102122544330347,0.9910293771237377,0.0002331123887707505,198.93376375928594,0.0,0.0,0.0,0.029112668315018676,7.867878603864365e-05,0.00015234243940465982,0.0006953902782963019,0.09551664360353078,0.08119228491430684,0.014324358689223935,0.09551662376687729,0.08119228491430415,0.014324358689223458,0.4274547349391431,0.4274547349391431,0.0754137533281379,0.0,4.993970650885615,4.993250737955577,4.998051251250217,4.994019458727905,4.993331899800694,4.997916668767516,24771.396127896096,21055.68670871168,0.85,0.9196676059207296,0.6953196086977,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515761524011468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.028793637603,1533.750159976285,0.4274547349391431,0.0754137533281379,6.112851554438009,3.4805636864716347
5186.0,-30.013163300745813,5.0119350541063366,35.00175157265007,24.088676121924095,4.999820675894783,-26.51187896292755,-40.01982993269337,1.4985363380764865,-0.00978971645048432,-5.0036589462352845,40.003499525971264,47888.82143280988,15451.538488538661,15451.538488538661,63340.359921348536,87580.30718989631,87580.30718989631,15451.538488538661,103031.84567843497,103031.84567843497,103031.84567843497,127803.24669100052,103644.31680781342,63952.831050726745,44101.65084120741,24771.401012565544,0.0,68873.05185377295,21055.690860680712,1533.75041454426,0.0,0.8868874241805277,2.8164531262126573,0.0014959080323721466,354605.4134335597,1554684.12288575,4.384265056283586,1554684.12288575,4.384265056283586,0.85,0.0955166388438369,4.564652377983593,1.2668523730849843,1.0,0.0,4.564652377982936,1.2847331163828866,1.285029932453546,3.552996587209633,19299.973358663075,1968.049574387082,2034.6934298245008,2034.6934298245008,7.594037638324422,5.0119350541063366,0.5946637128377024,4.417271341268634,3.4805797459364256,3.4805797459364256,0.9944513559818359,0.0,0.0,0.00023102122544330347,0.9910278226659893,0.00023311275441473213,198.9337514301207,0.0,0.0,0.0,0.029112668315018676,7.867890484429859e-05,0.0001523423205990049,0.0006953897359897865,0.09551663884383807,0.08119228160785233,0.014324357235985737,0.09551671138324234,0.08119228160785134,0.014324357235985564,0.4274547160146435,0.4274547160146435,0.07541374540961802,0.0,4.99394989043418,4.993232477876234,4.998016318324346,4.993869229784821,4.993161818537658,4.9978789678064,24771.401012565544,21055.690860680712,0.85,0.9196682623535968,0.6953201599732286,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451576062120569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.028656795841,1533.75041454426,0.4274547160146435,0.07541374540961802,6.112851554438009,3.4805797459364256
5187.0,-30.013148325758717,5.011922159496746,35.0017514152911,24.088672070670896,4.9998115108214405,-26.511866401992474,-40.0198205379769,1.4985295870552198,-0.009646731663565333,-5.003665452855129,40.00349856186707,47888.845944083754,15451.5473531509,15451.5473531509,63340.39329723465,87580.33057600523,87580.33057600523,15451.5473531509,103031.87792915614,103031.87792915614,103031.87792915614,127803.27728971392,103644.3291181705,63952.84448624916,44101.649591023706,24771.39936055778,0.0,68873.04895158148,21055.689456474112,1533.7504780479571,0.0,0.8868873945751502,2.816450488299368,0.0014959080323721466,354605.3234990758,1554684.081313315,4.3842660509786935,1554684.081313315,4.3842660509786935,0.8499999999999999,0.09551663510354858,4.564652377983593,1.2668524351762604,1.0,0.0,4.564652377982921,1.2847331479623767,1.285029964040332,3.552996499874905,19299.975651018038,1968.049808142234,2034.6934298245008,2034.6934298245008,7.594041995055566,5.011922159496746,0.5946686476395504,4.417253511857195,3.4805957914719228,3.4805957914719228,0.9944559404205494,0.0,0.0,0.00023102122544330347,0.9910262778786092,0.00023311311778515851,198.93373917763682,0.0,0.0,0.0,0.029112668315018676,7.867898850597181e-05,0.00015234223693733165,0.0006953893541033308,0.09551663510354606,0.08119227941224245,0.014324355691303612,0.09551662268782839,0.08119227941224459,0.014324355691303988,0.42745469526775765,0.42745469526775765,0.07541373565637212,0.0,4.993966130244871,4.993245825335123,4.998048953024181,4.994018721191537,4.993286846805574,4.998167122618611,24771.39936055778,21055.689456474112,0.85,0.9196687857069266,0.6953205451634665,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515759721573533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.028519393252,1533.7504780479571,0.42745469526775765,0.07541373565637212,6.112851554438009,3.4805957914719228
5188.0,-30.013133307748042,5.011909344051301,35.00175124517858,24.088681395538174,4.999817388025504,-26.511852297988725,-40.019803355075396,1.4985363782661774,-0.009578515236057683,-5.003660009822118,40.00349787567419,47888.83404083256,15451.537853453341,15451.537853453341,63340.3718942859,87580.34637174926,87580.34637174926,15451.537853453341,103031.8842252026,103031.8842252026,103031.8842252026,127803.27848663536,103644.34072042043,63952.828389503586,44101.68036768538,24771.394261432764,0.0,68873.07462911814,21055.68512221785,1533.750069558539,0.0,0.8868874247436065,2.816450227586724,0.0014959080323721466,354605.3987326641,1554684.0517244951,4.384265037365002,1554684.0517244951,4.384265037365002,0.85,0.09551662581048054,4.564652377983593,1.2668523725355043,1.0,0.0,4.564652377984875,1.2847331161948896,1.2850299322655054,3.552996587729549,19299.977811513872,1968.0500284514972,2034.6934298245008,2034.6934298245008,7.594037326196161,5.011909344051301,0.5946788559651548,4.417230488086147,3.480611793354873,3.480611793354873,0.9944605123871065,0.0,0.0,0.00023102122544330347,0.9910247286556185,0.00023311348220008286,198.9337268899527,0.0,0.0,0.0,0.029112668315018676,7.867914152307442e-05,0.00015234208392022903,0.0006953886556334495,0.09551662581048359,0.08119227208825207,0.01432435372223152,0.09551659165587476,0.08119227208824947,0.014324353722231063,0.4274546749683134,0.4274546749683134,0.0754137285111594,0.0,4.993987133741086,4.993273958469615,4.998029544175722,4.994081494586055,4.9933968376577695,4.997962256135963,24771.394261432764,21055.68512221785,0.85,0.9196681320730071,0.6953201131024594,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515758827536644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.028380615468,1533.750069558539,0.4274546749683134,0.0754137285111594,6.112851554438009,3.480611793354873
