time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5189.0,-30.013118266877086,5.011896524213038,35.00175109209947,24.088676017150306,4.999816473732516,-26.511838852658688,-40.019786276947684,1.4985370595141418,-0.009641181038773539,-5.003661068820204,40.00349803158707,47888.82269576493,15451.538380591523,15451.538380591523,63340.36107635645,87580.32588544328,87580.32588544328,15451.538380591523,103031.8642660348,103031.8642660348,103031.8642660348,127803.26140868415,103644.31291371901,63952.80972404093,44101.67021075342,24771.397142649348,0.0,68873.06735340277,21055.687571251947,1533.7502640662628,0.0,0.8868874187929274,2.816450927173658,0.0014959080323721466,354605.3840951945,1554684.0584474995,4.384265237298657,1554684.0584474995,4.384265237298657,0.8500000000000001,0.09551662146763028,4.564652377983593,1.2668523148400705,1.0,0.0,4.5646523779843236,1.284733113008192,1.2850299290780716,3.5529965965425276,19299.97263353004,1968.0495004440907,2034.6934298245008,2034.6934298245008,7.59403758527115,5.011896524213038,0.5946861962967338,4.417210327916305,3.480627797627992,3.480627797627992,0.994465085036569,0.0,0.0,0.00023102122544330347,0.9910231770770316,0.00023311384717024266,198.9337145835659,0.0,0.0,0.0,0.029112668315018676,7.867929360741816e-05,0.00015234193183588532,0.0006953879614212883,0.0955166214676275,0.08119226917749096,0.014324352290136535,0.09551662685392504,0.08119226917749332,0.01432435229013695,0.42745465593271836,0.42745465593271836,0.07541372031682111,0.0,4.993994087129863,4.993282421597996,4.998027940247482,4.9940198877814055,4.993314261076534,4.9980195113553805,24771.397142649348,21055.687571251947,0.85,0.9196680721557413,0.6953200218314208,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515757930931275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.028243198758,1533.7502640662628,0.42745465593271836,0.07541372031682111,6.112851554438009,3.480627797627992
5190.0,-30.013103250381928,5.011883730468345,35.00175093952468,24.088680801820033,4.999817838610296,-26.511825201309808,-40.01977670760823,1.4985397895381476,-0.009561892381668713,-5.0036597476781,40.003497740117346,47888.84664704767,15451.535249363307,15451.535249363307,63340.38189641098,87580.34154250486,87580.34154250486,15451.535249363307,103031.87679186817,103031.87679186817,103031.87679186817,127803.27296645645,103644.32230744416,63952.82741198683,44101.660994952596,24771.39617458829,0.0,68873.05716954089,21055.686748400047,1533.7501867109286,0.0,0.8868874265675647,2.8164500398220547,0.0014959080323721466,354605.4023560181,1554684.0458792457,4.384264976082818,1554684.0458792457,4.384264976082818,0.85,0.09551661511966042,4.564652377983593,1.2668523175874724,1.0,0.0,4.564652377982099,1.284733100237863,1.2850299163047922,3.5529966318595405,19299.974382768694,1968.0496788167923,2034.6934298245008,2034.6934298245008,7.594036046352231,5.011883730468345,0.5946945795796479,4.417189150888697,3.4806437792168685,3.4806437792168685,0.9944696512048196,0.0,0.0,0.00023102122544330347,0.991021628015607,0.00023311421154944284,198.9337022971248,0.0,0.0,0.0,0.029112668315018676,7.867937882453169e-05,0.0001523418466187718,0.0006953875724347884,0.09551661511966078,0.0811922645208627,0.014324350598798087,0.09551659278033577,0.08119226452086238,0.014324350598798032,0.4274546367336444,0.4274546367336444,0.07541371235040828,0.0,4.994014338455372,4.993307930034916,4.998018393224243,4.994097855296445,4.993412475158493,4.997982716655372,24771.39617458829,21055.686748400047,0.85,0.9196685104378272,0.6953204724042149,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515757032961207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.028106740614,1533.7501867109286,0.4274546367336444,0.07541371235040828,6.112851554438009,3.4806437792168685
5191.0,-30.013088275268903,5.011870933886748,35.00175078596872,24.088670254591875,4.999816382724002,-26.511811869303482,-40.019759664405115,1.4985399767585836,-0.009709872386906682,-5.00366068999531,40.00349740638866,47888.835078266595,15451.535589791576,15451.535589791576,63340.37066805817,87580.29981149908,87580.29981149908,15451.535589791576,103031.83540129065,103031.83540129065,103031.83540129065,127803.23140309266,103644.27303780983,63952.80830457736,44101.62748136942,24771.396001802015,0.0,68873.02348317143,21055.686601531714,1533.7502008257309,0.0,0.8868874229824886,2.8164518737672597,0.0014959080323721466,354605.3893313115,1554684.0314887755,4.384265096535851,1554684.0314887755,4.384265096535851,0.85,0.0955166100653928,4.564652377983593,1.2668522675847633,1.0,0.0,4.564652377982541,1.2847330993620953,1.2850299154288223,3.552996634281522,19299.965208096513,1968.048743260595,2034.6934298245008,2034.6934298245008,7.594036213664053,5.011870933886748,0.5947019502543336,4.417168983632415,3.480659747310907,3.480659747310907,0.9944742135174021,0.0,0.0,0.00023102122544330347,0.9910200832256613,0.00023311457492501545,198.93369004454388,0.0,0.0,0.0,0.029112668315018676,7.867953059828767e-05,0.0001523416948450158,0.0006953868796403522,0.09551661006539383,0.0811922610383492,0.014324349027044637,0.09551665546934476,0.08119226103834833,0.014324349027044483,0.4274546184435115,0.4274546184435115,0.07541370408338544,0.0,4.994001992504764,4.993292651383626,4.998022670807757,4.993950817608379,4.993229745545534,4.998037989776094,24771.396001802015,21055.686601531714,0.85,0.9196687972255911,0.6953206445186458,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515756136446536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.027970295503,1533.7502008257309,0.4274546184435115,0.07541370408338544,6.112851554438009,3.480659747310907
5192.0,-30.01307334663795,5.011858112890193,35.001750611972064,24.088670673687034,4.9998120338195156,-26.51179886843195,-40.01975019983945,1.498537555613519,-0.00958847551243025,-5.003663352017308,40.00349650389493,47888.85907408517,15451.538519586638,15451.538519586638,63340.39759367181,87580.32172470562,87580.32172470562,15451.538519586638,103031.86024429226,103031.86024429226,103031.86024429226,127803.25329905943,103644.28610639178,63952.823455771206,44101.62516735619,24771.393054767173,0.0,68873.01822212337,21055.684096552097,1533.75010178644,0.0,0.8868874127089518,2.8164499682641426,0.0014959080323721466,354605.35253684875,1554683.9925730054,4.384265441710869,1554683.9925730054,4.384265441710869,0.85,0.09551660484056984,4.564652377983593,1.2668523065978659,1.0,0.0,4.564652377981977,1.2847331106875706,1.285029926756914,3.5529966029603273,19299.967641643198,1968.0489914132959,2034.6934298245008,2034.6934298245008,7.5940376535837055,5.011858112890193,0.5947085279578026,4.417149584932391,3.4806756932262397,3.4806756932262397,0.9944787694932113,0.0,0.0,0.00023102122544330347,0.991018543233252,0.0002331149371732078,198.93367782999596,0.0,0.0,0.0,0.029112668315018676,7.867961488260095e-05,0.0001523416105607025,0.0006953864949117611,0.09551660484056687,0.08119225726600968,0.014324347574557193,0.09551658357217954,0.0811922572660122,0.014324347574557635,0.4274545984231204,0.4274545984231204,0.07541369640820271,0.0,4.994017581330468,4.99330596535134,4.998051154307177,4.994074876504897,4.993354161012746,4.998160027769302,24771.393054767173,21055.684096552097,0.85,0.9196692584226783,0.6953210460392213,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515755242402568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.027833521923,1533.75010178644,0.4274545984231204,0.07541369640820271,6.112851554438009,3.4806756932262397
5193.0,-30.013058398107173,5.011845367724801,35.001750444310716,24.08867465509104,4.999818346605067,-26.51178478342241,-40.01973301693795,1.4985447319203362,-0.009631745054662133,-5.0036581626136085,40.00349634043321,47888.84686511932,15451.529419847131,15451.529419847131,63340.37628496645,87580.31108065485,87580.31108065485,15451.529419847131,103031.84050050197,103031.84050050197,103031.84050050197,127803.231763561,103644.2715004765,63952.80728494113,44101.62690615041,24771.391263059017,0.0,68873.01816920943,21055.682573600163,1533.7498860599983,0.0,0.8868874396954808,2.816451142486546,0.0014959080323721466,354605.4242647785,1554683.985524492,4.384264535005062,1554683.985524492,4.384264535005062,0.85,0.09551659690078101,4.564652377983593,1.266852237363346,1.0,0.0,4.564652377983583,1.2847330771187089,1.2850298931802968,3.5529966957967725,19299.96492182426,1968.0487140689493,2034.6934298245008,2034.6934298245008,7.594033181293499,5.011845367724801,0.5947185837839628,4.417126783940838,3.480691610448757,3.480691610448757,0.9944833172710734,0.0,0.0,0.00023102122544330347,0.9910170011906183,0.00023311529990479693,198.9336655991676,0.0,0.0,0.0,0.029112668315018676,7.867976790082912e-05,0.00015234145754247435,0.000695385796436742,0.0955165969007811,0.08119225088155059,0.014324346019230513,0.09551661286627046,0.08119225088155052,0.0143243460192305,0.4274545787429558,0.4274545787429558,0.07541369067783603,0.0,4.99401737564142,4.993309463266883,4.998029955799325,4.994026417558928,4.993333319426824,4.997955026968157,24771.391263059017,21055.682573600163,0.85,0.9196689497380496,0.6953208693056614,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515754351133783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.02769631632,1533.7498860599983,0.4274545787429558,0.07541369067783603,6.112851554438009,3.480691610448757
5194.0,-30.01304355205894,5.011832546766241,35.00175026891553,24.088670533988648,4.999809563861758,-26.511772300315926,-40.01971985036505,1.4985383121187463,-0.009501419321452431,-5.003664841719386,40.00349577984427,47888.85306338387,15451.538515027141,15451.538515027141,63340.39157841101,87580.33244444785,87580.33244444785,15451.538515027141,103031.870959475,103031.870959475,103031.870959475,127803.2630971627,103644.28202301371,63952.80264194987,44101.643756737605,24771.392137687697,0.0,68873.0358944253,21055.68331703454,1533.750098203999,0.0,0.8868874077523721,2.8164486507381308,0.0014959080323721466,354605.3319461913,1554683.961351747,4.384265608244318,1554683.961351747,4.384265608244318,0.85,0.0955165945277104,4.564652377983593,1.2668522065924481,1.0,0.0,4.564652377982726,1.2847331071488395,1.2850299232173654,3.5529966127468735,19299.966881262982,1968.0489138760927,2034.6934298245008,2034.6934298245008,7.5940376513428305,5.011832546766241,0.5947233641657741,4.417109182600467,3.48070752917868,3.48070752917868,0.9944878654796229,0.0,0.0,0.00023102122544330347,0.991015469722328,0.00023311566015012174,198.9336534521915,0.0,0.0,0.0,0.029112668315018676,7.867988515278822e-05,0.00015234134029051523,0.0006953852612223081,0.09551659452770878,0.0811922494523947,0.014324345075314078,0.09551653813291808,0.08119224945239607,0.014324345075314323,0.4274545587483412,0.4274545587483412,0.07541368350826942,0.0,4.994049124241428,4.993339212479384,4.9980730376097995,4.994163422397946,4.99344551309963,4.998232667775483,24771.392137687697,21055.68331703454,0.85,0.9196689351040773,0.6953207803528823,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451575345867705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.027560006998,1533.750098203999,0.4274545587483412,0.07541368350826942,6.112851554438009,3.48070752917868
5195.0,-30.013028630096848,5.011819851138586,35.00175010094615,24.08867902066561,4.999820665056802,-26.511757760334877,-40.01970636947078,1.4985497952948035,-0.0095650673754335,-5.003655785030659,40.00349564534799,47888.8581943909,15451.523475318558,15451.523475318558,63340.38166970946,87580.32047348321,87580.32047348321,15451.523475318558,103031.84394880178,103031.84394880178,103031.84394880178,127803.23274435308,103644.26829950744,63952.80602041499,44101.62475454717,24771.388795551302,0.0,68873.01355009848,21055.680476218608,1533.749704575125,0.0,0.886887454304282,2.816450544128345,0.0014959080323721466,354605.4571277294,1554683.9555522306,4.384264044171862,1554683.9555522306,4.384264044171862,0.8500000000000001,0.09551658494793736,4.564652377983593,1.2668521560402586,1.0,0.0,4.564652377982903,1.284733053433586,1.2850298694897018,3.552996761299223,19299.964325760535,1968.0486532873647,2034.6934298245008,2034.6934298245008,7.594030259709102,5.011819851138586,0.5947351131205947,4.417084738017992,3.4807234038023895,3.4807234038023895,0.994492401086397,0.0,0.0,0.00023102122544330347,0.9910139304255802,0.00023311602223804656,198.93364124310452,0.0,0.0,0.0,0.029112668315018676,7.868000520403323e-05,0.00015234122023927025,0.0006953847132301071,0.095516584947941,0.08119224149412009,0.014324343453820918,0.09551658284476242,0.08119224149411698,0.014324343453820368,0.4274545400970773,0.4274545400970773,0.07541367907288317,0.0,4.994053999720904,4.993352861129608,4.998028184667874,4.99409071765524,4.993424671537866,4.997865989970364,24771.388795551302,21055.680476218608,0.85,0.9196690896011895,0.695321080433868,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515752572338836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.027422142895,1533.749704575125,0.4274545400970773,0.07541367907288317,6.112851554438009,3.4807234038023895
5196.0,-30.013013796066154,5.011807145526823,35.001749968976114,24.088673607353144,4.999820011997378,-26.51174447506324,-40.019693098124094,1.4985506909944661,-0.009635565607538865,-5.003657251154745,40.003496357972445,47888.86378546146,15451.524673411603,15451.524673411603,63340.38845887306,87580.29861499731,87580.29861499731,15451.524673411603,103031.82328840892,103031.82328840892,103031.82328840892,127803.21846452967,103644.23933526306,63952.80450572732,44101.59425503971,24771.39517612074,0.0,68872.98943116044,21055.68589970263,1533.7501087707171,0.0,0.8868874442679652,2.816451299078907,0.0014959080323721466,354605.4368629626,1554683.9862807875,4.384264381376633,1554683.9862807875,4.384264381376633,0.85,0.09551658192720422,4.564652377983593,1.2668521412042901,1.0,0.0,4.5646523779856905,1.2847330492437405,1.2850298652988885,3.552996772886461,19299.95893222655,1968.0481032999598,2034.6934298245008,2034.6934298245008,7.594030848541321,5.011807145526823,0.5947422308958403,4.417064914630982,3.480739294865991,3.480739294865991,0.9944969413902831,0.0,0.0,0.00023102122544330347,0.9910124002020957,0.00023311638219278755,198.9336291059641,0.0,0.0,0.0,0.029112668315018676,7.868012338936147e-05,0.000152341102053942,0.0006953841737551674,0.09551658192720593,0.08119223961812394,0.014324342309081986,0.09551663253901642,0.08119223961812248,0.01432434230908173,0.42745452156355923,0.42745452156355923,0.07541367151885409,0.0,4.9940480942531735,4.99334912648402,4.998009974674858,4.994021685547182,4.993331400958482,4.997934347578962,24771.39517612074,21055.68589970263,0.85,0.9196695102393181,0.6953214051108827,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515751681468525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.027286294466,1533.7501087707171,0.42745452156355923,0.07541367151885409,6.112851554438009,3.480739294865991
5197.0,-30.012999017792342,5.0117944065646824,35.00174981557534,24.08867416614669,4.999814840163935,-26.511731691813043,-40.0196798966266,1.498547514184614,-0.009493708105310361,-5.00366058650338,40.00349546981046,47888.869466209915,15451.528675456806,15451.528675456806,63340.39814166672,87580.32491565555,87580.32491565555,15451.528675456806,103031.85359111236,103031.85359111236,103031.85359111236,127803.24612282004,103644.25648268641,63952.801033240634,44101.61716605086,24771.39253170768,0.0,68873.00969775853,21055.683651951527,1533.7500426510062,0.0,0.8868874305178118,2.8164490461911558,0.0014959080323721466,354605.3907617766,1554683.947983005,4.384264843360601,1554683.947983005,4.384264843360601,0.85,0.09551657704762075,4.564652377983593,1.266852146149613,1.0,0.0,4.564652377982896,1.2847330641040142,1.2850298801625952,3.552996731789593,19299.96212530866,1968.0484289037195,2034.6934298245008,2034.6934298245008,7.594032815444608,5.0117944065646824,0.594748482915799,4.4170459236488835,3.4807551617583394,3.4807551617583394,0.994501474788097,0.0,0.0,0.00023102122544330347,0.9910108757328013,0.00023311674079507473,198.93361701444522,0.0,0.0,0.0,0.029112668315018676,7.868024095282509e-05,0.0001523409844904784,0.0006953836371188238,0.09551657704761472,0.08119223628162231,0.014324340765992412,0.09551655053640334,0.08119223628162743,0.014324340765993315,0.4274545020787504,0.4274545020787504,0.0754136630563477,0.0,4.994073119087375,4.993375567955582,4.998026969922023,4.994166878398062,4.993474993728455,4.998088610342791,24771.39253170768,21055.683651951527,0.85,0.919669380206106,0.6953212829868309,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515750795847995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.027149181878,1533.7500426510062,0.4274545020787504,0.0754136630563477,6.112851554438009,3.4807551617583394
5198.0,-30.01298420309263,5.0117817447892286,35.00174966490612,24.088672908861213,4.999821197219055,-26.511717722820624,-40.01966652050612,1.498554716947054,-0.009636394898166145,-5.003655270585568,40.00349524257319,47888.87449804633,15451.519413054455,15451.519413054455,63340.393911100786,87580.28991753625,87580.28991753625,15451.519413054455,103031.80933059071,103031.80933059071,103031.80933059071,127803.199606346,103644.21760443352,63952.80218494373,44101.57268832199,24771.390275755293,0.0,68872.96296407728,21055.681734391997,1533.7497946310382,0.0,0.8868874583786455,2.816451541183857,0.0014959080323721466,354605.46423838986,1554683.9381844744,4.384263907279529,1554683.9381844744,4.384263907279529,0.85,0.09551656892347268,4.564652377983593,1.2668520763656121,1.0,0.0,4.564652377983859,1.2847330304114029,1.2850298464621999,3.552996824968281,19299.954885652227,1968.0476906642155,2034.6934298245008,2034.6934298245008,7.594028263209757,5.0117817447892286,0.5947585641300348,4.417023180659194,3.480770997413972,3.480770997413972,0.9945059992611348,0.0,0.0,0.00023102122544330347,0.9910093475085043,0.00023311710028176192,198.93360489312425,0.0,0.0,0.0,0.029112668315018676,7.868036007152659e-05,0.0001523408653717769,0.0006953830933833597,0.09551656892347836,0.08119222999201375,0.014324338931464602,0.09551662270589248,0.08119222999200894,0.014324338931463752,0.4274544836611036,0.4274544836611036,0.07541365599070403,0.0,4.994060249362349,4.993365716018388,4.99799699483782,4.994018875687402,4.9933364132672295,4.997887200223431,24771.390275755293,21055.681734391997,0.85,0.9196699428212176,0.6953218278560802,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451574991355637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.027011446762,1533.7497946310382,0.4274544836611036,0.07541365599070403,6.112851554438009,3.480770997413972
5199.0,-30.012969492412356,5.011769018851691,35.001749510062105,24.08866857821124,4.999813727155902,-26.51170523027225,-40.01965335393322,1.4985494650157698,-0.009537025211216132,-5.003661011807809,40.00349481963409,47888.88006873275,15451.527112504507,15451.527112504507,63340.40718123726,87580.30431313881,87580.30431313881,15451.527112504507,103031.83142564332,103031.83142564332,103031.83142564332,127803.2230047115,103644.22182317328,63952.797578766964,44101.5824937848,24771.391579068175,0.0,68872.97407285297,21055.68284220795,1533.7500091792917,0.0,0.8868874307077217,2.816449565578956,0.0014959080323721466,354605.38488321914,1554683.9199472282,4.384264836979919,1554683.9199472282,4.384264836979919,0.85,0.09551656599211912,4.564652377983593,1.2668521142797546,1.0,0.0,4.564652377981696,1.2847330549785438,1.2850298710350168,3.552996757026561,19299.95567123862,1968.0477707717334,2034.6934298245008,2034.6934298245008,7.5940320472933625,5.011769018851691,0.5947637348305239,4.417005284021167,3.4807868351226516,3.4807868351226516,0.9945105243207576,0.0,0.0,0.00023102122544330347,0.9910078300169419,0.0002331174572448676,198.93359285691304,0.0,0.0,0.0,0.029112668315018676,7.86804773243012e-05,0.00015234074811900226,0.0006953825581652032,0.09551656599211636,0.08119222835635982,0.014324337635756534,0.0955165660867807,0.08119222835636217,0.014324337635756948,0.42745446391301395,0.42745446391301395,0.07541364720434726,0.0,4.994075179487709,4.993377956094946,4.998027173096318,4.994123986596605,4.993416002952358,4.998136971963106,24771.391579068175,21055.68284220795,0.85,0.9196699871597902,0.69532179658855,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515749029090155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.026874933985,1533.7500091792917,0.42745446391301395,0.07541364720434726,6.112851554438009,3.4807868351226516
5200.0,-30.01295465915945,5.0117563523491295,35.00174934214241,24.08866767017173,4.999817718495853,-26.51169148115058,-40.01964001273734,1.4985545404870173,-0.009621013001549272,-5.003657110669742,40.003494129087116,47888.88533700519,15451.519980307332,15451.519980307332,63340.40531731252,87580.2818913673,87580.2818913673,15451.519980307332,103031.80187167463,103031.80187167463,103031.80187167463,127803.18899966909,103644.194427371,63952.797873008894,44101.551727069,24771.387127994454,0.0,68872.93885506346,21055.679058795286,1533.7496689828001,0.0,0.8868874530493734,2.816451124307609,0.0014959080323721466,354605.4388047461,1554683.890170659,4.384264086334851,1554683.890170659,4.384264086334851,0.85,0.0955165578123499,4.564652377983593,1.2668520324071868,1.0,0.0,4.564652377985251,1.284733031236836,1.2850298472878237,3.5529968226855027,19299.95056976976,1968.047250566683,2034.6934298245008,2034.6934298245008,7.594028542000098,5.0117563523491295,0.5947731532489264,4.416983199100203,3.4808026323728094,3.4808026323728094,0.9945150378208026,0.0,0.0,0.00023102122544330347,0.9910062998838391,0.0002331178171827794,198.93358072041488,0.0,0.0,0.0,0.029112668315018676,7.868059613231715e-05,0.00015234062931098632,0.0006953820158479107,0.09551655781235069,0.08119222190333668,0.014324335909014003,0.09551660016913634,0.08119222190333601,0.014324335909013887,0.42745444443425085,0.42745444443425085,0.07541364067073943,0.0,4.994065879958782,4.9933685817712785,4.998018297683359,4.994036097668186,4.9933385001286865,4.9979902121938835,24771.387127994454,21055.679058795286,0.85,0.9196704303646221,0.6953222286300689,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451574815083421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.026736831178,1533.7496689828001,0.42745444443425085,0.07541364067073943,6.112851554438009,3.4808026323728094
5201.0,-30.01293998680773,5.0117436438495995,35.00174916963424,24.08866829881447,4.999812306410287,-26.511678817280522,-40.019626811239846,1.4985511368831113,-0.009474084257192317,-5.003661143703716,40.003493659598604,47888.890613931544,15451.525019943572,15451.525019943572,63340.41563387512,87580.30947793504,87580.30947793504,15451.525019943572,103031.8344978786,103031.8344978786,103031.8344978786,127803.22192196739,103644.21279895747,63952.79393495436,44101.576515559005,24771.387424088778,0.0,68872.96393964779,21055.67931047546,1533.7497881293973,0.0,0.886887434235299,2.8164487233541666,0.0014959080323721466,354605.38306015445,1554683.869926188,4.384264718458757,1554683.869926188,4.384264718458757,0.85,0.09551655403627654,4.564652377983593,1.2668519994383676,1.0,0.0,4.564652377981229,1.2847330471579919,1.2850298632126578,3.5529967786547085,19299.9539908076,1968.047599415458,2034.6934298245008,2034.6934298245008,7.5940310188529585,5.0117436438495995,0.5947790458736026,4.416964597975997,3.4808184263426227,3.4808184263426227,0.9945195503836065,0.0,0.0,0.00023102122544330347,0.991004786351106,0.00023311817321682872,198.93356871556688,0.0,0.0,0.0,0.029112668315018676,7.868071369643356e-05,0.00015234051174686992,0.0006953814792085872,0.09551655403627209,0.08119221925091828,0.014324334785353806,0.09551652413742787,0.08119221925092207,0.014324334785354473,0.42745442386783544,0.42745442386783544,0.0754136335901935,0.0,4.994091649119184,4.993393571870627,4.998048482935758,4.994187059446517,4.993485865922082,4.998161557083733,24771.387424088778,21055.67931047546,0.85,0.9196702451978,0.6953220520013597,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515747265260546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.026601674263,1533.7497881293973,0.42745442386783544,0.0754136335901935,6.112851554438009,3.4808184263426227
5202.0,-30.012925269744624,5.011731026230981,35.001749004901214,24.0886720357463,4.999820114780335,-26.511664791021694,-40.01961343511937,1.4985596360573517,-0.009554649636925205,-5.003654776028812,40.00349354105164,47888.895158391206,15451.514114234218,15451.514114234218,63340.409272625424,87580.29090102902,87580.29090102902,15451.514114234218,103031.80501526323,103031.80501526323,103031.80501526323,127803.19039421633,103644.19105261893,63952.79530998072,44101.550825153565,24771.385378953095,0.0,68872.93620410666,21055.67757211013,1533.7495299362881,0.0,0.8868874670523189,2.81645052506546,0.0014959080323721466,354605.47107415344,1554683.8648144118,4.384263615857477,1554683.8648144118,4.384263615857477,0.85,0.095516545690065,4.564652377983593,1.2668519966909662,1.0,0.0,4.564652377982442,1.2847330074011114,1.2850298234465922,3.5529968886044547,19299.949941345294,1968.0471864852213,2034.6934298245008,2034.6934298245008,7.594025658974561,5.011731026230981,0.5947895444531675,4.416941481777814,3.480834186532513,3.480834186532513,0.9945240532950038,0.0,0.0,0.00023102122544330347,0.9910032682086519,0.0002331185303363327,198.9335566741376,0.0,0.0,0.0,0.029112668315018676,7.868083281579689e-05,0.00015234039262750657,0.000695380935470102,0.09551654569006848,0.08119221243716164,0.014324333252906841,0.09551657269531584,0.08119221243715868,0.01432433325290632,0.4274544045098237,0.4274544045098237,0.07541362843586052,0.0,4.994090923682563,4.993398165759686,4.9980176063450585,4.994100126391913,4.9934286455935535,4.9979062051259575,24771.385378953095,21055.67757211013,0.85,0.919670523192369,0.695322397994929,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515746389293103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.026463788403,1533.7495299362881,0.4274544045098237,0.07541362843586052,6.112851554438009,3.480834186532513
5203.0,-30.012910549171703,5.011718375098164,35.001748854009406,24.088667111378186,4.999816297653504,-26.511651924265358,-40.019600198697276,1.4985576727471903,-0.009546441851455256,-5.0036581129488455,40.0034936147422,47888.90051692783,15451.518135937982,15451.518135937982,63340.41865286582,87580.28587419579,87580.28587419579,15451.518135937982,103031.80401013377,103031.80401013377,103031.80401013377,127803.19269422437,103644.17752041276,63952.79216314494,44101.539285853134,24771.388684090605,0.0,68872.92796994373,21055.680381477014,1533.7498022965967,0.0,0.8868874498130057,2.8164500276927327,0.0014959080323721466,354605.42495124426,1554683.867991968,4.384264195071821,1554683.867991968,4.384264195071821,0.85,0.0955165425308997,4.564652377983593,1.2668519818549977,1.0,0.0,4.564652377984591,1.2847330165849546,1.2850298326325573,3.552996863206052,19299.947421465513,1968.0469295289945,2034.6934298245008,2034.6934298245008,7.59402763553954,5.011718375098164,0.5947957501172008,4.416922624980963,3.4808499529573127,3.4808499529573127,0.9945285579878036,0.0,0.0,0.00023102122544330347,0.991001749706662,0.00023311888754150645,198.93354462983808,0.0,0.0,0.0,0.029112668315018676,7.868095069125705e-05,0.0001523402747520464,0.0006953803974096025,0.0955165425308946,0.08119221037137388,0.01432433215952072,0.09551657093250757,0.0811922103713782,0.014324332159521485,0.4274543848978248,0.4274543848978248,0.07541362113820294,0.0,4.99409634178096,4.9934031855675585,4.998025282251376,4.994111671097414,4.993416921667006,4.998049642313049,24771.388684090605,21055.680381477014,0.85,0.9196707693407152,0.6953225589280396,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515745510656408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.026327287342,1533.7498022965967,0.4274543848978248,0.07541362113820294,6.112851554438009,3.4808499529573127
5204.0,-30.012895929094007,5.01170573182868,35.00174868531698,24.088667041528993,4.999815168993056,-26.511638879044018,-40.019586962275184,1.498558118943075,-0.009504702394679043,-5.003658247249688,40.00349279447402,47888.905291566996,15451.5171923381,15451.5171923381,63340.422483905095,87580.29069126396,87580.29069126396,15451.5171923381,103031.80788360206,103031.80788360206,103031.80788360206,127803.19301622368,103644.17511198732,63952.789712290505,44101.539332996465,24771.385132621628,0.0,68872.9244656181,21055.677362728384,1533.7496087887798,0.0,0.8868874520986526,2.8164494637016046,0.0014959080323721466,354605.4230949384,1554683.8326217881,4.384264118277608,1554683.8326217881,4.384264118277608,0.85,0.09551653627664838,4.564652377983593,1.2668519747117535,1.0,0.0,4.564652377982691,1.2847330144977687,1.285029830544889,3.552996868978275,19299.946972984122,1968.04688379662,2034.6934298245008,2034.6934298245008,7.594027171784228,5.01170573182868,0.594803343320307,4.416902388508373,3.4808656882426314,3.4808656882426314,0.994533053783609,0.0,0.0,0.00023102122544330347,0.9910002415737408,0.00023311924230859339,198.93353266776472,0.0,0.0,0.0,0.029112668315018676,7.868106856688097e-05,0.0001523401568764225,0.0006953798593483555,0.09551653627665242,0.08119220557225397,0.014324330704398456,0.09551654000058932,0.08119220557225053,0.014324330704397852,0.42745436511153784,0.42745436511153784,0.07541361444415275,0.0,4.994107833433304,4.99341528781207,4.998033313086069,4.99415354485501,4.993463441504105,4.998065181117852,24771.385132621628,21055.677362728384,0.85,0.9196708717592663,0.6953226636321145,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515744631810277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.02619134716,1533.7496087887798,0.42745436511153784,0.07541361444415275,6.112851554438009,3.4808656882426314
5205.0,-30.012881228989365,5.011693118787944,35.001748518705185,24.088671756349527,4.9998169458616415,-26.51162547124342,-40.0195736560039,1.4985611881156746,-0.009436721375209345,-5.003656625972233,40.00349251769325,47888.91018384229,15451.513564888322,15451.513564888322,63340.42374873061,87580.30418350529,87580.30418350529,15451.513564888322,103031.8177483936,103031.8177483936,103031.8177483936,127803.2018821548,103644.18267509478,63952.78867543166,44101.54888851458,24771.38413376119,0.0,68872.93302227577,21055.67651369701,1533.7495225688049,0.0,0.8868874613467072,2.816448759932559,0.0014959080323721466,354605.4455042352,1554683.8206869278,4.384263807557234,1554683.8206869278,4.384263807557234,0.85,0.0955165300695315,4.564652377983593,1.2668519252585249,1.0,0.0,4.56465237798346,1.2847330001409947,1.2850298161847982,3.5529969086826902,19299.948381337006,1968.047027408647,2034.6934298245008,2034.6934298245008,7.594025388985048,5.011693118787944,0.5948117100141763,4.416881408773768,3.480881404814834,3.480881404814834,0.9945375442328098,0.0,0.0,0.00023102122544330347,0.9909987251881405,0.00023311959901809584,198.93352064021516,0.0,0.0,0.0,0.029112668315018676,7.868118706470403e-05,0.00015234003837859945,0.0006953793184469857,0.09551653006953047,0.08119220073928186,0.014324329330248598,0.09551651175962393,0.08119220073928274,0.01432432933024875,0.42745434561883483,0.42745434561883483,0.07541360825963807,0.0,4.994129631262638,4.9934420238583925,4.99802712002986,4.994219904597003,4.993552049954758,4.998005429893624,24771.38413376119,21055.67651369701,0.85,0.9196707758655237,0.695322648279745,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515743758964006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.026053884412,1533.7495225688049,0.42745434561883483,0.07541360825963807,6.112851554438009,3.480881404814834
5206.0,-30.012866627791897,5.0116805480928415,35.00174837033645,24.08867091815921,4.999820569111647,-26.511611967828465,-40.019560349732615,1.49856590914822,-0.00951344010769617,-5.003654029039443,40.003492715840515,47888.91455652425,15451.50848341228,15451.50848341228,63340.42303993653,87580.28373751516,87580.28373751516,15451.50848341228,103031.79222092744,103031.79222092744,103031.79222092744,127803.1778402318,103644.15719244158,63952.788011450786,44101.52131221199,24771.385619304358,0.0,68872.90693151635,21055.677776408702,1533.7495529648509,0.0,0.8868874738383701,2.816450070917023,0.0014959080323721466,354605.48139904125,1554683.8292310913,4.384263387856628,1554683.8292310913,4.384263387856628,0.8499999999999999,0.09551652420678444,4.564652377983593,1.2668518955865875,1.0,0.0,4.564652377983493,1.2847329780572592,1.2850297940959605,3.5529969697564274,19299.94363612238,1968.0465435314181,2034.6934298245008,2034.6934298245008,7.594022891568991,5.0116805480928415,0.5948205193348644,4.416860028757977,3.4808971094339265,3.4808971094339265,0.9945420312668362,0.0,0.0,0.00023102122544330347,0.9909972190077704,0.00023311995332803454,198.93350869359236,0.0,0.0,0.0,0.029112668315018676,7.868130556269329e-05,0.0001523399198806102,0.0006953787775448572,0.0955165242067838,0.08119219630389449,0.014324327902889313,0.09551655945839799,0.08119219630389503,0.014324327902889409,0.4274543272568511,0.4274543272568511,0.07541360162518963,0.0,4.994130835465683,4.993447815031573,4.998002324335289,4.994140588931771,4.993475916225975,4.997908078414184,24771.385619304358,21055.677776408702,0.85,0.9196711139682106,0.6953229751742946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515742881340084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.025918512205,1533.7495529648509,0.4274543272568511,0.07541360162518963,6.112851554438009,3.4808971094339265
5207.0,-30.01285204289357,5.011667884655641,35.00174819652302,24.08866718122738,4.9998094985633985,-26.511599948532233,-40.01954725300891,1.498557404202042,-0.009326805709406472,-5.003662038509835,40.003491677966636,47888.91987580181,15451.51961246402,15451.51961246402,63340.43948826583,87580.31728607694,87580.31728607694,15451.51961246402,103031.83689854096,103031.83689854096,103031.83689854096,127803.22097977945,103644.17896993551,63952.781559660114,44101.552678083775,24771.384081238484,0.0,68872.93675932226,21055.676469052712,1533.7496580213203,0.0,0.8868874368560277,2.8164466841649185,0.0014959080323721466,354605.3706921459,1554683.7844776942,4.384264630406312,1554683.7844776942,4.384264630406312,0.8500000000000001,0.0955165218721137,4.564652377983593,1.266851898333989,1.0,0.0,4.564652377985172,1.2847330178411376,1.2850298338890305,3.552996859732012,19299.947691386245,1968.0469570532491,2034.6934298245008,2034.6934298245008,7.594028361214478,5.011667884655641,0.5948245914484662,4.416843293207175,3.4809128058055503,3.4809128058055503,0.994546515944443,0.0,0.0,0.00023102122544330347,0.9909957145111968,0.00023312030724295654,198.93349676030687,0.0,0.0,0.0,0.029112668315018676,7.86814221947325e-05,0.00015233980324857096,0.000695378245160142,0.0955165218721105,0.08119219509856411,0.014324326773546388,0.0955164471603212,0.08119219509856683,0.014324326773546867,0.42745430854661126,0.42745430854661126,0.07541359349810545,0.0,4.994174759953751,4.993490343184703,4.998054163840834,4.994335232800438,4.993645230690845,4.998246295768979,24771.384081238484,21055.676469052712,0.85,0.9196709544942183,0.6953227512738497,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515742009621209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.025781648561,1533.7496580213203,0.42745430854661126,0.07541359349810545,6.112851554438009,3.4809128058055503
5208.0,-30.012837466697867,5.011655328708876,35.001748014646545,24.088665504846745,4.99981824115307,-26.5115859556048,-40.01953387688843,1.4985667300600394,-0.009530842104084059,-5.003654403248626,40.00349109548691,47888.92379688703,15451.506713611772,15451.506713611772,63340.4305104988,87580.26962407466,87580.26962407466,15451.506713611772,103031.77633768643,103031.77633768643,103031.77633768643,127803.15498276294,103644.12863187863,63952.782804690985,44101.49536354183,24771.378645076504,0.0,68872.87400861832,21055.67184831503,1533.7491728657378,0.0,0.8868874777994651,2.816450255834432,0.0014959080323721466,354605.476226722,1554683.7593610145,4.3842632547699445,1554683.7593610145,4.3842632547699445,0.85,0.09551651267698806,4.564652377983593,1.2668518356932328,1.0,0.0,4.564652377982216,1.284732974217252,1.2850297902550663,3.5529969803761703,19299.93831775934,1968.0460012093163,2034.6934298245008,2034.6934298245008,7.594022021757113,5.011655328708876,0.5948355772046696,4.416819751504207,3.4809284532488163,3.4809284532488163,0.994550986642519,0.0,0.0,0.00023102122544330347,0.9909942109147905,0.00023312066094719857,198.93348483414326,0.0,0.0,0.0,0.029112668315018676,7.868154131508668e-05,0.00015233968412821678,0.0006953777014171341,0.09551651267699486,0.08119218756210611,0.014324325114888755,0.09551654248501139,0.08119218756210032,0.014324325114887735,0.42745429179033734,0.42745429179033734,0.07541358880958432,0.0,4.994161617381678,4.9934794628758254,4.998028198296595,4.994123561144534,4.99345045548813,4.997938850964829,24771.378645076504,21055.67184831503,0.85,0.9196716620620881,0.695323441720967,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515741138875526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.025644945097,1533.7491728657378,0.42745429179033734,0.07541358880958432,6.112851554438009,3.4809284532488163
5209.0,-30.012822984510425,5.011642730356691,35.001747848076334,24.088660755101614,4.999813576734759,-26.511573388132906,-40.019516938459105,1.4985639803572826,-0.009503533132203756,-5.003658461038408,40.00349117756454,47888.91049266757,15451.5118022623,15451.5118022623,63340.42229492987,87580.26912134832,87580.26912134832,15451.5118022623,103031.78092361061,103031.78092361061,103031.78092361061,127803.16322354168,103644.11934437312,63952.76071569248,44101.50958742293,24771.38229993107,0.0,68872.891887354,21055.67495494141,1533.7494821784699,0.0,0.8868874568632308,2.8164494233839266,0.0014959080323721466,354605.4201399508,1554683.762900226,4.384263958195125,1554683.762900226,4.384263958195125,0.85,0.09551651028500362,4.564652377983593,1.266851791734807,1.0,0.0,4.564652377984552,1.2847329870796305,1.2850298031204164,3.552996944804583,19299.93658830022,1968.0458248535658,2034.6934298245008,2034.6934298245008,7.594024522699248,5.011642730356691,0.5948413929957157,4.416801337360975,3.4809441120126348,3.4809441120126348,0.9945554605750385,0.0,0.0,0.00023102122544330347,0.990992717018174,0.00023312101237073644,198.9334729848981,0.0,0.0,0.0,0.029112668315018676,7.868169215963928e-05,0.00015233953328366417,0.0006953770128641883,0.09551651028499672,0.08119218607394549,0.014324324211051237,0.09551653126155607,0.08119218607395134,0.014324324211052269,0.4274542733854749,0.4274542733854749,0.07541358218630029,0.0,4.9941618221689055,4.993476681308778,4.99804533064912,4.994154927906209,4.993457841602037,4.998106146110558,24771.38229993107,21055.67495494141,0.85,0.9196713040382735,0.6953230680511128,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515740268649515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.025508553455,1533.7494821784699,0.4274542733854749,0.07541358218630029,6.112851554438009,3.4809441120126348
5210.0,-30.012808409175697,5.011630152739405,35.00174766599087,24.088665714394324,4.999813711159843,-26.511560256859603,-40.01950366711242,1.4985655588437665,-0.00939561233326458,-5.003657612573233,40.00349039250573,47888.915002793874,15451.50931407423,15451.50931407423,63340.424316868106,87580.29135611384,87580.29135611384,15451.50931407423,103031.80067018807,103031.80067018807,103031.80067018807,127803.17917914677,103644.13495373659,63952.75860041675,44101.529281466486,24771.3785089587,0.0,68872.90779042519,21055.671732614894,1533.7492541743452,0.0,0.8868874640200994,2.816448104726589,0.0014959080323721466,354605.43186743587,1554683.7290482833,4.384263717735377,1554683.7290482833,4.384263717735377,0.85,0.09551650386251359,4.564652377983593,1.2668517664587124,1.0,0.0,4.564652377985091,1.2847329796958902,1.2850297957349701,3.5529969652247066,19299.939494974784,1968.0461212518837,2034.6934298245008,2034.6934298245008,7.594023299818184,5.011630152739405,0.5948493523951743,4.416780800344231,3.4809597370575736,3.4809597370575736,0.9945599248735925,0.0,0.0,0.00023102122544330347,0.9909912135154881,0.00023312136605507133,198.9334610594418,0.0,0.0,0.0,0.029112668315018676,7.868181034731087e-05,0.0001523394150959926,0.0006953764733785522,0.09551650386251828,0.08119218096651601,0.01432432289600227,0.09551647311235609,0.08119218096651203,0.014324322896001569,0.42745425414581184,0.42745425414581184,0.07541357661250132,0.0,4.994181535194514,4.993498879191975,4.998050958996998,4.994262000239985,4.993589283592655,4.998075085344794,24771.3785089587,21055.671732614894,0.85,0.919671121039466,0.6953229729825848,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515739404036072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.025370764388,1533.7492541743452,0.42745425414581184,0.07541357661250132,6.112851554438009,3.4809597370575736
5211.0,-30.01279382940576,5.01161764162046,35.001747505319955,24.08866452695804,4.999819730911926,-26.511546533060965,-40.019490325916536,1.498572434567125,-0.009532022677717578,-5.003653149349696,40.00349065208367,47888.919125488785,15451.501334273462,15451.501334273462,63340.420459762245,87580.25817034015,87580.25817034015,15451.501334273462,103031.75950461361,103031.75950461361,103031.75950461361,127803.13910736205,103644.09784073831,63952.75879588668,44101.487827612924,24771.37960274843,0.0,68872.86743036135,21055.672662336165,1533.7492181538285,0.0,0.8868874857819626,2.8164504177227316,0.0014959080323721466,354605.4935581144,1554683.7402413508,4.384262986570348,1554683.7402413508,4.384262986570348,0.8499999999999999,0.09551649729490974,4.564652377983593,1.2668517433805389,1.0,0.0,4.564652377983432,1.2847329475330849,1.2850297635647343,3.552997054172647,19299.932584032627,1968.0454165319072,2034.6934298245008,2034.6934298245008,7.594019377949341,5.01161764162046,0.5948589291619237,4.416758712458536,3.480975347360287,3.480975347360287,0.994564384960082,0.0,0.0,0.00023102122544330347,0.9909897095577547,0.00023312171984752543,198.93344913035804,0.0,0.0,0.0,0.029112668315018676,7.868192915718786e-05,0.0001523392962861156,0.0006953759310527646,0.09551649729490913,0.08119217573509206,0.014324321559817063,0.09551655165534768,0.08119217573509259,0.014324321559817155,0.4274542357518738,0.4274542357518738,0.07541357119180235,0.0,4.994167756632066,4.9934884608665016,4.998018133902008,4.994121126671985,4.993455271695893,4.9978953182641135,24771.37960274843,21055.672662336165,0.85,0.9196716039709968,0.695323440307029,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451573853386167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.025235324109,1533.7492181538285,0.4274542357518738,0.07541357119180235,6.112851554438009,3.480975347360287
5212.0,-30.01277933878363,5.011605063283388,35.001747338587556,24.088665504846745,4.999811847480611,-26.511534279900964,-40.01948096612466,1.4985667885979965,-0.009324937317728654,-5.003659154734765,40.003490154185926,47888.94162626731,15451.50940044867,15451.50940044867,63340.45102671598,87580.29891106239,87580.29891106239,15451.50940044867,103031.80831151106,103031.80831151106,103031.80831151106,127803.1888257912,103644.12831590897,63952.77103111415,44101.508094216464,24771.380514280147,0.0,68872.8886084966,21055.673437138124,1533.7494188841142,0.0,0.8868874570387231,2.816446996270918,0.0014959080323721466,354605.4105516806,1554683.718771869,4.384263952298855,1554683.718771869,4.384263952298855,0.85,0.09551649462305192,4.564652377983593,1.2668517466774212,1.0,0.0,4.56465237798286,1.2847329739434268,1.2850297899811778,3.5529969811334485,19299.938258921517,1968.045995209528,2034.6934298245008,2034.6934298245008,7.59402334226902,5.011605063283388,0.5948638507008264,4.416741212582561,3.4809909567606376,3.4809909567606376,0.9945688447887536,0.0,0.0,0.00023102122544330347,0.9909882147983989,0.00023312207147720837,198.93343727421592,0.0,0.0,0.0,0.029112668315018676,7.868201251081273e-05,0.00015233921293249074,0.0006953755505724427,0.09551649462304808,0.08119217413478792,0.014324320488260154,0.09551644502605958,0.0811921741347912,0.014324320488260732,0.42745421607059775,0.42745421607059775,0.07541356356449341,0.0,4.994203331901247,4.99352531059094,4.998046485456314,4.99433421741702,4.993661293919843,4.998148475317407,24771.380514280147,21055.673437138124,0.85,0.9196717649926169,0.6953235531979621,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515737663422579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.025100458528,1533.7494188841142,0.42745421607059775,0.07541356356449341,6.112851554438009,3.4809909567606376
5213.0,-30.012764855205322,5.0115925987345,35.001747178151824,24.088668927457206,4.9998218161811865,-26.51152024772612,-40.01946378322316,1.498577208701988,-0.009458957045808347,-5.003650998718054,40.00349000412634,47888.927320405375,15451.49574586655,15451.49574586655,63340.42306627193,87580.26886720136,87580.26886720136,15451.49574586655,103031.7646130679,103031.7646130679,103031.7646130679,127803.14209487668,103644.09620099394,63952.75465419808,44101.49060755096,24771.37748180877,0.0,68872.86808935972,21055.670859537455,1533.749061735191,0.0,0.8868874990658481,2.816449708955463,0.0014959080323721466,354605.52328414924,1554683.7123012608,4.384262540252301,1554683.7123012608,4.384262540252301,0.85,0.09551648542537691,4.564652377983593,1.2668517131591215,1.0,0.0,4.5646523779835295,1.2847329252009525,1.2850297412274423,3.5529971159333438,19299.932278690052,1968.0453853956299,2034.6934298245008,2034.6934298245008,7.59401663138967,5.0115925987345,0.5948750424342499,4.41671755630025,3.481006525031655,3.481006525031655,0.9945732928661871,0.0,0.0,0.00023102122544330347,0.99098672076806,0.00023312242293645614,198.93342542383846,0.0,0.0,0.0,0.029112668315018676,7.868216553335218e-05,0.00015233905990995127,0.0006953748520777441,0.09551648542537834,0.08119216672880117,0.014324318696577177,0.09551651930780322,0.08119216672879995,0.014324318696576962,0.4274541982201008,0.4274541982201008,0.07541355786139649,0.0,4.994197973057567,4.993527370652714,4.99799907456935,4.99419204167225,4.993551114657578,4.997824935893959,24771.37748180877,21055.670859537455,0.85,0.919671633016507,0.6953235526400826,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451573679830588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.02496429301,1533.749061735191,0.4274541982201008,0.07541355786139649,6.112851554438009,3.481006525031655
