time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5214.0,-30.012750431005294,5.011580018224264,35.00174700941837,24.088660161383473,4.999809173606184,-26.511508530296442,-40.019454528205074,1.4985672728972967,-0.009332750460600892,-5.0036608187694345,40.00348944156426,47888.94988512745,15451.509661228265,15451.509661228265,63340.45954635571,87580.28665723473,87580.28665723473,15451.509661228265,103031.79631846299,103031.79631846299,103031.79631846299,127803.17599327573,103644.10157227483,63952.76480016715,44101.48530234186,24771.37967481273,0.0,68872.86497715459,21055.672723590822,1533.7494208868095,0.0,0.8868874511540707,2.816446904650051,0.0014959080323721466,354605.3875513953,1554683.6880434386,4.3842641500141,1554683.6880434386,4.3842641500141,0.85,0.0955164847676271,4.564652377983593,1.2668516922788697,1.0,0.0,4.564652377984201,1.2847329716780036,1.2850297877152312,3.552996987398596,19299.933278895187,1968.045487388169,2034.6934298245008,2034.6934298245008,7.594023470435548,5.011580018224264,0.5948782542804754,4.416701763943789,3.481022106664879,3.481022106664879,0.994577744761394,0.0,0.0,0.00023102122544330347,0.9909852328652141,0.00023312277295531116,198.9334136220453,0.0,0.0,0.0,0.029112668315018676,7.868224795414324e-05,0.00015233897748916022,0.0006953744758554842,0.09551648476762481,0.08119216705483266,0.014324317712792153,0.09551644140979952,0.0811921670548346,0.014324317712792498,0.4274541797482207,0.4274541797482207,0.07541354912031543,0.0,4.994227725489964,4.993553333625243,4.998050306863945,4.994328068308846,4.993638518617217,4.998236567986169,24771.37967481273,21055.672723590822,0.85,0.9196722042471444,0.6953239116887675,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515735933609817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.024828469404,1533.7494208868095,0.4274541797482207,0.07541354912031543,6.112851554438009,3.481022106664879
5215.0,-30.01273599285771,5.011567566915332,35.001746833881846,24.088668717909627,4.999820068962809,-26.51149444631836,-40.01943738022817,1.4985785224235058,-0.0093911100464652,-5.00365148296913,40.003488905942945,47888.93533517272,15451.494157071847,15451.494157071847,63340.42949224457,87580.275819839,87580.275819839,15451.494157071847,103031.76997691084,103031.76997691084,103031.76997691084,127803.14372875242,103644.08910993727,63952.74862527101,44101.48942740695,24771.37375184157,0.0,68872.86317924852,21055.667689065333,1533.7488727779441,0.0,0.8868875005773795,2.8164487611488562,0.0014959080323721466,354605.51659082976,1554683.6649473072,4.384262489467181,1554683.6649473072,4.384262489467181,0.85,0.09551647446597583,4.564652377983593,1.2668516455730425,1.0,0.0,4.564652377984045,1.2847329190557133,1.2850297350807833,3.552997132928329,19299.93095823941,1968.0452507471368,2034.6934298245008,2034.6934298245008,7.594015850537538,5.011567566915332,0.5948899337623734,4.4166776331529585,3.4810376325421823,3.4810376325421823,0.9945821807263379,0.0,0.0,0.00023102122544330347,0.9909837435260432,0.00023312312331310426,198.9334018088418,0.0,0.0,0.0,0.029112668315018676,7.868240066608335e-05,0.00015233882477722012,0.0006953737787785637,0.09551647446597948,0.08119215864170927,0.014324315824270215,0.09551647555927528,0.08119215864170616,0.014324315824269665,0.42745416223071736,0.42745416223071736,0.07541354390159286,0.0,4.994230705645293,4.993564033235771,4.998009531365028,4.994260372922668,4.993624578100423,4.99786417701597,24771.37375184157,21055.667689065333,0.85,0.919671791884051,0.6953237185818305,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515735072458844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.024691939037,1533.7488727779441,0.42745416223071736,0.07541354390159286,6.112851554438009,3.4810376325421823
5216.0,-30.012721546472942,5.011555102399674,35.00174669268444,24.088668613135837,4.999818994491024,-26.511481552068407,-40.019427915662504,1.4985790000865276,-0.009353041581505295,-5.003653223464973,40.00348955507583,47888.957191783506,15451.495741878969,15451.495741878969,63340.45293366248,87580.28036281031,87580.28036281031,15451.495741878969,103031.77610468928,103031.77610468928,103031.77610468928,127803.1559346445,103644.08653166199,63952.76336063533,44101.47019002963,24771.37982995521,0.0,68872.85001998483,21055.67285546193,1533.7492686075343,0.0,0.8868874893753169,2.8164480578764532,0.0014959080323721466,354605.49253369274,1554683.6929380856,4.384262865839191,1554683.6929380856,4.384262865839191,0.85,0.09551647158615303,4.564652377983593,1.2668516378803178,1.0,0.0,4.564652377981023,1.2847329168213326,1.2850297328458866,3.5529971391076276,19299.93047812969,1968.0452017895702,2034.6934298245008,2034.6934298245008,7.594016629429877,5.011555102399674,0.5948967379580985,4.416658364441576,3.481053176427695,3.481053176427695,0.9945866218364843,0.0,0.0,0.00023102122544330347,0.9909822533395942,0.0002331234738712683,198.93338998890007,0.0,0.0,0.0,0.029112668315018676,7.868248495323895e-05,0.00015233874049006452,0.0006953733940369984,0.09551647158615283,0.0811921569739849,0.014324314612167929,0.09551647515305714,0.08119215697398507,0.01432431461216796,0.42745414456804687,0.42745414456804687,0.07541353595310576,0.0,4.9942452625703595,4.993583316478009,4.997997298611494,4.994300181883489,4.993657140953758,4.997945058881783,24771.37982995521,21055.67285546193,0.85,0.9196723079600013,0.6953241687818577,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515734210475284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.024556168893,1533.7492686075343,0.42745414456804687,0.07541353595310576,6.112851554438009,3.481053176427695
5217.0,-30.012707193309094,5.011542664308864,35.001746551271815,24.088662885502004,4.999820404948192,-26.511468493159413,-40.019410907383985,1.4985817047985266,-0.009473043110801882,-5.003651873787273,40.003489266410064,47888.94295737432,15451.492570897157,15451.492570897157,63340.435528271475,87580.24757216901,87580.24757216901,15451.492570897157,103031.74014306617,103031.74014306617,103031.74014306617,127803.11900751223,103644.04780293621,63952.74318814165,44101.44957199396,24771.378864446062,0.0,68872.82843644002,21055.672034779152,1533.7491854052164,0.0,0.8868874972849434,2.8164497918426625,0.0014959080323721466,354605.5111889409,1554683.680490742,4.384262600087948,1554683.680490742,4.384262600087948,0.85,0.09551646550931264,4.564652377983593,1.266851593921892,1.0,0.0,4.564652377983148,1.2847329041694104,1.2850297201910414,3.552997174097191,19299.923266317222,1968.0444663893607,2034.6934298245008,2034.6934298245008,7.594015070973078,5.011542664308864,0.5949048964118067,4.416637767897058,3.481068695576997,3.481068695576997,0.994591055879142,0.0,0.0,0.00023102122544330347,0.9909807727715501,0.00023312382216779962,198.93337824523246,0.0,0.0,0.0,0.029112668315018676,7.8682636421511e-05,0.00015233858902179246,0.0006953727026369901,0.09551646550931146,0.08119215267782434,0.014324312831487124,0.09551652962875865,0.08119215267782534,0.0143243128314873,0.42745412731711596,0.42745412731711596,0.07541352752521661,0.0,4.994231463032577,4.993570260362333,4.997979285445183,4.9941788306764465,4.993520601506987,4.997909798561182,24771.378864446062,21055.672034779152,0.85,0.9196723434514648,0.695324180007637,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515733348000046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.02442104504,1533.7491854052164,0.42745412731711596,0.07541352752521661,6.112851554438009,3.481068695576997
5218.0,-30.012692820727306,5.011530166940252,35.0017463874083,24.088663863390707,4.999812665631907,-26.51145633180178,-40.01940154759211,1.4985761767063677,-0.0092682855890871,-5.003657259162759,40.00348832965142,47888.96497975287,15451.49968423347,15451.49968423347,63340.464663986335,87580.28755624712,87580.28755624712,15451.49968423347,103031.78724048058,103031.78724048058,103031.78724048058,127803.1640565643,103644.07764184412,63952.75506534974,44101.4695294382,24771.376816083717,0.0,68872.84634552192,21055.67029367116,1533.7492019134916,0.0,0.886887473283607,2.816446473352196,0.0014959080323721466,354605.43675227545,1554683.6400974658,4.38426340649581,1554683.6400974658,4.38426340649581,0.85,0.09551646166267816,4.564652377983593,1.266851595020853,1.0,0.0,4.564652377984574,1.2847329300283534,1.2850297460559585,3.55299710258291,19299.928822725386,1968.0450329853097,2034.6934298245008,2034.6934298245008,7.594018566996706,5.011530166940252,0.5949100395155069,4.416620127424745,3.4810842019236024,3.4810842019236024,0.9945954862638864,0.0,0.0,0.00023102122544330347,0.9909792902028872,0.00023312417093600973,198.93336648567868,0.0,0.0,0.0,0.029112668315018676,7.868271977582904e-05,0.00015233850566747444,0.0006953723221535042,0.09551646166267586,0.08119215035113497,0.014324311311540888,0.09551641552928875,0.08119215035113693,0.014324311311541237,0.4274541084465112,0.4274541084465112,0.07541351835497229,0.0,4.994265012528842,4.9936033781435185,4.99801528229824,4.9943889735736775,4.993725612253002,4.9981490320364514,24771.376816083717,21055.67029367116,0.85,0.9196725273443662,0.6953243189558782,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515732491090367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.024284535208,1533.7492019134916,0.4274541084465112,0.07541351835497229,6.112851554438009,3.4810842019236024
5219.0,-30.01267845291046,5.011517784181984,35.00174623055333,24.088667251076572,4.999822744305861,-26.51144239281359,-40.019384399615205,1.4985866842090052,-0.009404721743976552,-5.003649034161083,40.00348820606545,47888.9502068933,15451.485930992201,15451.485930992201,63340.4361378855,87580.256937062,87580.256937062,15451.485930992201,103031.7428680542,103031.7428680542,103031.7428680542,127803.11678367469,103644.04505517868,63952.73832500996,44101.45192240969,24771.37391562048,0.0,68872.82583803017,21055.66782827741,1533.7488507109808,0.0,0.8868875155657919,2.8164492258321308,0.0014959080323721466,354605.55043826153,1554683.6347684076,4.384261985879674,1554683.6347684076,4.384261985879674,0.8500000000000001,0.09551645240822566,4.564652377983593,1.2668515136977656,1.0,0.0,4.564652377984416,1.284732880877055,1.2850296968933046,3.5529972385134396,19299.922754647614,1968.0444142135811,2034.6934298245008,2034.6934298245008,7.594011807628897,5.011517784181984,0.5949212125102106,4.416596571671773,3.481099669657919,3.481099669657919,0.9945999056165482,0.0,0.0,0.00023102122544330347,0.9909778081281239,0.00023312451958907505,198.93335473002486,0.0,0.0,0.0,0.029112668315018676,7.868287248861594e-05,0.00015233835295468752,0.0006953716250727183,0.09551645240822801,0.08119214303905327,0.014324309369174735,0.0955164915584274,0.08119214303905128,0.014324309369174384,0.42745409107267973,0.42745409107267973,0.07541351185544287,0.0,4.994257745473874,4.993602015304191,4.997974548876357,4.994244312417095,4.993612198854521,4.997827251172339,24771.37391562048,21055.66782827741,0.85,0.9196723869998406,0.6953243115000808,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515731633021507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.024148892819,1533.7488507109808,0.42745409107267973,0.07541351185544287,6.112851554438009,3.481099669657919
5220.0,-30.01266410762607,5.011505344035125,35.00174608738759,24.08865747218954,4.999816651722363,-26.511430091383364,-40.01937123304231,1.498582635479671,-0.009439119666126317,-5.003654234389707,40.00348829108526,47888.95423262847,15451.492817622984,15451.492817622984,63340.44705025146,87580.23990902731,87580.23990902731,15451.492817622984,103031.7327266503,103031.7327266503,103031.7327266503,127803.11082002433,103644.01864987267,63952.732973473954,44101.428529331904,24771.378093374035,0.0,68872.80662270595,21055.67137936793,1533.7492144677847,0.0,0.8868874888081182,2.8164490706299583,0.0014959080323721466,354605.47856068966,1554683.6384344832,4.38426288489619,1554683.6384344832,4.38426288489619,0.85,0.0955164502291592,4.564652377983593,1.2668514906195925,1.0,0.0,4.564652377983879,1.2847328998159318,1.285029715836557,3.552997186136968,19299.917837622557,1968.0439128165642,2034.6934298245008,2034.6934298245008,7.594015192232534,5.011505344035125,0.5949264457460552,4.41657889828907,3.4811151511374083,3.4811151511374083,0.9946043288964024,0.0,0.0,0.00023102122544330347,0.9909763283800269,0.0002331248676958404,198.9333429928084,0.0,0.0,0.0,0.029112668315018676,7.868298974485194e-05,0.00015233823569845152,0.0006953710898387617,0.09551645022915653,0.08119214211916859,0.014324308109987942,0.09551650606666415,0.08119214211917085,0.01432430810998834,0.42745407282652104,0.42745407282652104,0.07541350286151327,0.0,4.994251196331277,4.993591140042099,4.997992521523258,4.994215114723602,4.9935377538853345,4.998054526365593,24771.378093374035,21055.67137936793,0.85,0.9196728020282161,0.6953245639453942,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451573077523722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.024013634058,1533.7492144677847,0.42745407282652104,0.07541350286151327,6.112851554438009,3.4811151511374083
5221.0,-30.012649771953356,5.011492884137185,35.00174590667451,24.088657926209294,4.999812060684305,-26.511417648368035,-40.01936187325043,1.4985799370989652,-0.009311739252723328,-5.003656555713292,40.00348691110056,47888.97589182568,15451.495187752756,15451.495187752756,63340.471079578434,87580.2631576155,87580.2631576155,15451.495187752756,103031.75834536826,103031.75834536826,103031.75834536826,127803.1303979925,103644.0332148857,63952.745949095886,44101.43029532201,24771.37205262424,0.0,68872.80234794624,21055.666244730604,1533.748930020383,0.0,0.886887481995636,2.8164471263024247,0.0014959080323721466,354605.4464753541,1554683.5789291835,4.384263113785077,1554683.5789291835,4.384263113785077,0.85,0.09551644419760585,4.564652377983593,1.2668515340285378,1.0,0.0,4.564652377982495,1.2847329124382383,1.2850297284617795,3.552997151229308,19299.920549824943,1968.0441893842387,2034.6934298245008,2034.6934298245008,7.594016357090957,5.011492884137185,0.5949329018944685,4.416559982242717,3.481130594666743,3.481130594666743,0.9946087413333551,0.0,0.0,0.00023102122544330347,0.9909748496257739,0.0002331252155698452,198.9333312634575,0.0,0.0,0.0,0.029112668315018676,7.86830730995161e-05,0.00015233815234378737,0.0006953707093536959,0.09551644419760687,0.08119213763975074,0.014324306557856126,0.09551642167905301,0.08119213763974988,0.014324306557855972,0.42745405330450503,0.42745405330450503,0.07541349540640943,0.0,4.994270802859546,4.993608028984795,4.998027532193419,4.994344816460568,4.993671172162863,4.998163162035951,24771.37205262424,21055.666244730604,0.85,0.919673208004251,0.695324921583559,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515729918798268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.023878402824,1533.748930020383,0.42745405330450503,0.07541349540640943,6.112851554438009,3.481130594666743
5222.0,-30.012635489642275,5.011480497847697,35.00174573101085,24.088667251076572,4.999818082830257,-26.511404192020965,-40.01934856697915,1.4985867852089312,-0.009250258427641711,-5.00365156221462,40.003486696752816,47888.97883381536,15451.486354738643,15451.486354738643,63340.465188554,87580.27824229303,87580.27824229303,15451.486354738643,103031.76459703168,103031.76459703168,103031.76459703168,127803.1345679054,103644.04451001261,63952.74510153495,44101.4437871974,24771.369970873726,0.0,68872.81375807113,21055.664475242666,1533.7487046145682,0.0,0.8868875081698868,2.8164469015962728,0.0014959080323721466,354605.5154954987,1554683.5696864543,4.3842622343706585,1554683.5696864543,4.3842622343706585,0.85,0.09551643654460223,4.564652377983593,1.2668515120493247,1.0,0.0,4.564652377982974,1.284732880404604,1.2850296964207446,3.5529972398200282,19299.922653130317,1968.044403861698,2034.6934298245008,2034.6934298245008,7.594012015889481,5.011480497847697,0.5949425998427946,4.416537898004902,3.481146011504256,3.481146011504256,0.9946131461440731,0.0,0.0,0.00023102122544330347,0.9909733763782541,0.00023312556214943433,198.9333195777681,0.0,0.0,0.0,0.029112668315018676,7.868319160013005e-05,0.0001523380338431734,0.0006953701684395864,0.09551643654460602,0.08119213143315492,0.014324305111451113,0.0955164028398694,0.0811921314331517,0.014324305111450546,0.4274540344389148,0.4274540344389148,0.07541349022798803,0.0,4.99429500458092,4.99363913980693,4.998012571525692,4.994401303786958,4.993773075287038,4.9979622216246185,24771.369970873726,21055.664475242666,0.85,0.9196729701076166,0.6953248491056937,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515729062933245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.023743457215,1533.7487046145682,0.4274540344389148,0.07541349022798803,6.112851554438009,3.481146011504256
5223.0,-30.01262120639861,5.011468046923005,35.00174555152501,24.088657681737118,4.9998105124920995,-26.511392094190036,-40.01933547025544,1.4985814002834987,-0.009250904956729755,-5.003657384960319,40.00348623409546,47888.98271501976,15451.494110963025,15451.494110963025,63340.47682598278,87580.2690761013,87580.2690761013,15451.494110963025,103031.76318706432,103031.76318706432,103031.76318706432,127803.13423194128,103644.0253170743,63952.738955992754,44101.4292900906,24771.371044876956,0.0,68872.80033496756,21055.66538814541,1533.7489050743686,0.0,0.8868874802280686,2.8164462303457234,0.0014959080323721466,354605.4350135017,1554683.5497365498,4.384263173172614,1554683.5497365498,4.384263173172614,0.85,0.0955164344884723,4.564652377983593,1.266851464244537,1.0,0.0,4.564652377982494,1.2847329055938506,1.2850297216158106,3.552997170157826,19299.91907914566,1968.0440394166878,2034.6934298245008,2034.6934298245008,7.594015827876224,5.011468046923005,0.5949474930620955,4.416520553860909,3.4811614297804887,3.4811614297804887,0.994617551365854,0.0,0.0,0.00023102122544330347,0.9909719030369045,0.0002331259087521274,198.93330789131707,0.0,0.0,0.0,0.029112668315018676,7.868330823475457e-05,0.00015233791720854891,0.0006953696360430705,0.095516434488466,0.08119213021556851,0.014324304272897496,0.09551638954984486,0.08119213021557387,0.014324304272898441,0.42745401697251845,0.42745401697251845,0.07541348386265853,0.0,4.994319513356118,4.993660966263008,4.998052284507025,4.99440648000359,4.993737203638773,4.998200067310165,24771.371044876956,21055.66538814541,0.85,0.919673318319018,0.69532504097566,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515728210254109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.023607920448,1533.7489050743686,0.42745401697251845,0.07541348386265853,6.112851554438009,3.4811614297804887
5224.0,-30.012606937810272,5.011455707888327,35.0017453798981,24.08866637796166,4.999820312481856,-26.511378272378582,-40.01932212905956,1.4985916470501401,-0.009284484249178604,-5.003649396169987,40.003486104033186,47888.985342531676,15451.480684161266,15451.480684161266,63340.46602669294,87580.26407617275,87580.26407617275,15451.480684161266,103031.74476033403,103031.74476033403,103031.74476033403,127803.11287938026,103644.01826731848,63952.739533677275,44101.42081515689,24771.36811904624,0.0,68872.78893420313,21055.662901189306,1533.7485601525073,0.0,0.8868875213322476,2.8164476040672675,0.0014959080323721466,354605.54543457326,1554683.5441282305,4.384261792135675,1554683.5441282305,4.384261792135675,0.85,0.0955164259189393,4.564652377983593,1.2668514334736392,1.0,0.0,4.564652377984361,1.2847328576622075,1.2850296736730937,3.552997302715339,19299.91776638579,1968.0439055524357,2034.6934298245008,2034.6934298245008,7.594009228945121,5.011455707888327,0.594958501835273,4.416497206053054,3.4811768079146197,3.4811768079146197,0.9946219451184628,0.0,0.0,0.00023102122544330347,0.9909704312096208,0.00023312625499966643,198.93329621685822,0.0,0.0,0.0,0.029112668315018676,7.868342704672255e-05,0.00015233779839658092,0.0006953690937077382,0.09551642591894151,0.08119212309720472,0.014324302821736785,0.09551641908430816,0.08119212309720285,0.014324302821736454,0.42745400008296625,0.42745400008296625,0.0754134798546968,0.0,4.994325555851503,4.993674942095367,4.9980133589535285,4.994364911920798,4.99374603134612,4.997872843682899,24771.36811904624,21055.662901189306,0.85,0.9196733137553725,0.6953251942255729,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515727357519397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.023472878442,1533.7485601525073,0.42745400008296625,0.0754134798546968,6.112851554438009,3.4811768079146197
5225.0,-30.01259273199551,5.011443369109583,35.00174524342288,24.088666098564886,4.999820590182954,-26.511365459414943,-40.01930889263747,1.4985933176023842,-0.009280907750166989,-5.003650080289215,40.00348678465284,47888.98837632882,15451.480653449338,15451.480653449338,63340.46902977816,87580.26144950335,87580.26144950335,15451.480653449338,103031.74210295269,103031.74210295269,103031.74210295269,127803.11597762097,103644.00925020131,63952.73617702692,44101.41452574933,24771.37387466828,0.0,68872.7884004176,21055.667793468037,1533.7489122215381,0.0,0.8868875153892852,2.8164474772208195,0.0014959080323721466,354605.53597867506,1554683.573476727,4.384261991810024,1554683.573476727,4.384261991810024,0.85,0.09551642286023362,4.564652377983593,1.2668514065491037,1.0,0.0,4.564652377982747,1.2847328498478094,1.2850296658568903,3.552997324326474,19299.91608727664,1968.0437343309532,2034.6934298245008,2034.6934298245008,7.594009213850995,5.011443369109583,0.5949656981654012,4.4164776709441815,3.481192199050697,3.481192199050697,0.9946263425859134,0.0,0.0,0.00023102122544330347,0.9909689658598818,0.00023312659972438404,198.9332845937617,0.0,0.0,0.0,0.029112668315018676,7.868354492577619e-05,0.00015233768051752726,0.0006953685556308356,0.09551642286023274,0.08119212112471695,0.014324301735515788,0.09551643606802529,0.0811921211247177,0.014324301735515922,0.4274539831931692,0.4274539831931692,0.07541347298836686,0.0,4.994334539257011,4.99368926782779,4.997992060935815,4.994369172539052,4.993745270320687,4.997905568358988,24771.37387466828,21055.667793468037,0.85,0.9196733644864901,0.6953252436638453,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451572650565973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.02333801895,1533.7489122215381,0.4274539831931692,0.07541347298836686,6.112851554438009,3.481192199050697
5226.0,-30.01257854429797,5.0114310401608435,35.001745105950896,24.08866585409271,4.999820383030368,-26.511352711199283,-40.01929569113997,1.4985945499316446,-0.009263331926774754,-5.003650025509375,40.00348648266695,47888.99137156202,15451.47947384874,15451.47947384874,63340.47084541076,87580.26140216712,87580.26140216712,15451.47947384874,103031.74087601586,103031.74087601586,103031.74087601586,127803.1141633958,103644.0025984746,63952.732567869105,44101.41114511722,24771.373287379953,0.0,68872.78443249717,21055.66729427296,1533.7488834607336,0.0,0.8868875167608696,2.8164472527305837,0.0014959080323721466,354605.53673584206,1554683.5604550173,4.384261945726907,1554683.5604550173,4.384261945726907,0.85,0.09551641760940299,4.564652377983593,1.266851386767812,1.0,0.0,4.5646523779851895,1.2847328440833023,1.2850296600910514,3.552997340268526,19299.914848635177,1968.043608024675,2034.6934298245008,2034.6934298245008,7.594008634107343,5.0114310401608435,0.5949732065447257,4.416457833616118,3.481207569698923,3.481207569698923,0.9946307341996923,0.0,0.0,0.00023102122544330347,0.9909675023812988,0.00023312694400992823,198.93327298548994,0.0,0.0,0.0,0.029112668315018676,7.868366249396627e-05,0.0001523375629493372,0.0006953680189729173,0.09551641760940563,0.0811921174904521,0.014324300118953522,0.09551642681130527,0.08119211749044987,0.014324300118953128,0.4274539663337207,0.4274539663337207,0.07541346487879579,0.0,4.99434494926453,4.993704049032033,4.997977694185067,4.994386693582612,4.993763277990638,4.997920331328089,24771.373287379953,21055.66729427296,0.85,0.9196734438331199,0.6953253272124993,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515725657547858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.02320237751,1533.7488834607336,0.4274539663337207,0.07541346487879579,6.112851554438009,3.481207569698923
5227.0,-30.01256434853966,5.011418613779293,35.00174492577823,24.08865705309438,4.999808162862224,-26.51134115707692,-40.01928643612189,1.498584971399536,-0.009147730251072517,-5.003658424426502,40.003484963967665,47889.01300056242,15451.491165786007,15451.491165786007,63340.50416634843,87580.27696491714,87580.27696491714,15451.491165786007,103031.76813070315,103031.76813070315,103031.76813070315,127803.13709170921,103644.00604131004,63952.74207695547,44101.40440483842,24771.368961006065,0.0,68872.77336584448,21055.663616855156,1533.7488352597481,0.0,0.8868874795379117,2.816444753644141,0.0014959080323721466,354605.42064600094,1554683.4949683105,4.384263196360823,1554683.4949683105,4.384263196360823,0.8500000000000001,0.09551641498269035,4.564652377983593,1.2668514065491037,1.0,0.0,4.564652377983326,1.2847328888891214,1.2850297049072221,3.5529972163556436,19299.915489737694,1968.043673398938,2034.6934298245008,2034.6934298245008,7.594014380396733,5.011418613779293,0.5949769159655238,4.416441697813769,3.481222922747903,3.481222922747903,0.9946351207851151,0.0,0.0,0.00023102122544330347,0.9909660380735649,0.0002331272884915492,198.9332613706242,0.0,0.0,0.0,0.029112668315018676,7.868374491620623e-05,0.00015233748052709723,0.0006953676427440435,0.0955164149826816,0.08119211618349759,0.014324298799184015,0.0955163350471541,0.08119211618350503,0.014324298799185328,0.4274539495357335,0.4274539495357335,0.07541345618093001,0.0,4.994381291340403,4.993735617119569,4.998041096669624,4.994510694175403,4.993845923973993,4.998278740225317,24771.368961006065,21055.663616855156,0.85,0.9196740754128013,0.6953257529819706,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515724810517716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.02306684665,1533.7488352597481,0.4274539495357335,0.07541345618093001,6.112851554438009,3.481222922747903
5228.0,-30.012550173968766,5.011406253014344,35.00174471789536,24.088656179979466,4.999812071832683,-26.511328008988972,-40.01926939291877,1.4985899068529114,-0.009234008525538684,-5.003654113683714,40.00348379650163,47888.997885368575,15451.48329179393,15451.48329179393,63340.4811771625,87580.25503442541,87580.25503442541,15451.48329179393,103031.73832621935,103031.73832621935,103031.73832621935,127803.09967525196,103643.97940128052,63952.72225222353,44101.39683228554,24771.361349032617,0.0,68872.75818131816,21055.657146677724,1533.7483038225473,0.0,0.8868875056890135,2.8164463902722745,0.0014959080323721466,354605.48022908863,1554683.444626877,4.384262317724172,1554683.444626877,4.384262317724172,0.85,0.09551640693042888,4.564652377983593,1.2668513268744572,1.0,0.0,4.564652377984363,1.284732865802386,1.2850296818151528,3.552997280203241,19299.910529003944,1968.0431675448747,2034.6934298245008,2034.6934298245008,7.594010510530168,5.011406253014344,0.5949862199358149,4.416420033078529,3.481238225856403,3.481238225856403,0.9946394931018295,0.0,0.0,0.00023102122544330347,0.9909645759536666,0.00023312763245949273,198.93324977309527,0.0,0.0,0.0,0.029112668315018676,7.868389669774896e-05,0.0001523373287455545,0.0006953669499140636,0.09551640693043184,0.08119210961113146,0.014324297319300383,0.09551636027185205,0.08119210961112895,0.014324297319299939,0.42745393381517377,0.42745393381517377,0.07541345172085091,0.0,4.994387415216465,4.993740912224894,4.998051918300121,4.994420105158156,4.993770286957556,4.998103399660465,24771.361349032617,21055.657146677724,0.85,0.9196739443831902,0.6953256868164536,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515723963006426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.022931950198,1533.7483038225473,0.42745393381517377,0.07541345172085091,6.112851554438009,3.481238225856403
5229.0,-30.01253599505717,5.011393963883394,35.00174455001487,24.088660056609683,4.999819257579932,-26.51131452937618,-40.01925231479106,1.4985977918989843,-0.009303526236124071,-5.003649264091819,40.00348454589866,47888.982561930505,15451.474695713932,15451.474695713932,63340.45725764443,87580.23981136449,87580.23981136449,15451.474695713932,103031.71450707842,103031.71450707842,103031.71450707842,127803.07970030511,103643.96096981294,63952.70372037907,44101.39694381541,24771.36519322669,0.0,68872.7621370421,21055.660414242688,1533.7484184195507,0.0,0.8868875276432894,2.816447869631571,0.0014959080323721466,354605.54726015835,1554683.4769410694,4.384261580094423,1554683.4769410694,4.384261580094423,0.85,0.09551640152690298,4.564652377983593,1.2668512461008503,1.0,0.0,4.564652377982969,1.284732828918244,1.2850296449224894,3.552997382208306,19299.907096815437,1968.042817559048,2034.6934298245008,2034.6934298245008,7.594006285775775,5.011393963883394,0.5949958005770686,4.416398163306326,3.481253528048609,3.481253528048609,0.9946438651567454,0.0,0.0,0.00023102122544330347,0.9909631133883443,0.00023312797653323908,198.9332381720161,0.0,0.0,0.0,0.029112668315018676,7.868404879059017e-05,0.0001523371766527133,0.0006953662556631144,0.0955164015269099,0.08119210523085277,0.01432429629605713,0.09551641994366374,0.08119210523084688,0.014324296296056095,0.4274539173837071,0.4274539173837071,0.07541344750336433,0.0,4.994377235996694,4.99373467909561,4.99801937174027,4.994345737855667,4.993718965186588,4.997898404734826,24771.36519322669,21055.660414242688,0.85,0.9196735442613793,0.6953254243911643,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515723116760164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.022797102483,1533.7484184195507,0.4274539173837071,0.07541344750336433,6.112851554438009,3.481253528048609
5230.0,-30.01252179165498,5.011381652874622,35.0017443983426,24.08866019630807,4.999816624339344,-26.511302009676502,-40.01924292007459,1.4985968423608809,-0.00922781384309701,-5.003651709015699,40.00348468223707,47889.00356148268,15451.477321052726,15451.477321052726,63340.480882535405,87580.2526615566,87580.2526615566,15451.477321052726,103031.72998260932,103031.72998260932,103031.72998260932,127803.09837432935,103643.96609512185,63952.716995047915,44101.38788897104,24771.368391720025,0.0,68872.75628069107,21055.66313296202,1533.7486656844583,0.0,0.8868875147142135,2.8164465896151665,0.0014959080323721466,354605.51346641383,1554683.4828200152,4.384262014491395,1554683.4828200152,4.384262014491395,0.85,0.09551639846372369,4.564652377983593,1.2668512614862997,1.0,0.0,4.5646523779841,1.28473283335993,1.2850296493652016,3.552997369924586,19299.908051217266,1968.0429148809499,2034.6934298245008,2034.6934298245008,7.594007576062928,5.011381652874622,0.5950021530936986,4.416379499780923,3.4812688312491296,3.4812688312491296,0.9946482374997513,0.0,0.0,0.00023102122544330347,0.9909616482991337,0.00023312832120175747,198.9332265509003,0.0,0.0,0.0,0.029112668315018676,7.868413245732059e-05,0.00015233709298598287,0.0006953658737535744,0.09551639846371733,0.0811921031962075,0.014324295267509831,0.09551639053979158,0.08119210319621291,0.014324295267510783,0.4274538996876654,0.4274538996876654,0.07541344085616264,0.0,4.994387497332639,4.993747214262726,4.998016744614063,4.994423895172588,4.993792707372393,4.998001588250588,24771.368391720025,21055.66313296202,0.85,0.9196739654848592,0.6953257884193125,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515722270254852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.022662814214,1533.7486656844583,0.4274538996876654,0.07541344085616264,6.112851554438009,3.4812688312491296
5231.0,-30.012507658368406,5.01136938722979,35.00174424785405,24.088654189277463,4.999819869616157,-26.511288965159792,-40.01922591179607,1.4986011764075593,-0.009393776529066145,-5.00364889914567,40.00348441336992,47888.98832814683,15451.47187737985,15451.47187737985,63340.46020552668,87580.21013350597,87580.21013350597,15451.47187737985,103031.68201088582,103031.68201088582,103031.68201088582,127803.0489415095,103643.91857175867,63952.696766399524,44101.35756151016,24771.366930623688,0.0,68872.72449213384,21055.661891030133,1533.748519604688,0.0,0.8868875299791701,2.81644909781145,0.0014959080323721466,354605.55230444483,1554683.4712263944,4.384261501612441,1554683.4712263944,4.384261501612441,0.85,0.09551639186347201,4.564652377983593,1.2668511911528189,1.0,0.0,4.564652377983323,1.2847328130864168,1.2850296290870045,3.552997425992072,19299.899201724387,1968.0420124838133,2034.6934298245008,2034.6934298245008,7.594004900636355,5.01136938722979,0.5950108227490878,4.416358564480702,3.4812841073679555,3.4812841073679555,0.9946526021051302,0.0,0.0,0.00023102122544330347,0.9909601904447121,0.00023312866416927238,198.93321498715392,0.0,0.0,0.0,0.029112668315018676,7.868428392852444e-05,0.00015233694151477902,0.0006953651823401835,0.09551639186347614,0.08119209818272802,0.014324293680748126,0.09551646814892316,0.0811920981827245,0.014324293680747507,0.42745388211441826,0.42745388211441826,0.07541343405860346,0.0,4.994359954093682,4.993719188322416,4.997991937619702,4.994255122616607,4.993612425885715,4.997898051295692,24771.366930623688,21055.661891030133,0.85,0.9196740897444965,0.6953258881695086,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515721422287506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.022529489204,1533.748519604688,0.42745388211441826,0.07541343405860346,6.112851554438009,3.4812841073679555
5232.0,-30.012493519933876,5.011357034530641,35.00174407225138,24.08865562118592,4.9998093170018985,-26.511277295883914,-40.01922042863441,1.4985930929519509,-0.009120074328222927,-5.003656480979088,40.00348338088626,47889.02738989624,15451.482323897859,15451.482323897859,63340.5097137941,87580.26509404668,87580.26509404668,15451.482323897859,103031.74741794454,103031.74741794454,103031.74741794454,127803.11267244475,103643.96220371676,63952.72449956644,44101.37522683369,24771.36525450022,0.0,68872.74048133391,21055.660466325186,1533.7486093867865,0.0,0.8868874951524274,2.816444617218937,0.0014959080323721466,354605.44750833017,1554683.4267054358,4.384262671737196,1554683.4267054358,4.384262671737196,0.85,0.095516389044697,4.564652377983593,1.2668512752233076,1.0,0.0,4.564652377983282,1.2847328508986644,1.285029666907988,3.5529973214202784,19299.907326585013,1968.0428409890242,2034.6934298245008,2034.6934298245008,7.594010034833897,5.011357034530641,0.5950148547636074,4.4163421797670335,3.4812993766532223,3.4812993766532223,0.9946569647580635,0.0,0.0,0.00023102122544330347,0.9909587320615975,0.00023312900726217458,198.93320341919687,0.0,0.0,0.0,0.029112668315018676,7.868433276016063e-05,0.00015233689268314283,0.0006953649594407393,0.09551638904469069,0.08119209655351249,0.014324292491178194,0.09551631803556385,0.08119209655351786,0.014324292491179141,0.42745386218705633,0.42745386218705633,0.07541342579342819,0.0,4.994398127060492,4.993755566735672,4.998040282792942,4.994536406650866,4.993886668099037,4.998219250330067,24771.36525450022,21055.660466325186,0.85,0.9196745950738061,0.6953262939039759,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515720578506284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.022395232989,1533.7486093867865,0.42745386218705633,0.07541342579342819,6.112851554438009,3.4812993766532223
5233.0,-30.012479425063336,5.011344732047288,35.00174386915669,24.088649718929105,4.999811743865584,-26.51126436775005,-40.01920719221232,1.4985966865522888,-0.009266479866084865,-5.003653371266229,40.00348222891459,47889.02983540577,15451.476298002386,15451.476298002386,63340.506133408155,87580.22692040744,87580.22692040744,15451.476298002386,103031.70321840982,103031.70321840982,103031.70321840982,127803.06157111283,103643.91867705081,63952.72159204913,44101.33009444631,24771.35835270301,0.0,68872.68844714932,21055.65459979756,1533.7481449082165,0.0,0.8868875151386406,2.816446903501921,0.0014959080323721466,354605.4904907837,1554683.377032123,4.3842620002312955,1554683.377032123,4.3842620002312955,0.8500000000000001,0.09551638115346989,4.564652377983593,1.2668512169783939,1.0,0.0,4.564652377981995,1.284732834088761,1.285029650094201,3.552997367908965,19299.89922133121,1968.0420144831528,2034.6934298245008,2034.6934298245008,7.594007073259742,5.011344732047288,0.5950235857263788,4.416321146320909,3.481314599234362,3.481314599234362,0.9946613140669606,0.0,0.0,0.00023102122544330347,0.9909572781744095,0.00023312934929838974,198.93319188688486,0.0,0.0,0.0,0.029112668315018676,7.868445064046873e-05,0.00015233677480283472,0.0006953644213581106,0.09551638115347227,0.0811920901453818,0.01432429100809048,0.09551636879850409,0.08119209014537977,0.014324291008090122,0.42745384426491606,0.42745384426491606,0.07541342077552023,0.0,4.994394697653206,4.993749811745033,4.998050035448102,4.994386891400154,4.993732703052331,4.998094957714557,24771.35835270301,21055.65459979756,0.85,0.9196752379139899,0.6953268547394409,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451571973441782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.022261551016,1533.7481449082165,0.42745384426491606,0.07541342077552023,6.112851554438009,3.481314599234362
5234.0,-30.012465423720357,5.011332466755396,35.00174368659822,24.088654259126656,4.999814836576094,-26.51125145726414,-40.01919395579023,1.4986008701198756,-0.009232890015823614,-5.003651241608993,40.00348242089124,47889.03186395158,15451.471835027129,15451.471835027129,63340.50369897871,87580.2334732487,87580.2334732487,15451.471835027129,103031.70530827584,103031.70530827584,103031.70530827584,127803.0653401328,103643.92022500325,63952.718615706224,44101.335121441145,24771.360031856962,0.0,68872.6951532981,21055.656027078418,1533.7482001480673,0.0,0.8868875252759248,2.816446710863143,0.0014959080323721466,354605.51992690976,1554683.3853102052,4.38426165963421,1554683.3853102052,4.38426165963421,0.85,0.09551637580723266,4.564652377983593,1.2668511960981417,1.0,0.0,4.564652377984743,1.2847328145191483,1.285029630520067,3.552997422029776,19299.899509580886,1968.0420438764397,2034.6934298245008,2034.6934298245008,7.594004879821069,5.011332466755396,0.595031900086525,4.416300566668871,3.481329816376102,3.481329816376102,0.9946656618217434,0.0,0.0,0.00023102122544330347,0.9909558339368894,0.00023312968906545278,198.93318043109767,0.0,0.0,0.0,0.029112668315018676,7.868456852094004e-05,0.00015233665692236344,0.000695363883274737,0.0955163758072322,0.08119208582751888,0.01432428997971331,0.09551636679730449,0.08119208582751927,0.014324289979713377,0.42745382541511223,0.42745382541511223,0.0754134160463768,0.0,4.99439861877039,4.993756229162216,4.998039806990221,4.994418351593197,4.993785947108222,4.998002941693528,24771.360031856962,21055.656027078418,0.85,0.919675113018218,0.6953268164888756,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515718892930294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.02212746759,1533.7482001480673,0.42745382541511223,0.0754134160463768,6.112851554438009,3.481329816376102
5235.0,-30.012451386486784,5.011320172356798,35.0017435017006,24.088654643297218,4.999810686595197,-26.511239238777563,-40.01918082414193,1.4985985388859477,-0.009119394470189945,-5.003654304782117,40.003481987640036,47889.03453340063,15451.475327831718,15451.475327831718,63340.50986123235,87580.25440099028,87580.25440099028,15451.475327831718,103031.729728822,103031.729728822,103031.729728822,127803.0898226969,103643.9328082729,63952.712940683254,44101.355408432944,24771.3600938749,0.0,68872.71550230784,21055.656079793665,1533.74828270906,0.0,0.88688751126372,2.816444862335657,0.0014959080323721466,354605.477587726,1554683.3666283025,4.384262130422643,1554683.3666283025,4.384262130422643,0.85,0.09551637214116787,4.564652377983593,1.2668511873064565,1.0,0.0,4.564652377984243,1.2847328254240384,1.2850296414274764,3.5529973918717186,19299.90185275586,1968.0422828137905,2034.6934298245008,2034.6934298245008,7.594006596445566,5.011320172356798,0.5950378994909542,4.4162822728658435,3.4813450242331263,3.4813450242331263,0.9946700069237504,0.0,0.0,0.00023102122544330347,0.9909543859995261,0.00023313002970392417,198.93316894594642,0.0,0.0,0.0,0.029112668315018676,7.868468546848179e-05,0.00015233653997482168,0.0006953633494498623,0.09551637214116619,0.081192083095015,0.0143242890461512,0.09551630773925134,0.08119208309501642,0.014324289046151451,0.42745380655780035,0.42745380655780035,0.07541341034255926,0.0,4.994427041629763,4.9937864139249655,4.9980582430621325,4.994534910311927,4.9939013302123385,4.998126164196492,24771.3600938749,21055.656079793665,0.85,0.9196749307657237,0.6953266498080205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515718057026619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.021991980326,1533.74828270906,0.42745380655780035,0.07541341034255926,6.112851554438009,3.4813450242331263
5236.0,-30.01243734277406,5.011307892619459,35.00174330224401,24.088649229984753,4.999810220051134,-26.511226646067705,-40.01916765756903,1.4985995233447555,-0.009196135798504201,-5.0036539712702535,40.00348119378139,47889.03697503243,15451.473568480696,15451.473568480696,63340.510543513126,87580.2316149016,87580.2316149016,15451.473568480696,103031.70518338229,103031.70518338229,103031.70518338229,127803.06171092071,103643.90336493465,63952.70872506536,44101.32737763255,24771.356527538414,0.0,68872.68390517097,21055.65304840765,1533.7480746401789,0.0,0.8868875158332238,2.81644590938207,0.0014959080323721466,354605.4821975276,1554683.3323969156,4.384261976894376,1554683.3323969156,4.384261976894376,0.85,0.0955163664903963,4.564652377983593,1.2668511713715271,1.0,0.0,4.564652377984259,1.2847328208190032,1.2850296368213774,3.55299740460719,19299.896370008115,1968.041723729114,2034.6934298245008,2034.6934298245008,7.594005731769352,5.011307892619459,0.5950453774712381,4.416262515148221,3.481360202867475,3.481360202867475,0.9946743436764214,0.0,0.0,0.00023102122544330347,0.9909529373961296,0.0002331303705000812,198.93315745549532,0.0,0.0,0.0,0.029112668315018676,7.868480272721609e-05,0.00015233642271608738,0.000695362814204502,0.09551636649039677,0.08119207856269399,0.014324287927702788,0.09551633078290334,0.08119207856269359,0.014324287927702715,0.42745378914064586,0.42745378914064586,0.07541340559116491,0.0,4.994433073591836,4.99379172702038,4.998068349820585,4.994457835471735,4.993813613377711,4.998109410870541,24771.356527538414,21055.65304840765,0.85,0.9196753625969485,0.6953270042586059,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451571721898031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.021857678781,1533.7480746401789,0.42745378914064586,0.07541340559116491,6.112851554438009,3.481360202867475
5237.0,-30.01242330563065,5.011295635034174,35.00174310627045,24.088654084503673,4.999811169147426,-26.511213917717317,-40.01915449099613,1.4986017812341001,-0.009110819443776563,-5.0036530452380354,40.003480896320646,47889.03929317407,15451.470910234117,15451.470910234117,63340.51020340819,87580.24956184768,87580.24956184768,15451.470910234117,103031.7204720818,103031.7204720818,103031.7204720818,127803.07616017328,103643.91530709469,63952.70503842082,44101.34474297097,24771.35568809148,0.0,68872.70043106245,21055.65233487776,1533.7480138050942,0.0,0.8868875216198887,2.816444896728158,0.0014959080323721466,354605.49499714613,1554683.319570332,4.384261782471374,1554683.319570332,4.384261782471374,0.8500000000000001,0.0955163612865589,4.564652377983593,1.2668511351058256,1.0,0.0,4.5646523779840935,1.2847328102571998,1.285029626257134,3.552997433816423,19299.898593799808,1968.0419504927584,2034.6934298245008,2034.6934298245008,7.594004425308857,5.011295635034174,0.5950531139653679,4.416242521068806,3.4813753654339723,3.4813753654339723,0.9946786758382778,0.0,0.0,0.00023102122544330347,0.9909514894726367,0.00023313071113728086,198.93314597042053,0.0,0.0,0.0,0.029112668315018676,7.868491998611144e-05,0.00015233630545719202,0.0006953622789584065,0.09551636128656019,0.08119207435727269,0.014324286929287503,0.09551629327460447,0.08119207435727159,0.01432428692928731,0.42745377138685936,0.42745377138685936,0.07541340110868815,0.0,4.994454551956949,4.993817163870119,4.998067390590961,4.994542225794248,4.9939206715963,4.998065314084556,24771.35568809148,21055.65233487776,0.85,0.9196751369841863,0.6953268710743846,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451571638054728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.021723974944,1533.7480138050942,0.42745377138685936,0.07541340110868815,6.112851554438009,3.4813753654339723
5238.0,-30.0124092902719,5.011283377323599,35.001742911147076,24.088654049579077,4.999809882020169,-26.511201432611664,-40.01914506135506,1.4986020243599973,-0.009069798158066078,-5.003653862559935,40.00348052913673,47889.05945377736,15451.470925269086,15451.470925269086,63340.530379046446,87580.25527038313,87580.25527038313,15451.470925269086,103031.72619565221,103031.72619565221,103031.72619565221,127803.08136396998,103643.91399477703,63952.718178171766,44101.32868511696,24771.35516831777,0.0,68872.68385343473,21055.651893070102,1533.7480098065344,0.0,0.8868875187916619,2.816444262438932,0.0014959080323721466,354605.4837001216,1554683.303737268,4.384261877495424,1554683.303737268,4.384261877495424,0.85,0.0955163570273486,4.564652377983593,1.2668511312594637,1.0,0.0,4.564652377984093,1.2847328091199215,1.2850296251195927,3.5529974369616273,19299.898349428513,1968.0419255738213,2034.6934298245008,2034.6934298245008,7.594004432698161,5.011283377323599,0.5950600686178769,4.416223308705722,3.4813905142167774,3.4813905142167774,0.9946830040619364,0.0,0.0,0.00023102122544330347,0.9909500437984902,0.00023313105124629437,198.933134503171,0.0,0.0,0.0,0.029112668315018676,7.868500396472999e-05,0.00015233622147857348,0.0006953618956252056,0.09551635702734965,0.08119207105459025,0.0143242859727594,0.09551627120984803,0.08119207105458937,0.014324285972759244,0.4274537545881504,0.4274537545881504,0.0754133961767467,0.0,4.994480765162109,4.9938470250079945,4.998072926513601,4.994584064401863,4.993964915945753,4.998093516455583,24771.35516831777,21055.651893070102,0.85,0.9196756512907055,0.6953273311620641,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515715542506553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.021590607625,1533.7480098065344,0.4274537545881504,0.0754133961767467,6.112851554438009,3.4813905142167774
