time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5239.0,-30.01239532640786,5.011271204376922,35.00174273951548,24.088652547821425,4.999817679460377,-26.511188085345623,-40.019128018151946,1.4986104383980952,-0.00925230142371447,-5.003648008147438,40.0034808231418,47889.04323475727,15451.46075360114,15451.46075360114,63340.50398835841,87580.21268301587,87580.21268301587,15451.46075360114,103031.67343661701,103031.67343661701,103031.67343661701,127803.02926985949,103643.86857843823,63952.69913017951,44101.299386954124,24771.355833242465,0.0,68872.65522019658,21055.652458256096,1533.747916073004,0.0,0.8868875475049314,2.816447343333779,0.0014959080323721466,354605.5646198258,1554683.3164148417,4.384260912773956,1554683.3164148417,4.384260912773956,0.85,0.09551635035059663,4.564652377983593,1.2668510416941716,1.0,0.0,4.564652377984387,1.2847327697612998,1.2850295857518779,3.5529975458100083,19299.889892292067,1968.0410631859063,2034.6934298245008,2034.6934298245008,7.593999433582427,5.011271204376922,0.5950699933785479,4.416201210998374,3.481405642532477,3.481405642532477,0.9946873264378506,0.0,0.0,0.00023102122544330347,0.9909486034382585,0.00023313139010614422,198.93312307805544,0.0,0.0,0.0,0.029112668315018676,7.868515574851833e-05,0.00015233606969478514,0.0006953612027849753,0.09551635035059622,0.08119206572134753,0.014324284629248693,0.09551637294962029,0.08119206572134788,0.014324284629248752,0.42745373883886817,0.42745373883886817,0.07541339127863322,0.0,4.994461527700764,4.993832523376909,4.998026845307436,4.994395706723708,4.993785645552521,4.9978536499488655,24771.355833242465,21055.652458256096,0.85,0.9196756504573401,0.6953273847457827,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515714705766496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.02145727179,1533.747916073004,0.42745373883886817,0.07541339127863322,6.112851554438009,3.481405642532477
5240.0,-30.01238137925362,5.011258939339355,35.001742560361,24.08864867119121,4.999807313936328,-26.511176569533806,-40.01911499127743,1.4986025042164917,-0.009084484205743593,-5.003655997534068,40.00348026075606,47889.0459744964,15451.471804508079,15451.471804508079,63340.51777900448,87580.24253478176,87580.24253478176,15451.471804508079,103031.71433928984,103031.71433928984,103031.71433928984,127803.0715460355,103643.88727512384,63952.69071483822,44101.32951142846,24771.35720674566,0.0,68872.68671817413,21055.65362573381,1533.748187454937,0.0,0.8868875089038575,2.8164442061267,0.0014959080323721466,354605.4541905076,1554683.2921646272,4.3842622097103785,1554683.2921646272,4.3842622097103785,0.85,0.0955163489963215,4.564652377983593,1.2668510351004074,1.0,0.0,4.564652377984053,1.284732806875281,1.2850296228744338,3.5529974431693008,19299.893373867766,1968.041418207825,2034.6934298245008,2034.6934298245008,7.594004864821737,5.011258939339355,0.5950737667533899,4.4161851725859655,3.4814207759891027,3.4814207759891027,0.9946916502826008,0.0,0.0,0.00023102122544330347,0.9909471648038747,0.0002331317285609536,198.93311166661292,0.0,0.0,0.0,0.029112668315018676,7.868527176376784e-05,0.00015233595367953562,0.0006953606732156907,0.09551634899631777,0.08119206536083468,0.014324283635483088,0.0955162792984865,0.08119206536083785,0.014324283635483647,0.42745372125769343,0.42745372125769343,0.07541338327983362,0.0,4.994486562238478,4.9938557996766235,4.998061846200812,4.99457151332831,4.993933717811672,4.998186661800901,24771.35720674566,21055.65362573381,0.85,0.9196754300902013,0.6953271065271139,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515713872100862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.021323371524,1533.748187454937,0.42745372125769343,0.07541338327983362,6.112851554438009,3.4814207759891027
5241.0,-30.012367408196983,5.011246820588394,35.001742390180006,24.08865160485732,4.999820436875217,-26.511162683179624,-40.019101615156956,1.4986157118578833,-0.009296674275674377,-5.003645336472144,40.00348016382084,47889.04719247984,15451.454250115317,15451.454250115317,63340.50144259516,87580.195762232,87580.195762232,15451.454250115317,103031.65001234732,103031.65001234732,103031.65001234732,127803.00346699692,103643.84011395596,63952.69154420392,44101.276188613374,24771.353454649598,0.0,68872.62964326298,21055.650436452157,1533.7477300148496,0.0,0.8868875634801269,2.8164482381287046,0.0014959080323721466,354605.6015477333,1554683.287984755,4.384260376032102,1554683.287984755,4.384260376032102,0.85,0.09551633873236999,4.564652377983593,1.266850956524722,1.0,0.0,4.564652377985126,1.2847327450934651,1.2850295610783442,3.5529976140302324,19299.884591820548,1968.040522688232,2034.6934298245008,2034.6934298245008,7.593996237284776,5.011246820588394,0.595085800945637,4.416161019642757,3.481435861376731,3.481435861376731,0.9946959603933517,0.0,0.0,0.00023102122544330347,0.990945723706248,0.00023313206759625362,198.93310023561503,0.0,0.0,0.0,0.029112668315018676,7.868539088951022e-05,0.00015233583455379323,0.0006953601294480874,0.09551633873237629,0.08119205706133108,0.014324281671045215,0.09551639342895635,0.08119205706132572,0.01432428167104427,0.4274537044931981,0.4274537044931981,0.07541337768874501,0.0,4.994454929033452,4.993829921029999,4.997997594878143,4.994348662196444,4.993746672151076,4.997760856684977,24771.353454649598,21055.650436452157,0.85,0.919675955029997,0.6953277004309111,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515713039432916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.021189601966,1533.7477300148496,0.4274537044931981,0.07541337768874501,6.112851554438009,3.481435861376731
5242.0,-30.012353570867727,5.011234610239154,35.00174223327546,24.088652862142794,4.999810973578052,-26.511151176009278,-40.01909239506347,1.4986085787195962,-0.009050278108077237,-5.003653251486061,40.00348021016536,47889.067209293935,15451.465241908785,15451.465241908785,63340.53245120272,87580.24495552228,87580.24495552228,15451.465241908785,103031.71019743106,103031.71019743106,103031.71019743106,127803.0687363206,103643.87861639952,63952.70087017116,44101.30860692041,24771.358538889537,0.0,68872.66714580994,21055.654758056105,1533.7482150294886,0.0,0.8868875230542034,2.8164440773504187,0.0014959080323721466,354605.49214638537,1554683.2899831438,4.384261734280619,1554683.2899831438,4.384261734280619,0.85,0.09551633770037285,4.564652377983593,1.2668510252097618,1.0,0.0,4.5646523779851,1.2847327784603786,1.2850295944529666,3.5529975217522383,19299.891761496205,1968.0412537916827,2034.6934298245008,2034.6934298245008,7.5940016394713235,5.011234610239154,0.5950896146632765,4.416144995575878,3.4814509704524235,3.4814509704524235,0.994700277272121,0.0,0.0,0.00023102122544330347,0.9909442964046623,0.00023313240338684342,198.933088914033,0.0,0.0,0.0,0.029112668315018676,7.868547300239059e-05,0.00015233575244091288,0.0006953597546313328,0.09551633770036858,0.0811920572008109,0.014324280499557678,0.09551627817240685,0.08119205720081453,0.01432428049955832,0.427453685415497,0.427453685415497,0.075413368025858,0.0,4.994487547027575,4.993864198098606,4.998020809127581,4.994602973377994,4.993986260713143,4.9980986195153605,24771.358538889537,21055.654758056105,0.85,0.9196759044789834,0.6953276124461428,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451571220533806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.02105677616,1533.7482150294886,0.427453685415497,0.075413368025858,6.112851554438009,3.4814509704524235
5243.0,-30.01233968569209,5.011222429914571,35.00174204454929,24.088652582746022,4.99981132046922,-26.511138644611425,-40.01907919356597,1.4986102793885487,-0.009045439198700933,-5.003651713118838,40.00347896947766,47889.06896573775,15451.46163895003,15451.46163895003,63340.53060468778,87580.24198702231,87580.24198702231,15451.46163895003,103031.70362597234,103031.70362597234,103031.70362597234,127803.0553394056,103643.86943672174,63952.69641543716,44101.30335698286,24771.351713433272,0.0,68872.65507041613,21055.64895641828,1533.7477944917305,0.0,0.8868875353691503,2.816444193372002,0.0014959080323721466,354605.5134097003,1554683.2364843765,4.384261320517437,1554683.2364843765,4.384261320517437,0.85,0.09551633015071556,4.564652377983593,1.2668509977357463,1.0,0.0,4.56465237798458,1.2847327705051037,1.2850295864958536,3.5529975437529786,19299.890052116065,1968.0410794834186,2034.6934298245008,2034.6934298245008,7.593999868708857,5.011222429914571,0.5950975688674944,4.416124861047076,3.48146603169805,3.48146603169805,0.9947045804851572,0.0,0.0,0.00023102122544330347,0.9909428641700252,0.00023313274033896775,198.93307755330474,0.0,0.0,0.0,0.029112668315018676,7.868559057324386e-05,0.0001523356348700596,0.0006953592179612579,0.09551633015071392,0.08119205152694386,0.014324278623770057,0.09551625724386839,0.08119205152694525,0.014324278623770302,0.42745366811942564,0.42745366811942564,0.07541336036894279,0.0,4.9945107075112105,4.99389043106288,4.9980265542567395,4.9946062739201125,4.993998287244779,4.99805245924756,24771.351713433272,21055.64895641828,0.85,0.9196760389145409,0.6953277598602153,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451571137922704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.020921737048,1533.7477944917305,0.42745366811942564,0.07541336036894279,6.112851554438009,3.48146603169805
5244.0,-30.012325812826603,5.011210259142886,35.00174185719925,24.08864713450896,4.999811006043961,-26.51112619047261,-40.01906229006124,1.4986113836899646,-0.009125310157514832,-5.003651766097624,40.00347863211016,47889.052943858245,15451.460492602171,15451.460492602171,63340.51343646042,87580.21840597657,87580.21840597657,15451.460492602171,103031.67889857874,103031.67889857874,103031.67889857874,127803.03002636622,103643.83934651046,63952.67388439213,44101.29495790926,24771.351127787482,0.0,68872.64608569675,21055.64845861936,1533.7477664385926,0.0,0.8868875363206953,2.816445236411285,0.0014959080323721466,354605.51267742715,1554683.2219370045,4.384261288546995,1554683.2219370045,4.384261288546995,0.85,0.09551632519503034,4.564652377983593,1.2668508916860444,1.0,0.0,4.564652377982917,1.284732765339477,1.2850295813290336,3.5529975580387974,19299.88444891182,1968.0405081155973,2034.6934298245008,2034.6934298245008,7.593999305308082,5.011210259142886,0.59510481601375,4.416105443129136,3.481481081650533,3.481481081650533,0.9947088804715809,0.0,0.0,0.00023102122544330347,0.9909414332073806,0.00023313307699281174,198.9330662026499,0.0,0.0,0.0,0.029112668315018676,7.868574111393838e-05,0.0001523354843293651,0.0006953585307953187,0.09551632519503117,0.08119204799489806,0.014324277200133118,0.09551629097270024,0.08119204799489735,0.014324277200132995,0.4274536517835005,0.4274536517835005,0.07541335327248787,0.0,4.994513877315001,4.993892890324275,4.9980337517846465,4.994526455940104,4.993902626662646,4.998062441184686,24771.351127787482,21055.64845861936,0.85,0.9196759096150768,0.6953276179380553,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515710550259606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.020788117705,1533.7477664385926,0.4274536517835005,0.07541335327248787,6.112851554438009,3.481481081650533
5245.0,-30.012311918338586,5.011198160592772,35.001741691691514,24.08865635460245,4.999817543538009,-26.511113031649856,-40.01905279057098,1.498618656849276,-0.00907736710229301,-5.003646885890077,40.003478893617256,47889.072086240296,15451.451826013605,15451.451826013605,63340.5239122539,87580.23078207733,87580.23078207733,15451.451826013605,103031.68260809094,103031.68260809094,103031.68260809094,127803.03459144967,103643.84834735468,63952.68965151739,44101.287439819214,24771.351983358734,0.0,68872.63942317796,21055.649185854923,1533.7477118629254,0.0,0.8868875601964739,2.8164451763196285,0.0014959080323721466,354605.5801316713,1554683.2332132575,4.384260486357762,1554683.2332132575,4.384260486357762,0.85,0.09551631845161983,4.564652377983593,1.2668509092694147,1.0,0.0,4.564652377984388,1.2847327313175836,1.2850295472992799,3.5529976521281754,19299.886124990728,1968.0406790280808,2034.6934298245008,2034.6934298245008,7.593995045900522,5.011198160592772,0.595114262432463,4.416083898160309,3.4814961141842655,3.4814961141842655,0.9947131754812187,0.0,0.0,0.00023102122544330347,0.9909400000166491,0.0002331334141718187,198.93305483430495,0.0,0.0,0.0,0.029112668315018676,7.868582571543694e-05,0.00015233539972786653,0.000695358144618887,0.09551631845162277,0.08119204283728318,0.014324275614339589,0.09551628810737015,0.08119204283728068,0.014324275614339148,0.4274536347909096,0.4274536347909096,0.07541334671634346,0.0,4.994523150206021,4.993909865480532,4.997999366522379,4.9945695187877845,4.993987042948618,4.997871102913564,24771.351983358734,21055.649185854923,0.85,0.9196761506854301,0.6953279631406724,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515709722027206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.020654714588,1533.7477118629254,0.4274536347909096,0.07541334671634346,6.112851554438009,3.4814961141842655
5246.0,-30.012298068790358,5.011186049216066,35.001741542770816,24.088651115912967,4.999815784665283,-26.51110074297557,-40.01903965892268,1.4986184588505531,-0.009120799306515437,-5.0036486323520535,40.003479045735936,47889.07384626351,15451.453365204716,15451.453365204716,63340.52721146823,87580.2148826161,87580.2148826161,15451.453365204716,103031.66824782081,103031.66824782081,103031.66824782081,127803.02329822374,103643.82528655104,63952.68425019884,44101.26781816911,24771.355050402926,0.0,68872.62286857204,21055.651792842487,1533.7479328168067,0.0,0.8868875507628798,2.816445542985785,0.0014959080323721466,354605.55599206715,1554683.2397726532,4.384260803311928,1554683.2397726532,4.384260803311928,0.85,0.09551631485177353,4.564652377983593,1.2668508658604694,1.0,0.0,4.564652377984817,1.2847327322437685,1.2850295482256788,3.5529976495667612,19299.881830757244,1968.0402411381303,2034.6934298245008,2034.6934298245008,7.593995802373756,5.011186049216066,0.5951207809058126,4.416065268310254,3.4815111482202195,3.4815111482202195,0.9947174709200627,0.0,0.0,0.00023102122544330347,0.9909385714635982,0.00023313375026071426,198.93304350273064,0.0,0.0,0.0,0.029112668315018676,7.868594266470657e-05,0.0001523352827785969,0.0006953576107861253,0.09551631485177242,0.08119204069870878,0.014324274153063645,0.0955163132866357,0.08119204069870972,0.014324274153063811,0.42745361815525657,0.42745361815525657,0.07541333807455655,0.0,4.994524750721439,4.993913122260096,4.997991579192728,4.994527833045538,4.993922829512883,4.997957109811011,24771.355050402926,21055.651792842487,0.85,0.9196764196470262,0.6953281558283191,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515708892503998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.020522207069,1533.7479328168067,0.42745361815525657,0.07541333807455655,6.112851554438009,3.4815111482202195
5247.0,-30.01228429237484,5.011173972761961,35.001741394163474,24.088650557119422,4.999817987510515,-26.511088123894766,-40.01902268556876,1.4986218190304157,-0.009161350609019792,-5.003646648335697,40.00347875702072,47889.057268348515,15451.449174492598,15451.449174492598,63340.50644284111,87580.20205530873,87580.20205530873,15451.449174492598,103031.65122980133,103031.65122980133,103031.65122980133,127803.00504009842,103643.80714935399,63952.662362393516,44101.27198551164,24771.35381029709,0.0,68872.62579580872,21055.650738752523,1533.7478215251567,0.0,0.8868875618991229,2.8164463073007733,0.0014959080323721466,354605.583415149,1554683.2273231798,4.3842604291513885,1554683.2273231798,4.3842604291513885,0.8499999999999999,0.09551630838569661,4.564652377983593,1.266850811461918,1.0,0.0,4.564652377983767,1.2847327165257467,1.2850295325040257,3.5529976930357985,19299.878453365884,1968.0398967400574,2034.6934298245008,2034.6934298245008,7.593993742745482,5.011173972761961,0.5951289412701737,4.416045031491787,3.481526158222568,3.481526158222568,0.9947217594921623,0.0,0.0,0.00023102122544330347,0.9909371504562442,0.00023313408457533092,198.93303223099412,0.0,0.0,0.0,0.029112668315018676,7.868609382809612e-05,0.00015233513161520736,0.0006953569207777999,0.09551630838569686,0.0811920361210635,0.01432427226463335,0.09551633347595466,0.0811920361210633,0.014324272264633314,0.4274536009842224,0.4274536009842224,0.07541332935494004,0.0,4.9945161057968335,4.993906424905219,4.997971895229398,4.994485297726669,4.993883406922009,4.997896931052594,24771.35381029709,21055.650738752523,0.85,0.9196760790075138,0.6953278855713794,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515708065663862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.020389262409,1533.7478215251567,0.4274536009842224,0.07541332935494004,6.112851554438009,3.481526158222568
5248.0,-30.01227046018549,5.011161885641449,35.00174124448158,24.08865066189321,4.999815741566793,-26.511075899532663,-40.01901332577688,1.4986211809140007,-0.009091709688334504,-5.003648228196183,40.00347842850729,47889.07676799973,15451.450454461534,15451.450454461534,63340.52722246126,87580.21287642649,87580.21287642649,15451.450454461534,103031.66333088803,103031.66333088803,103031.66333088803,127803.01720401553,103643.81059370608,63952.67448527957,44101.26234269612,24771.353873127508,0.0,68872.61621582363,21055.65079215838,1533.747869191746,0.0,0.8868875550524346,2.816445208031031,0.0014959080323721466,354605.5615783108,1554683.2131575963,4.384260659189525,1554683.2131575963,4.384260659189525,0.85,0.09551630347142545,4.564652377983593,1.266850821902044,1.0,0.0,4.564652377983737,1.2847327195106844,1.285029535489653,3.5529976847807925,19299.87909475082,1968.0399621431193,2034.6934298245008,2034.6934298245008,7.593994371817615,5.011161885641449,0.5951355150313589,4.41602637061009,3.4815411585742724,3.4815411585742724,0.994726045306935,0.0,0.0,0.00023102122544330347,0.9909357236981471,0.00023313442024386615,198.93302091362528,0.0,0.0,0.0,0.029112668315018676,7.868617718579997e-05,0.0001523350482575035,0.0006953565402788586,0.0955163034714248,0.08119203296058285,0.014324270510841952,0.09551629842669204,0.0811920329605834,0.014324270510842053,0.4274535827831704,0.4274535827831704,0.07541331984613918,0.0,4.99452478894375,4.993916125748569,4.997974810111202,4.9945565185078635,4.993951925954377,4.997983466287792,24771.353873127508,21055.65079215838,0.85,0.9196765086427579,0.6953282654158434,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451570724318996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.020255314306,1533.747869191746,0.4274535827831704,0.07541331984613918,6.112851554438009,3.4815411585742724
5249.0,-30.012256694748146,5.011149839556856,35.00174109529526,24.08864996340128,4.999818526153716,-26.51106323215327,-40.01900015920398,1.4986250635588159,-0.009145718408660741,-5.00364576348759,40.00347814357827,47889.07788148834,15451.445530151137,15451.445530151137,63340.52341163947,87580.19695705379,87580.19695705379,15451.445530151137,103031.64248720492,103031.64248720492,103031.64248720492,127802.99497463815,103643.78963640724,63952.670560841514,44101.24341729525,24771.35248743322,0.0,68872.59590472847,21055.649614318238,1533.7477384076788,0.0,0.8868875686199219,2.816446205244882,0.0014959080323721466,354605.5956455231,1554683.200871386,4.384260203342942,1554683.200871386,4.384260203342942,0.85,0.0955162965709823,4.564652377983593,1.2668507592612874,1.0,0.0,4.564652377983311,1.2847327013487118,1.2850295173234842,3.5529977350087085,19299.875192218376,1968.0395641955588,2034.6934298245008,2034.6934298245008,7.593991951644468,5.011149839556856,0.5951438732328365,4.416005966324019,3.481556135580855,3.481556135580855,0.9947303244516729,0.0,0.0,0.00023102122544330347,0.990934303827568,0.000233134754292958,198.93300965087354,0.0,0.0,0.0,0.029112668315018676,7.868629444658895e-05,0.00015233493099671452,0.0006953560050241194,0.09551629657098433,0.08119202799922765,0.014324268571756688,0.09551632556241348,0.08119202799922592,0.014324268571756383,0.42745356474846324,0.42745356474846324,0.07541331106386481,0.0,4.99451890309399,4.993911845338232,4.9979598244964905,4.994500045078951,4.993899408883351,4.997904567512364,24771.35248743322,21055.649614318238,0.85,0.9196767245314592,0.6953284866412375,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515706417386367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.020122942753,1533.7477384076788,0.42745356474846324,0.07541331106386481,6.112851554438009,3.481556135580855
5250.0,-30.012242968970384,5.01113777569161,35.00174094471189,24.088650207873457,4.999815601982568,-26.511051171390818,-40.01898706248028,1.498623804403039,-0.009059133692517207,-5.003647897144505,40.00347780451332,47889.079230492796,15451.447663829496,15451.447663829496,63340.52689432229,87580.21139272803,87580.21139272803,15451.447663829496,103031.65905655753,103031.65905655753,103031.65905655753,127803.01178625113,103643.79643293505,63952.664270700065,44101.25795803887,24771.352729693586,0.0,68872.61068773246,21055.64982023955,1533.7478094636344,0.0,0.8868875589946441,2.8164448187435243,0.0014959080323721466,354605.56615410856,1554683.1862508198,4.384260526737383,1554683.1862508198,4.384260526737383,0.85,0.09551629188412031,4.564652377983593,1.2668507795920596,1.0,0.0,4.5646523779846095,1.2847327072387051,1.2850295232148385,3.5529977187196136,19299.87645782376,1968.0396932513918,2034.6934298245008,2034.6934298245008,7.593993000293038,5.01113777569161,0.5951501864710904,4.41598758922052,3.4815711048214046,3.4815711048214046,0.9947346013775442,0.0,0.0,0.00023102122544330347,0.9909328880499592,0.00023313508738006104,198.93299842057223,0.0,0.0,0.0,0.029112668315018676,7.868641108546542e-05,0.00015233481435783806,0.0006953554726081946,0.09551629188411652,0.08119202498047773,0.01432426690363879,0.09551628192939972,0.08119202498048095,0.014324266903639358,0.4274535460051031,0.4274535460051031,0.07541330177879144,0.0,4.994533686315776,4.993927249493993,4.997971088385441,4.994588763451986,4.993984810239795,4.99801208781696,24771.352729693586,21055.64982023955,0.85,0.9196765776965742,0.6953283569809959,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515705595568063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.019989695009,1533.7478094636344,0.4274535460051031,0.07541330177879144,6.112851554438009,3.4815711048214046
5251.0,-30.012229215016152,5.011125760964507,35.00174079508602,24.088654643297218,4.999819174786793,-26.51103843551665,-40.01897386098278,1.4986283952872694,-0.009034321767103393,-5.003644796224022,40.00347753123598,47889.08024415502,15451.441767252325,15451.441767252325,63340.522011407345,87580.21541309822,87580.21541309822,15451.441767252325,103031.65718035055,103031.65718035055,103031.65718035055,127803.00827083837,103643.79578232036,63952.66061337703,44101.26129882592,24771.35109048782,0.0,68872.61238931374,21055.648426914646,1533.7476515194512,0.0,0.8868875757559292,2.8164448548011984,0.0014959080323721466,354605.6090150451,1554683.1744670344,4.384259963584142,1554683.1744670344,4.384259963584142,0.85,0.09551628476483894,4.564652377983593,1.2668507521180432,1.0,0.0,4.564652377984524,1.2847326857637786,1.2850295017349507,3.552997778109684,19299.87633667051,1968.0396808971984,2034.6934298245008,2034.6934298245008,7.593990102275539,5.011125760964507,0.5951588114394921,4.415966949525015,3.4815860486213173,3.4815860486213173,0.9947388710346621,0.0,0.0,0.00023102122544330347,0.9909314693682052,0.00023313542115137106,198.9329871672184,0.0,0.0,0.0,0.029112668315018676,7.868652865761483e-05,0.00015233469678568862,0.0006953549359322031,0.0955162847648404,0.08119201972132703,0.01432426504351338,0.0955162751212192,0.08119201972132578,0.014324265043513156,0.42745352788616403,0.42745352788616403,0.07541329367395833,0.0,4.994547864991205,4.993946501333198,4.997956511350708,4.99461047445692,4.994029403276045,4.997904098139031,24771.35109048782,21055.648426914646,0.85,0.9196764840770763,0.6953283545199961,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515704776117595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.0198561116,1533.7476515194512,0.42745352788616403,0.07541329367395833,6.112851554438009,3.4815860486213173
5252.0,-30.01221550618384,5.0111137183482235,35.00174064389755,24.088644480239623,4.999815288887915,-26.51102648618563,-40.0189645710401,1.4986262688897152,-0.00912297967829545,-5.003647718274293,40.00347718646983,47889.0993671143,15451.445113954003,15451.445113954003,63340.544481068304,87580.18670429921,87580.18670429921,15451.445113954003,103031.63181825321,103031.63181825321,103031.63181825321,127802.98347050729,103643.75900087037,63952.67166368543,44101.20815242771,24771.351652254078,0.0,68872.55980468179,21055.648904415964,1533.7477542482393,0.0,0.8868875621412756,2.8164456783370433,0.0014959080323721466,354605.5686264532,1554683.15960063,4.384260421015431,1554683.15960063,4.384260421015431,0.85,0.09551628086956976,4.564652377983593,1.2668507394799962,1.0,0.0,4.564652377982271,1.2847326957104968,1.2850295116839667,3.552997750601497,19299.869487467127,1968.038982472825,2034.6934298245008,2034.6934298245008,7.5939917470941785,5.0111137183482235,0.5951647599558276,4.415948958392396,3.481600987138127,3.481600987138127,0.994743139182322,0.0,0.0,0.00023102122544330347,0.9909300553428464,0.00023313575382812837,198.93297595078423,0.0,0.0,0.0,0.029112668315018676,7.868661139366897e-05,0.0001523346140496345,0.0006953545582708769,0.09551628086956768,0.08119201732331285,0.01432426354625482,0.09551630798173301,0.08119201732331463,0.014324263546255133,0.4274535105104573,0.4274535105104573,0.07541328495314399,0.0,4.9945443506018705,4.993939224761846,4.997974322184916,4.994524738595999,4.993904563927003,4.998040010652005,24771.351652254078,21055.648904415964,0.85,0.9196775125056782,0.6953291630647205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451570395498504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.019723550184,1533.7477542482393,0.4274535105104573,0.07541328495314399,6.112851554438009,3.481600987138127
5253.0,-30.012201877045243,5.011101684630075,35.00174047508111,24.08864968400451,4.999814245346776,-26.511014324296593,-40.0189514393918,1.4986266925981335,-0.00898522692455117,-5.003647791803293,40.00347637063784,47889.10020313537,15451.44404617774,15451.44404617774,63340.54424931311,87580.21527858263,87580.21527858263,15451.44404617774,103031.65932476037,103031.65932476037,103031.65932476037,127803.00735840085,103643.7808433638,63952.66576791654,44101.23897271918,24771.348033640475,0.0,68872.58700635965,21055.645828594403,1533.7475577653704,0.0,0.88688756471997,2.816443860166125,0.0014959080323721466,354605.567610135,1554683.124421751,4.384260334375292,1554683.124421751,4.384260334375292,0.85,0.09551627474927135,4.564652377983593,1.2668507328862324,1.0,0.0,4.564652377984004,1.2847326937285024,1.2850295097015145,3.5529977560828097,19299.87355483478,1968.039397228899,2034.6934298245008,2034.6934298245008,7.5939912223093415,5.011101684630075,0.5951719427778936,4.415929741852182,3.481615897217156,3.481615897217156,0.9947473992049016,0.0,0.0,0.00023102122544330347,0.9909286495398067,0.0002331360845713676,198.9329647995559,0.0,0.0,0.0,0.029112668315018676,7.868672834401728e-05,0.00015233449709928617,0.0006953540244331913,0.09551627474927168,0.08119201276930323,0.014324261979968451,0.0955162343621722,0.08119201276930295,0.014324261979968405,0.42745349213278083,0.42745349213278083,0.0754132776946907,0.0,4.9945680213851915,4.993964205448378,4.99799056829886,4.994662564878752,4.994063988448886,4.998055412985821,24771.348033640475,21055.645828594403,0.85,0.919677145908056,0.6953289005785904,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515703136546425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.019590543288,1533.7475577653704,0.42745349213278083,0.0754132776946907,6.112851554438009,3.481615897217156
5254.0,-30.012188181485016,5.01108962171423,35.00174028703362,24.088639695569896,4.999809425992342,-26.51100248023696,-40.01893837759269,1.4986237247442953,-0.009052890231487254,-5.003650870758915,40.003475472857794,47889.10156263132,15451.447549901455,15451.447549901455,63340.54911253277,87580.19153379659,87580.19153379659,15451.447549901455,103031.63908369804,103031.63908369804,103031.63908369804,127802.98437254937,103643.7486038311,63952.65863266581,44101.21107907255,24771.345288851335,0.0,68872.55636792388,21055.643495523633,1533.7474747449132,0.0,0.886887552308732,2.816444389588833,0.0014959080323721466,354605.52505280083,1554683.085709253,4.384260751373686,1554683.085709253,4.384260751373686,0.85,0.09551627057739814,4.564652377983593,1.2668506922246885,1.0,0.0,4.5646523779835055,1.2847327076113275,1.285029523587547,3.5529977176891063,19299.867551397816,1968.0387850486984,2034.6934298245008,2034.6934298245008,7.59399294430031,5.01108962171423,0.5951777676836594,4.41591185403057,3.481630789909428,3.481630789909428,0.9947516542598366,0.0,0.0,0.00023102122544330347,0.9909272368877461,0.00023313641692692107,198.9329535939833,0.0,0.0,0.0,0.029112668315018676,7.868684467244954e-05,0.00015233438077085393,0.0006953534934343365,0.09551627057739673,0.08119200972881019,0.014324260848586533,0.09551624581001049,0.0811920097288114,0.014324260848586743,0.4274534749056178,0.4274534749056178,0.07541327152307375,0.0,4.994575183770451,4.993965604811933,4.998030397050286,4.9945979805274305,4.9939653494481036,4.998183858953041,24771.345288851335,21055.643495523633,0.85,0.9196776256446966,0.6953292296397869,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451570232286574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.019456396827,1533.7474747449132,0.4274534749056178,0.07541327152307375,6.112851554438009,3.481630789909428
5255.0,-30.012174555925977,5.011077582204795,35.0017400852138,24.08864461993801,4.999809823557428,-26.510990177448857,-40.01892524594439,1.4986254450803163,-0.008953938326385469,-5.003649856829465,40.003474695613114,47889.10228525881,15451.444741132162,15451.444741132162,63340.54702639097,87580.21244641801,87580.21244641801,15451.444741132162,103031.65718755017,103031.65718755017,103031.65718755017,127802.99863344278,103643.76344753506,63952.653286376,44101.23351239896,24771.341445892616,0.0,68872.57495829157,21055.640229008724,1533.7472396209562,0.0,0.8868875602789175,2.8164432080748436,0.0014959080323721466,354605.5390673368,1554683.0521942694,4.384260483587785,1554683.0521942694,4.384260483587785,0.85,0.09551626469019313,4.564652377983593,1.2668506647506725,1.0,0.0,4.564652377982483,1.284732699564056,1.2850295155384162,3.5529977399442707,19299.870315496228,1968.0390669082947,2034.6934298245008,2034.6934298245008,7.593991563861737,5.011077582204795,0.5951853832904659,4.415892198914329,3.4816456537375315,3.4816456537375315,0.9947559010678662,0.0,0.0,0.00023102122544330347,0.9909258314582351,0.00023313674758416105,198.93294244568625,0.0,0.0,0.0,0.029112668315018676,7.86869616231189e-05,0.00015233426382018457,0.0006953529595951854,0.09551626469019527,0.08119200484304719,0.014324259847148085,0.09551619195612847,0.08119200484304537,0.014324259847147766,0.4274534571849191,0.4274534571849191,0.07541326766243667,0.0,4.994598945226244,4.993989943136455,4.998050888709258,4.994695918503055,4.994089223849016,4.99813478286859,24771.341445892616,21055.640229008724,0.85,0.9196773471116662,0.6953290524459103,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515701505219676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.019324035315,1533.7472396209562,0.4274534571849191,0.07541326766243667,6.112851554438009,3.4816456537375315
5256.0,-30.01216090645231,5.01106560448002,35.001739905551915,24.08864350235092,4.999815343590414,-26.51097734089229,-40.01891581630332,1.4986317780303726,-0.009081293996928252,-5.003645806137908,40.00347493737515,47889.12052528192,15451.437326972915,15451.437326972915,63340.55785225483,87580.18199283045,87580.18199283045,15451.437326972915,103031.61931980336,103031.61931980336,103031.61931980336,127802.96186492991,103643.7292642569,63952.66779670835,44101.17940838727,24771.34254512655,0.0,68872.52195351382,21055.641163357566,1533.747213262128,0.0,0.8868875800069822,2.8164453539547503,0.0014959080323721466,354605.59505601047,1554683.0626191066,4.384259820755344,1554683.0626191066,4.384259820755344,0.85,0.09551625906840483,4.564652377983593,1.2668506504641845,1.0,0.0,4.564652377982086,1.284732669940213,1.2850294859077291,3.5529978218706115,19299.863950107574,1968.0384178192935,2034.6934298245008,2034.6934298245008,7.593987919991295,5.01106560448002,0.5951943601460661,4.415871244333954,3.481660504521709,3.481660504521709,0.9947601441490598,0.0,0.0,0.00023102122544330347,0.9909244235641741,0.00023313707882217932,198.93293127782374,0.0,0.0,0.0,0.029112668315018676,7.868704560375232e-05,0.00015233417983955114,0.0006953525762527873,0.09551625906840627,0.08119200009793512,0.014324258970471153,0.09551626521414,0.0811920000979339,0.014324258970470937,0.42745344046195505,0.42745344046195505,0.075413264504019,0.0,4.994590518592986,4.993983611431361,4.998030587515871,4.9945645121409825,4.993965984616352,4.997957083220456,24771.34254512655,21055.641163357566,0.85,0.919678212088809,0.6953298524134944,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451570069175288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.019190727964,1533.747213262128,0.42745344046195505,0.075413264504019,6.112851554438009,3.481660504521709
5257.0,-30.01214729152859,5.011053626782334,35.00173974422895,24.088648601342015,4.999814863700238,-26.510965135472645,-40.01890268465502,1.4986327076442794,-0.008960790440823985,-5.003646559921052,40.003475112213046,47889.12126612137,15451.437323722284,15451.437323722284,63340.558589843655,87580.2075714564,87580.2075714564,15451.437323722284,103031.64489517869,103031.64489517869,103031.64489517869,127802.99011532855,103643.748376031,63952.66207069583,44101.207005927965,24771.34522014985,0.0,68872.55222607782,21055.64343712737,1533.7473930286899,0.0,0.8868875755402317,2.8164436829658874,0.0014959080323721466,354605.5846372167,1554683.0701581605,4.384259970831246,1554683.0701581605,4.384259970831246,0.85,0.09551625542394065,4.564652377983593,1.2668506356282156,1.0,0.0,4.564652377983614,1.2847326655917286,1.2850294815582401,3.552997833896581,19299.86750897836,1968.0387807231177,2034.6934298245008,2034.6934298245008,7.593987918393693,5.011053626782334,0.5952012170825851,4.415852409699749,3.4816753538784098,3.4816753538784098,0.9947643868224028,0.0,0.0,0.00023102122544330347,0.9909230192359625,0.00023313740922219084,198.93292013823086,0.0,0.0,0.0,0.029112668315018676,7.86871625546977e-05,0.00015233406288860576,0.0006953520424123764,0.09551625542394117,0.08119199731047451,0.014324258113466659,0.09551621925876454,0.08119199731047406,0.014324258113466583,0.42745342269275577,0.42745342269275577,0.07541325944627161,0.0,4.994609855334261,4.994007992460865,4.998021332080555,4.994685769480213,4.994104083728985,4.997982877382242,24771.34522014985,21055.64343712737,0.85,0.9196778185586167,0.6953295575416282,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515699876858434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.01905835389,1533.7473930286899,0.42745342269275577,0.07541325944627161,6.112851554438009,3.4816753538784098
5258.0,-30.012133709247465,5.0110416095347,35.00173956191037,24.088638787530385,4.999808994764879,-26.510953498330643,-40.01888962285591,1.4986287838480719,-0.00900334985800555,-5.003650446610713,40.003474178020554,47889.12224828545,15451.442069716073,15451.442069716073,63340.564318001525,87580.18941616433,87580.18941616433,15451.442069716073,103031.6314858804,103031.6314858804,103031.6314858804,127802.97402885907,103643.72129637541,63952.65412849655,44101.185742087626,24771.342542978673,0.0,68872.5282850663,21055.641161531872,1533.7473326916827,0.0,0.8868875591523968,2.8164437883174402,0.0014959080323721466,354605.5309153783,1554683.029875549,4.384260521437136,1554683.029875549,4.384260521437136,0.85,0.09551625177757841,4.564652377983593,1.2668505641957744,1.0,0.0,4.564652377983332,1.2847326839461954,1.2850294999169474,3.552997783136309,19299.862466380295,1968.0382665212173,2034.6934298245008,2034.6934298245008,7.5939902509287665,5.0110416095347,0.5952066517233927,4.415834957811307,3.481690183280408,3.481690183280408,0.9947686237944023,0.0,0.0,0.00023102122544330347,0.9909216182768478,0.00023313773883047912,198.9329090253471,0.0,0.0,0.0,0.029112668315018676,7.868727888372333e-05,0.00015233394655958014,0.000695351511410813,0.09551625177757453,0.08119199468983078,0.014324257087743746,0.09551621730912209,0.08119199468983408,0.014324257087744327,0.4274534059455864,0.4274534059455864,0.07541325352563563,0.0,4.994618781265274,4.99401396139757,4.998047019115745,4.994647096752715,4.994030448891294,4.998142378592149,24771.342542978673,21055.641161531872,0.85,0.9196782214213518,0.6953298135080848,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515699064026764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.018925742646,1533.7473326916827,0.4274534059455864,0.07541325352563563,6.112851554438009,3.481690183280408
5259.0,-30.012120146594476,5.0110296845434394,35.0017393868532,24.08864783300089,4.999816879971817,-26.51094050335668,-40.018876421358414,1.498637236734027,-0.008989417696795954,-5.003644013785212,40.00347402489011,47889.12220592669,15451.430998951246,15451.430998951246,63340.553204877935,87580.19465374394,87580.19465374394,15451.430998951246,103031.62565269518,103031.62565269518,103031.62565269518,127802.96580927784,103643.72392942468,63952.65148160754,44101.19160868571,24771.340156582668,0.0,68872.53176526837,21055.63913309527,1533.7470554886606,0.0,0.8868875924259303,2.8164443562610297,0.0014959080323721466,354605.6198299183,1554683.0232725271,4.384259403497918,1554683.0232725271,4.384259403497918,0.85,0.09551624390773966,4.564652377983593,1.2668505625473334,1.0,0.0,4.5646523779826715,1.284732644405861,1.285029460367478,3.552997892487247,19299.862956689678,1968.03831651886,2034.6934298245008,2034.6934298245008,7.593984809929806,5.0110296845434394,0.5952166582401475,4.415813026303292,3.4817049807886757,3.4817049807886757,0.9947728516539074,0.0,0.0,0.00023102122544330347,0.9909202193444379,0.00023313806796286784,198.93289792852414,0.0,0.0,0.0,0.029112668315018676,7.868739645707087e-05,0.0001523338289862326,0.0006953509747293525,0.09551624390774048,0.0811919882412207,0.014324255666519776,0.09551622289052743,0.08119198824122001,0.014324255666519651,0.4274533889152947,0.4274533889152947,0.0754132490283617,0.0,4.994623498553153,4.994025865148785,4.998011001831003,4.994654596088424,4.994085708396369,4.997879161699132,24771.340156582668,21055.63913309527,0.85,0.9196780135911868,0.6953297777573006,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515698253143998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.018792931294,1533.7470554886606,0.4274533889152947,0.0754132490283617,6.112851554438009,3.4817049807886757
5260.0,-30.01210659115606,5.011017670568648,35.00173920622578,24.088638647832,4.99980688651476,-26.510929302880772,-40.0188634294085,1.4986295982394646,-0.008930546501517256,-5.003651760386404,40.00347351252869,47889.12336544839,15451.441676974928,15451.441676974928,63340.56504242332,87580.19842951189,87580.19842951189,15451.441676974928,103031.64010648681,103031.64010648681,103031.64010648681,127802.98184132355,103643.71690054603,63952.64183648241,44101.194515626245,24771.341734836733,0.0,68872.53625046297,21055.640474611224,1533.7473302035987,0.0,0.8868875548787005,2.816442678569274,0.0014959080323721466,354605.5127563678,1554683.0011793743,4.38426066502672,1554683.0011793743,4.38426066502672,0.8500000000000001,0.09551624280345473,4.564652377983593,1.2668505510082468,1.0,0.0,4.564652377983364,1.2847326801366907,1.2850294961065627,3.5529977936717003,19299.86164781742,1968.0381830510337,2034.6934298245008,2034.6934298245008,7.593990057906495,5.011017670568648,0.595220369994534,4.4157973005741145,3.48171978609887,3.48171978609887,0.9947770817425343,0.0,0.0,0.00023102122544330347,0.9909188211583002,0.00023313839692060668,198.93288683760528,0.0,0.0,0.0,0.029112668315018676,7.868751216433373e-05,0.00015233371327896974,0.00069535044656592,0.09551624280345303,0.08119198796525445,0.014324254838198571,0.09551617905816367,0.08119198796525591,0.014324254838198828,0.42745337202252986,0.42745337202252986,0.0754132419435067,0.0,4.994645986741659,4.994045233640179,4.9980511734121364,4.994721213884873,4.994107982010291,4.998197133319877,24771.341734836733,21055.640474611224,0.85,0.9196781255750187,0.6953297493110175,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515697443433153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.018660179467,1533.7473302035987,0.42745337202252986,0.0754132419435067,6.112851554438009,3.48171978609887
5261.0,-30.01209301092056,5.011005793867419,35.00173903307059,24.088646994810574,4.999819081438674,-26.510915861073016,-40.01885012313721,1.498641931591139,-0.00902252640048573,-5.003641807621462,40.00347336892028,47889.12309624263,15451.425204147557,15451.425204147557,63340.54830039018,87580.18075213564,87580.18075213564,15451.425204147557,103031.6059562832,103031.6059562832,103031.6059562832,127802.94386692159,103643.69858805857,63952.64093216558,44101.17517321443,24771.337910638398,0.0,68872.51308385283,21055.63722404264,1533.7468875512086,0.0,0.886887606021259,2.8164450487388186,0.0014959080323721466,354605.6503235266,1554682.9949869441,4.384258946715936,1554682.9949869441,4.384258946715936,0.85,0.09551623313575366,4.564652377983593,1.2668504867190493,1.0,0.0,4.56465237798249,1.2847326224445796,1.2850294384011227,3.5529979532223646,19299.858237784618,1968.0378353244603,2034.6934298245008,2034.6934298245008,7.5939819619313855,5.011005793867419,0.5952319189226802,4.415773874944739,3.4817345446907138,3.4817345446907138,0.9947812984830611,0.0,0.0,0.00023102122544330347,0.9909174204165934,0.00023313872648053703,198.93287572639898,0.0,0.0,0.0,0.029112668315018676,7.868763067112848e-05,0.00015233359477217497,0.0006953499056235974,0.09551623313575805,0.0811919800181921,0.014324253117565956,0.09551623738070714,0.08119198001818836,0.014324253117565298,0.42745335570058324,0.42745335570058324,0.07541323738669983,0.0,4.994636861727997,4.994044244916893,4.997995929986416,4.9946192812209915,4.994059209357147,4.997793876847879,24771.337910638398,21055.63722404264,0.85,0.9196781918393564,0.6953299792899562,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515696634153121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.018527735197,1533.7468875512086,0.42745335570058324,0.07541323738669983,6.112851554438009,3.4817345446907138
5262.0,-30.01207950531639,5.010993894785915,35.001738895877196,24.08864179104569,4.999817191832266,-26.510903895049875,-40.018840798269935,1.4986415815657512,-0.009063139804027287,-5.003644278502727,40.00347407007912,47889.141275287606,15451.427889780536,15451.427889780536,63340.56916506814,87580.16557557342,87580.16557557342,15451.427889780536,103031.59346535396,103031.59346535396,103031.59346535396,127802.93810140627,103643.6763478471,63952.652047561416,44101.13811142853,24771.344636052305,0.0,68872.48274748084,21055.64294064446,1533.7473351440403,0.0,0.8868875909159467,2.8164452938073965,0.0014959080323721466,354605.6161709912,1554683.025221087,4.384259454231027,1554683.025221087,4.384259454231027,0.85,0.09551623078327852,4.564652377983593,1.2668504922138526,1.0,0.0,4.564652377984634,1.2847326240819044,1.2850294400388258,3.5529979486942542,19299.854096356492,1968.0374130163198,2034.6934298245008,2034.6934298245008,7.593983281851594,5.010993894785915,0.5952379972340021,4.415755897551913,3.481749324670124,3.481749324670124,0.9947855213343211,0.0,0.0,0.00023102122544330347,0.9909160273748919,0.0002331390542297703,198.93286467625643,0.0,0.0,0.0,0.029112668315018676,7.868771371929565e-05,0.00015233351172400783,0.0006953495265375839,0.09551623078327577,0.08119197887124009,0.014324251912035684,0.09551627193956094,0.08119197887124242,0.014324251912036096,0.4274533386131992,0.4274533386131992,0.07541322909060212,0.0,4.99462665648656,4.994035281730646,4.997978684707846,4.99458113869872,4.99399473206131,4.9979050064065405,24771.344636052305,21055.64294064446,0.85,0.9196788998779771,0.6953305495152816,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515695823392754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.018396239542,1533.7473351440403,0.4274533386131992,0.07541322909060212,6.112851554438009,3.481749324670124
5263.0,-30.01206601064929,5.010981978561677,35.00173873849398,24.088636866677575,4.999813583250967,-26.510892110709367,-40.0188239646144,1.4986396833110156,-0.009058466826331824,-5.00364637932819,40.00347320761512,47889.12397914473,15451.429946908536,15451.429946908536,63340.55392605327,87580.15953925427,87580.15953925427,15451.429946908536,103031.5894861628,103031.5894861628,103031.5894861628,127802.93115487984,103643.6624644925,63952.62690438282,44101.15062234409,24771.34166871704,0.0,68872.49229106112,21055.640418409483,1533.7472189357468,0.0,0.8868875833519636,2.816444987172019,0.0014959080323721466,354605.58713337185,1554682.9880314267,4.384259708369146,1554682.9880314267,4.384259708369146,0.85,0.09551622540662584,4.564652377983593,1.2668504345184193,1.0,0.0,4.5646523779838315,1.2847326329614304,1.2850294489204033,3.552997924137442,19299.85151108812,1968.0371493923124,2034.6934298245008,2034.6934298245008,7.59398429287761,5.010981978561677,0.5952442041985133,4.415737774363164,3.481764078103649,3.481764078103649,0.9947897366010425,0.0,0.0,0.00023102122544330347,0.9909146354634061,0.00023313938171401138,198.9328536350637,0.0,0.0,0.0,0.029112668315018676,7.868786364166056e-05,0.0001523333618016429,0.0006953488421941042,0.09551622540662397,0.08119197523914179,0.014324250167482181,0.09551625348873798,0.08119197523914339,0.01432425016748246,0.4274533204290219,0.4274533204290219,0.07541322007146371,0.0,4.994619706362016,4.9940258009779654,4.997986079061377,4.994587912501856,4.993983884488387,4.9980116627586995,24771.34166871704,21055.640418409483,0.85,0.9196785511749829,0.6953302020313298,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515695017088077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.018263701448,1533.7472189357468,0.4274533204290219,0.07541322007146371,6.112851554438009,3.481764078103649
