time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5264.0,-30.012052505661245,5.010970069373853,35.00173856378193,24.088642105367057,4.999812340314351,-26.510880080496218,-40.01881467467172,1.4986399151493193,-0.008914557574769333,-5.00364661154698,40.003472388108115,47889.14211118503,15451.429102538876,15451.429102538876,63340.5712137239,87580.18918371892,87580.18918371892,15451.429102538876,103031.6182862578,103031.6182862578,103031.6182862578,127802.95645171427,103643.68534264044,63952.638270106705,44101.16341392637,24771.338165456473,0.0,68872.50157938284,21055.637440638002,1533.7470331665504,0.0,0.8868875851368138,2.8164430696025864,0.0014959080323721466,354605.5839236428,1554682.9526940822,4.3842596484009455,1554682.9526940822,4.3842596484009455,0.85,0.09551621906823679,4.564652377983593,1.2668504312215374,1.0,0.0,4.5646523779839665,1.284732631876953,1.2850294478356752,3.5529979271366234,19299.855771308645,1968.0375838139064,2034.6934298245008,2034.6934298245008,7.5939838778914295,5.010970069373853,0.5952512155276573,4.415718853846196,3.4817788065339808,3.4817788065339808,0.9947939447239945,0.0,0.0,0.00023102122544330347,0.990913242489482,0.00023313970944914043,198.93284258542775,0.0,0.0,0.0,0.029112668315018676,7.868794637901315e-05,0.00015233327906429033,0.000695348464526851,0.0955162190682388,0.08119197061737998,0.014324248450858819,0.09551617707993523,0.08119197061737828,0.014324248450858518,0.42745330133003556,0.42745330133003556,0.07541321195720024,0.0,4.994642264140509,4.994050503644814,4.997996479297285,4.9947320539722,4.994148872911126,4.998037638793221,24771.338165456473,21055.637440638002,0.85,0.9196786781545491,0.6953303715269835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515694211436452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.018131394436,1533.7470331665504,0.42745330133003556,0.07541321195720024,6.112851554438009,3.4817788065339808
5265.0,-30.012038986408605,5.010958190585978,35.00173839097371,24.08864158149811,4.999814084114144,-26.510867738769704,-40.01880150809882,1.4986428364752094,-0.008944708570140847,-5.003645009746323,40.00347209413854,47889.142319263934,15451.425454545019,15451.425454545019,63340.56777380895,87580.17881784713,87580.17881784713,15451.425454545019,103031.60427239216,103031.60427239216,103031.60427239216,127802.94138326922,103643.6695742396,63952.63307565628,44101.15166509257,24771.337110877063,0.0,68872.48877596963,21055.636544245503,1533.7469417469335,0.0,0.8868875943480051,2.816443652673038,0.0014959080323721466,354605.6060637389,1554682.940018043,4.38425933891918,1554682.940018043,4.38425933891918,0.85,0.09551621297963749,4.564652377983593,1.2668503839662297,1.0,0.0,4.564652377983801,1.2847326182117749,1.28502943416734,3.5529979649284167,19299.852835019174,1968.0372843957084,2034.6934298245008,2034.6934298245008,7.593982084995358,5.010958190585978,0.5952590358192937,4.415699154766684,3.4817935172265897,3.4817935172265897,0.9947981477790256,0.0,0.0,0.00023102122544330347,0.9909118480463552,0.00023314003753086238,198.93283152412187,0.0,0.0,0.0,0.029112668315018676,7.868806364223909e-05,0.00015233316180106437,0.0006953479292609878,0.09551621297963848,0.08119196609887058,0.014324246880767904,0.09551619215279401,0.08119196609886974,0.014324246880767754,0.4274532835666756,0.4274532835666756,0.07541320475412315,0.0,4.994653262542954,4.994064023283727,4.997993186894462,4.994700301176181,4.994121146729526,4.997983062342769,24771.337110877063,21055.636544245503,0.85,0.9196787991769099,0.6953305038102963,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451569340516874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.017999744008,1533.7469417469335,0.4274532835666756,0.07541320475412315,6.112851554438009,3.4817935172265897
5266.0,-30.012025541181103,5.010946356679773,35.00173823736839,24.088645981997274,4.999817942962567,-26.510855252168366,-40.01878834152592,1.4986476539498277,-0.008928684555826294,-5.003642244908012,40.00347230785049,47889.14208800795,15451.420068744563,15451.420068744563,63340.562156752516,87580.18134237728,87580.18134237728,15451.420068744563,103031.60141112184,103031.60141112184,103031.60141112184,127802.939999196,103643.66770056082,63952.62844619147,44101.15472707706,24771.338588074155,0.0,68872.49331515122,21055.63779986303,1533.746970184284,0.0,0.8868876076373433,2.816443764939097,0.0014959080323721466,354605.6442793494,1554682.9492333536,4.384258892418005,1554682.9492333536,4.384258892418005,0.85,0.09551620711408298,4.564652377983593,1.2668503944063558,1.0,0.0,4.564652377983071,1.2847325956769222,1.2850294116272811,3.552998027249779,19299.852486114847,1968.0372488173687,2034.6934298245008,2034.6934298245008,7.593979438011601,5.010946356679773,0.595267383911394,4.415678972768379,3.481808217241204,3.481808217241204,0.9948023477832012,0.0,0.0,0.00023102122544330347,0.9909104612406409,0.0002331403638165854,198.9328205233838,0.0,0.0,0.0,0.029112668315018676,7.868818090562692e-05,0.00015233304453767655,0.0006953473939943858,0.09551620711408361,0.08119196179684429,0.014324245317239314,0.09551619916237096,0.08119196179684376,0.014324245317239219,0.42745326620984814,0.42745326620984814,0.0754131974562419,0.0,4.994664270928183,4.994081104619795,4.997969772491729,4.9947135603521815,4.994154685697424,4.9978813709255405,24771.338588074155,21055.63779986303,0.85,0.9196786570062835,0.6953304546253859,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515692598049499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.017868829515,1533.746970184284,0.42745326620984814,0.0754131974562419,6.112851554438009,3.481808217241204
5267.0,-30.0120120819543,5.0109344320081775,35.00173806033318,24.088631697837286,4.999807104205222,-26.51084422279777,-40.018779191281624,1.498639245048689,-0.00894592954273321,-5.003650125756121,40.00347131818933,47889.16069887652,15451.430960591526,15451.430960591526,63340.591659468046,87580.16549063458,87580.16549063458,15451.430960591526,103031.5964512261,103031.5964512261,103031.5964512261,127802.93379676195,103643.64070055643,63952.63590879852,44101.11643528656,24771.33734553585,0.0,68872.45378082241,21055.636743705472,1533.7470840811015,0.0,0.886887571134755,2.8164430714734388,0.0014959080323721466,354605.53535023157,1554682.906558922,4.384260118848443,1554682.906558922,4.384260118848443,0.8500000000000001,0.09551620505738269,4.564652377983593,1.2668503949558358,1.0,0.0,4.5646523779837205,1.284732635011504,1.2850294509709506,3.552997918467852,19299.847458348915,1968.036736127925,2034.6934298245008,2034.6934298245008,7.593984791076984,5.0109344320081775,0.5952709813533117,4.415663450654866,3.4818229109971424,3.4818229109971424,0.9948065459991835,0.0,0.0,0.00023102122544330347,0.9909090729930643,0.0002331406904424625,198.93280951119286,0.0,0.0,0.0,0.029112668315018676,7.86882623991109e-05,0.00015233296304419255,0.0006953470220049603,0.09551620505737855,0.08119196095784091,0.014324244099537647,0.09551617880615935,0.08119196095784442,0.014324244099538268,0.42745324940333607,0.42745324940333607,0.07541318885958774,0.0,4.994675252143395,4.994084815234942,4.998021965500357,4.994704196213377,4.994084676884654,4.998215755965077,24771.33734553585,21055.636743705472,0.85,0.9196796132898242,0.6953311239828556,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515691795349759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.017736882692,1533.7470840811015,0.42745324940333607,0.07541318885958774,6.112851554438009,3.4818229109971424
5268.0,-30.011998618968217,5.0109226128206386,35.00173787523954,24.088635364919924,4.999815624411178,-26.510831253996784,-40.01876214807851,1.4986482594397192,-0.009045041806643894,-5.003642673323036,40.00347072939995,47889.142442219236,15451.418302504624,15451.418302504624,63340.56074472386,87580.143230655,87580.143230655,15451.418302504624,103031.56153315962,103031.56153315962,103031.56153315962,127802.89347401814,103643.61617323915,63952.615384803394,44101.111987150834,24771.331940858527,0.0,68872.44392800936,21055.632149729747,1533.7466076650755,0.0,0.8868876111710714,2.816445243450779,0.0014959080323721466,354605.6383577942,1554682.8811701809,4.384258773690221,1554682.8811701809,4.384258773690221,0.85,0.095516195803616,4.564652377983593,1.266850296049379,1.0,0.0,4.56465237798326,1.2847325928446032,1.2850294087943077,3.552998035082712,19299.842891030756,1968.0362703910873,2034.6934298245008,2034.6934298245008,7.593978569949658,5.0109226128206386,0.5952813544120774,4.415641258408561,3.48183755764901,3.48183755764901,0.99481073075686,0.0,0.0,0.00023102122544330347,0.9909076843598408,0.00023314101715998987,198.93279849592727,0.0,0.0,0.0,0.029112668315018676,7.868841418870971e-05,0.00015233281125459375,0.0006953463291382071,0.09551619580361867,0.0811919534205534,0.01432424238306528,0.09551622710844475,0.08119195342055113,0.01432424238306488,0.42745323223730686,0.42745323223730686,0.07541318379515526,0.0,4.994656894694515,4.9940674352567385,4.9979980675980755,4.994597631516399,4.994012081781477,4.997916643260396,24771.331940858527,21055.632149729747,0.85,0.9196792959885691,0.695330958376859,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515690991814327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.017605664494,1533.7466076650755,0.42745323223730686,0.07541318379515526,6.112851554438009,3.48183755764901
5269.0,-30.011985224833342,5.010910751235729,35.00173770444792,24.088635888788872,4.999810881157756,-26.510819673656794,-40.01875292798502,1.4986453299811815,-0.008916527953033437,-5.00364675597602,40.00347077579244,47889.16037526199,15451.423390189151,15451.423390189151,63340.58376545114,87580.16736470495,87580.16736470495,15451.423390189151,103031.5907548941,103031.5907548941,103031.5907548941,127802.92612964637,103643.63198553778,63952.6249960947,44101.11887715897,24771.33537475226,0.0,68872.45425191123,21055.63506853942,1533.7469075009606,0.0,0.8868875902375474,2.8164430786258583,0.0014959080323721466,354605.5819273437,1554682.8831706357,4.384259477024194,1554682.8831706357,4.384259477024194,0.85,0.09551619326956001,4.564652377983593,1.2668502971483395,1.0,0.0,4.564652377982904,1.2847326065478235,1.285029422500694,3.552997997185709,19299.84583549459,1968.0365706428383,2034.6934298245008,2034.6934298245008,7.593981070417024,5.010910751235729,0.595286628746698,4.415624122489031,3.4818522162474497,3.4818522162474497,0.9948149189278428,0.0,0.0,0.00023102122544330347,0.9909063028303341,0.00023314134220706395,198.93278753699627,0.0,0.0,0.0,0.029112668315018676,7.868849630450696e-05,0.00015233272913879652,0.000695345954308138,0.09551619326955842,0.08119195183412349,0.014324241435434926,0.09551617010929289,0.08119195183412485,0.014324241435435165,0.4274532135066416,0.4274532135066416,0.07541317697511353,0.0,4.994673113506622,4.994083169195505,4.998017034946656,4.994730228023002,4.994138344192891,4.998085143135995,24771.33537475226,21055.63506853942,0.85,0.9196794923812872,0.6953311145280271,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515690188054546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.017474970251,1533.7469075009606,0.4274532135066416,0.07541317697511353,6.112851554438009,3.4818522162474497
5270.0,-30.01197186210462,5.010898963859233,35.00173753788428,24.08863470135259,4.999816934529114,-26.510807041810228,-40.0187359546311,1.4986521142347216,-0.009053103519761407,-5.003641719963897,40.00347055735798,47889.14189051045,15451.414485179464,15451.414485179464,63340.556375689914,87580.13409874377,87580.13409874377,15451.414485179464,103031.54858392324,103031.54858392324,103031.54858392324,127802.88187246413,103643.59536626456,63952.60315803124,44101.102453592575,24771.333288540885,0.0,68872.43574213346,21055.63329525975,1533.7466757444142,0.0,0.886887616642806,2.8164454606478526,0.0014959080323721466,354605.65153512976,1554682.8737516876,4.384258589848418,1554682.8737516876,4.384258589848418,0.85,0.09551618566629197,4.564652377983593,1.266850233958103,1.0,0.0,4.564652377984009,1.284732574812908,1.2850293907584465,3.5529980849503486,19299.839016490718,1968.035875297958,2034.6934298245008,2034.6934298245008,7.5939766938315625,5.010898963859233,0.5952959346840094,4.415603029175224,3.4818668423573698,3.4818668423573698,0.9948190978163913,0.0,0.0,0.00023102122544330347,0.9909049245422472,0.00023314166649239805,198.9327766037626,0.0,0.0,0.0,0.029112668315018676,7.868864747243191e-05,0.00015233257797087155,0.0006953452642791099,0.09551618566629225,0.08119194576940589,0.014324239896886365,0.09551623930344567,0.08119194576940565,0.014324239896886325,0.4274531955215919,0.4274531955215919,0.07541317133514436,0.0,4.994654299457352,4.994066035332537,4.997988697299604,4.994588616444162,4.994007072910733,4.997884920317915,24771.333288540885,21055.63329525975,0.85,0.9196793418610087,0.6953310330102606,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515689388405375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.017343345455,1533.7466757444142,0.4274531955215919,0.07541317133514436,6.112851554438009,3.4818668423573698
5271.0,-30.011958475417394,5.010887112507838,35.00173736677942,24.088630370702617,4.999809394102726,-26.510795747889397,-40.018730506394036,1.4986466665747287,-0.008953086076246564,-5.003647493357057,40.003470091956956,47889.177761521234,15451.422162167475,15451.422162167475,63340.59992368871,87580.14897564777,87580.14897564777,15451.422162167475,103031.57113781525,103031.57113781525,103031.57113781525,127802.90548829151,103643.60064148654,63952.629427359876,44101.0791268074,24771.334350476256,0.0,68872.41347728366,21055.634197904816,1533.746877198053,0.0,0.8868875889619614,2.8164434727891523,0.0014959080323721466,354605.5717352603,1554682.8536834826,4.38425951988191,1554682.8536834826,4.38425951988191,0.8499999999999999,0.09551618299109098,4.564652377983593,1.2668502751691264,1.0,0.0,4.564652377984714,1.2847326002955979,1.285029416247024,3.5529980144765796,19299.839998808387,1968.0359754664833,2034.6934298245008,2034.6934298245008,7.5939804668756485,5.010887112507838,0.5953004411141398,4.415586671393698,3.4818814710841863,3.4818814710841863,0.9948232774526247,0.0,0.0,0.00023102122544330347,0.9909035437850675,0.00023314199135956795,198.93276565092754,0.0,0.0,0.0,0.029112668315018676,7.868869599552654e-05,0.00015233252944777694,0.0006953450427880507,0.09551618299109232,0.08119194416309143,0.01432423882800089,0.09551618145231837,0.0811919441630903,0.014324238828000688,0.42745317614954387,0.42745317614954387,0.07541316378204173,0.0,4.994664515962427,4.994072774802646,4.9980186226786145,4.994694407280804,4.994088757967404,4.99812734887422,24771.334350476256,21055.634197904816,0.85,0.9196802714715447,0.6953317786273981,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515688590631284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.01721153796,1533.746877198053,0.42745317614954387,0.07541316378204173,6.112851554438009,3.4818814710841863
5272.0,-30.01194520562351,5.010875321664888,35.00173718346144,24.088640009891265,4.999813460512325,-26.51078339837781,-40.018717374745734,1.498651653266657,-0.008842552471946874,-5.0036435539972315,40.00346939401209,47889.17681970809,15451.414901153963,15451.414901153963,63340.59172086205,87580.17454041177,87580.17454041177,15451.414901153963,103031.58944156574,103031.58944156574,103031.58944156574,127802.91920545595,103643.62198396417,63952.624263260754,44101.10857855935,24771.329763890215,0.0,68872.43834244958,21055.630299306682,1533.7465332241313,0.0,0.8868876115247717,2.8164424806463617,0.0014959080323721466,354605.6261851106,1554682.8235879298,4.384258761806438,1554682.8235879298,4.384258761806438,0.85,0.0955161750444751,4.564652377983593,1.2668502416508272,1.0,0.0,4.564652377982101,1.2847325769691924,1.2850293929152292,3.5529980789870264,19299.84397306633,1968.0363807280091,2034.6934298245008,2034.6934298245008,7.593976898272435,5.010875321664888,0.5953092273749201,4.415566094289968,3.481896060866281,3.481896060866281,0.9948274459617945,0.0,0.0,0.00023102122544330347,0.9909021750867847,0.00023314231339039123,198.93275479373452,0.0,0.0,0.0,0.029112668315018676,7.868881294873981e-05,0.00015233241249456366,0.0006953445089372876,0.09551617504447153,0.08119193776468525,0.01432423727978628,0.09551612881356225,0.08119193776468829,0.014324237279786815,0.4274531571047902,0.4274531571047902,0.07541315821416415,0.0,4.994690315367791,4.994105042169224,4.998007760177359,4.994801001525275,4.994241600066459,4.997971798991102,24771.329763890215,21055.630299306682,0.85,0.9196798203356484,0.6953315139155101,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515687791426921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.017080655856,1533.7465332241313,0.4274531571047902,0.07541315821416415,6.112851554438009,3.481896060866281
5273.0,-30.011931863525305,5.010863546397561,35.00173701839383,24.088639625720702,4.999814438684889,-26.51077129268091,-40.01870424309743,1.4986538678404668,-0.00885552124844935,-5.003643094975494,40.00346955896125,47889.176377422475,15451.413032079308,15451.413032079308,63340.58940950179,87580.16825948702,87580.16825948702,15451.413032079308,103031.58129156633,103031.58129156633,103031.58129156633,127802.91324602521,103643.61003038936,63952.6181483247,44101.10209118296,24771.331954458885,0.0,68872.43404564184,21055.63216129005,1533.7466544272959,0.0,0.8868876132625071,2.8164427045959077,0.0014959080323721466,354605.6325297118,1554682.8307005772,4.3842587034212235,1554682.8307005772,4.3842587034212235,0.8499999999999999,0.09551617055825726,4.564652377983593,1.2668502059346065,1.0,0.0,4.564652377983676,1.2847325666100116,1.285029382553655,3.552998107635907,19299.841747149057,1968.036153747616,2034.6934298245008,2034.6934298245008,7.593975979669846,5.010863546397561,0.5953164862848679,4.415547060112693,3.4819106491495044,3.4819106491495044,0.9948316140427156,0.0,0.0,0.00023102122544330347,0.9909007989328081,0.00023314263717630603,198.9327438773841,0.0,0.0,0.0,0.029112668315018676,7.86889299021138e-05,0.00015233229554118967,0.0006953439750857908,0.09551617055826118,0.08119193449932154,0.014324236058939644,0.09551614414377299,0.0811919344993182,0.014324236058939056,0.42745313987505734,0.42745313987505734,0.07541315177995214,0.0,4.994709592504307,4.994129547182013,4.9979974045747895,4.994787573727024,4.994228439820574,4.99795685478108,24771.331954458885,21055.63216129005,0.85,0.9196798441525372,0.6953315508739862,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451568699920135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.016947878214,1533.7466544272959,0.42745313987505734,0.07541315177995214,6.112851554438009,3.4819106491495044
5274.0,-30.01191852986158,5.010851773052464,35.001736853527966,24.08862904356795,4.999813436228512,-26.510759392632707,-40.01869118129832,1.4986542989996392,-0.00901691860349274,-5.00364370732956,40.00346923470103,47889.17603796631,15451.41280141154,15451.41280141154,63340.58883937785,87580.12425062404,87580.12425062404,15451.41280141154,103031.53705203558,103031.53705203558,103031.53705203558,127802.86869270065,103643.55944405042,63952.611231392555,44101.05356961985,24771.331640665074,0.0,68872.38521028492,21055.63189456531,1533.7466523183505,0.0,0.8868876113214603,2.816444753301556,0.0014959080323721466,354605.6240657502,1554682.8167183977,4.384258768637386,1554682.8167183977,4.384258768637386,0.85,0.09551616595029255,4.564652377983593,1.266850152085535,1.0,0.0,4.564652377983025,1.284732564593165,1.2850293805363426,3.5529981132136057,19299.832327288674,1968.0351931891803,2034.6934298245008,2034.6934298245008,7.59397586630251,5.010851773052464,0.5953232597903,4.4155285132621644,3.481925222479968,3.481925222479968,0.9948357778514195,0.0,0.0,0.00023102122544330347,0.9908994236508561,0.0002331429607579466,198.9327329679359,0.0,0.0,0.0,0.029112668315018676,7.868904623355487e-05,0.00015233217920974858,0.0006953434440732017,0.09551616595029137,0.0811919312671234,0.014324234683167975,0.0955162132826869,0.0811919312671244,0.014324234683168154,0.42745312364793664,0.42745312364793664,0.07541314467618276,0.0,4.99469326453243,4.994110535199411,4.9979962904253625,4.994626788726066,4.9940333232511875,4.997990669727642,24771.331640665074,21055.63189456531,0.85,0.9196804879921454,0.6953320389841076,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451568620265919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.016816991394,1533.7466523183505,0.42745312364793664,0.07541314467618276,6.112851554438009,3.481925222479968
5275.0,-30.01190530476437,5.010839968712776,35.00173666838938,24.088629602361493,4.999808405377908,-26.510747993142804,-40.018681961204834,1.4986510937563668,-0.008880610814117063,-5.003646925284065,40.00346831447965,47889.19331991548,15451.41652076269,15451.41652076269,63340.60984067817,87580.14992746954,87580.14992746954,15451.41652076269,103031.56644823223,103031.56644823223,103031.56644823223,127802.89522287529,103643.57674494815,63952.62013739421,44101.06289728216,24771.328774643058,0.0,68872.39167192522,21055.629458446598,1533.7465707614795,0.0,0.8868875982844564,2.8164425870369114,0.0014959080323721466,354605.57958716765,1554682.7770382278,4.384259206660515,1554682.7770382278,4.384259206660515,0.85,0.09551616148968639,4.564652377983593,1.266850203736685,1.0,0.0,4.564652377982854,1.2847325795864313,1.2850293955330727,3.5529980717489096,19299.835548949788,1968.0355217071874,2034.6934298245008,2034.6934298245008,7.593977694268874,5.010839968712776,0.595328849207224,4.415511119505552,3.4819397767648606,3.4819397767648606,0.9948399362185316,0.0,0.0,0.00023102122544330347,0.9908980595688746,0.00023314328170530223,198.9327221473167,0.0,0.0,0.0,0.029112668315018676,7.868912834996202e-05,0.00015233209709334143,0.0006953430692403484,0.09551616148968042,0.08119192810537432,0.014324233384306101,0.09551613333339666,0.0811919281053794,0.014324233384306996,0.42745310559921124,0.42745310559921124,0.07541313759051191,0.0,4.994709097919383,4.994124230532464,4.998024242999179,4.994766314469928,4.994172894815961,4.998129935919394,24771.328774643058,21055.629458446598,0.85,0.9196807066378966,0.6953322246748226,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451568540662067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.016686380339,1533.7465707614795,0.42745310559921124,0.07541313759051191,6.112851554438009,3.4819397767648606
5276.0,-30.011892011080427,5.010828250134157,35.001736491312826,24.088638717681192,4.999815684341962,-26.51073530087108,-40.01866498785091,1.4986589741326126,-0.008850716216045384,-5.00364099876628,40.00346817902899,47889.17447678874,15451.406229434248,15451.406229434248,63340.58070622299,87580.15841004613,87580.15841004613,15451.406229434248,103031.56463948038,103031.56463948038,103031.56463948038,127802.89139760677,103643.58246822552,63952.598534968136,44101.09325917487,24771.32675812639,0.0,68872.42001730127,21055.62774440743,1533.7463269508726,0.0,0.8868876289187587,2.8164428861845026,0.0014959080323721466,354605.66150352824,1554682.7711975633,4.3842581773954405,1554682.7711975633,4.3842581773954405,0.8499999999999999,0.09551615367647442,4.564652377983593,1.2668501235125587,1.0,0.0,4.564652377982903,1.28473254272415,1.2850293586622752,3.552998173693563,19299.83661470143,1968.0356303836104,2034.6934298245008,2034.6934298245008,7.5939726363430475,5.010828250134157,0.595338491278607,4.41548975885555,3.4819543020774755,3.4819543020774755,0.9948440863078502,0.0,0.0,0.00023102122544330347,0.9908966884146699,0.00023314360431753286,198.93271127058185,0.0,0.0,0.0,0.029112668315018676,7.868927951900905e-05,0.00015233194592429442,0.0006953423792061986,0.09551615367648122,0.0811919218215324,0.014324231854948822,0.09551613159423493,0.08119192182152662,0.014324231854947802,0.4274530880647713,0.4274530880647713,0.07541313228195833,0.0,4.994723081651102,4.994145765828819,4.997995422696135,4.994790282550241,4.994243172843369,4.997891407964403,24771.32675812639,21055.62774440743,0.85,0.9196799051102221,0.6953316649067743,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451568461706381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.016554038792,1533.7463269508726,0.4274530880647713,0.07541313228195833,6.112851554438009,3.4819543020774755
5277.0,-30.011878768141194,5.010816504894676,35.0017363294009,24.088628484774404,4.999812526011194,-26.510723698100332,-40.018655732832826,1.4986574559703354,-0.008959362443818009,-5.003643837969707,40.00346826657998,47889.19170069664,15451.409428737788,15451.409428737788,63340.60112943443,87580.12587068103,87580.12587068103,15451.409428737788,103031.53529941881,103031.53529941881,103031.53529941881,127802.86522888427,103643.54240371259,63952.60823372836,44101.03796664915,24771.329929465457,0.0,68872.3678961146,21055.63044004564,1533.7465771503998,0.0,0.8868876141608385,2.816443981965505,0.0014959080323721466,354605.6222600412,1554682.7749727848,4.38425867323868,1554682.7749727848,4.38425867323868,0.85,0.09551615082750899,4.564652377983593,1.2668501009838655,1.0,0.0,4.5646523779830455,1.2847325498257052,1.285029365765471,3.5529981540538236,19299.829154147334,1968.0348696188132,2034.6934298245008,2034.6934298245008,7.593974208719255,5.010816504894676,0.5953442592191012,4.415472245675574,3.481968833587447,3.481968833587447,0.994848238167842,0.0,0.0,0.00023102122544330347,0.9908953224964693,0.00023314392569869722,198.93270043536685,0.0,0.0,0.0,0.029112668315018676,7.868936194668914e-05,0.00015233186349661434,0.0006953420029524927,0.09551615082750602,0.0811919201065197,0.014324230720986321,0.09551618274839428,0.08119192010652222,0.014324230720986767,0.4274530714265143,0.4274530714265143,0.0754131249695124,0.0,4.994716439828608,4.994137126755618,4.998000101973787,4.994684475525901,4.994097173383636,4.9980134216924625,24771.329929465457,21055.63044004564,0.85,0.9196808976420825,0.6953324412038733,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515683823412313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.0164235121,1533.7465771503998,0.4274530714265143,0.0754131249695124,6.112851554438009,3.481968833587447
5278.0,-30.011865605366523,5.010804758949153,35.0017361497804,24.088633828237676,4.999810511704113,-26.510712053023536,-40.018642705958314,1.4986569593610983,-0.008798638057783137,-5.003644680169894,40.00346742695239,47889.19075266303,15451.40951346276,15451.40951346276,63340.600266125795,87580.15964400869,87580.15964400869,15451.40951346276,103031.56915747144,103031.56915747144,103031.56915747144,127802.89564934761,103643.56921379201,63952.60032244611,44101.07654593989,24771.326491876167,0.0,68872.40303781605,21055.62751809474,1533.7464091562827,0.0,0.8868876129159583,2.8164417722985013,0.0014959080323721466,354605.610619146,1554682.7387678395,4.384258715064726,1554682.7387678395,4.384258715064726,0.85,0.09551614528157074,4.564652377983593,1.2668501092260702,1.0,0.0,4.564652377983788,1.2847325521487096,1.2850293680890121,3.552998147629428,19299.834146546673,1968.035378701868,2034.6934298245008,2034.6934298245008,7.593974250359428,5.010804758949153,0.5953508813754871,4.415453877573666,3.48198333752376,3.48198333752376,0.9948523821496458,0.0,0.0,0.00023102122544330347,0.9908939648487085,0.00023314424513482248,198.9326896657428,0.0,0.0,0.0,0.029112668315018676,7.868947796767228e-05,0.00015233174747563118,0.000695341473357036,0.09551614528157219,0.08119191600149425,0.014324229280077936,0.09551609721416723,0.08119191600149302,0.014324229280077719,0.4274530536889822,0.4274530536889822,0.07541311806704697,0.0,4.994742680452873,4.994165937667049,4.9980117737379715,4.994846042112101,4.994279580396551,4.998056859759572,24771.326491876167,21055.62751809474,0.85,0.9196804158459102,0.6953320726498873,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451568303279043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.016292411947,1533.7464091562827,0.4274530536889822,0.07541311806704697,6.112851554438009,3.48198333752376
5279.0,-30.011852355148676,5.010792997229134,35.00173595255826,24.088628903869562,4.9998070164368755,-26.510700477353996,-40.018629644159205,1.4986551386422347,-0.008800743387496368,-5.003646725142389,40.00346655502436,47889.19025358658,15451.4114064022,15451.4114064022,63340.60165998878,87580.15302502365,87580.15302502365,15451.4114064022,103031.56443142585,103031.56443142585,103031.56443142585,127802.88786896705,103643.55491192293,63952.592140486006,44101.06974604102,24771.323437541196,0.0,68872.39318358221,21055.624921910017,1533.7462864754891,0.0,0.8868876056703138,2.8164415612267875,0.0014959080323721466,354605.58235352626,1554682.701170093,4.384258958507151,1554682.701170093,4.384258958507151,0.8500000000000001,0.09551614075298434,4.564652377983593,1.266850050431676,1.0,0.0,4.564652377984683,1.2847325606655426,1.2850293766078127,3.5529981240756605,19299.831483345246,1968.0351071309008,2034.6934298245008,2034.6934298245008,7.593975180690951,5.010792997229134,0.5953569457910577,4.415436051438077,3.481997821671685,3.481997821671685,0.9948565204776243,0.0,0.0,0.00023102122544330347,0.9908925981838231,0.00023314456669343907,198.9326788245749,0.0,0.0,0.0,0.029112668315018676,7.868959429986219e-05,0.0001523316311434413,0.0006953409423410288,0.09551614075298169,0.08119191267879564,0.014324228074186051,0.09551608163548336,0.0811919126787979,0.01432422807418645,0.42745303733823625,0.42745303733823625,0.0754131119198963,0.0,4.994764118163573,4.994186384197633,4.99803882984196,4.9948459817549065,4.9942642830168325,4.998143166745649,24771.323437541196,21055.624921910017,0.85,0.9196805676717489,0.6953321648913224,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451568224695457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.016160147261,1533.7462864754891,0.42745303733823625,0.0754131119198963,6.112851554438009,3.481997821671685
5280.0,-30.011839120017804,5.010781343695696,35.001735778790845,24.088632326480024,4.99981704632846,-26.510687562681774,-40.01861644266171,1.4986654889924291,-0.008939233071316721,-5.003639039354201,40.00346684375367,47889.188763780694,15451.398424012626,15451.398424012626,63340.587187793324,87580.12275689248,87580.12275689248,15451.398424012626,103031.52118090511,103031.52118090511,103031.52118090511,127802.84444138948,103643.52317351707,63952.58918040515,44101.03777012435,24771.323260484365,0.0,68872.3610306087,21055.62477141171,1533.7461037795636,0.0,0.8868876437175932,2.816444277723201,0.0014959080323721466,354605.68858653604,1554682.713620171,4.384257680177555,1554682.713620171,4.384257680177555,0.85,0.09551613312054966,4.564652377983593,1.2668500180123377,1.0,0.0,4.564652377984454,1.2847325122493893,1.2850293281804737,3.552998257973184,19299.825573224884,1968.0345044663452,2034.6934298245008,2034.6934298245008,7.593968800177117,5.010781343695696,0.595367338181843,4.415414005513853,3.4820122814843946,3.4820122814843946,0.9948606518526841,0.0,0.0,0.00023102122544330347,0.9908912330770772,0.00023314488788633104,198.9326679957522,0.0,0.0,0.0,0.029112668315018676,7.86897118764087e-05,0.00015233151356689476,0.000695340405644966,0.09551613312055342,0.08119190648591654,0.014324226634636882,0.09551616648203094,0.08119190648591335,0.014324226634636318,0.4274530216086875,0.4274530216086875,0.07541310731809524,0.0,4.994748333743871,4.994175746302005,4.997993873733947,4.994699806282881,4.994147804759791,4.997828660245659,24771.323260484365,21055.62477141171,0.85,0.9196807868927723,0.6953324678748485,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451568145589832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.016030073113,1533.7461037795636,0.4274530216086875,0.07541310731809524,6.112851554438009,3.4820122814843946
5281.0,-30.011825999926064,5.01076957301521,35.00173559738025,24.08862883402037,4.999804279105635,-26.510677031417806,-40.01860736226661,1.498655310597407,-0.008713051324264143,-5.003648986255587,40.00346627359215,47889.20616147306,15451.41248165827,15451.41248165827,63340.61864313133,87580.16544476677,87580.16544476677,15451.41248165827,103031.57792642503,103031.57792642503,103031.57792642503,127802.90331306927,103643.55398376267,63952.59470046908,44101.06587032621,24771.325386644243,0.0,68872.39125697046,21055.626578647607,1533.7464643188555,0.0,0.8868875951881703,2.81644014530544,0.0014959080323721466,354605.55110041116,1554682.6890346678,4.384259310690935,1554682.6890346678,4.384259310690935,0.85,0.09551613297488343,4.564652377983593,1.2668500476842746,1.0,0.0,4.564652377985133,1.2847325598611825,1.2850293758032667,3.5529981263001624,19299.831310509253,1968.0350895065342,2034.6934298245008,2034.6934298245008,7.593975709151924,5.01076957301521,0.5953699028020045,4.415399670213206,3.4820267543305223,3.4820267543305223,0.9948647869515778,0.0,0.0,0.00023102122544330347,0.9908898798377906,0.00023314520628782867,198.9326572610543,0.0,0.0,0.0,0.029112668315018676,7.868979274925924e-05,0.00015233143269404424,0.0006953400364885167,0.09551613297487611,0.08119190712070283,0.014324225854173285,0.09551604356280696,0.08119190712070905,0.014324225854174382,0.4274530045039389,0.4274530045039389,0.0754130996018704,0.0,4.994789635622226,4.99421504521024,4.998046529142584,4.994935934931334,4.994353332672063,4.998238241588183,24771.325386644243,21055.626578647607,0.85,0.9196808399871079,0.6953324153185444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515680665742865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.015900138398,1533.7464643188555,0.4274530045039389,0.0754130996018704,6.112851554438009,3.4820267543305223
5282.0,-30.01181283868178,5.010757933205333,35.001735410266825,24.088632116932445,4.999815318386761,-26.51066408225974,-40.01859409091992,1.4986665619647255,-0.00887598645391563,-5.00363955424109,40.00346574466356,47889.20430893731,15451.396777185248,15451.396777185248,63340.60108612256,87580.12981601161,87580.12981601161,15451.396777185248,103031.52659319686,103031.52659319686,103031.52659319686,127802.84603931174,103643.51738194888,63952.591874874604,44101.02834119365,24771.319446114878,0.0,68872.34778730852,21055.621529197644,1533.7459101364102,0.0,0.8868876450765829,2.8164433867786114,0.0014959080323721466,354605.6814697656,1554682.6662271402,4.384257634517612,1554682.6662271402,4.384257634517612,0.8499999999999999,0.09551612324590435,4.564652377983593,1.2668499542726206,1.0,0.0,4.564652377985999,1.2847325072303137,1.2850293231602385,3.552998271853713,19299.824494756565,1968.0343944931824,2034.6934298245008,2034.6934298245008,7.593967990803402,5.010757933205333,0.5953810335286231,4.41537689967671,3.4820411724147355,3.4820411724147355,0.9948689064042101,0.0,0.0,0.00023102122544330347,0.9908885223559133,0.00023314552568843246,198.932646492687,0.0,0.0,0.0,0.029112668315018676,7.868991094817955e-05,0.00015233131449512392,0.0006953394969515339,0.09551612324591068,0.08119189911512982,0.01432422413078086,0.09551612435373379,0.08119189911512444,0.014324224130779911,0.42745298932143805,0.42745298932143805,0.07541309528590114,0.0,4.994780836120697,4.994212066133969,4.998004738104669,4.9947635677871745,4.994218079306108,4.997855504503548,24771.319446114878,21055.621529197644,0.85,0.9196811655344015,0.6953328272883724,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515679882455492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.015768340234,1533.7459101364102,0.42745298932143805,0.07541309528590114,6.112851554438009,3.4820411724147355
5283.0,-30.011799734142446,5.010746278588417,35.00173525819669,24.088632116932445,4.999814083045982,-26.51065241175985,-40.01858106404541,1.4986667606633919,-0.008835434777438422,-5.003641452169735,40.00346639115331,47889.20307621486,15451.398554029945,15451.398554029945,63340.601630244804,87580.13532291948,87580.13532291948,15451.398554029945,103031.53387694943,103031.53387694943,103031.53387694943,127802.85942189286,103643.51630943577,63952.58406273128,44101.03582967166,24771.325544943436,0.0,68872.3613746151,21055.62671320192,1533.746310667297,0.0,0.8868876330833457,2.8164426325106433,0.0014959080323721466,354605.6552365827,1554682.6941039339,4.384258037471778,1554682.6941039339,4.384258037471778,0.85,0.09551612085447549,4.564652377983593,1.2668499509757387,1.0,0.0,4.56465237798416,1.284732506300855,1.285029322230565,3.552998274424182,19299.82429504012,1968.0343741277727,2034.6934298245008,2034.6934298245008,7.593968864077314,5.010746278588417,0.5953871790201024,4.415359099568315,3.482055610360448,3.482055610360448,0.9948730315315565,0.0,0.0,0.00023102122544330347,0.9908871707247243,0.0002331458437133029,198.9326357707162,0.0,0.0,0.0,0.029112668315018676,7.86900269699113e-05,0.00015233119847339217,0.0006953389673526602,0.09551612085447546,0.0811918977984415,0.01432422305603395,0.09551612242564035,0.08119189779844153,0.014324223056033956,0.4274529731380702,0.4274529731380702,0.07541308799548885,0.0,4.994786593919059,4.994221079545753,4.997992042476767,4.994806017392307,4.99425352538799,4.997937651966879,24771.325544943436,21055.62671320192,0.85,0.9196809919979136,0.6953326722127726,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515679096711338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.01563780383,1533.746310667297,0.4274529731380702,0.07541308799548885,6.112851554438009,3.482055610360448
5284.0,-30.0117866059339,5.010734652521265,35.00173510661613,24.088631627988093,4.999815658948391,-26.51064043876372,-40.0185679673217,1.4986694917781944,-0.00886191731405006,-5.003639967620442,40.00346610127097,47889.20174390661,15451.395128058322,15451.395128058322,63340.59687196493,87580.1258813715,87580.1258813715,15451.395128058322,103031.52100942982,103031.52100942982,103031.52100942982,127802.84547172653,103643.50156773477,63952.5774302699,44101.02681940541,24771.324462296707,0.0,68872.35128170211,21055.6257929522,1533.7462199387871,0.0,0.8868876416833656,2.816443153702356,0.0014959080323721466,354605.67575603357,1554682.6816041376,4.384257748524447,1554682.6816041376,4.384257748524447,0.85,0.09551611498408971,4.564652377983593,1.266849907017313,1.0,0.0,4.564652377983671,1.2847324935254356,1.285029309452194,3.5529983097553064,19299.821549936045,1968.0340942050593,2034.6934298245008,2034.6934298245008,7.5939671802995194,5.010734652521265,0.5953948093901982,4.415339843131067,3.482070024439687,3.482070024439687,0.9948771498399106,0.0,0.0,0.00023102122544330347,0.9908858166542318,0.00023314616231298626,198.93262502938063,0.0,0.0,0.0,0.029112668315018676,7.869014361390215e-05,0.00015233108182940132,0.0006953384349133899,0.09551611498408712,0.08119189362609006,0.014324221357997057,0.09551613537716866,0.08119189362609226,0.014324221357997447,0.42745295687956697,0.42745295687956697,0.075413080062783,0.0,4.994784320764893,4.994222001430387,4.997971659267648,4.9947780503063655,4.994228510977109,4.9978929486081825,24771.324462296707,21055.6257929522,0.85,0.919681057684365,0.6953327547658408,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515678314352634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.015506570146,1533.7462199387871,0.42745295687956697,0.075413080062783,6.112851554438009,3.482070024439687
5285.0,-30.011773490178022,5.010723022881315,35.0017349545679,24.088631627988093,4.999814130863511,-26.51062878740087,-40.018558712303616,1.4986694280863448,-0.008811198254875308,-5.003640993228777,40.00346578448788,47889.2183508446,15451.395556793981,15451.395556793981,63340.61390763859,87580.13294384413,87580.13294384413,15451.395556793981,103031.52850063812,103031.52850063812,103031.52850063812,127802.85281223897,103643.50191152311,63952.587318523736,44101.01621444375,24771.324311600856,0.0,68872.3405260446,21055.625664860727,1533.7462420102054,0.0,0.8868876376133211,2.8164423677051222,0.0014959080323721466,354605.6615800678,1554682.667944375,4.384257885271628,1554682.667944375,4.384257885271628,0.85,0.0955161101605467,4.564652377983593,1.2668499081162734,1.0,0.0,4.564652377985284,1.2847324938233688,1.2850293097501961,3.5529983089313553,19299.821613954085,1968.0341007330828,2034.6934298245008,2034.6934298245008,7.593967391012179,5.010723022881315,0.5954013208146147,4.4153217020667,3.482084427707077,3.482084427707077,0.9948812650591649,0.0,0.0,0.00023102122544330347,0.9908844638701207,0.000233146480610866,198.9326142982349,0.0,0.0,0.0,0.029112668315018676,7.869022604241926e-05,0.0001523309994008842,0.0006953380586558634,0.09551611016054877,0.08119189048770248,0.014324219672846295,0.09551610965724999,0.08119189048770072,0.014324219672845983,0.4274529400760784,0.4274529400760784,0.07541307114139861,0.0,4.994793805498489,4.994233712645439,4.9979685240073195,4.994829794973896,4.994278607913941,4.997954033262374,24771.324311600856,21055.625664860727,0.85,0.9196814486605962,0.6953331044809625,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515677530580926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.015376247453,1533.7462420102054,0.4274529400760784,0.07541307114139861,6.112851554438009,3.482084427707077
5286.0,-30.01176043588354,5.010711425442912,35.00173480299475,24.088631069194548,4.999816070665522,-26.510616844535697,-40.01854561557991,1.4986724793176345,-0.008845600516110608,-5.0036392198589805,40.00346549422913,47889.21670015009,15451.391692608391,15451.391692608391,63340.608392758484,87580.12157352918,87580.12157352918,15451.391692608391,103031.51326613757,103031.51326613757,103031.51326613757,127802.83640657671,103643.48544193366,63952.58056855431,44101.00541486595,24771.32314043914,0.0,68872.32855530508,21055.62466937327,1533.7461395825576,0.0,0.8868876476837316,2.8164430266504774,0.0014959080323721466,354605.68609159737,1554682.6554283476,4.384257546921459,1554682.6554283476,4.384257546921459,0.85,0.09551610392695804,4.564652377983593,1.2668498586630448,1.0,0.0,4.564652377981972,1.284732479550531,1.285029295474061,3.552998348403673,19299.81854709381,1968.0337880003683,2034.6934298245008,2034.6934298245008,7.593965491863375,5.010711425442912,0.5954090650750024,4.415302360367909,3.482098810519894,3.482098810519894,0.9948853744342554,0.0,0.0,0.00023102122544330347,0.9908831174272335,0.0002331467974175761,198.93260361737723,0.0,0.0,0.0,0.029112668315018676,7.869034268668317e-05,0.0001523308827566203,0.0006953375262153467,0.09551610392695756,0.08119188611791839,0.014324217809039167,0.09551612671029827,0.0811918861179188,0.01432421780903924,0.42745292349176894,0.42745292349176894,0.07541306246185817,0.0,4.9947930940269885,4.994235337515192,4.997954569819569,4.994793619342886,4.994245208023699,4.997902124292466,24771.32314043914,21055.62466937327,0.85,0.9196815284370039,0.6953332013697582,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515676747552748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.015246112898,1533.7461395825576,0.42745292349176894,0.07541306246185817,6.112851554438009,3.482098810519894
5287.0,-30.011747396933806,5.010699820100426,35.00173465074108,24.08863113904374,4.999814125448564,-26.510605304014963,-40.018532623629994,1.4986720325297354,-0.008784266690327058,-5.003640580986382,40.00346517126109,47889.2152559473,15451.392641098357,15451.392641098357,63340.60789704566,87580.13085999289,87580.13085999289,15451.392641098357,103031.52350109124,103031.52350109124,103031.52350109124,127802.84660718724,103643.48785355467,63952.57224950908,44101.01733782844,24771.32310609599,0.0,68872.34044392443,21055.62464018159,1533.7461763014524,0.0,0.8868876419295205,2.816442062044867,0.0014959080323721466,354605.66727808514,1554682.6415018882,4.384257740254025,1554682.6415018882,4.384257740254025,0.85,0.09551609919599517,4.564652377983593,1.266849865806289,1.0,0.0,4.564652377983267,1.2847324816404841,1.2850292975644968,3.552998342623793,19299.818996170256,1968.0338337934215,2034.6934298245008,2034.6934298245008,7.593965958022037,5.010699820100426,0.5954154137745542,4.415284406325871,3.4821131836641115,3.4821131836641115,0.994889481046889,0.0,0.0,0.00023102122544330347,0.9908817725690073,0.00023314711385228817,198.93259294907563,0.0,0.0,0.0,0.029112668315018676,7.86904583979512e-05,0.00015233076704535226,0.0006953369980336318,0.09551609919599487,0.08119188308827789,0.014324216107716973,0.09551609566391174,0.08119188308827816,0.014324216107717018,0.4274529064787052,0.4274529064787052,0.07541305331735441,0.0,4.9948062555307615,4.994249903265484,4.997959771967203,4.994856314296044,4.9943055788840525,4.997977993025188,24771.32310609599,21055.62464018159,0.85,0.9196813624856747,0.6953330603733221,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451567596819398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.015115184257,1533.7461763014524,0.4274529064787052,0.07541305331735441,6.112851554438009,3.4821131836641115
5288.0,-30.011734326128817,5.010688253863458,35.001734499943495,24.088630510401003,4.999816769712656,-26.510593275837728,-40.01851949198169,1.4986757194215798,-0.008836176777890614,-5.0036382633743,40.00346490916574,47889.213622288335,15451.387948436122,15451.387948436122,63340.60157072446,87580.1157429179,87580.1157429179,15451.387948436122,103031.50369135402,103031.50369135402,103031.50369135402,127802.82555993673,103643.4679528688,63952.56583223923,44101.00235625508,24771.321868582694,0.0,68872.32422483776,21055.62358829529,1533.7460571873182,0.0,0.8868876546661822,2.816443014515179,0.0014959080323721466,354605.6993121364,1554682.6302002743,4.384257312321955,1554682.6302002743,4.384257312321955,0.85,0.09551609277035916,4.564652377983593,1.2668498064624147,1.0,0.0,4.564652377983627,1.284732464394198,1.2850292803142263,3.5529983903193467,19299.81529039343,1968.0334559093506,2034.6934298245008,2034.6934298245008,7.593963651698067,5.010688253863458,0.595423385869652,4.415264867993806,3.482127535094866,3.482127535094866,0.994893581455676,0.0,0.0,0.00023102122544330347,0.9908804244271502,0.00023314743106047527,198.93258225471155,0.0,0.0,0.0,0.029112668315018676,7.869057535358627e-05,0.0001523306500897172,0.0006953364641718141,0.09551609277036024,0.0811918785046538,0.014324214265706441,0.09551612191946603,0.08119187850465288,0.014324214265706282,0.4274528899088014,0.4274528899088014,0.07541304495372825,0.0,4.99480454059119,4.994250056200713,4.997947469679616,4.994802086596394,4.994255073532372,4.997902666366315,24771.321868582694,21055.62358829529,0.85,0.9196814872102375,0.6953332004006598,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515675189751398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.014984383355,1533.7460571873182,0.4274528899088014,0.07541304495372825,6.112851554438009,3.482127535094866
