time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5289.0,-30.011721277578904,5.0106766690853215,35.001734347392755,24.0886254812591,4.99981375508444,-26.51058183362638,-40.0185102718882,1.498674311131927,-0.008847520424637878,-5.003640453526439,40.00346455650577,47889.23006481868,15451.390173376469,15451.390173376469,63340.620238195144,87580.10658482017,87580.10658482017,15451.390173376469,103031.49675819663,103031.49675819663,103031.49675819663,127802.81878939303,103643.45142483599,63952.5749048345,44100.973911112764,24771.322031196392,0.0,68872.29594230915,21055.623726516933,1533.7461222400404,0.0,0.8868876448027617,2.8164429078539714,0.0014959080323721466,354605.66903983726,1554682.6149934917,4.384257643717577,1554682.6149934917,4.384257643717577,0.85,0.09551608850162228,4.564652377983593,1.2668498289911074,1.0,0.0,4.5646523779822346,1.284732470981797,1.2850292869033473,3.5529983721009786,19299.812212650217,1968.033142066885,2034.6934298245008,2034.6934298245008,7.59396474519958,5.0106766690853215,0.5954293529846275,4.415247316100694,3.482141878980215,3.482141878980215,0.994897679708633,0.0,0.0,0.00023102122544330347,0.9908790785826901,0.00023314774772896212,198.93257157855746,0.0,0.0,0.0,0.029112668315018676,7.869065747146827e-05,0.0001523305679718352,0.0006953360893322289,0.09551608850162067,0.08119187580996641,0.014324212691654263,0.09551612129116024,0.08119187580996778,0.014324212691654504,0.42745287282875866,0.42745287282875866,0.07541303615633652,0.0,4.99480305173131,4.994245954660471,4.997960790379125,4.994792933101792,4.994225385199911,4.998009909655991,24771.322031196392,21055.623726516933,0.85,0.9196821359237448,0.6953337246798491,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515674409407098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.014854655248,1533.7461222400404,0.42745287282875866,0.07541303615633652,6.112851554438009,3.482141878980215
5290.0,-30.011708254863066,5.010665019774913,35.00173415360773,24.0886214300059,4.999804694656048,-26.510571019244278,-40.01850112164391,1.4986674590372708,-0.008710385778442742,-5.0036463040060095,40.003463050361034,47889.24682089606,15451.397917249062,15451.397917249062,63340.64473814513,87580.12957264882,87580.12957264882,15451.397917249062,103031.52748989788,103031.52748989788,103031.52748989788,127802.84421092895,103643.46428075561,63952.581529002826,44100.98083528087,24771.316721031064,0.0,68872.29755631194,21055.619212876405,1533.7459602671527,0.0,0.8868876204965295,2.816440423412923,0.0014959080323721466,354605.58817447553,1554682.5500481706,4.384258460369284,1554682.5500481706,4.384258460369284,0.85,0.0955160845217722,4.564652377983593,1.2668498048139738,1.0,0.0,4.564652377984956,1.28473250303405,1.2850293189630053,3.552998283458711,19299.814606596297,1968.0333861814481,2034.6934298245008,2034.6934298245008,7.593968551115731,5.010665019774913,0.5954336468553052,4.4152313729196075,3.48215619799525,3.48215619799525,0.9949017708557857,0.0,0.0,0.00023102122544330347,0.9908777354047579,0.0002331480637708899,198.93256092354162,0.0,0.0,0.0,0.029112668315018676,7.869073896732394e-05,0.0001523304864759795,0.0006953357173319774,0.09551608452176771,0.08119187314823954,0.014324211373528167,0.09551602432965955,0.08119187314824336,0.014324211373528841,0.4274528550826018,0.4274528550826018,0.07541302855819203,0.0,4.994831849276636,4.99426889999711,4.998022759882872,4.994935918227554,4.994349560080764,4.998259516158441,24771.316721031064,21055.619212876405,0.85,0.9196824701013644,0.6953339516768765,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451567363039154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.014724916995,1533.7459602671527,0.4274528550826018,0.07541302855819203,6.112851554438009,3.48215619799525
5291.0,-30.011695283777904,5.010653499663477,35.001733968693046,24.088624643068783,4.99981615484327,-26.51055819915229,-40.018484148289986,1.4986790702176729,-0.00888325317316685,-5.0036369874235005,40.00346292116266,47889.22640968217,15451.38241337225,15451.38241337225,63340.60882305442,87580.09172143874,87580.09172143874,15451.38241337225,103031.474134811,103031.474134811,103031.474134811,127802.78745382997,103643.42573678354,63952.560425027215,44100.96145750702,24771.31331901897,0.0,68872.274776526,21055.616321166122,1533.7455544488294,0.0,0.8868876683510956,2.816443781885806,0.0014959080323721466,354605.7169483387,1554682.544477108,4.384256852530114,1554682.544477108,4.384256852530114,0.85,0.09551607533305853,4.564652377983593,1.2668497520638629,1.0,0.0,4.564652377983859,1.2847324487200773,1.2850292646364843,3.552998433666991,19299.807429187473,1968.0326542894336,2034.6934298245008,2034.6934298245008,7.593960931355138,5.010653499663477,0.5954446636376032,4.415208836025874,3.482170478235085,3.482170478235085,0.9949058509243099,0.0,0.0,0.00023102122544330347,0.9908763975540178,0.0002331483785602122,198.9325503107704,0.0,0.0,0.0,0.029112668315018676,7.869089013923178e-05,0.00015233033530407167,0.0006953350272847688,0.09551607533306235,0.08119186545743759,0.014324209875624758,0.09551611810898296,0.08119186545743434,0.014324209875624185,0.42745283844166315,0.42745283844166315,0.07541302487968658,0.0,4.994812684223689,4.994252141445543,4.997989954212358,4.99475373425031,4.99420281730994,4.997876442609936,24771.31331901897,21055.616321166122,0.85,0.9196822528162384,0.6953338852981292,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451567285291839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.01459509615,1533.7455544488294,0.42745283844166315,0.07541302487968658,6.112851554438009,3.482170478235085
5292.0,-30.011682322790364,5.010641908235024,35.00173379936815,24.088620347343408,4.999808708078969,-26.510547279020727,-40.01847499804569,1.4986736643092886,-0.008788073235336924,-5.003643322400087,40.003463005420954,47889.24280976876,15451.390971414456,15451.390971414456,63340.63378118321,87580.1061348136,87580.1061348136,15451.390971414456,103031.49710622805,103031.49710622805,103031.49710622805,127802.81503370212,103643.43078664319,63952.56746159834,44100.95925004984,24771.31792747406,0.0,68872.27717752391,21055.620238352953,1533.745972001839,0.0,0.8868876358245329,2.8164417920191354,0.0014959080323721466,354605.6293862476,1554682.5481103442,4.3842579453721395,1554682.5481103442,4.3842579453721395,0.85,0.0955160743161616,4.564652377983593,1.2668497509649024,1.0,0.0,4.564652377984863,1.2847324740074593,1.2850292899297084,3.552998363733343,19299.808369539627,1968.0327501786674,2034.6934298245008,2034.6934298245008,7.593965137414921,5.010641908235024,0.5954487580899999,4.415193150145024,3.482184778034427,3.482184778034427,0.9949099365812648,0.0,0.0,0.00023102122544330347,0.9908750607467103,0.00023314869310486929,198.93253970626213,0.0,0.0,0.0,0.029112668315018676,7.869097163530972e-05,0.00015233025380799375,0.0006953346552835028,0.09551607431615776,0.08119186508532839,0.01432420923082937,0.09551607312580226,0.08119186508533166,0.014324209230829946,0.42745282029149345,0.42745282029149345,0.07541301862851146,0.0,4.9948236056703195,4.994259561971035,4.998020719880174,4.994855249164743,4.9942772018019355,4.998131739647874,24771.31792747406,21055.620238352953,0.85,0.9196825831374439,0.6953340991808697,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515672078527744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.014464675061,1533.745972001839,0.42745282029149345,0.07541301862851146,6.112851554438009,3.482184778034427
5293.0,-30.011669295482115,5.010630373001769,35.00173361698427,24.088619544077687,4.999812330597482,-26.51053519213596,-40.01846186639739,1.4986782272512944,-0.008865629781439566,-5.003639714917206,40.00346228639759,47889.24093613614,15451.384227990615,15451.384227990615,63340.62516412676,87580.08582017796,87580.08582017796,15451.384227990615,103031.47004816857,103031.47004816857,103031.47004816857,127802.78340742143,103643.40615731341,63952.561273271334,44100.93876004675,24771.313359252854,0.0,68872.2521192996,21055.616355364924,1533.7456316219511,0.0,0.8868876567755972,2.8164432319713963,0.0014959080323721466,354605.6792488993,1554682.517105888,4.384257241448887,1554682.517105888,4.384257241448887,0.85,0.09551606694349252,4.564652377983593,1.2668496773345397,1.0,0.0,4.564652377984203,1.2847324526632466,1.2850292685805647,3.552998422761939,19299.80378322536,1968.0322825047658,2034.6934298245008,2034.6934298245008,7.593961823193851,5.010630373001769,0.5954572293207585,4.41517314368101,3.4821990371196163,3.4821990371196163,0.9949140106056047,0.0,0.0,0.00023102122544330347,0.9908737171009852,0.00023314900925943007,198.93252904749227,0.0,0.0,0.0,0.029112668315018676,7.86910885916501e-05,0.00015233013685165338,0.0006953341214184657,0.09551606694349134,0.08119185903082593,0.014324207912665404,0.0955161030187359,0.08119185903082694,0.01432420791266558,0.4274528023896305,0.4274528023896305,0.07541301415399136,0.0,4.994812330038599,4.99424784712977,4.9980119338524105,4.994774085135759,4.9942078452994,4.997983647655076,24771.313359252854,21055.616355364924,0.85,0.9196827926348184,0.695334324964182,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451567130474002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.014334484053,1533.7456316219511,0.4274528023896305,0.07541301415399136,6.112851554438009,3.4821990371196163
5294.0,-30.011656391663834,5.010618803719494,35.00173343254499,24.088614794332557,4.999807723121034,-26.51052403947925,-40.01844890937207,1.498675370936469,-0.008839390464174812,-5.0036431620015245,40.00346186176227,47889.239138866375,15451.388313873005,15451.388313873005,63340.62745273938,87580.08514251916,87580.08514251916,15451.388313873005,103031.47345639217,103031.47345639217,103031.47345639217,127802.78712330313,103643.39744526628,63952.55144161374,44100.94000405838,24771.313666910966,0.0,68872.25367096934,21055.616616874322,1533.7457348183802,0.0,0.8868876407795333,2.8164424848700356,0.0014959080323721466,354605.6316032772,1554682.4987955114,4.3842577788918105,1554682.4987955114,4.3842577788918105,0.85,0.0955160635534899,4.564652377983593,1.2668496767850592,1.0,0.0,4.564652377983395,1.2847324660243171,1.285029281944722,3.5529983858111622,19299.802160924377,1968.0321170761042,2034.6934298245008,2034.6934298245008,7.593963831300987,5.010618803719494,0.5954625689181041,4.4151562348013895,3.4822132938379755,3.4822132938379755,0.9949180839537073,0.0,0.0,0.00023102122544330347,0.9908723861940378,0.00023314932241745172,198.93251848976135,0.0,0.0,0.0,0.029112668315018676,7.869120399287744e-05,0.00015233002145042602,0.0006953335946519788,0.09551606355349347,0.08119185648907495,0.014324207064418523,0.0955160823856917,0.08119185648907191,0.014324207064417989,0.4274527835304811,0.4274527835304811,0.07541300872183618,0.0,4.994811928863214,4.994243305483508,4.998035001991809,4.994803771537363,4.994218586275451,4.9981207215813015,24771.313666910966,21055.616616874322,0.85,0.9196828051444813,0.6953342832028218,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515670526992952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.014206053702,1533.7457348183802,0.4274527835304811,0.07541300872183618,6.112851554438009,3.4822132938379755
5295.0,-30.011643452253136,5.010607257284831,35.00173323442091,24.088614514935784,4.999808073057675,-26.510512358987953,-40.01843965435398,1.4986769797924537,-0.008836068085372517,-5.00364218355483,40.00346109428281,47889.254916671736,15451.385572159552,15451.385572159552,63340.64048883129,87580.08223438307,87580.08223438307,15451.385572159552,103031.46780654261,103031.46780654261,103031.46780654261,127802.77779498491,103643.38876116647,63952.56144345475,44100.9192419019,24771.309988442303,0.0,68872.22923034421,21055.613490175958,1533.7455077911268,0.0,0.8868876485338959,2.8164425554487966,0.0014959080323721466,354605.6451273738,1554682.4657016147,4.384257518357259,1554682.4657016147,4.384257518357259,0.85,0.09551605734267153,4.564652377983593,1.2668496509594842,1.0,0.0,4.564652377983823,1.2847324584985227,1.2850292744171887,3.552998406624161,19299.800543827558,1968.0319521781198,2034.6934298245008,2034.6934298245008,7.593962483818649,5.010607257284831,0.5954698447684521,4.415137412516379,3.4822275210594924,3.4822275210594924,0.9949221488741407,0.0,0.0,0.00023102122544330347,0.9908710516180136,0.00023314963643963983,198.93250790291034,0.0,0.0,0.0,0.029112668315018676,7.8691286422421e-05,0.00015232993902088247,0.0006953332183897668,0.09551605734267053,0.08119185135251114,0.014324205990159397,0.09551607147598232,0.08119185135251199,0.014324205990159544,0.4274527643328665,0.4274527643328665,0.07541300445020173,0.0,4.994810394187311,4.994240131524009,4.998042759225086,4.99480611546943,4.994229295631953,4.998075648210772,24771.309988442303,21055.613490175958,0.85,0.9196833207908454,0.6953347590435239,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515669756618474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.014075583678,1533.7455077911268,0.4274527643328665,0.07541300445020173,6.112851554438009,3.4822275210594924
5296.0,-30.011630595000813,5.010595720651319,35.00173303810223,24.0886143403128,4.99980777210203,-26.510500817555002,-40.01842662747947,1.4986779946562643,-0.008817165398852467,-5.003642219434421,40.003460750621834,47889.25263819565,15451.384396021385,15451.384396021385,63340.637034217034,87580.08279349022,87580.08279349022,15451.384396021385,103031.4671895116,103031.4671895116,103031.4671895116,127802.77654289034,103643.38328324987,63952.55312795545,44100.92239477158,24771.30935337873,0.0,68872.23174815031,21055.61295037192,1533.7454791381608,0.0,0.8868876495951894,2.8164423029460237,0.0014959080323721466,354605.6446314454,1554682.4508828744,4.384257482699444,1554682.4508828744,4.384257482699444,0.8500000000000001,0.09551605232720992,4.564652377983593,1.2668496344750748,1.0,0.0,4.564652377983207,1.2847324537512634,1.2850292696688328,3.5529984197529685,19299.79952376541,1968.031848160729,2034.6934298245008,2034.6934298245008,7.593961905776694,5.010595720651319,0.5954766672056255,4.415119053445694,3.4822417358912348,3.4822417358912348,0.9949262102546385,0.0,0.0,0.00023102122544330347,0.9908697255177467,0.00023314994846834267,198.93249738328132,0.0,0.0,0.0,0.029112668315018676,7.869140244602724e-05,0.00015232982299727622,0.0006953326887823366,0.09551605232720667,0.08119184722419572,0.014324205103010955,0.09551606124256881,0.08119184722419848,0.014324205103011443,0.4274527449444249,0.4274527449444249,0.07541300019350097,0.0,4.994813339793268,4.994242667424601,4.998048027179607,4.994825054035573,4.994252742824415,4.998069030791214,24771.30935337873,21055.61295037192,0.85,0.9196832370096408,0.6953347005410755,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515668984119166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.013946256817,1533.7454791381608,0.4274527449444249,0.07541300019350097,6.112851554438009,3.4822417358912348
5297.0,-30.011617721043354,5.010584203720902,35.00173284458315,24.088613991066836,4.999808466205662,-26.510489161573325,-40.01841360060496,1.4986799067356493,-0.008822659817269596,-5.0036414779029785,40.003460439529114,47889.250357528734,15451.382031650046,15451.382031650046,63340.632389178776,87580.07806079883,87580.07806079883,15451.382031650046,103031.46009244888,103031.46009244888,103031.46009244888,127802.76867571603,103643.37296244477,63952.54525917494,44100.91967029981,24771.308583267153,0.0,68872.22825356697,21055.61229577708,1533.7454243826244,0.0,0.8868876544927595,2.8164424616889154,0.0014959080323721466,354605.6548808976,1554682.437468483,4.384257318148688,1554682.437468483,4.384257318148688,0.85,0.09551604694663873,4.564652377983593,1.266849603704177,1.0,0.0,4.564652377983628,1.2847324448070718,1.2850292607225748,3.5529984444886233,19299.797601891933,1968.0316521841744,2034.6934298245008,2034.6934298245008,7.593960743748399,5.010584203720902,0.5954838280729584,4.415100375647944,3.4822559344356008,3.4822559344356008,0.9949302669816003,0.0,0.0,0.00023102122544330347,0.9908683976964382,0.00023315026090283986,198.9324868499855,0.0,0.0,0.0,0.029112668315018676,7.869151846979255e-05,0.0001523297069735109,0.0006953321591741805,0.09551604694664147,0.08119184281260916,0.01432420413403231,0.09551606374361613,0.08119184281260683,0.0143242041340319,0.42745272574760396,0.42745272574760396,0.07541299580290244,0.0,4.9948141535261925,4.994244235136875,4.998044567210002,4.994818818085719,4.994251915577365,4.99803213700045,24771.308583267153,21055.61229577708,0.85,0.9196832162301689,0.6953347027079598,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515668216524897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.013815715363,1533.7454243826244,0.42745272574760396,0.07541299580290244,6.112851554438009,3.4822559344356008
5298.0,-30.011604843713307,5.0105726915815945,35.001732652103364,24.088613886293047,4.999807671501819,-26.51047765144811,-40.01840434558687,1.49868047923658,-0.008791257260156726,-5.003641901468203,40.00346008276241,47889.26596775015,15451.381456716961,15451.381456716961,63340.64742446711,87580.08124339965,87580.08124339965,15451.381456716961,103031.46270011661,103031.46270011661,103031.46270011661,127802.77073042911,103643.36987226455,63952.55459661494,44100.9058618329,24771.3080303125,0.0,68872.2138921454,21055.611825765624,1533.7454095837043,0.0,0.8868876536295995,2.816441999724223,0.0014959080323721466,354605.64902637654,1554682.4220846172,4.384257347149525,1554682.4220846172,4.384257347149525,0.85,0.0955160420326795,4.564652377983593,1.2668495943630118,1.0,0.0,4.564652377984086,1.2847324421290671,1.2850292580439513,3.5529984518947932,19299.79702645859,1968.0315935063034,2034.6934298245008,2034.6934298245008,7.5939604611834275,5.0105726915815945,0.5954904654220909,4.4150822261595035,3.4822701196960097,3.4822701196960097,0.9949343199131456,0.0,0.0,0.00023102122544330347,0.9908670695291873,0.00023315057341957455,198.93247631393135,0.0,0.0,0.0,0.029112668315018676,7.869160089964071e-05,0.00015232962454366276,0.000695331782910578,0.09551604203268159,0.08119183890261378,0.014324203130067813,0.09551604706208801,0.081191838902612,0.014324203130067499,0.42745270664703333,0.42745270664703333,0.07541299077920356,0.0,4.994821612687474,4.994252949213205,4.998044913270178,4.994850644208043,4.994287000357872,4.998045492304641,24771.3080303125,21055.611825765624,0.85,0.9196836263120454,0.6953350743558968,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515667447933394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.013685937145,1533.7454095837043,0.42745270664703333,0.07541299077920356,6.112851554438009,3.4822701196960097
5299.0,-30.011592032210643,5.010561206544272,35.0017324629647,24.08861870588737,4.999809110298596,-26.510465977201775,-40.01839131871236,1.4986830552897101,-0.008716087586719823,-5.00364057624494,40.00345979512085,47889.2633879664,15451.378204478699,15451.378204478699,63340.6415924451,87580.0966859813,87580.0966859813,15451.378204478699,103031.47489046,103031.47489046,103031.47489046,127802.78200321912,103643.38009707612,63952.546799061085,44100.92588668338,24771.307112759117,0.0,68872.2329994425,21055.61104584525,1533.7453350558844,0.0,0.8868876614111277,2.8164411669677407,0.0014959080323721466,354605.667343621,1554682.4096814478,4.384257085702257,1554682.4096814478,4.384257085702257,0.85,0.09551603631058776,4.564652377983593,1.2668495531519874,1.0,0.0,4.56465237798361,1.2847324300789855,1.2850292459910857,3.552998485219959,19299.79893045677,1968.031787660085,2034.6934298245008,2034.6934298245008,7.593958862791155,5.010561206544272,0.5954978722321487,4.415063334312124,3.482284287206854,3.482284287206854,0.9949383677733868,0.0,0.0,0.00023102122544330347,0.9908657481532802,0.00023315088433914263,198.9324658317374,0.0,0.0,0.0,0.029112668315018676,7.869171692367488e-05,0.00015232950851962857,0.0006953312533011945,0.09551603631058496,0.0811918343651151,0.01432420194546986,0.09551601501694801,0.08119183436511748,0.014324201945470282,0.42745268805805425,0.42745268805805425,0.07541298547761692,0.0,4.994841684035578,4.994278569973346,4.998033529246129,4.994924488658228,4.994383572184006,4.997990512436161,24771.307112759117,21055.61104584525,0.85,0.9196832864843779,0.6953348439908149,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451566667914062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.013556655622,1533.7453350558844,0.42745268805805425,0.07541298547761692,6.112851554438009,3.482284287206854
5300.0,-30.011579192929318,5.010549770190933,35.00173229405838,24.08861779784786,4.9998133259071995,-26.510454000271185,-40.01837818706406,1.498688133249078,-0.008808297044652136,-5.003637532253266,40.00346000615652,47889.2607273217,15451.372362400634,15451.372362400634,63340.63308972234,87580.07323324315,87580.07323324315,15451.372362400634,103031.44559564379,103031.44559564379,103031.44559564379,127802.75411023603,103643.35268784386,63952.5401819224,44100.902784357175,24771.308514592234,0.0,68872.2112989494,21055.6122374034,1533.7453501878217,0.0,0.8868876761300045,2.816442733624815,0.0014959080323721466,354605.7094176969,1554682.4187813534,4.3842565911708515,1554682.4187813534,4.3842565911708515,0.85,0.0955160305286999,4.564652377983593,1.2668495174357668,1.0,0.0,4.564652377982547,1.284732406325662,1.2850292222322743,3.5529985509110884,19299.793826487075,1968.03126720002,2034.6934298245008,2034.6934298245008,7.593955991558576,5.010549770190933,0.5955060536275232,4.41504371656341,3.482298443706564,3.482298443706564,0.9949424124875897,0.0,0.0,0.00023102122544330347,0.9908644239142046,0.00023315119593324583,198.93245532681644,0.0,0.0,0.0,0.029112668315018676,7.86918338810395e-05,0.00015232939156226396,0.000695330719431482,0.09551603052870085,0.08119182996858951,0.014324200560111341,0.0955160706756835,0.0811918299685887,0.0143242005601112,0.4274526709098299,0.4274526709098299,0.07541297924232566,0.0,4.994838036967963,4.994280217896915,4.997999868981935,4.994829235208613,4.994292595973661,4.997871014672114,24771.308514592234,21055.6122374034,0.85,0.9196834528048405,0.6953350244476936,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515665914277909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.0134264846,1533.7453501878217,0.4274526709098299,0.07541297924232566,6.112851554438009,3.482298443706564
5301.0,-30.011566393679225,5.010538293937725,35.001732122451145,24.088618391566,4.999808174171847,-26.510442996156662,-40.01836903681976,1.4986847766492972,-0.008668841397081906,-5.003641421070232,40.00345958967253,47889.276327546155,15451.37715038499,15451.37715038499,63340.65347793115,87580.09958725826,87580.09958725826,15451.37715038499,103031.47673764324,103031.47673764324,103031.47673764324,127802.7857526559,103643.37080571691,63952.54754600482,44100.91473301344,24771.309015012655,0.0,68872.2237480261,21055.612662760755,1533.7454773290342,0.0,0.8868876578576551,2.816440447697433,0.0014959080323721466,354605.65566644,1554682.4008224658,4.384257205093419,1554682.4008224658,4.384257205093419,0.85,0.09551602711292141,4.564652377983593,1.2668495251284915,1.0,0.0,4.564652377984054,1.2847324220269298,1.2850292379371697,3.552998507488364,19299.79720028004,1968.0316112311586,2034.6934298245008,2034.6934298245008,7.593958344730943,5.010538293937725,0.5955111519147138,4.415027142023011,3.482312595750881,3.482312595750881,0.9949464559288231,0.0,0.0,0.00023102122544330347,0.9908631038058257,0.00023315150655622304,198.93244485464962,0.0,0.0,0.0,0.029112668315018676,7.869191537802086e-05,0.00015232931006528262,0.0006953303474260923,0.09551602711291993,0.08119182791524986,0.014324199197670065,0.09551599910135576,0.08119182791525112,0.014324199197670289,0.4274526534769378,0.4274526534769378,0.07541297090105613,0.0,4.99486642395334,4.99431184596375,4.998009884932969,4.994972579673174,4.994430965943707,4.998042556009409,24771.309015012655,21055.612662760755,0.85,0.9196835825959012,0.6953351252712917,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515665147756855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.013297297131,1533.7454773290342,0.4274526534769378,0.07541297090105613,6.112851554438009,3.482312595750881
5302.0,-30.011553598621123,5.010526898929393,35.001731956116714,24.08861709935593,4.999814949313785,-26.51043080303267,-40.018352133315034,1.4986921537253373,-0.008823191688861698,-5.0036358304272435,40.003459400040626,47889.255540177284,15451.367400999932,15451.367400999932,63340.622941177215,87580.06252980913,87580.06252980913,15451.367400999932,103031.42993080907,103031.42993080907,103031.42993080907,127802.73679304397,103643.33098657365,63952.52399694207,44100.8966551462,24771.306862234887,0.0,68872.20351738109,21055.610832899652,1533.7452286316582,0.0,0.8868876869796788,2.8164431279573345,0.0014959080323721466,354605.73294035066,1554682.3926454952,4.3842562266386516,1554682.3926454952,4.3842562266386516,0.85,0.09551601932338853,4.564652377983593,1.2668494525970888,1.0,0.0,4.564652377983295,1.28473238751896,1.2850292034212274,3.552998602922064,19299.7897854171,1968.0308551255628,2034.6934298245008,2034.6934298245008,7.5939535531564895,5.010526898929393,0.5955204457308287,4.415006453198564,3.482326716698148,3.482326716698148,0.9949504904851851,0.0,0.0,0.00023102122544330347,0.9908617841317096,0.000233151817077845,198.93243438591367,0.0,0.0,0.0,0.029112668315018676,7.869206592990231e-05,0.00015232915951340117,0.0006953296602090886,0.09551601932339497,0.0811918220372647,0.014324197286130269,0.0955160776473819,0.08119182203725923,0.014324197286129303,0.4274526376362054,0.4274526376362054,0.07541296350225418,0.0,4.994853541396708,4.994303409936208,4.9979717985343655,4.994812638738381,4.99428029318841,4.997830080935557,24771.306862234887,21055.610832899652,0.85,0.9196834093625611,0.6953350276950498,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45156643836258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.013167735677,1533.7452286316582,0.4274526376362054,0.07541296350225418,6.112851554438009,3.482326716698148
5303.0,-30.011540782773206,5.010515430353586,35.00173178461752,24.08861821694302,4.999806472410736,-26.51042011652113,-40.01834678985176,1.4986858061586033,-0.008601784257450618,-5.003642349604429,40.0034589169359,47889.28921016625,15451.376229096717,15451.376229096717,63340.66543926297,87580.10656144982,87580.10656144982,15451.376229096717,103031.48279054654,103031.48279054654,103031.48279054654,127802.79086263821,103643.36524874829,63952.5478974646,44100.90816809299,24771.308072091677,0.0,68872.21624018467,21055.611861277925,1533.7454585149612,0.0,0.8868876555696377,2.8164394584106396,0.0014959080323721466,354605.6428322348,1554682.3718139047,4.384257281967255,1554682.3718139047,4.384257281967255,0.85,0.09551601710491318,4.564652377983593,1.2668495086440816,1.0,0.0,4.564652377983582,1.284732417211163,1.2850292331202904,3.5529985208066335,19299.79616549734,1968.031505712689,2034.6934298245008,2034.6934298245008,7.593957891941221,5.010515430353586,0.5955243644075692,4.414991065946017,3.482340843027197,3.482340843027197,0.9949545265791991,0.0,0.0,0.00023102122544330347,0.9908604623152364,0.00023315212810439643,198.93242390016889,0.0,0.0,0.0,0.029112668315018676,7.869211352177195e-05,0.00015232911192153152,0.0006953294429687477,0.0955160171049059,0.08119182121085086,0.014324195894055043,0.09551596413286594,0.08119182121085705,0.014324195894056134,0.4274526206597311,0.4274526206597311,0.07541295394589441,0.0,4.994893424649149,4.994344885597059,4.998002655888058,4.995040565346983,4.994498395873222,4.998113692236075,24771.308072091677,21055.611861277925,0.85,0.9196838565259612,0.6953353881216389,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515663619745087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.013038516883,1533.7454585149612,0.4274526206597311,0.07541295394589441,6.112851554438009,3.482340843027197
5304.0,-30.011528012377017,5.010503976673968,35.00173158078095,24.088612908404343,4.999805333099983,-26.510408737056487,-40.018333797901846,1.4986860577794323,-0.008661244562006232,-5.003642005005256,40.00345763203747,47889.28664464846,15451.374441554155,15451.374441554155,63340.661086202614,87580.08745538167,87580.08745538167,15451.374441554155,103031.46189693583,103031.46189693583,103031.46189693583,127802.76337123333,103643.33976103958,63952.53895030637,44100.889789703564,24771.30147429751,0.0,68872.19126400107,21055.606253152884,1533.745076432708,0.0,0.8868876619727172,2.8164402797341865,0.0014959080323721466,354605.64759528683,1554682.3164087853,4.384257066833723,1554682.3164087853,4.384257066833723,0.85,0.09551601070512009,4.564652377983593,1.2668495042482393,1.0,0.0,4.564652377981955,1.284732416034149,1.2850292319430043,3.552998524061731,19299.79141934131,1968.0310217394635,2034.6934298245008,2034.6934298245008,7.593957013409579,5.010503976673968,0.5955312788833602,4.414972697790608,3.4823549281717114,3.4823549281717114,0.9949585509062032,0.0,0.0,0.00023102122544330347,0.9908591451885193,0.00023315243802826257,198.93241345161323,0.0,0.0,0.0,0.029112668315018676,7.869222923544687e-05,0.0001523289962078566,0.0006953289147760463,0.09551601070512208,0.0811918164978774,0.014324194207244685,0.0955159688819395,0.0811918164978757,0.014324194207244383,0.42745260579701505,0.42745260579701505,0.07541294682068507,0.0,4.9949107607701535,4.994361447923495,4.998024378259515,4.994980760443241,4.994428352297746,4.9981119228561965,24771.30147429751,21055.606253152884,0.85,0.9196841268401788,0.6953356030314052,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451566285462328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.012910141082,1533.745076432708,0.42745260579701505,0.07541294682068507,6.112851554438009,3.4823549281717114
5305.0,-30.011515186805862,5.010492610996675,35.00173140258159,24.088616645336174,4.9998135092098295,-26.51039637638644,-40.01832063132895,1.4986946987903826,-0.00875430917272979,-5.003635897876196,40.00345797110907,47889.283657003325,15451.363881275263,15451.363881275263,63340.64753827859,87580.06707643463,87580.06707643463,15451.363881275263,103031.43095770989,103031.43095770989,103031.43095770989,127802.73324240312,103643.31724911091,63952.53382967935,44100.87046603507,24771.302284693225,0.0,68872.17275072829,21055.60694198924,1533.7449876009669,0.0,0.8868876918082447,2.8164422152117496,0.0014959080323721466,354605.7320080703,1554682.3310296324,4.384256064406342,1554682.3310296324,4.384256064406342,0.85,0.09551600401350893,4.564652377983593,1.2668494113860653,1.0,0.0,4.564652377984595,1.2847323756138334,1.2850291915133503,3.5529986358463517,19299.787227315766,1968.0305942718223,2034.6934298245008,2034.6934298245008,7.593951823301455,5.010492610996675,0.5955407693299,4.414951841666775,3.4823689986956157,3.4823689986956157,0.9949625710558901,0.0,0.0,0.00023102122544330347,0.9908578223730035,0.0002331527492915494,198.93240295791523,0.0,0.0,0.0,0.029112668315018676,7.869234650457401e-05,0.00015232887893872944,0.0006953283794832461,0.09551600401350624,0.0811918113148738,0.014324192698632441,0.09551603220229561,0.08119181131487609,0.014324192698632844,0.4274525911415471,0.4274525911415471,0.07541294110677872,0.0,4.994902604488686,4.994357840541852,4.997990437804162,4.9948815887034925,4.994355020186447,4.997866285823761,24771.302284693225,21055.60694198924,0.85,0.9196841773459047,0.6953357465624158,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515662092215078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.012781281926,1533.7449876009669,0.4274525911415471,0.07541294110677872,6.112851554438009,3.4823689986956157
5306.0,-30.011502497779343,5.010481205422784,35.00173123830081,24.088617134280526,4.999809022632612,-26.510385404972954,-40.01831148108465,1.498691929826261,-0.008633354063533716,-5.003639772160675,40.00345802011929,47889.29877401926,15451.368668866922,15451.368668866922,63340.66744288619,87580.0899029009,87580.0899029009,15451.368668866922,103031.45857176783,103031.45857176783,103031.45857176783,127802.76413500028,103643.33219511091,63952.54106622912,44100.87903209088,24771.305563232454,0.0,68872.18459532334,21055.609728747586,1533.745273202963,0.0,0.8868876719250833,2.8164401740129437,0.0014959080323721466,354605.67845767946,1554682.3331429649,4.384256732449672,1554682.3331429649,4.384256732449672,0.85,0.09551600173009292,4.564652377983593,1.2668494097376244,1.0,0.0,4.5646523779835375,1.2847323885662993,1.2850292044688088,3.552998600025589,19299.790010463075,1968.0308780738658,2034.6934298245008,2034.6934298245008,7.593954176280826,5.010481205422784,0.5955458438036221,4.414935361619162,3.482383076677422,3.482383076677422,0.9949665933364064,0.0,0.0,0.00023102122544330347,0.9908565136424313,0.00023315305724141579,198.93239257593717,0.0,0.0,0.0,0.029112668315018676,7.869242800204663e-05,0.00015232879744125682,0.0006953280074756139,0.09551600173009607,0.0811918102097687,0.014324191520327363,0.09551597862251121,0.08119181020976603,0.014324191520326887,0.4274525754392902,0.4274525754392902,0.07541293315951819,0.0,4.9949248401345585,4.99438222699365,4.998000482361476,4.995006418097148,4.994472408114518,4.998033295488597,24771.305563232454,21055.609728747586,0.85,0.919684308187129,0.6953358464727879,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451566132651294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.012653953789,1533.745273202963,0.4274525754392902,0.07541293315951819,6.112851554438009,3.482383076677422
5307.0,-30.01148981839543,5.0104698685377,35.001731077272716,24.088621290307515,4.999814540819552,-26.51037344166029,-40.018294647429116,1.4986981640844765,-0.008659358051545496,-5.003635156272329,40.00345778629874,47889.27761408208,15451.360426210125,15451.360426210125,63340.63804029221,87580.08366722762,87580.08366722762,15451.360426210125,103031.44409343775,103031.44409343775,103031.44409343775,127802.74753364314,103643.32267407844,63952.51662093328,44100.89561460574,24771.303440205385,0.0,68872.19905481112,21055.607924174576,1533.7450513004592,0.0,0.886887696249137,2.8164410544666842,0.0014959080323721466,354605.74225852627,1554682.3230605673,4.384255915199258,1554682.3230605673,4.384255915199258,0.8499999999999999,0.09551599465516165,4.564652377983593,1.2668493558885525,1.0,0.0,4.564652377984414,1.284732359404124,1.285029175299896,3.5529986806752025,19299.78823751808,1968.0306972837905,2034.6934298245008,2034.6934298245008,7.593950125224936,5.0104698685377,0.5955546706904178,4.414915197847282,3.48239712368096,3.48239712368096,0.9949706067659886,0.0,0.0,0.00023102122544330347,0.9908552059082437,0.0002331533649576412,198.93238220184966,0.0,0.0,0.0,0.029112668315018676,7.869257793271473e-05,0.00015232864751058874,0.0006953273230942334,0.095515994655163,0.08119180491745039,0.01432418973771262,0.09551599728235767,0.08119180491744923,0.014324189737712418,0.4274525605954898,0.4274525605954898,0.07541292607137144,0.0,4.994933276826714,4.994397472843048,4.997970323238292,4.994975798220764,4.994467230695022,4.997858461690328,24771.303440205385,21055.607924174576,0.85,0.9196836881872077,0.6953353932545404,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515660568962763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.012524317728,1533.7450513004592,0.4274525605954898,0.07541292607137144,6.112851554438009,3.48239712368096
5308.0,-30.011477073628242,5.010458534208678,35.001730934607615,24.088621080759935,4.999814365284763,-26.510361988942982,-40.01828539241103,1.4986992805994857,-0.00864393573090183,-5.003635679949118,40.003457999106615,47889.29265560031,15451.360119482673,15451.360119482673,63340.652775082985,87580.0835685975,87580.0835685975,15451.360119482673,103031.44368808018,103031.44368808018,103031.44368808018,127802.74993888309,103643.31664748049,63952.5257344834,44100.87879221899,24771.306250802903,0.0,68872.18504302189,21055.610313182468,1533.7452308147856,0.0,0.8868876928153581,2.8164407907389855,0.0014959080323721466,354605.7350202605,1554682.332236893,4.384256030568896,1554682.332236893,4.384256030568896,0.85,0.09551599081097202,4.564652377983593,1.2668493377557022,1.0,0.0,4.564652377982269,1.2847323541813687,1.285029170075934,3.5529986951190224,19299.787115284045,1968.0305828477663,2034.6934298245008,2034.6934298245008,7.593949974476208,5.010458534208678,0.5955612346179082,4.41489729959077,3.4824111723963305,3.4824111723963305,0.9949746206846658,0.0,0.0,0.00023102122544330347,0.990853891432399,0.00023315367426102993,198.9323717742676,0.0,0.0,0.0,0.029112668315018676,7.869266036358948e-05,0.000152328565079714,0.0006953269468259449,0.09551599081097246,0.08119180265735211,0.014324188153620354,0.09551599914804952,0.08119180265735174,0.014324188153620286,0.42745254590018233,0.42745254590018233,0.07541291723818881,0.0,4.994945169369032,4.9944140042524054,4.997955921782022,4.9949917442182254,4.994479134432481,4.997897320447521,24771.306250802903,21055.610313182468,0.85,0.9196840892374248,0.6953357531155088,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451565981198834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.01239491146,1533.7452308147856,0.42745254590018233,0.07541291723818881,6.112851554438009,3.4824111723963305
5309.0,-30.01146439925563,5.01044721593506,35.00173079177222,24.088620801363163,4.999814775261645,-26.51035054100326,-40.01827236553652,1.4987009170092378,-0.008641973988233076,-5.003635151476207,40.00345770881501,47889.28960239138,15451.358192834117,15451.358192834117,63340.64779522549,87580.08036268581,87580.08036268581,15451.358192834117,103031.43855551993,103031.43855551993,103031.43855551993,127802.7440751931,103643.3078146541,63952.51705435939,44100.878622549666,24771.305519673166,0.0,68872.18414222283,21055.60969172219,1533.745182541235,0.0,0.8868876965539628,2.8164408266621237,0.0014959080323721466,354605.7423248181,1554682.3197194512,4.384255904957584,1554682.3197194512,4.384255904957584,0.85,0.09551598554362009,4.564652377983593,1.2668493113806472,1.0,0.0,4.56465237798425,1.2847323465266867,1.2850291624194836,3.552998716288471,19299.785470492323,1968.0304151256876,2034.6934298245008,2034.6934298245008,7.593949027577509,5.01044721593506,0.5955682543359675,4.414878961599093,3.482425202987972,3.482425202987972,0.9949786294251348,0.0,0.0,0.00023102122544330347,0.9908525842188051,0.000233153981856385,198.93236140428252,0.0,0.0,0.0,0.029112668315018676,7.869277638906851e-05,0.00015232844905423495,0.0006953264172099661,0.09551598554362097,0.08119179926771236,0.014324186275908599,0.09551599776267825,0.08119179926771163,0.014324186275908469,0.42745253141182377,0.42745253141182377,0.07541290794483652,0.0,4.994954570040875,4.994427100215262,4.997944376898431,4.99499317748797,4.994480488660599,4.997899202006579,24771.305519673166,21055.60969172219,0.85,0.9196840289604498,0.69533571787848,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515659051110539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.012267237682,1533.745182541235,0.42745253141182377,0.07541290794483652,6.112851554438009,3.482425202987972
5310.0,-30.011451713651162,5.010435907090017,35.00173064862735,24.08862062674018,4.999814538318932,-26.510339147651237,-40.01826314544303,1.4987019723190316,-0.008624016867145201,-5.003635139664173,40.003457414130274,47889.30441332294,15451.357061405188,15451.357061405188,63340.66147472813,87580.08059535208,87580.08059535208,15451.357061405188,103031.43765675726,103031.43765675726,103031.43765675726,127802.74264233427,103643.30211842252,63952.52593639351,44100.862424476676,24771.304985577008,0.0,68872.16741005369,21055.609237740457,1533.7451577792574,0.0,0.8868876976805741,2.8164405921487177,0.0014959080323721466,354605.7424880837,1554682.3070125761,4.384255867105198,1554682.3070125761,4.384255867105198,0.85,0.09551598050862972,4.564652377983593,1.2668492943467569,1.0,0.0,4.564652377985331,1.2847323415902325,1.2850291574818888,3.552998729940509,19299.784409776978,1968.0303069628242,2034.6934298245008,2034.6934298245008,7.593948471509004,5.010435907090017,0.5955750383112903,4.414860868778726,3.4824392195324445,3.4824392195324445,0.994982634152127,0.0,0.0,0.00023102122544330347,0.9908512758486436,0.00023315428972470016,198.9323510251087,0.0,0.0,0.0,0.029112668315018676,7.869285850907435e-05,0.00015232836693422912,0.0006953260423606862,0.0955159805086262,0.08119179610768495,0.014324184400941237,0.09551598838870438,0.08119179610768795,0.014324184400941768,0.4274525168916281,0.4274525168916281,0.07541289844704627,0.0,4.994965876066999,4.994441159270082,4.997940078352428,4.995011122797052,4.994497417950981,4.997922906623103,24771.304985577008,21055.609237740457,0.85,0.919684451014996,0.6953361018566151,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515658294435458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.012138578493,1533.7451577792574,0.4274525168916281,0.07541289844704627,6.112851554438009,3.4824392195324445
5311.0,-30.01143904252785,5.010424561128073,35.00173048544137,24.088610743079357,4.999809028879149,-26.510328294601834,-40.01825022334231,1.4986982809531246,-0.008674054630319006,-5.003638797110279,40.00345654409718,47889.30175461018,15451.361515433156,15451.361515433156,63340.66327004333,87580.06060249441,87580.06060249441,15451.361515433156,103031.42211792758,103031.42211792758,103031.42211792758,127802.72469087628,103643.27378418109,63952.51493629685,44100.84316431582,24771.302572948698,0.0,68872.14573726451,21055.607187006393,1533.745107087842,0.0,0.8868876822265483,2.8164408224992523,0.0014959080323721466,354605.69193483324,1554682.2694965475,4.384256386336448,1554682.2694965475,4.384256386336448,0.85,0.09551597664015539,4.564652377983593,1.2668493069848044,1.0,0.0,4.564652377983088,1.2847323588574442,1.28502917475309,3.552998682187076,19299.779133558062,1968.0297689382269,2034.6934298245008,2034.6934298245008,7.593950660550316,5.010424561128073,0.5955801688093549,4.414844392318718,3.482453220057415,3.482453220057415,0.9949866343021185,0.0,0.0,0.00023102122544330347,0.9908499689738923,0.0002331545972419469,198.93234065778424,0.0,0.0,0.0,0.029112668315018676,7.869297360163998e-05,0.00015232825184166349,0.0006953255170031328,0.09551597664015447,0.08119179389709925,0.014324182743055218,0.09551599137950725,0.08119179389710003,0.014324182743055353,0.4274525024131211,0.4274525024131211,0.07541288921762021,0.0,4.994967039833796,4.994436885654295,4.99797206281778,4.994964742479965,4.9944128386687225,4.998093047835539,24771.302572948698,21055.607187006393,0.85,0.9196847664900286,0.695336282062413,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515657537089899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.012010566794,1533.745107087842,0.4274525024131211,0.07541288921762021,6.112851554438009,3.482453220057415
5312.0,-30.01142632488832,5.010413245117153,35.00173030698806,24.088610358908795,4.99981007614973,-26.510316743963237,-40.01824100324882,1.4987004952246408,-0.008688465347177043,-5.003637231365223,40.00345577303023,47889.31660427271,15451.357921310397,15451.357921310397,63340.674525583105,87580.0540047905,87580.0540047905,15451.357921310397,103031.41192610089,103031.41192610089,103031.41192610089,127802.71044625377,103643.26183223801,63952.524431719954,44100.819333908956,24771.298520152886,0.0,68872.11785406184,21055.60374212995,1533.7448442722239,0.0,0.8868876929810693,2.8164411945882057,0.0014959080323721466,354605.7135765736,1554682.2362479628,4.384256025001257,1554682.2362479628,4.384256025001257,0.85,0.09551597031046716,4.564652377983593,1.2668492712685833,1.0,0.0,4.564652377983041,1.2847323484996809,1.2850291643929337,3.5529987108320458,19299.776907944633,1968.0295419888173,2034.6934298245008,2034.6934298245008,7.593948894130516,5.010413245117153,0.5955875905877974,4.414825654529356,3.482467190537379,3.482467190537379,0.9949906258678226,0.0,0.0,0.00023102122544330347,0.9908486573034186,0.0002331549058884781,198.93233025240195,0.0,0.0,0.0,0.029112668315018676,7.869305572183597e-05,0.00015232816972146748,0.0006953251421529848,0.0955159703104674,0.08119178917433595,0.014324181136131448,0.09551598878947848,0.08119178917433574,0.014324181136131412,0.42745248686515563,0.42745248686515563,0.07541288240118917,0.0,4.994962789774263,4.994429589548417,4.997985078672116,4.994948766018069,4.994403381486791,4.998040118615336,24771.298520152886,21055.60374212995,0.85,0.9196853022554103,0.695336779184704,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515656780608963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.011882687842,1533.7448442722239,0.42745248686515563,0.07541288240118917,6.112851554438009,3.482467190537379
5313.0,-30.01141378005515,5.010401929009516,35.00173012891753,24.088615597598277,4.9998088441530175,-26.510305576820194,-40.0182280112989,1.498700640918111,-0.008548839167644928,-5.003638010147986,40.003455427274105,47889.313149973335,15451.357932916353,15451.357932916353,63340.67108288969,87580.08366881013,87580.08366881013,15451.357932916353,103031.44160172647,103031.44160172647,103031.44160172647,127802.73964142612,103643.28517536876,63952.51465653224,44100.85613204057,24771.298039699643,0.0,68872.15417174021,21055.603333744697,1533.7448439577472,0.0,0.8868876902713159,2.8164392694859743,0.0014959080323721466,354605.70281223214,1554682.221338879,4.384256116044759,1554682.221338879,4.384256116044759,0.85,0.09551596589785774,4.564652377983593,1.2668492690706623,1.0,0.0,4.564652377984124,1.284732347818166,1.2850291637112612,3.552998712716813,19299.781254751248,1968.0299852397352,2034.6934298245008,2034.6934298245008,7.593948899834549,5.010401929009516,0.5955939693612899,4.414807959648226,3.4824811511426312,3.4824811511426312,0.9949946146121803,0.0,0.0,0.00023102122544330347,0.9908473634576783,0.00023315521034150786,198.93231998840832,0.0,0.0,0.0,0.029112668315018676,7.869317143679195e-05,0.00015232805400651153,0.000695324613954436,0.0955159658978593,0.08119178592215794,0.014324179975701354,0.09551592319068765,0.08119178592215662,0.014324179975701123,0.42745247027540995,0.42745247027540995,0.0754128763857147,0.0,4.994988362078914,4.994456475021536,4.998003207729994,4.99508917098035,4.994562536539206,4.998074243491203,24771.298039699643,21055.603333744697,0.85,0.9196847673000446,0.6953363623643326,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515656021351029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.011756163136,1533.7448439577472,0.42745247027540995,0.0754128763857147,6.112851554438009,3.4824811511426312
