time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5314.0,-30.011401144982536,5.010390585850572,35.00172993255031,24.088605574239068,4.999804259790877,-26.51029466369873,-40.018218861054606,1.498697778507062,-0.008624376115847099,-5.003640926654043,40.0034545382,47889.32805955687,15451.361179073365,15451.361179073365,63340.689238630235,87580.05876049926,87580.05876049926,15451.361179073365,103031.41993957263,103031.41993957263,103031.41993957263,127802.71515527056,103643.25236668896,63952.52166574629,44100.8118899363,24771.29521569793,0.0,68872.10710563423,21055.60093334324,1533.7447521988015,0.0,0.8868876786548482,2.8164399213004554,0.0014959080323721466,354605.6625002642,1554682.183001799,4.384256506340027,1554682.183001799,4.384256506340027,0.85,0.09551596221807572,4.564652377983593,1.266849226760678,1.0,0.0,4.564652377983638,1.2847323612077513,1.28502917710394,3.552998675687171,19299.7751453314,1968.0293622522881,2034.6934298245008,2034.6934298245008,7.593950495238046,5.010390585850572,0.5955993728137532,4.4147912130368185,3.4824950928586897,3.4824950928586897,0.9949985979596256,0.0,0.0,0.00023102122544330347,0.990846060306679,0.00023315551698494877,198.93230965058325,0.0,0.0,0.0,0.029112668315018676,7.869325293505387e-05,0.0001523279725082496,0.0006953242419432009,0.09551596221807429,0.08119178317315216,0.014324179044922124,0.09551593833066296,0.08119178317315338,0.01432417904492234,0.42745245492105843,0.42745245492105843,0.07541287132988375,0.0,4.994995108579303,4.994457635321851,4.998041618304683,4.995016550538196,4.994456732467427,4.998189716318564,24771.29521569793,21055.60093334324,0.85,0.9196856594133231,0.6953370540283526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515655272409915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.011626600466,1533.7447521988015,0.42745245492105843,0.07541287132988375,6.112851554438009,3.4824950928586897
5315.0,-30.01138861023127,5.010379319476324,35.00172974388876,24.088609625492268,4.999810650608916,-26.510282743288588,-40.0182057992555,1.4987047836662888,-0.008674314443567255,-5.003635711342177,40.00345436991182,47889.324040596635,15451.351964909783,15451.351964909783,63340.67600550642,87580.047897003,87580.047897003,15451.351964909783,103031.39986191278,103031.39986191278,103031.39986191278,127802.69311534408,103643.23868457464,63952.51482816853,44100.80428489567,24771.293253431304,0.0,68872.09753832697,21055.599265416608,1533.7445253264914,0.0,0.8868877057905731,2.8164411861419225,0.0014959080323721466,354605.7345863458,1554682.1757451743,4.384255594621841,1554682.1757451743,4.384255594621841,0.85,0.09551595548271702,4.564652377983593,1.2668492020340634,1.0,0.0,4.564652377982691,1.2847323284395107,1.2850291443281288,3.552998766309562,19299.772597536692,1968.029102449531,2034.6934298245008,2034.6934298245008,7.59394596671132,5.010379319476324,0.5956083788341511,4.414770940642173,3.48250900755409,3.48250900755409,0.9950025735868829,0.0,0.0,0.00023102122544330347,0.990844767504409,0.0002331558211940353,198.93229939484064,0.0,0.0,0.0,0.029112668315018676,7.869336927240363e-05,0.00015232785617089984,0.0006953237109036406,0.09551595548272088,0.08119177748645207,0.014324177996268814,0.09551597001982338,0.08119177748644879,0.014324177996268235,0.42745243901228547,0.42745243901228547,0.07541286828426569,0.0,4.994986383443688,4.994450364759189,4.998024648296905,4.994961396898589,4.994431196419214,4.997966682707499,24771.293253431304,21055.599265416608,0.85,0.919685595030087,0.6953370922665231,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515654518081484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.01149926375,1533.7445253264914,0.42745243901228547,0.07541286828426569,6.112851554438009,3.48250900755409
5316.0,-30.011376107701768,5.010368037536759,35.00172957181934,24.08860969534146,4.999808571645127,-26.51027169894225,-40.01819280730558,1.498704162885612,-0.00861391616177798,-5.00363769071585,40.003454475872225,47889.320476712026,15451.353832747825,15451.353832747825,63340.67430945985,87580.05793797539,87580.05793797539,15451.353832747825,103031.41177072322,103031.41177072322,103031.41177072322,127802.70782802737,103643.24203535431,63952.50457409082,44100.81940140388,24771.29605730415,0.0,68872.11545870802,21055.601648708525,1533.7447388815708,0.0,0.8868876953393864,2.8164401616543495,0.0014959080323721466,354605.707227426,1554682.1803142107,4.384255945765466,1554682.1803142107,4.384255945765466,0.85,0.09551595262985763,4.564652377983593,1.2668491240078579,1.0,0.0,4.564652377983153,1.284732331343355,1.285029147232644,3.552998758278819,19299.77322149718,1968.0291660757937,2034.6934298245008,2034.6934298245008,7.593946884706145,5.010368037536759,0.5956142081807041,4.414753829356055,3.48252292650761,3.48252292650761,0.9950065504307457,0.0,0.0,0.00023102122544330347,0.9908434780272191,0.00023315612462148857,198.93228916546244,0.0,0.0,0.0,0.029112668315018676,7.869348498778608e-05,0.00015232774045551738,0.0006953231827031449,0.09551595262985309,0.08119177535148739,0.0143241772783657,0.0955159474494982,0.08119177535149125,0.014324177278366384,0.42745242214927653,0.42745242214927653,0.07541286351266963,0.0,4.994994614189864,4.994459379562215,4.9980284348856685,4.995023774554056,4.994491676139489,4.998039818406369,24771.29605730415,21055.601648708525,0.85,0.9196853311037828,0.6953368595948509,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515653769742427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.011370338436,1533.7447388815708,0.42745242214927653,0.07541286351266963,6.112851554438009,3.48252292650761
5317.0,-30.011363559300396,5.010356798408182,35.00172940343473,24.08861427046361,4.999811621648347,-26.51026010035164,-40.018179815355666,1.4987081626996175,-0.008579864048726904,-5.003635105065952,40.00345423906094,47889.31674185392,15451.348695429218,15451.348695429218,63340.66543728314,87580.06483553589,87580.06483553589,15451.348695429218,103031.4135309651,103031.4135309651,103031.4135309651,127802.70830862735,103643.24457515092,63952.49648146922,44100.83121520189,24771.29477766225,0.0,68872.12599286414,21055.60056101291,1533.7446131833847,0.0,0.886887709347856,2.8164400161778445,0.0014959080323721466,354605.74296630116,1554682.1701028543,4.384255475102665,1554682.1701028543,4.384255475102665,0.85,0.09551594673991567,4.564652377983593,1.266849147635512,1.0,0.0,4.564652377983487,1.2847323126333072,1.2850291285182736,3.552998810022498,19299.773694441654,1968.0292143027084,2034.6934298245008,2034.6934298245008,7.5939443598448895,5.010356798408182,0.5956220519476716,4.4147347464605105,3.482536821988302,3.482536821988302,0.9950105205680863,0.0,0.0,0.00023102122544330347,0.9908421838207497,0.0002331564291625848,198.9322788985536,0.0,0.0,0.0,0.029112668315018676,7.869360070332556e-05,0.0001523276247399779,0.0006953226545019325,0.09551594673991774,0.08119177066262415,0.014324176077293596,0.09551593619651463,0.08119177066262238,0.014324176077293284,0.4274524055060106,0.4274524055060106,0.07541285860821137,0.0,4.995005756511887,4.9944760121787795,4.99800845692323,4.995055241017212,4.994547457782176,4.9979334604688574,24771.29477766225,21055.60056101291,0.85,0.9196850616147073,0.6953366990125402,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515653023327126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.011241185435,1533.7446131833847,0.4274524055060106,0.07541285860821137,6.112851554438009,3.482536821988302
5318.0,-30.011350997397376,5.0103455860413515,35.001729252992895,24.088608438055985,4.999813718861902,-26.510248584918553,-40.018170525412984,1.4987113063830482,-0.008719427810547131,-5.003633745376211,40.00345442491597,47889.33090121542,15451.345484019703,15451.345484019703,63340.67638523512,87580.02853861889,87580.02853861889,15451.345484019703,103031.3740226386,103031.3740226386,103031.3740226386,127802.67069465943,103643.20347699533,63952.505839591744,44100.77515267065,24771.29667202084,0.0,68872.07182469149,21055.602171217713,1533.7446933216577,0.0,0.8868877155909957,2.8164420082757373,0.0014959080323721466,354605.7617599457,1554682.178116965,4.384255265342881,1554682.178116965,4.384255265342881,0.85,0.0955159420220979,4.564652377983593,1.2668490965338424,1.0,0.0,4.56465237798387,1.2847322979280076,1.2850291138095766,3.552998850690824,19299.76604140932,1968.0284339105933,2034.6934298245008,2034.6934298245008,7.5939427815189005,5.0103455860413515,0.5956293645938517,4.4147162214475,3.482550711580409,3.482550711580409,0.9950144890229741,0.0,0.0,0.00023102122544330347,0.9908408882235855,0.00023315673403172377,198.93226862059902,0.0,0.0,0.0,0.029112668315018676,7.869368344625459e-05,0.00015232754199704887,0.0006953222768092247,0.09551594202209879,0.08119176723797315,0.014324174784125641,0.09551600941904127,0.08119176723797239,0.014324174784125508,0.4274523895066963,0.4274523895066963,0.07541285215827163,0.0,4.994986951765441,4.994458383746803,4.997982984672774,4.9949143175656445,4.99439045469876,4.997883680499854,24771.29667202084,21055.602171217713,0.85,0.919685943911545,0.69533745148707,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515652274173296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.011113368153,1533.7446933216577,0.4274523895066963,0.07541285215827163,6.112851554438009,3.482550711580409
5319.0,-30.011338563583134,5.010334308839607,35.001729081470216,24.088604282028996,4.999805485323232,-26.510238217880232,-40.018157673161454,1.49870513962033,-0.008602656401421882,-5.003639582287628,40.003453510003304,47889.32748818583,15451.353264209438,15451.353264209438,63340.68075239527,87580.04717776873,87580.04717776873,15451.353264209438,103031.40044197817,103031.40044197817,103031.40044197817,127802.69538108524,103643.21263370801,63952.49294412498,44100.79965509226,24771.294939107072,0.0,68872.09459419933,21055.60069824101,1533.7447358143913,0.0,0.8868876892139826,2.8164397929212504,0.0014959080323721466,354605.68108210614,1554682.1386657208,4.384256151569513,1554682.1386657208,4.384256151569513,0.85,0.0955159389249765,4.564652377983593,1.266849108072929,1.0,0.0,4.564652377983962,1.2847323267744544,1.2850291426626879,3.552998770914368,19299.767746513047,1968.028607782785,2034.6934298245008,2034.6934298245008,7.593946605284007,5.010334308839607,0.5956334582685097,4.414700850571097,3.482564590513762,3.482564590513762,0.9950184544325034,0.0,0.0,0.00023102122544330347,0.9908396058389178,0.00023315703579259315,198.93225844744572,0.0,0.0,0.0,0.029112668315018676,7.869379791780706e-05,0.0001523274275254964,0.0006953217542863805,0.09551593892497207,0.08119176540234137,0.014324173522630705,0.09551593409368354,0.08119176540234514,0.014324173522631368,0.4274523719551281,0.4274523719551281,0.07541284412530792,0.0,4.994999165687432,4.9944670414743655,4.998015356191615,4.995036925886211,4.994490576863029,4.998133746204701,24771.294939107072,21055.60069824101,0.85,0.9196857032678379,0.695337172048478,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515651524213482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.010986239633,1533.7447358143913,0.4274523719551281,0.07541284412530792,6.112851554438009,3.482564590513762
5320.0,-30.01132607648678,5.010323039801572,35.00172887588162,24.08860435187819,4.99980363035921,-26.510227164954184,-40.01814852291716,1.4987047188266407,-0.008545015223489827,-5.003639762785348,40.0034521747111,47889.34162262983,15451.352284564151,15451.352284564151,63340.69390719398,87580.05602910253,87580.05602910253,15451.352284564151,103031.40831366669,103031.40831366669,103031.40831366669,127802.6965590596,103643.21490502045,63952.50049854776,44100.793784969654,24771.2882453929,0.0,68872.08203036255,21055.595008583965,1533.7443632473608,0.0,0.8868876931286461,2.816439014652035,0.0014959080323721466,354605.67858726566,1554682.0810876184,4.384256020042903,1554682.0810876184,4.384256020042903,0.85,0.09551593253867624,4.564652377983593,1.266849068510346,1.0,0.0,4.564652377984395,1.2847323287428132,1.2850291446315014,3.552998765470762,19299.768169462135,1968.0286509115892,2034.6934298245008,2034.6934298245008,7.593946123813299,5.010323039801572,0.59564001431833,4.414683025483242,3.4825784312013046,3.4825784312013046,0.9950224089146584,0.0,0.0,0.00023102122544330347,0.9908383179607031,0.00023315733884694782,198.93224823069892,0.0,0.0,0.0,0.029112668315018676,7.869387941666949e-05,0.00015232734602663398,0.0006953213822724043,0.09551593253867567,0.08119176042114998,0.014324172117525697,0.09551588491919806,0.08119176042115046,0.014324172117525784,0.42745235474469817,0.42745235474469817,0.07541283831813221,0.0,4.995018350668602,4.994484994210723,4.998041525959195,4.995094747561836,4.994556462057631,4.998145861929288,24771.2882453929,21055.595008583965,0.85,0.9196860620428168,0.6953375041213014,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451565078190079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.0108569638,1533.7443632473608,0.42745235474469817,0.07541283831813221,6.112851554438009,3.4825784312013046
5321.0,-30.011313603672942,5.010311863778703,35.001728694909865,24.088613292574905,4.999812234462467,-26.51021507896031,-40.01813542619345,1.4987137097498546,-0.00854948498857766,-5.003633263672584,40.00345248055819,47889.33720553548,15451.341122744263,15451.341122744263,63340.67832827974,87580.05753273859,87580.05753273859,15451.341122744263,103031.39865548286,103031.39865548286,103031.39865548286,127802.68732171143,103643.21463391352,63952.4943067104,44100.80036355902,24771.288666228575,0.0,68872.0890297876,21055.59536629429,1533.7442454111022,0.0,0.8868877250781616,2.8164398320684145,0.0014959080323721466,354605.76841805736,1554682.0942758122,4.384254946588861,1554682.0942758122,4.384254946588861,0.85,0.0955159255067442,4.564652377983593,1.2668490580702199,1.0,0.0,4.564652377984069,1.2847322866857085,1.28502910256468,3.55299888178203,19299.76811897836,1968.0286457636769,2034.6934298245008,2034.6934298245008,7.5939406380630965,5.010311863778703,0.5956495517261997,4.414662312052504,3.4825922555562303,3.4825922555562303,0.9950263587303515,0.0,0.0,0.00023102122544330347,0.9908370315573304,0.00023315764155503957,198.9322380256388,0.0,0.0,0.0,0.029112668315018676,7.869399606593962e-05,0.00015232722937736384,0.000695320849809036,0.09551592550674701,0.08119175468491538,0.014324170821831631,0.09551590874330598,0.08119175468491299,0.01432417082183121,0.4274523383768479,0.4274523383768479,0.07541283393692834,0.0,4.995028965379447,4.994503711175241,4.998006215122189,4.995083778684034,4.994590933374013,4.997877326788625,24771.288666228575,21055.59536629429,0.85,0.9196857423750353,0.6953373693198568,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515650036407173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.010729169842,1533.7442454111022,0.4274523383768479,0.07541283393692834,6.112851554438009,3.4825922555562303
5322.0,-30.011301125199996,5.010300589114396,35.00172850814007,24.088604282028996,4.999801296426615,-26.5102049422199,-40.01812638072295,1.4987051134465457,-0.00846828777821429,-5.0036417616975974,40.00345194973177,47889.35193093698,15451.352959716869,15451.352959716869,63340.70489065385,87580.06641775828,87580.06641775828,15451.352959716869,103031.41937747515,103031.41937747515,103031.41937747515,127802.70979907128,103643.21277498589,63952.498288164716,44100.79387424575,24771.290421596124,0.0,68872.08429584187,21055.596858356705,1533.7445478495572,0.0,0.8868876837758262,2.816437773378992,0.0014959080323721466,354605.65095828637,1554682.0713864565,4.384256334283121,1554682.0713864565,4.384256334283121,0.85,0.09551592505045639,4.564652377983593,1.2668490619165818,1.0,0.0,4.564652377984303,1.2847323268968882,1.28502914278515,3.5529987705757704,19299.767772820895,1968.0286104654388,2034.6934298245008,2034.6934298245008,7.593946455633665,5.010300589114396,0.5956524310413469,4.4146481580730494,3.4826060891890007,3.4826060891890007,0.9950303111968574,0.0,0.0,0.00023102122544330347,0.9908357445721152,0.00023315794440083326,198.93222781594957,0.0,0.0,0.0,0.029112668315018676,7.86940766317959e-05,0.00015232714881150756,0.0006953204820539085,0.09551592505045167,0.08119175497425908,0.01432417007619259,0.09551585331208276,0.08119175497426309,0.014324170076193295,0.42745232274139294,0.42745232274139294,0.0754128269841251,0.0,4.995061097907012,4.994533231083324,4.998053156801575,4.995173473919408,4.994635156635013,4.998224768656769,24771.290421596124,21055.596858356705,0.85,0.9196861912668733,0.6953376309220873,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451564929176631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.010601506,1533.7445478495572,0.42745232274139294,0.0754128269841251,6.112851554438009,3.4826060891890007
5323.0,-30.011288666528763,5.010289463196365,35.001728329994044,24.088612489309185,4.999814646873224,-26.51019239426027,-40.01811317922545,1.498718374604725,-0.008590128903506411,-5.003630907927488,40.00345182737973,47889.34713102614,15451.335110163765,15451.335110163765,63340.682241189905,87580.04268760378,87580.04268760378,15451.335110163765,103031.37779776755,103031.37779776755,103031.37779776755,127802.66409033777,103643.1894544898,63952.493897912136,44100.77284064184,24771.28629257022,0.0,68872.05913321205,21055.593348684688,1533.7440661717735,0.0,0.8868877394241914,2.816440640991031,0.0014959080323721466,354605.8009791907,1554682.0661106084,4.384254464584582,1554682.0661106084,4.384254464584582,0.85,0.0955159153868201,4.564652377983593,1.2668489827914162,1.0,0.0,4.56465237798476,1.2847322648647814,1.2850290807387117,3.5529989421290233,19299.763430229163,1968.0281676443192,2034.6934298245008,2034.6934298245008,7.593937683032914,5.010289463196365,0.5956638794430296,4.4146255837533355,3.4826198744382326,3.4826198744382326,0.9950342498394951,0.0,0.0,0.00023102122544330347,0.9908344596309714,0.00023315824676641296,198.9322176224629,0.0,0.0,0.0,0.029112668315018676,7.869419421453374e-05,0.00015232703122876974,0.0006953199453295848,0.09551591538682581,0.08119174700306644,0.01432416838375937,0.0955159265595412,0.08119174700306159,0.014324168383758513,0.4274523083597109,0.4274523083597109,0.07541282294048782,0.0,4.995052907649097,4.994533863860227,4.997994955429419,4.995040779024009,4.994557027180122,4.997782783345372,24771.28629257022,21055.593348684688,0.85,0.9196861984143181,0.6953378152727909,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451564854678767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.010474371284,1533.7440661717735,0.4274523083597109,0.07541282294048782,6.112851554438009,3.4826198744382326
5324.0,-30.01127628588948,5.010278301423232,35.00172818803846,24.08860749509188,4.999811472136408,-26.510181569229267,-40.018100292049326,1.4987167554761953,-0.008600768930989489,-5.0036344271024635,40.00345252521678,47889.343158828735,15451.339412776033,15451.339412776033,63340.68257160477,87580.0344347962,87580.0344347962,15451.339412776033,103031.37384757222,103031.37384757222,103031.37384757222,127802.66722900518,103643.1740644992,63952.48278853188,44100.768084408126,24771.293381432955,0.0,68872.06146584108,21055.59937421801,1533.744559000054,0.0,0.8868877189989776,2.8164403699378466,0.0014959080323721466,354605.75233711896,1554682.0962015027,4.384255150839987,1554682.0962015027,4.384255150839987,0.85,0.09551591402516336,4.564652377983593,1.26684892070014,1.0,0.0,4.564652377982861,1.2847322724386256,1.2850290883143056,3.5529989211831334,19299.760564404798,1968.0278754115625,2034.6934298245008,2034.6934298245008,7.593939797657267,5.010278301423232,0.5956689957655215,4.41460930565771,3.4826336857681506,3.4826336857681506,0.9950381959337573,0.0,0.0,0.00023102122544330347,0.9908331827395263,0.00023315854723855684,198.93220749282173,0.0,0.0,0.0,0.029112668315018676,7.869430899783916e-05,0.00015232691644546432,0.0006953194213836967,0.09551591402516266,0.08119174671710444,0.014324167308058224,0.09551594585889744,0.08119174671710504,0.01432416730805833,0.4274522932482411,0.4274522932482411,0.07541281487679928,0.0,4.9950503956765715,4.994532800675756,4.997984231575117,4.995033658171451,4.994521858246912,4.997934646130716,24771.293381432955,21055.59937421801,0.85,0.9196861720629672,0.6953377340473643,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515647802991292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.010347255822,1533.744559000054,0.4274522932482411,0.07541281487679928,6.112851554438009,3.4826336857681506
5325.0,-30.011263878012336,5.010267138003886,35.001728027219755,24.088607599865668,4.999809413890442,-26.510170607953178,-40.018087335024006,1.4987161438312515,-0.008537460058107627,-5.003635309716349,40.003451691871525,47889.33921783371,15451.339610321469,15451.339610321469,63340.67882815518,87580.04437331768,87580.04437331768,15451.339610321469,103031.38398363916,103031.38398363916,103031.38398363916,127802.67394439597,103643.17736596691,63952.472210482796,44100.78350609346,24771.289960756807,0.0,68872.07346685027,21055.596466643285,1533.7443901155007,0.0,0.8868877175258052,2.8164394352509743,0.0014959080323721466,354605.7401376214,1554682.060267465,4.384255200336288,1554682.060267465,4.384255200336288,0.85,0.09551590858814243,4.564652377983593,1.2668489305907857,1.0,0.0,4.564652377984919,1.284732275299735,1.285029091176076,3.5529989132705757,19299.76117918273,1968.0279381014648,2034.6934298245008,2034.6934298245008,7.593939894745813,5.010267138003886,0.5956752459525942,4.414591892051292,3.4826474677385826,3.4826474677385826,0.995042133639595,0.0,0.0,0.00023102122544330347,0.9908319030406595,0.00023315884837210712,198.93219734089595,0.0,0.0,0.0,0.029112668315018676,7.869442440343248e-05,0.00015232680103987098,0.0006953188945972807,0.09551590858814014,0.08119174300787284,0.014324165580267306,0.09551590348403644,0.08119174300787478,0.01432416558026765,0.42745227745047465,0.42745227745047465,0.07541280643857157,0.0,4.995060222004781,4.994544111247308,4.9979856450596,4.9950978496582366,4.9945876757571455,4.997989621127715,24771.289960756807,21055.596466643285,0.85,0.919685957453314,0.6953375556622956,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515647063853583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.010218992413,1533.7443901155007,0.42745227745047465,0.07541280643857157,6.112851554438009,3.4826474677385826
5326.0,-30.01125142548097,5.010256013408039,35.00172786784562,24.08860697122293,4.99981201051922,-26.510159140986083,-40.01807434307409,1.4987197260243306,-0.008589100446215525,-5.0036330206478405,40.00345141231173,47889.3351336931,15451.334951501642,15451.334951501642,63340.67008519474,87580.02955956469,87580.02955956469,15451.334951501642,103031.36451106633,103031.36451106633,103031.36451106633,127802.65312693112,103643.15803041207,63952.46360454035,44100.77158430191,24771.288615864785,0.0,68872.0602001667,21055.595323485068,1533.7442654331933,0.0,0.8868877301804873,2.8164403808438903,0.0014959080323721466,354605.7717771481,1554682.048212783,4.384254775158658,1554682.048212783,4.384254775158658,0.85,0.0955159024028132,4.564652377983593,1.2668488728953524,1.0,0.0,4.564652377983201,1.2847322585432068,1.2850290744156767,3.5529989596116915,19299.757578640947,1968.0275709483817,2034.6934298245008,2034.6934298245008,7.5939376050545215,5.010256013408039,0.5956828981183788,4.41457311528966,3.482661230609452,3.482661230609452,0.9950460658884149,0.0,0.0,0.00023102122544330347,0.9908306187381289,0.00023315915058975495,198.93218715243594,0.0,0.0,0.0,0.029112668315018676,7.86945401202495e-05,0.00015232668532305397,0.0006953183663902367,0.0955159024028156,0.0811917385989281,0.0143241638038875,0.09551592915072696,0.08119173859892606,0.014324163803887143,0.4274522618536366,0.4274522618536366,0.07541279842989518,0.0,4.995056091343031,4.994541959222886,4.997970299190229,4.995043920201624,4.994537702474588,4.997913267293541,24771.288615864785,21055.595323485068,0.85,0.9196860076655792,0.6953376303033431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515646323089817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.010091687356,1533.7442654331933,0.4274522618536366,0.07541279842989518,6.112851554438009,3.482661230609452
5327.0,-30.011238980495488,5.010244872130515,35.00172770768514,24.088601942081027,4.999809200270739,-26.510148221543083,-40.018065192829795,1.498718441318365,-0.008606033592513995,-5.003635070254252,40.00345107065943,47889.34916678864,15451.3369533029,15451.3369533029,63340.686120091545,87580.0193637061,87580.0193637061,15451.3369533029,103031.356317009,103031.356317009,103031.356317009,127802.64510220973,103643.14083531336,63952.470638395906,44100.74466324162,24771.288785200722,0.0,68872.03344844234,21055.595467420615,1533.744327522904,0.0,0.8868877209920907,2.816440364015731,0.0014959080323721466,354605.7434474689,1554682.033480658,4.384255083874488,1554682.033480658,4.384255083874488,0.8500000000000001,0.09551589825489051,4.564652377983593,1.2668488932261242,1.0,0.0,4.564652377984189,1.2847322645527128,1.285029080426571,3.5529989429920663,19299.754376681038,1968.0272444393386,2034.6934298245008,2034.6934298245008,7.593938588888858,5.010244872130515,0.5956886217289332,4.414556250401581,3.482674986586378,3.482674986586378,0.9950499961675366,0.0,0.0,0.00023102122544330347,0.9908293352156478,0.00023315945262462697,198.93217697015083,0.0,0.0,0.0,0.029112668315018676,7.869462161982253e-05,0.00015232660382348095,0.000695317994373017,0.09551589825488721,0.08119173601189202,0.01432416224299519,0.09551593145716873,0.08119173601189482,0.014324162242995687,0.4274522456083509,0.4274522456083509,0.07541278974906802,0.0,4.995051459615411,4.994534831007911,4.997979818405099,4.99502903666172,4.994502421999641,4.998013998922659,24771.288785200722,21055.595467420615,0.85,0.9196865977176125,0.6953381041469997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515645579660224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.009965690466,1533.744327522904,0.4274522456083509,0.07541278974906802,6.112851554438009,3.482674986586378
5328.0,-30.011226604161394,5.010233726366244,35.00172752968575,24.08859684308993,4.999806846025549,-26.510137318259865,-40.0180560425855,1.4987175601240503,-0.008633699104336756,-5.003636193825704,40.00345023073925,47889.362896029874,15451.337491712438,15451.337491712438,63340.70038774231,87580.00674898493,87580.00674898493,15451.337491712438,103031.34424069736,103031.34424069736,103031.34424069736,127802.62978788684,103643.12146218527,63952.47760923047,44100.715392172,24771.285547189473,0.0,68872.00093936147,21055.59271511105,1533.7441727130251,0.0,0.8868877183171318,2.816440596276876,0.0014959080323721466,354605.7279174542,1554681.99726311,4.384255173748947,1554681.99726311,4.384255173748947,0.85,0.09551589283521476,4.564652377983593,1.2668488608067854,1.0,0.0,4.56465237798475,1.284732268674701,1.2850290845495114,3.552998931592478,19299.75076914261,1968.0268765727963,2034.6934298245008,2034.6934298245008,7.593938853503432,5.010233726366244,0.5956947289385077,4.414538997427736,3.482688718990005,3.482688718990005,0.99505391971143,0.0,0.0,0.00023102122544330347,0.9908280587753481,0.0002331597529937162,198.93216684403623,0.0,0.0,0.0,0.029112668315018676,7.869470311947325e-05,0.00015232652232383023,0.0006953176223554424,0.09551589283521611,0.081191732165329,0.014324160669887101,0.09551592940492937,0.08119173216532787,0.014324160669886902,0.4274522285409834,0.4274522285409834,0.07541278202877147,0.0,4.9950420937821605,4.994520420843628,4.997999045293,4.995002494721348,4.994460644370861,4.99807381692284,24771.285547189473,21055.59271511105,0.85,0.919687238991514,0.6953386317059989,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515644836681205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.009839957494,1533.7441727130251,0.4274522285409834,0.07541278202877147,6.112851554438009,3.482688718990005
5329.0,-30.01121430018727,5.010222569131916,35.001727333830665,24.088602361176186,4.9998037635966375,-26.51012655292428,-40.018046892341204,1.4987160163336195,-0.008446627962541697,-5.003637887098241,40.00344935465346,47889.37638821666,15451.338868119277,15451.338868119277,63340.71525633594,87580.04627074493,87580.04627074493,15451.338868119277,103031.3851388642,103031.3851388642,103031.3851388642,127802.66743366446,103643.1539246206,63952.4840420923,44100.744313920324,24771.282294800258,0.0,68872.02660872058,21055.58995058022,1533.744035620112,0.0,0.8868877128753929,2.8164379411636795,0.0014959080323721466,354605.7045130267,1554681.9594860936,4.384255356582909,1554681.9594860936,4.384255356582909,0.85,0.09551588772096127,4.564652377983593,1.26684888608288,1.0,0.0,4.564652377983541,1.2847322758961344,1.2850290917726133,3.5529989116212,19299.75681408705,1968.0274929855814,2034.6934298245008,2034.6934298245008,7.593939529972341,5.010222569131916,0.5957005598694627,4.414522009262454,3.482702431471334,3.482702431471334,0.9950578375632383,0.0,0.0,0.00023102122544330347,0.9908267897996976,0.0002331600516070079,198.93215677712638,0.0,0.0,0.0,0.029112668315018676,7.869478461920225e-05,0.00015232644082410123,0.0006953172503375107,0.09551588772095966,0.08119172832674466,0.014324159394214997,0.09551583023651344,0.08119172832674604,0.014324159394215238,0.4274522103694268,0.4274522103694268,0.07541277567217769,0.0,4.995072570592697,4.994550907695043,4.998029465311674,4.995191259135709,4.994669636352853,4.998147926474189,24771.282294800258,21055.58995058022,0.85,0.9196871121012683,0.6953385684479466,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451564409780082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.009713264037,1533.744035620112,0.4274522103694268,0.07541277567217769,6.112851554438009,3.482702431471334
5330.0,-30.01120198618213,5.010211516071635,35.00172716141238,24.08860585363584,4.999813431504082,-26.51011450346704,-40.018029988836474,1.4987259487889735,-0.00857538388828516,-5.003630499197925,40.00344964559504,47889.35349258541,15451.326367233758,15451.326367233758,63340.67985981917,87580.01800175878,87580.01800175878,15451.326367233758,103031.34436899255,103031.34436899255,103031.34436899255,127802.62663830612,103643.12444187979,63952.45993270642,44100.73834352596,24771.282269313564,0.0,68872.02061283952,21055.589928916528,1533.743868714866,0.0,0.8868877493994907,2.816440495009057,0.0014959080323721466,354605.8066286556,1554681.9720315589,4.384254129430055,1554681.9720315589,4.384254129430055,0.85,0.09551588014512162,4.564652377983593,1.2668487723404538,1.0,0.0,4.5646523779847135,1.2847322294348011,1.285029045300546,3.5529990401126184,19299.751324002023,1968.0269331527102,2034.6934298245008,2034.6934298245008,7.593933386105488,5.010211516071635,0.5957104317022619,4.414501084369373,3.4827161219162557,3.4827161219162557,0.9950617491189302,0.0,0.0,0.00023102122544330347,0.9908255197912424,0.00023316035046410335,198.93214670201036,0.0,0.0,0.0,0.029112668315018676,7.869493517615883e-05,0.00015232629026714462,0.0006953165630973406,0.09551588014512458,0.08119172216003302,0.014324157985091554,0.09551591038618282,0.08119172216003051,0.01432415798509111,0.4274521940286644,0.4274521940286644,0.075412771098414,0.0,4.995066270735663,4.9945504728469245,4.997989921173087,4.99505511530964,4.994562777307749,4.997845789249595,24771.282269313564,21055.589928916528,0.85,0.9196866782214145,0.6953382965456019,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515643363240478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.009585533511,1533.743868714866,0.4274521940286644,0.075412771098414,6.112851554438009,3.4827161219162557
5331.0,-30.011189646671582,5.010200414316457,35.00172700532267,24.08860648227858,4.999808237330649,-26.510103917387372,-40.01802090844137,1.4987225080464217,-0.008436623026511825,-5.003635039125399,40.0034497763641,47889.367271177376,15451.332210621442,15451.332210621442,63340.699481798816,87580.04461860778,87580.04461860778,15451.332210621442,103031.37682922922,103031.37682922922,103031.37682922922,127802.66314506398,103643.14301392934,63952.46566649896,44100.75260825597,24771.286315834757,0.0,68872.03892409072,21055.593368459544,1533.744213971498,0.0,0.8868877258347727,2.816438142204165,0.0014959080323721466,354605.74387773173,1554681.9776703513,4.384254921167906,1554681.9776703513,4.384254921167906,0.85,0.0955158782710447,4.564652377983593,1.2668488278379662,1.0,0.0,4.564652377983838,1.2847322455296617,1.2850290613991249,3.552998995601379,19299.754782368796,1968.027285807977,2034.6934298245008,2034.6934298245008,7.593936257981712,5.010200414316457,0.5957150299326166,4.41448538438384,3.4827298251916243,3.4827298251916243,0.9950656643404641,0.0,0.0,0.00023102122544330347,0.9908242471540541,0.00023316064994055813,198.93213660602726,0.0,0.0,0.0,0.029112668315018676,7.869501605397227e-05,0.0001523262093893312,0.0006953161939182373,0.09551587827104095,0.0811917212806181,0.01432415699042285,0.09551584955729332,0.08119172128062128,0.014324156990423411,0.4274521772969455,0.4274521772969455,0.07541276372670218,0.0,4.995094425808418,4.994581642052765,4.998000991550953,4.995198416098901,4.9946976888466,4.998036642560692,24771.286315834757,21055.593368459544,0.85,0.9196867186059581,0.6953383117343165,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515642628081349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.009458414077,1533.744213971498,0.4274521772969455,0.07541276372670218,6.112851554438009,3.4827298251916243
5332.0,-30.01117734406613,5.010189338934531,35.00172683373801,24.088606133032613,4.999808960440044,-26.51009277270019,-40.01801172327248,1.4987243890740884,-0.008443485514590066,-5.00363373967215,40.00344901285788,47889.3804960105,15451.329045831191,15451.329045831191,63340.70954184169,87580.03977797806,87580.03977797806,15451.329045831191,103031.36882380926,103031.36882380926,103031.36882380926,127802.65119816353,103643.13286073178,63952.47357876422,44100.73253551951,24771.282374354272,0.0,68872.01490987379,21055.590018201132,1533.7439635906342,0.0,0.8868877352074869,2.816438384049239,0.0014959080323721466,354605.76183878735,1554681.9447477898,4.384254606259295,1554681.9447477898,4.384254606259295,0.85,0.09551587222727302,4.564652377983593,1.2668487976165488,1.0,0.0,4.564652377983366,1.2847322367307243,1.2850290525981547,3.5529990199353336,19299.75289170611,1968.0270930140375,2034.6934298245008,2034.6934298245008,7.593934702567909,5.010189338934531,0.595722186092627,4.414467152841904,3.482743495355598,3.482743495355598,0.9950695701015995,0.0,0.0,0.00023102122544330347,0.9908229783248313,0.0002331609485216899,198.93212654024032,0.0,0.0,0.0,0.029112668315018676,7.869509786506969e-05,0.00015232612757823378,0.0006953158204790169,0.09551587222727677,0.0811917167724133,0.014324155454863475,0.09551584317579163,0.0811917167724101,0.014324155454862911,0.42745216216948406,0.42745216216948406,0.0754127571608831,0.0,4.995113097420301,4.994603960855045,4.997998990120038,4.995190254157535,4.994695706252514,4.997993454686252,24771.282374354272,21055.590018201132,0.85,0.919687185349951,0.6953387462045179,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515641891399595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.009332216065,1533.7439635906342,0.42745216216948406,0.0754127571608831,6.112851554438009,3.482743495355598
5333.0,-30.011165026452577,5.010178268402703,35.00172666308886,24.088595515955262,4.999808254485071,-26.510081757444663,-40.01799876624716,1.4987249854771392,-0.008613669375051813,-5.003634117291731,40.0034486969382,47889.376103724346,15451.328463819238,15451.328463819238,63340.70456754358,87579.99427496649,87579.99427496649,15451.328463819238,103031.32273878573,103031.32273878573,103031.32273878573,127802.60470137949,103643.08138245821,63952.46321121595,44100.68685693585,24771.281962593748,0.0,68871.9688195296,21055.589668204684,1533.7439500617745,0.0,0.8868877344301856,2.816440575570482,0.0014959080323721466,354605.75661932584,1554681.9311252641,4.384254632375403,1554681.9311252641,4.384254632375403,0.85,0.09551586793341552,4.564652377983593,1.266848741020076,1.0,0.0,4.564652377983994,1.2847322339409128,1.2850290498076986,3.5529990276507135,19299.743305755437,1968.0261155191058,2034.6934298245008,2034.6934298245008,7.593934416523853,5.010178268402703,0.5957285956905185,4.414449672712185,3.4827571549725778,3.4827571549725778,0.9950734728493079,0.0,0.0,0.00023102122544330347,0.9908217079494921,0.00023316124746742019,198.93211646217497,0.0,0.0,0.0,0.029112668315018676,7.869521327173281e-05,0.00015232601217157065,0.0006953152936877177,0.09551586793341274,0.0811917137962923,0.014324154137120446,0.09551591657214192,0.08119171379629465,0.014324154137120864,0.42745214780928364,0.42745214780928364,0.07541275045413538,0.0,4.995094711064041,4.99458170893962,4.998002514885229,4.995020447916659,4.994491983472642,4.998015896083814,24771.281962593748,21055.589668204684,0.85,0.9196877285956495,0.6953391477628943,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451564115692119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.009205690038,1533.7439500617745,0.42745214780928364,0.07541275045413538,6.112851554438009,3.4827571549725778
5334.0,-30.011152801075397,5.0101671622262,35.00172647226289,24.088596179522597,4.999802798791587,-26.510071300191186,-40.01798591399563,1.4987212979073838,-0.008468383982460637,-5.00363769277474,40.00344776794368,47889.3716722729,15451.332741180437,15451.332741180437,63340.704413453335,87580.02229152244,87580.02229152244,15451.332741180437,103031.35503270288,103031.35503270288,103031.35503270288,127802.63417416818,103643.10128680327,63952.450667553865,44100.722910277116,24771.2791414653,0.0,68872.00205174241,21055.587270245505,1533.743879213461,0.0,0.8868877196064475,2.8164382496443623,0.0014959080323721466,354605.7071989676,1554681.8910668108,4.38425513042994,1554681.8910668108,4.38425513042994,0.85,0.0955158640759977,4.564652377983593,1.266848712447099,1.0,0.0,4.564652377983434,1.2847322511903638,1.2850290670611348,3.5529989799463904,19299.74701221365,1968.026493472659,2034.6934298245008,2034.6934298245008,7.593936518737946,5.0101671622262,0.5957335596451863,4.414433602581013,3.482770797593701,3.482770797593701,0.9950773707410574,0.0,0.0,0.00023102122544330347,0.990820447088685,0.00023316154417494126,198.93210645957697,0.0,0.0,0.0,0.029112668315018676,7.86953277453426e-05,0.00015232589769796086,0.0006953147711554825,0.09551586407599569,0.0811917110963406,0.014324152979655093,0.09551583168273314,0.08119171109634231,0.014324152979655395,0.4274521313738143,0.4274521313738143,0.07541274396856638,0.0,4.995110989948046,4.994594838665591,4.998036644131787,4.995169308792299,4.994640560842015,4.998166364087808,24771.2791414653,21055.587270245505,0.85,0.9196872825893241,0.6953387479036023,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515640421546856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.00907987476,1533.743879213461,0.4274521313738143,0.07541274396856638,6.112851554438009,3.482770797593701
5335.0,-30.011140489375595,5.010156147556601,35.001726290590305,24.088605224993103,4.9998106711011525,-26.510059432364585,-40.01797662405295,1.4987296140901234,-0.00845466351762525,-5.003631310264986,40.003447652906424,47889.38444116041,15451.321760351795,15451.321760351795,63340.70620151221,87580.02769895786,87580.02769895786,15451.321760351795,103031.34945930965,103031.34945930965,103031.34945930965,127802.6264591167,103643.10465773386,63952.46139993626,44100.71473088621,24771.27699980705,0.0,68871.99173069326,21055.58544983599,1533.743617163231,0.0,0.8868877524861561,2.8164388144942385,0.0014959080323721466,354605.7954180775,1554681.8861063782,4.384254025722902,1554681.8861063782,4.384254025722902,0.85,0.09551585650572768,4.564652377983593,1.2668487129965795,1.0,0.0,4.5646523779823465,1.284732212289517,1.2850290281513006,3.552999087528864,19299.74763992651,1968.0265574815571,2034.6934298245008,2034.6934298245008,7.593931121940335,5.010156147556601,0.5957429372010612,4.41441321035554,3.4827844110111266,3.4827844110111266,0.9950812602888933,0.0,0.0,0.00023102122544330347,0.9908191773267635,0.0002331618429778481,198.93209638635224,0.0,0.0,0.0,0.029112668315018676,7.869541048994994e-05,0.00015232581495335353,0.0006953143934551139,0.09551585650573086,0.08119170492504836,0.014324151580682499,0.09551583806044042,0.08119170492504565,0.01432415158068202,0.42745211540978156,0.42745211540978156,0.07541273951896207,0.0,4.995121694742238,4.9946125037232605,4.998007896462752,4.995176646747382,4.994695296660211,4.997905039118052,24771.27699980705,21055.58544983599,0.85,0.9196874463742857,0.6953390375062753,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515639691679207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.008952622267,1533.743617163231,0.42745211540978156,0.07541273951896207,6.112851554438009,3.4827844110111266
5336.0,-30.01112824724625,5.010145033769432,35.001726100182175,24.08859624937179,4.999799575225126,-26.510049524116834,-40.01796761350704,1.4987208520957207,-0.008369958114826659,-5.003639845020761,40.003447035117745,47889.39823944766,15451.33365446027,15451.33365446027,63340.731893907934,87580.03744230587,87580.03744230587,15451.33365446027,103031.37109676613,103031.37109676613,103031.37109676613,127802.64932121671,103643.1036931546,63952.46449029677,44100.71022539758,24771.278224450576,0.0,68871.98844984816,21055.58649078299,1533.743889982525,0.0,0.8868877113117412,2.816436705433682,0.0014959080323721466,354605.67745060695,1554681.8594671933,4.384255409119175,1554681.8594671933,4.384255409119175,0.85,0.0955158560597639,4.564652377983593,1.2668487195903433,1.0,0.0,4.564652377984643,1.2847322532757497,1.2850290691470025,3.5529989741791392,19299.74746030881,1968.0265391656487,2034.6934298245008,2034.6934298245008,7.593936967591723,5.010145033769432,0.595745691706397,4.414399342063035,3.4827980335228412,3.4827980335228412,0.9950851524350975,0.0,0.0,0.00023102122544330347,0.9908179147416977,0.00023316214009264235,198.9320863700499,0.0,0.0,0.0,0.029112668315018676,7.869549074607436e-05,0.0001523257346972291,0.0006953140271138047,0.09551585605975979,0.08119170517771211,0.014324150882047674,0.09551577909017671,0.08119170517771561,0.01432415088204829,0.42745210010679463,0.42745210010679463,0.07541273290634945,0.0,4.9951545779654225,4.994641984914836,4.998060063410321,4.99526988690593,4.994743685751985,4.998252506531514,24771.278224450576,21055.58649078299,0.85,0.9196878632309561,0.6953392709769112,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515638956658083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.008827506617,1533.743889982525,0.42745210010679463,0.07541273290634945,6.112851554438009,3.4827980335228412
5337.0,-30.011115967022604,5.010134027913005,35.001725902986685,24.088599916454427,4.999808375914113,-26.510037591751253,-40.017954516783334,1.4987300006426998,-0.008479435815672787,-5.00363220617603,40.00344645660472,47889.39304445083,15451.320702771267,15451.320702771267,63340.71374722209,87580.01378684094,87580.01378684094,15451.320702771267,103031.3344896122,103031.3344896122,103031.3344896122,127802.60718800177,103643.07844170569,63952.457699315324,44100.68971376707,24771.272698389566,0.0,68871.96241215663,21055.581793631132,1533.743401608645,0.0,0.8868877522589735,2.8164390353252626,0.0014959080323721466,354605.7830347862,1554681.8345215821,4.384254033355882,1554681.8345215821,4.384254033355882,0.8500000000000001,0.09551584761847055,4.564652377983593,1.266848660246469,1.0,0.0,4.564652377983348,1.284732210481329,1.285029026342695,3.552999092529509,19299.74275814755,1968.0260596786416,2034.6934298245008,2034.6934298245008,7.59393060216644,5.010134027913005,0.5957555912093477,4.414378436703657,3.482811607776306,3.482811607776306,0.9950890307932303,0.0,0.0,0.00023102122544330347,0.9908166482295501,0.0002331624381323284,198.9320763225804,0.0,0.0,0.0,0.029112668315018676,7.869560739755352e-05,0.00015232561804574994,0.0006953134946403529,0.09551584761847476,0.0811916981598208,0.014324149458653962,0.09551583210123112,0.08119169815981722,0.01432414945865333,0.4274520860612665,0.4274520860612665,0.07541272945298515,0.0,4.9951513122381925,4.994643007870366,4.998032488382819,4.995152770360335,4.9946616205926375,4.997936709929206,24771.272698389566,21055.581793631132,0.85,0.9196879474432078,0.695339458426668,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451563822579046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.00870140763,1533.743401608645,0.4274520860612665,0.07541272945298515,6.112851554438009,3.482811607776306
5338.0,-30.011103787460776,5.010123033617151,35.00172574259521,24.088594188820593,4.999809714232589,-26.5100264963455,-40.017941559758015,1.4987324231173054,-0.008602588624796681,-5.003632039991934,40.00344713421562,47889.387963612564,15451.319315502476,15451.319315502476,63340.70727911504,87579.98155568863,87579.98155568863,15451.319315502476,103031.30087119111,103031.30087119111,103031.30087119111,127802.57897633247,103643.04123640893,63952.44764433283,44100.659546751216,24771.27810514136,0.0,68871.93765189257,21055.586389370153,1533.7437110530743,0.0,0.8868877506518067,2.816440672511048,0.0014959080323721466,354605.785331784,1554681.8637403152,4.384254087354186,1554681.8637403152,4.384254087354186,0.85,0.0955158447104677,4.564652377983593,1.266848620683886,1.0,0.0,4.564652377983067,1.2847321991496505,1.2850290150083985,3.552999123867903,19299.73583001817,1968.0253532060563,2034.6934298245008,2034.6934298245008,7.59392992035916,5.010123033617151,0.5957622160060625,4.4143608176110885,3.4828251960659,3.4828251960659,0.9950929131616857,0.0,0.0,0.00023102122544330347,0.9908153921008036,0.00023316273372931193,198.93206635747174,0.0,0.0,0.0,0.029112668315018676,7.869572280490693e-05,0.00015232550263839654,0.0006953129678459027,0.09551584471046806,0.08119169619283828,0.014324148517629778,0.09551590672220794,0.08119169619283798,0.014324148517629722,0.42745207131489327,0.42745207131489327,0.07541272372411764,0.0,4.9951268768630825,4.994617966714088,4.998011486847474,4.995029451367145,4.994518118020437,4.997927796643978,24771.27810514136,21055.586389370153,0.85,0.919688184166755,0.6953396346370485,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515637492648636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.00857647987,1533.7437110530743,0.42745207131489327,0.07541272372411764,6.112851554438009,3.4828251960659
