time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5339.0,-30.011091633228116,5.010111980406559,35.00172556093386,24.08859523655849,4.999802021695177,-26.510016326823866,-40.01793251428751,1.4987267152909165,-0.008401605538324475,-5.003637424895336,40.00344619389632,47889.40117881422,15451.326385271035,15451.326385271035,63340.72756408526,87580.02147066599,87580.02147066599,15451.326385271035,103031.34785593703,103031.34785593703,103031.34785593703,127802.62382795908,103643.07204546586,63952.451753613976,44100.68921316876,24771.275972022053,0.0,68871.96518519081,21055.584576218745,1533.7437223000873,0.0,0.8868877266658014,2.8164374036888473,0.0014959080323721466,354605.7109015994,1554681.8231935378,4.3842548932466325,1554681.8231935378,4.3842548932466325,0.85,0.09551584161474942,4.564652377983593,1.2668486250797284,1.0,0.0,4.5646523779829025,1.284732225849313,1.2850290417142294,3.552999050028487,19299.741567081197,1968.0259382236745,2034.6934298245008,2034.6934298245008,7.593933394970347,5.010111980406559,0.5957663467999161,4.414345633606643,3.482838769499839,3.482838769499839,0.9950967912856683,0.0,0.0,0.00023102122544330347,0.9908141385860831,0.0002331630287119001,198.93205641308793,0.0,0.0,0.0,0.029112668315018676,7.869580337239756e-05,0.00015232542207090592,0.0006953126000833152,0.09551584161474377,0.08119169423779572,0.014324147376948045,0.09551579398155599,0.08119169423780052,0.014324147376948895,0.4274520544273031,0.4274520544273031,0.07541271655525608,0.0,4.9951507126170895,4.994640593545682,4.998042175237686,4.995235819356992,4.9947208645749015,4.998154692008939,24771.275972022053,21055.584576218745,0.85,0.9196881110299012,0.6953395485382728,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515636765516504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.008449944857,1533.7437223000873,0.4274520544273031,0.07541271655525608,6.112851554438009,3.482838769499839
5340.0,-30.011079444264908,5.010101036144392,35.001725385444225,24.08860403755682,4.999811456729496,-26.510004413172325,-40.0179194175638,1.4987364256369304,-0.008425534202899598,-5.003629673477503,40.003446010340305,47889.39557798659,15451.31331146003,15451.31331146003,63340.708889446614,87580.0185794797,87580.0185794797,15451.31331146003,103031.33189093973,103031.33189093973,103031.33189093973,127802.6047199903,103643.06789114022,63952.44488964707,44100.69222388128,24771.27282905056,0.0,68871.96505293183,21055.581904692976,1533.743370603412,0.0,0.8868877667561696,2.816438622916939,0.0014959080323721466,354605.81804177235,1554681.815278563,4.3842535462726735,1554681.815278563,4.3842535462726735,0.8500000000000001,0.0955158330860285,4.564652377983593,1.2668486031005157,1.0,0.0,4.564652377980644,1.2847321804269505,1.2850289962813728,3.5529991756465833,19299.740793489585,1968.0258593392837,2034.6934298245008,2034.6934298245008,7.593926969525212,5.010101036144392,0.595776295543665,4.414324740600727,3.4828523068373385,3.4828523068373385,0.9951006590963825,0.0,0.0,0.00023102122544330347,0.990812881491176,0.0002331633245377431,198.9320464402892,0.0,0.0,0.0,0.029112668315018676,7.869592002430467e-05,0.0001523253054189988,0.0006953120676079098,0.09551583308603093,0.0811916873795842,0.014324145706446736,0.09551581774536945,0.08119168737958213,0.01432414570644637,0.42745203870190324,0.42745203870190324,0.07541271135625374,0.0,4.995158450935435,4.994657225761614,4.997999500796141,4.99520413927462,4.994738489534313,4.997843538725988,24771.27282905056,21055.581904692976,0.85,0.9196878416459564,0.6953394685512603,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451563603989662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.008323308404,1533.743370603412,0.42745203870190324,0.07541271135625374,6.112851554438009,3.4828523068373385
5341.0,-30.01106731208227,5.010090047682696,35.00172522727811,24.088594049122207,4.999806726304829,-26.509993967310653,-40.0179103371687,1.498733381533231,-0.008496016334902379,-5.00363386574967,40.00344616394805,47889.4085018418,15451.31861540354,15451.31861540354,63340.72711724533,87579.99448841682,87579.99448841682,15451.31861540354,103031.31310382036,103031.31310382036,103031.31310382036,127802.59003940117,103643.0360631804,63952.45007660536,44100.651096194495,24771.27693558082,0.0,68871.92803177531,21055.585395243696,1533.7437061062801,0.0,0.8868877448770752,2.816439059396695,0.0014959080323721466,354605.760096142,1554681.821902163,4.384254281376174,1554681.821902163,4.384254281376174,0.85,0.0955158312289317,4.564652377983593,1.2668486052984371,1.0,0.0,4.564652377982124,1.2847321946664412,1.2850290105241533,3.5529991362664703,19299.734866693063,1968.0252549742331,2034.6934298245008,2034.6934298245008,7.593929576278361,5.010090047682696,0.5957809678657142,4.414309079816982,3.4828658586189296,3.4828658586189296,0.9951045310339799,0.0,0.0,0.00023102122544330347,0.9908116302539764,0.00023316361898586657,198.93203651394836,0.0,0.0,0.0,0.029112668315018676,7.869600090305406e-05,0.0001523252245402494,0.0006953116984245341,0.09551583122893054,0.08119168666987892,0.014324144559051627,0.09551585108554789,0.0811916866698799,0.0143241445590518,0.4274520235576668,0.4274520235576668,0.07541270330291924,0.0,4.995155924461358,4.994653105778468,4.998006006931973,4.995137849414789,4.994628656635939,4.99802406187257,24771.27693558082,21055.585395243696,0.85,0.9196886006737308,0.695340029971967,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515635312203359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.008197772857,1533.7437061062801,0.4274520235576668,0.07541270330291924,6.112851554438009,3.4828658586189296
5342.0,-30.011055129970888,5.010079079170299,35.001725052817555,24.08859907826411,4.99980678761888,-26.509982997251182,-40.01789741506798,1.4987346548991969,-0.008386723850435374,-5.003633073153844,40.00344537300177,47889.403518960105,15451.316221487641,15451.316221487641,63340.71974044775,87580.01730565999,87580.01730565999,15451.316221487641,103031.33352714762,103031.33352714762,103031.33352714762,127802.60658252385,103643.05331948878,63952.43953278904,44100.68198522194,24771.273055376216,0.0,68871.95504059816,21055.582097069782,1533.7434739395835,0.0,0.8868877517710712,2.8164377162147147,0.0014959080323721466,354605.77105140995,1554681.7877963842,4.384254049748643,1554681.7877963842,4.384254049748643,0.85,0.09551582511367193,4.564652377983593,1.2668485849676654,1.0,0.0,4.564652377983673,1.2847321887099807,1.2850290045663166,3.552999152739397,19299.738080051036,1968.0255826455555,2034.6934298245008,2034.6934298245008,7.593928399729671,5.010079079170299,0.5957878192013268,4.414291259968972,3.4828793788265586,3.4828793788265586,0.9951083939504454,0.0,0.0,0.00023102122544330347,0.9908103738691543,0.0002331639146461056,198.93202654675767,0.0,0.0,0.0,0.029112668315018676,7.86961159998689e-05,0.00015232510944343457,0.0006953111730475846,0.0955158251136698,0.08119168220983844,0.014324142903831357,0.09551579181728241,0.08119168220984026,0.014324142903831678,0.4274520076304825,0.4274520076304825,0.07541269592129107,0.0,4.995173708070126,4.99467409497521,4.9980056206333074,4.995246349303386,4.994759558450255,4.998005582180326,24771.273055376216,21055.582097069782,0.85,0.9196881328998154,0.6953396849375133,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515634587900028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.008071506109,1533.7434739395835,0.4274520076304825,0.07541269592129107,6.112851554438009,3.4828793788265586
5343.0,-30.01104295327023,5.010068066272618,35.00172485825598,24.088589334301673,4.999800482088884,-26.50997266879661,-40.017888334672875,1.4987301976152614,-0.008418391478301146,-5.0036373375983265,40.003444438593284,47889.416727864096,15451.32154772168,15451.32154772168,63340.738275585776,87580.00158541856,87580.00158541856,15451.32154772168,103031.32313314025,103031.32313314025,103031.32313314025,127802.59370009863,103643.02911943253,63952.44426187806,44100.64984172719,24771.270566958374,0.0,68871.92040868556,21055.579981914616,1533.7434334560608,0.0,0.8868877334626641,2.8164376343863284,0.0014959080323721466,354605.71210821916,1554681.7475044834,4.38425466488262,1554681.7475044834,4.38425466488262,0.85,0.09551582174631329,4.564652377983593,1.2668485684832556,1.0,0.0,4.564652377982958,1.284732209559945,1.2850290254210979,3.5529990950776487,19299.733573673308,1968.0251231229124,2034.6934298245008,2034.6934298245008,7.593931017438043,5.010068066272618,0.5957924048656356,4.4142756614069825,3.482892886738123,3.482892886738123,0.9951122533537494,0.0,0.0,0.00023102122544330347,0.9908091180440709,0.00023316421017537277,198.932016583995,0.0,0.0,0.0,0.029112668315018676,7.869619687880435e-05,0.0001523250285644991,0.0006953108038633595,0.09551582174631179,0.08119168009112915,0.014324141655182638,0.09551578454924443,0.08119168009113042,0.014324141655182863,0.42745199259748357,0.42745199259748357,0.07541268866322438,0.0,4.995184376952523,4.994679938177001,4.9980436428650705,4.995218946120019,4.994695204577113,4.998187625040487,24771.270566958374,21055.579981914616,0.85,0.919688864485297,0.6953402263751117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515633860615975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.007946644002,1533.7434334560608,0.42745199259748357,0.07541268866322438,6.112851554438009,3.482892886738123
5344.0,-30.01103088738521,5.010057098249975,35.001724652370676,24.088588740583532,4.999803038499806,-26.509961553814573,-40.017875377647556,1.4987337049291685,-0.008471547881924835,-5.003634639419811,40.003443719641766,47889.411111993,15451.31616271716,15451.31616271716,63340.72727471016,87579.98701681253,87579.98701681253,15451.31616271716,103031.3031795297,103031.3031795297,103031.3031795297,127802.56956955159,103643.01018805188,63952.434283232324,44100.63989424395,24771.266390021883,0.0,68871.90628426583,21055.5764315186,1533.7431368975474,0.0,0.8868877497884606,2.8164386476519456,0.0014959080323721466,354605.749402466,1554681.7165031352,4.384254116361272,1554681.7165031352,4.384254116361272,0.85,0.0955158153154628,4.564652377983593,1.2668485118867827,1.0,0.0,4.56465237798395,1.2847321931536826,1.2850290090110452,3.5529991404500896,19299.730048394224,1968.0247636444888,2034.6934298245008,2034.6934298245008,7.5939283708454735,5.010057098249975,0.595800055217997,4.414257043031978,3.4829063629792736,3.4829063629792736,0.9951161037083639,0.0,0.0,0.00023102122544330347,0.9908078736494835,0.00023316450301547712,198.9320067119006,0.0,0.0,0.0,0.029112668315018676,7.869631228695719e-05,0.0001523249131563463,0.0006953102770652604,0.09551581531546771,0.0811916749708194,0.014324140344648304,0.095515802202511,0.08119167497081523,0.014324140344647567,0.4274519773749686,0.4274519773749686,0.07541268383386684,0.0,4.995179094042044,4.9946727360096475,4.998049238875865,4.995163091537904,4.994649056387971,4.998076752223483,24771.266390021883,21055.5764315186,0.85,0.9196888933678419,0.6953402874363825,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515633133655024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.007822079575,1533.7431368975474,0.4274519773749686,0.07541268383386684,6.112851554438009,3.4829063629792736
5345.0,-30.011018791494948,5.01004616567934,35.00172446736692,24.0885880420916,4.999805968608608,-26.509950374496494,-40.01786242062224,1.498737551610156,-0.008534115600468795,-5.003632642343831,40.00344391609485,47889.40558950909,15451.311908476206,15451.311908476206,63340.7174979853,87579.97045889884,87579.97045889884,15451.311908476206,103031.28236737504,103031.28236737504,103031.28236737504,127802.55048793386,103642.98942487442,63952.42455548469,44100.627632655254,24771.26812055881,0.0,68871.89575321406,21055.577902474986,1533.743195384762,0.0,0.8868877592351792,2.816439702703144,0.0014959080323721466,354605.7770060696,1554681.724974235,4.384253798966237,1554681.724974235,4.384253798966237,0.85,0.09551581054102241,4.564652377983593,1.266848449795507,1.0,0.0,4.564652377984816,1.2847321751599539,1.2850289910131594,3.552999190212759,19299.726182009803,1968.0243693830007,2034.6934298245008,2034.6934298245008,7.593926279994395,5.01004616567934,0.5958074117281367,4.414238753951203,3.482919834402897,3.482919834402897,0.995119952686542,0.0,0.0,0.00023102122544330347,0.9908066261620601,0.00023316479658414877,198.93199681525755,0.0,0.0,0.0,0.029112668315018676,7.869642769526617e-05,0.0001523247977480373,0.0006953097502664482,0.09551581054101943,0.08119167123156915,0.014324139309450284,0.09551584264293847,0.08119167123157169,0.01432413930945073,0.42745196121331724,0.42745196121331724,0.07541267900563405,0.0,4.995162221305975,4.994655086225691,4.998036770715714,4.995098526743391,4.994588283401868,4.997990694570774,24771.26812055881,21055.577902474986,0.85,0.9196888920402537,0.6953403135744848,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451563241330994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.00769570103,1533.743195384762,0.42745196121331724,0.07541267900563405,6.112851554438009,3.482919834402897
5346.0,-30.011006702001247,5.010035207738068,35.00172428092307,24.08859369987624,4.999802226677679,-26.50993986816968,-40.01785330530254,1.4987353928461113,-0.008332217021916222,-5.003635406601202,40.0034435041401,47889.41827588946,15451.314952952634,15451.314952952634,63340.733228842095,87580.01350439122,87580.01350439122,15451.314952952634,103031.32845734386,103031.32845734386,103031.32845734386,127802.59657482627,103643.02520674405,63952.429978242406,44100.66136500182,24771.26811748241,0.0,68871.92948248424,21055.577899860047,1533.7432694710271,0.0,0.886887746666296,2.81643672778856,0.0014959080323721466,354605.7387984784,1554681.7072106546,4.384254221261141,1554681.7072106546,4.384254221261141,0.85,0.09551580695129123,4.564652377983593,1.2668484849622472,1.0,0.0,4.564652377981614,1.2847321852580655,1.285029001113604,3.5529991622858628,19299.7328450778,1968.0250488268473,2034.6934298245008,2034.6934298245008,7.593927776277018,5.010035207738068,0.5958126479720764,4.414222559765991,3.482933298241172,3.482933298241172,0.9951237994974776,0.0,0.0,0.00023102122544330347,0.9908053793360085,0.00023316508999791976,198.93198692384897,0.0,0.0,0.0,0.029112668315018676,7.869650888557216e-05,0.0001523247165577313,0.0006953093796609248,0.09551580695129167,0.08119166863597248,0.014324138315319182,0.0955157450128027,0.08119166863597212,0.014324138315319118,0.4274519436617333,0.4274519436617333,0.07541267308613867,0.0,4.995191465879998,4.9946869544281185,4.998051144006013,4.995303189579261,4.99480917262224,4.998103382252964,24771.26811748241,21055.577899860047,0.85,0.9196886700401089,0.6953401572416942,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515631691173592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.007570325784,1533.7432694710271,0.4274519436617333,0.07541267308613867,6.112851554438009,3.482933298241172
5347.0,-30.010994631041367,5.010024312330601,35.00172409945482,24.088592687062942,4.9998071644218065,-26.50992851048942,-40.01784031335262,1.4987410438698336,-0.008443402922182486,-5.003631291669085,40.00344327617817,47889.412516272,15451.307448895981,15451.307448895981,63340.719965167984,87579.98627448808,87579.98627448808,15451.307448895981,103031.29372338406,103031.29372338406,103031.29372338406,127802.56004537607,103642.99470429037,63952.42094607417,44100.637509129105,24771.266321992003,0.0,68871.9038311211,21055.576373693202,1533.7430758441626,0.0,0.8868877684211203,2.816438668741496,0.0014959080323721466,354605.7956751106,1554681.6973808878,4.3842534903329256,1554681.6973808878,4.3842534903329256,0.85,0.09551580036790672,4.564652377983593,1.2668483937485142,1.0,0.0,4.564652377984792,1.2847321588241123,1.2850289746735437,3.5529992353904496,19299.727165108445,1968.0244696311631,2034.6934298245008,2034.6934298245008,7.593924088224293,5.010024312330601,0.5958209273873312,4.41420338494327,3.4829467362050206,3.4829467362050206,0.9951276389157202,0.0,0.0,0.00023102122544330347,0.9908041344231082,0.00023316538296220843,198.93197704760541,0.0,0.0,0.0,0.029112668315018676,7.86966246052229e-05,0.00015232460083808058,0.0006953088514409461,0.09551580036791171,0.08119166342861396,0.014324136939297752,0.09551580112225334,0.08119166342860971,0.014324136939297002,0.4274519279905279,0.4274519279905279,0.07541266791370245,0.0,4.995189185991023,4.99468857684343,4.9980267449581675,4.995187888746898,4.994702888703614,4.9979369713771575,24771.266321992003,21055.576373693202,0.85,0.9196888199937672,0.6953403325933941,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451563096941919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.007445225592,1533.7430758441626,0.4274519279905279,0.07541266791370245,6.112851554438009,3.4829467362050206
5348.0,-30.010982556174348,5.010013425020927,35.00172393693744,24.088592442590766,4.999807484317446,-26.509917611135535,-40.0178273563273,1.498742539278632,-0.008440426956099145,-5.003631401730521,40.00344346522904,47889.407090001645,15451.306477160892,15451.306477160892,63340.71356716254,87579.98359603394,87579.98359603394,15451.306477160892,103031.29007319483,103031.29007319483,103031.29007319483,127802.55893836173,103642.98663254258,63952.4101265103,44100.640562258086,24771.2688651669,0.0,68871.90942742498,21055.578535391865,1533.743230501577,0.0,0.8868877671770967,2.816438616799587,0.0014959080323721466,354605.79415384046,1554681.7055328025,4.38425353213018,1554681.7055328025,4.38425353213018,0.85,0.09551579637836988,4.564652377983593,1.2668483695713801,1.0,0.0,4.564652377982187,1.2847321518289962,1.2850289676768114,3.5529992547358376,19299.725662039855,1968.024316360822,2034.6934298245008,2034.6934298245008,7.593923610641248,5.010013425020927,0.5958273493366137,4.414186075684313,3.4829601747699983,3.4829601747699983,0.9951314785057138,0.0,0.0,0.00023102122544330347,0.9908028891089314,0.0002331656760216657,198.93196716816612,0.0,0.0,0.0,0.029112668315018676,7.869674001395553e-05,0.00015232448542934794,0.0006953083246402002,0.09551579637836916,0.0811916606990309,0.01432413567933825,0.09551580885822057,0.08119166069903151,0.01432413567933836,0.42745191200995974,0.42745191200995974,0.07541266099630725,0.0,4.995189585573826,4.9946918200466826,4.998011026330175,4.9951909747744025,4.994704583641237,4.997947942599353,24771.2688651669,21055.578535391865,0.85,0.9196886523657218,0.6953401973044754,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515630248771354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.007320157087,1533.743230501577,0.42745191200995974,0.07541266099630725,6.112851554438009,3.4829601747699983
5349.0,-30.010970457839022,5.010002548149959,35.00172377482974,24.088592233043187,4.999807310609223,-26.50990674000185,-40.01781820608301,1.4987435927720503,-0.008423950760004573,-5.003631331255074,40.003443152126025,47889.41956588317,15451.305224516113,15451.305224516113,63340.72479039928,87579.98354004891,87579.98354004891,15451.305224516113,103031.28876456502,103031.28876456502,103031.28876456502,127802.55702350185,103642.98094611554,63952.41697194966,44100.62663796209,24771.26825893683,0.0,68871.89489689891,21055.578020096305,1533.7432005161397,0.0,0.8868877686687473,2.8164384085890695,0.0014959080323721466,354605.7951279527,1554681.6920317304,4.384253482013043,1554681.6920317304,4.384253482013043,0.85,0.09551579129835475,4.564652377983593,1.2668483525374903,1.0,0.0,4.564652377982859,1.2847321469010407,1.2850289627477174,3.5529992683643767,19299.724603150244,1968.0242083841317,2034.6934298245008,2034.6934298245008,7.593922994998239,5.010002548149959,0.595833841924037,4.414168706225922,3.4829735976187974,3.4829735976187974,0.9951353136053707,0.0,0.0,0.00023102122544330347,0.9908016413761032,0.0002331659696510424,198.9319572695264,0.0,0.0,0.0,0.029112668315018676,7.869682151563462e-05,0.00015232440392766883,0.0006953079526133668,0.09551579129835319,0.08119165718128131,0.014324134117071875,0.09551580009030121,0.08119165718128264,0.01432413411707211,0.4274518958813108,0.4274518958813108,0.07541265319329096,0.0,4.995193117741451,4.994697812626271,4.998000612448095,4.99520738049506,4.994721916914671,4.997959090899542,24771.26825893683,21055.578020096305,0.85,0.9196890093589006,0.695340525152873,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515629527890326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.007195569222,1533.7432005161397,0.4274518958813108,0.07541265319329096,6.112851554438009,3.4829735976187974
5350.0,-30.010958417108785,5.009991688471688,35.00172361358054,24.088591953646414,4.999807818332768,-26.50989585256508,-40.017805283982284,1.4987452537890933,-0.008423784281148983,-5.003630729744469,40.00344285291607,47889.41399119113,15451.303161392569,15451.303161392569,63340.717152583704,87579.97986574893,87579.97986574893,15451.303161392569,103031.2830271415,103031.2830271415,103031.2830271415,127802.5505522137,103642.97198046638,63952.40610590858,44100.628749508665,24771.26752507219,0.0,68871.89627458085,21055.57739631136,1533.7431507479464,0.0,0.8868877728111192,2.8164384766218267,0.0014959080323721466,354605.8034420384,1554681.679129732,4.384253342835802,1554681.679129732,4.384253342835802,0.8499999999999999,0.09551578588238319,4.564652377983593,1.2668483256129548,1.0,0.0,4.564652377982708,1.2847321391312545,1.2850289549761362,3.552999289852159,19299.72293362513,1968.024038139949,2034.6934298245008,2034.6934298245008,7.593921981025565,5.009991688471688,0.5958405641032805,4.4141511243684075,3.4829870054710903,3.4829870054710903,0.9951391444203115,0.0,0.0,0.00023102122544330347,0.9908003995859191,0.00023316626188266896,198.93194741801912,0.0,0.0,0.0,0.029112668315018676,7.869693661355892e-05,0.00015232428882974453,0.000695307427231353,0.09551578588238106,0.08119165344351982,0.014324132438861246,0.0955157997442893,0.08119165344352162,0.014324132438861562,0.42745187980315474,0.42745187980315474,0.07541264499311998,0.0,4.9951956545743315,4.994702575977271,4.997990529010565,4.995206945463337,4.994722772812281,4.997951338750397,24771.26752507219,21055.57739631136,0.85,0.9196888800629903,0.6953404303006842,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515628805608287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.007071854001,1533.7431507479464,0.42745187980315474,0.07541264499311998,6.112851554438009,3.4829870054710903
5351.0,-30.01094635450729,5.009980836327941,35.00172345225115,24.088591813948028,4.999807353719694,-26.509885042684214,-40.017796168662585,1.4987460418966487,-0.008399578849321188,-5.0036308816651225,40.00344252808206,47889.426345277505,15451.302257249627,15451.302257249627,63340.72860252713,87579.98135931573,87579.98135931573,15451.302257249627,103031.28361656536,103031.28361656536,103031.28361656536,127802.55057458873,103642.96772650888,63952.412712470905,44100.61668226442,24771.266958023374,0.0,68871.8836402878,21055.576914319867,1533.7431283498508,0.0,0.8868877732140539,2.816438140914854,0.0014959080323721466,354605.80134218984,1554681.6651228194,4.3842533292978265,1554681.6651228194,4.3842533292978265,0.85,0.09551578077668955,4.564652377983593,1.2668483129749073,1.0,0.0,4.564652377982792,1.2847321354447017,1.2850289512887316,3.5529993000475293,19299.722141480717,1968.0239573636989,2034.6934298245008,2034.6934298245008,7.593921536662333,5.009980836327941,0.5958469461822355,4.414133890145705,3.4830004003817283,3.4830004003817283,0.9951429715376366,0.0,0.0,0.00023102122544330347,0.9907991555417879,0.0002331665546454535,198.9319375486182,0.0,0.0,0.0,0.029112668315018676,7.869701780435006e-05,0.0001523242076389534,0.0006953070566236152,0.09551578077668707,0.08119165001782878,0.014324130758858291,0.09551578700775518,0.0811916500178309,0.014324130758858663,0.42745186369481497,0.42745186369481497,0.0754126364883296,0.0,4.995202841955404,4.994711550588306,4.9979875861301934,4.995231302815796,4.994747160245311,4.997975525804861,24771.266958023374,21055.576914319867,0.85,0.9196892150264188,0.695340737236113,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515628086765398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.006947388036,1533.7431283498508,0.42745186369481497,0.0754126364883296,6.112851554438009,3.4830004003817283
5352.0,-30.0109343451956,5.009970005805241,35.001723292260834,24.088586191087984,4.999808304562563,-26.50987413920899,-40.017783211637266,1.498748098575926,-0.008508902490405035,-5.003629928505378,40.0034422444269,47889.42061539587,15451.29966272397,15451.29966272397,63340.72027811984,87579.95120208182,87579.95120208182,15451.29966272397,103031.2508648058,103031.2508648058,103031.2508648058,127802.51707372058,103642.93249566076,63952.40190897456,44100.58954076244,24771.266208914785,0.0,68871.85574967723,21055.576277577566,1533.7430669550436,0.0,0.8868877790887221,2.8164396883042166,0.0014959080323721466,354605.814516774,1554681.652891545,4.384253131918128,1554681.652891545,4.384253131918128,0.85,0.09551577520757788,4.564652377983593,1.266848279456608,1.0,0.0,4.56465237798582,1.2847321258241156,1.2850289416659229,3.552999326653804,19299.715581020373,1968.0232883829212,2034.6934298245008,2034.6934298245008,7.593920261519054,5.009970005805241,0.5958538125995902,4.4141161932056505,3.4830137794658174,3.4830137794658174,0.9951467941330907,0.0,0.0,0.00023102122544330347,0.9907979169952217,0.00023316684611521807,198.93192772281895,0.0,0.0,0.0,0.029112668315018676,7.869713321361577e-05,0.00015232409222968771,0.0006953065298204361,0.09551577520757937,0.08119164617538975,0.01432412903218962,0.09551583629467322,0.08119164617538849,0.014324129032189397,0.4274518478209869,0.4274518478209869,0.07541262816631525,0.0,4.995186116360173,4.994693102738211,4.9979806229139285,4.995121026014999,4.994621123242382,4.997954582028342,24771.266208914785,21055.576277577566,0.85,0.9196894665992312,0.6953409356276902,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515627366616848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.006823761581,1533.7430669550436,0.4274518478209869,0.07541262816631525,6.112851554438009,3.4830137794658174
5353.0,-30.01092234753735,5.0099591193943525,35.00172311023133,24.08858713405209,4.9998008613151805,-26.509864085673147,-40.01777797294778,1.4987425994510157,-0.008312502918272457,-5.003635067861958,40.00344128250432,47889.450967099365,15451.306369306605,15451.306369306605,63340.75733640597,87579.98980433251,87579.98980433251,15451.306369306605,103031.29617363912,103031.29617363912,103031.29617363912,127802.56006909473,103642.96217821234,63952.42334097947,44100.59870803652,24771.26389545562,0.0,68871.86260349215,21055.574311137276,1533.7430623897724,0.0,0.8868877564298334,2.8164365083608396,0.0014959080323721466,354605.74348053464,1554681.6114132334,4.384253893221485,1554681.6114132334,4.384253893221485,0.85,0.09551577161797527,4.564652377983593,1.2668483217665925,1.0,0.0,4.5646523779834185,1.2847321515475263,1.2850289673952766,3.5529992555142584,19299.72110831287,1968.0238520098987,2034.6934298245008,2034.6934298245008,7.593923557633609,5.0099591193943525,0.5958579512131053,4.414101168181247,3.48302714698535,3.48302714698535,0.9951506134243857,0.0,0.0,0.00023102122544330347,0.9907966796521724,0.00023316713730248413,198.93191790655538,0.0,0.0,0.0,0.029112668315018676,7.869717987508859e-05,0.00015232404556821488,0.0006953063168270332,0.095515771617975,0.08119164398980949,0.01432412762816551,0.09551572572647202,0.08119164398980971,0.01432412762816555,0.42745183047712193,0.42745183047712193,0.07541261974465939,0.0,4.995215359972235,4.994720155495202,4.998022285052173,4.995322564943706,4.994818596991479,4.998179163641623,24771.26389545562,21055.574311137276,0.85,0.9196899131517648,0.695341307128684,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515626649649818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.00669946964,1533.7430623897724,0.42745183047712193,0.07541261974465939,6.112851554438009,3.48302714698535
5354.0,-30.0109104050167,5.009948343941256,35.00172293606764,24.088590661436342,4.99981058832615,-26.509852364623793,-40.017764911148674,1.4987525479332189,-0.008441679381689937,-5.003627147277531,40.0034411475563,47889.44436811779,15451.29305437148,15451.29305437148,63340.73742248927,87579.96125120125,87579.96125120125,15451.29305437148,103031.25430557273,103031.25430557273,103031.25430557273,127802.51533886716,103642.9326089637,63952.415725880106,44100.57431453733,24771.261033294435,0.0,68871.83534783176,21055.57187830027,1533.7427204068358,0.0,0.8868877972047021,2.816439129912222,0.0014959080323721466,354605.8529589387,1554681.605594247,4.384252523249441,1554681.605594247,4.384252523249441,0.85,0.09551576299650792,4.564652377983593,1.2668482959410174,1.0,0.0,4.564652377984853,1.2847321050112326,1.2850289208482313,3.552999384213009,19299.715602118915,1968.0232905343737,2034.6934298245008,2034.6934298245008,7.5939170136821055,5.009948343941256,0.5958678761157197,4.414080467825537,3.483040479594407,3.483040479594407,0.9951544227412592,0.0,0.0,0.00023102122544330347,0.9907954479972321,0.0002331674271518745,198.93190813540528,0.0,0.0,0.0,0.029112668315018676,7.869729621780524e-05,0.00015232392922549822,0.0006953057857629749,0.09551576299651326,0.08119163710908744,0.014324125887425827,0.09551579772686096,0.08119163710908289,0.014324125887425028,0.427451814705299,0.427451814705299,0.07541261418858637,0.0,4.995206370226299,4.994715713048436,4.9979875201563,4.995185467895851,4.9947129997450475,4.9978635178281365,24771.261033294435,21055.57187830027,0.85,0.9196899879695652,0.6953414864908991,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515625933378586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.006575344556,1533.7427204068358,0.427451814705299,0.07541261418858637,6.112851554438009,3.483040479594407
5355.0,-30.010898433767597,5.009937513387109,35.00172277611597,24.08859139485287,4.999804683926104,-26.509842181003712,-40.017755900602765,1.4987484311622192,-0.00828521706449692,-5.003632184510847,40.00344121318641,47889.45673406908,15451.299666497684,15451.299666497684,63340.75640056676,87579.99167394193,87579.99167394193,15451.299666497684,103031.29134043961,103031.29134043961,103031.29134043961,127802.5562444343,103642.95483000274,63952.419890129764,44100.59437763664,24771.26490399468,0.0,68871.85928163132,21055.575168395477,1533.7430673957915,0.0,0.8868877713462985,2.8164364865228753,0.0014959080323721466,354605.7833342426,1554681.6084242314,4.384253392051497,1554681.6084242314,4.384253392051497,0.8499999999999999,0.09551576125947593,4.564652377983593,1.2668482745112852,1.0,0.0,4.5646523779838075,1.2847321242683671,1.285028940109815,3.552999330956314,19299.719739976874,1968.0237124784585,2034.6934298245008,2034.6934298245008,7.593920263373739,5.009937513387109,0.5958720725011162,4.4140654408859925,3.4830538275317133,3.4830538275317133,0.9951582364376323,0.0,0.0,0.00023102122544330347,0.9907942133811248,0.0002331677176988492,198.93189834075105,0.0,0.0,0.0,0.029112668315018676,7.869737647570765e-05,0.00015232384896759582,0.0006953054194135499,0.09551576125947092,0.08119163643625722,0.014324124823213696,0.09551572690409045,0.08119163643626148,0.01432412482321445,0.42745179829843594,0.42745179829843594,0.07541260631618098,0.0,4.995236404741661,4.994747534580483,4.998007425592505,4.995346967446324,4.994865245313406,4.998077471457464,24771.26490399468,21055.575168395477,0.85,0.9196899439225718,0.6953414244014984,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515625220399184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.006450514802,1533.7430673957915,0.42745179829843594,0.07541260631618098,6.112851554438009,3.4830538275317133
5356.0,-30.010886483592625,5.009926718477132,35.00172260150181,24.088590905908518,4.9998063326803,-26.509831260931723,-40.017742943577446,1.4987511100194248,-0.008315003071913907,-5.003630155149133,40.00344046620351,47889.45072143997,15451.295389197147,15451.295389197147,63340.74611063712,87579.98194045802,87579.98194045802,15451.295389197147,103031.27732965516,103031.27732965516,103031.27732965516,127802.53808339649,103642.94037037146,63952.40915135367,44100.5902433531,24771.260753741328,0.0,68871.85099709443,21055.57164068013,1533.7427878162177,0.0,0.8868877843717403,2.8164371147081178,0.0014959080323721466,354605.8113841016,1554681.5762141668,4.384252954416949,1554681.5762141668,4.384252954416949,0.85,0.0955157549435936,4.564652377983593,1.26684823110234,1.0,0.0,4.564652377983089,1.284732111737402,1.2850289275759548,3.552999365611407,19299.717047397993,1968.0234379118247,2034.6934298245008,2034.6934298245008,7.593918161189455,5.009926718477132,0.5958793714270625,4.41404734705007,3.483067140887781,3.483067140887781,0.9951620402536517,0.0,0.0,0.00023102122544330347,0.9907929809400888,0.00023316800773467817,198.93188856334024,0.0,0.0,0.0,0.029112668315018676,7.869749188545973e-05,0.00015232373355784375,0.0006953048926081507,0.09551575494359586,0.08119163168680732,0.01432412325678854,0.09551573219980945,0.0811916316868054,0.014324123256788203,0.42745178358059377,0.42745178358059377,0.07541259988419989,0.0,4.995251382648632,4.994765392027261,4.998006081674191,4.995315152077239,4.994840679509082,4.9980045638634465,24771.260753741328,21055.57164068013,0.85,0.9196899051444014,0.6953414207418404,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515624505704736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.006326658659,1533.7427878162177,0.42745178358059377,0.07541259988419989,6.112851554438009,3.483067140887781
5357.0,-30.0108745221937,5.009915916744997,35.00172242737212,24.088580498378747,4.999804490788161,-26.50982067987293,-40.01773005640132,1.4987506484673627,-0.00845751711125331,-5.003631440755625,40.003440131087494,47889.44499361585,15451.296207856265,15451.296207856265,63340.74120147211,87579.94250574065,87579.94250574065,15451.296207856265,103031.23871359692,103031.23871359692,103031.23871359692,127802.49931818311,103642.89460260776,63952.39709048284,44100.55279124992,24771.260604586198,0.0,68871.81339583611,21055.571513898267,1533.7428107292033,0.0,0.8868877790456231,2.8164388367468365,0.0014959080323721466,354605.79361443495,1554681.5617638896,4.384253133366187,1554681.5617638896,4.384253133366187,0.85,0.0955157511793659,4.564652377983593,1.266848191539757,1.0,0.0,4.564652377984388,1.284732113896417,1.2850289297354685,3.552999359640529,19299.708524821483,1968.0225688508801,2034.6934298245008,2034.6934298245008,7.593918563539567,5.009915916744997,0.5958851983613727,4.414030718383624,3.483080446945584,3.483080446945584,0.9951658419844526,0.0,0.0,0.00023102122544330347,0.9907917473431701,0.0002331682980432487,198.93187877674717,0.0,0.0,0.0,0.029112668315018676,7.869760667321222e-05,0.00015232361877009126,0.0006953043686419633,0.09551575117936338,0.08119162914124566,0.014324122038117722,0.09551579145379518,0.08119162914124779,0.014324122038118102,0.4274517693880282,0.4274517693880282,0.07541259332870104,0.0,4.995236379601408,4.994745659908801,4.998017884357978,4.995173923644359,4.994664287601381,4.998062651132443,24771.260604586198,21055.571513898267,0.85,0.9196903359786022,0.6953417172040249,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515623792268506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.00620277937,1533.7428107292033,0.4274517693880282,0.07541259332870104,6.112851554438009,3.483080446945584
5358.0,-30.010862631885207,5.009905095044809,35.00172223464557,24.088586156163387,4.999800595981167,-26.5098103680795,-40.017724747862644,1.498748332175463,-0.008252541970534821,-5.003633783886658,40.00343924115168,47889.47467505893,15451.298604022488,15451.298604022488,63340.77327908142,87579.98638017641,87579.98638017641,15451.298604022488,103031.28498419891,103031.28498419891,103031.28498419891,127802.5424264157,103642.93123476356,63952.41952964595,44100.56856124178,24771.257442216793,0.0,68871.82600345857,21055.568825884275,1533.7426936070262,0.0,0.8868877703486385,2.816435870581834,0.0014959080323721466,354605.7612276539,1554681.5233896659,4.384253425571316,1554681.5233896659,4.384253425571316,0.8500000000000001,0.09551574690012815,4.564652377983593,1.266848229453899,1.0,0.0,4.5646523779829735,1.2847321247314003,1.2850289405729551,3.5529993296757696,19299.715346224264,1968.0232644403814,2034.6934298245008,2034.6934298245008,7.59391974119424,5.009905095044809,0.5958905291416903,4.414014565903119,3.483093732953851,3.483093732953851,0.9951696379868146,0.0,0.0,0.00023102122544330347,0.9907905210795476,0.00023316858662675424,198.93186904831992,0.0,0.0,0.0,0.029112668315018676,7.869765395710118e-05,0.00015232357148620227,0.0006953041528074469,0.09551574690012711,0.0811916259925904,0.014324120907536703,0.09551568262966943,0.08119162599259129,0.014324120907536859,0.42745175334715524,0.42745175334715524,0.07541258747105256,0.0,4.995266242876767,4.994775600229104,4.998047311033645,4.995381241916107,4.994890907414344,4.998160563424449,24771.257442216793,21055.568825884275,0.85,0.9196906333788886,0.6953420208817179,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515623078162263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.006079523277,1533.7426936070262,0.42745175334715524,0.07541258747105256,6.112851554438009,3.483093732953851
5359.0,-30.01085075179402,5.009894338617626,35.0017220479959,24.088590347114973,4.999805849006918,-26.509799150649712,-40.017711790837325,1.4987542478626377,-0.008274479799979417,-5.003629450900587,40.00343903270287,47889.46813623644,15451.290771262062,15451.290771262062,63340.7589074985,87579.9816190036,87579.9816190036,15451.290771262062,103031.27239026567,103031.27239026567,103031.27239026567,127802.5279757921,103642.92343327799,63952.409950510824,44100.57053640796,24771.25558552643,0.0,68871.8261219344,21055.567247697465,1533.7424935027425,0.0,0.8868877931419247,2.8164366645926693,0.0014959080323721466,354605.82111823343,1554681.5144013087,4.384252659752428,1554681.5144013087,4.384252659752428,0.85,0.09551574062697073,4.564652377983593,1.2668481805501508,1.0,0.0,4.564652377983334,1.2847320970594256,1.2850289128945873,3.552999406204182,19299.713893482152,1968.0231163019128,2034.6934298245008,2034.6934298245008,7.593915891591979,5.009894338617626,0.595898816738103,4.413995521879523,3.4831069949355364,3.4831069949355364,0.995173427124439,0.0,0.0,0.00023102122544330347,0.9907892958712821,0.00023316887496261008,198.93185932825327,0.0,0.0,0.0,0.029112668315018676,7.869776936722974e-05,0.00015232345607607372,0.0006953036260003292,0.09551574062697551,0.08119162092834523,0.014324119698630296,0.0955156995505351,0.08119162092834115,0.014324119698629576,0.4274517388279429,0.4274517388279429,0.07541258324874167,0.0,4.995282341156667,4.994797196534535,4.9980322451643815,4.995354971100596,4.994891818493613,4.9979802188058216,24771.25558552643,21055.567247697465,0.85,0.9196904231253663,0.6953419247436585,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515622368300256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.005955241717,1533.7424935027425,0.4274517388279429,0.07541258324874167,6.112851554438009,3.4831069949355364
5360.0,-30.01083886850342,5.00988358459872,35.001721880383556,24.088584933802508,4.999805629317636,-26.509788477677883,-40.0176989036612,1.4987552384921305,-0.00835972978228483,-5.003630003236452,40.00343921390907,47889.4619867902,15451.290482268649,15451.290482268649,63340.75246905885,87579.9576953408,87579.9576953408,15451.290482268649,103031.24817760945,103031.24817760945,103031.24817760945,127802.5063911338,103642.89395663193,63952.3982480816,44100.550787278145,24771.258213524343,0.0,68871.80900080249,21055.56948149569,1533.7426604791074,0.0,0.8868877896767529,2.816437719989065,0.0014959080323721466,354605.8134838402,1554681.522214959,4.3842527761768,1554681.522214959,4.3842527761768,0.85,0.09551573753617201,4.564652377983593,1.2668481179093942,1.0,0.0,4.56465237798566,1.2847320924255303,1.2850289082596213,3.552999419019482,19299.708404532048,1968.0225565847716,2034.6934298245008,2034.6934298245008,7.593915749559075,5.00988358459872,0.5959049536624006,4.413978630936319,3.4831202585717436,3.4831202585717436,0.9951772167347839,0.0,0.0,0.00023102122544330347,0.9907880703347013,0.0002331691633764438,198.93184960556982,0.0,0.0,0.0,0.029112668315018676,7.869788415535598e-05,0.0001523233412879475,0.0006953031020324359,0.0955157375361698,0.08119161881143909,0.014324118724730722,0.09551574536837007,0.08119161881144096,0.014324118724731053,0.4274517250398157,0.4274517250398157,0.07541257765510424,0.0,4.995280137594705,4.994795649189825,4.998026322109411,4.995270273454196,4.99478840985779,4.9980015798875,24771.258213524343,21055.56948149569,0.85,0.9196905582706678,0.6953420083133317,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45156216590483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.005831151815,1533.7426604791074,0.4274517250398157,0.07541257765510424,6.112851554438009,3.4831202585717436
5361.0,-30.01082703949282,5.009872847171284,35.00172171415368,24.08858461948114,4.999806094634049,-26.50977778502969,-40.017685981560476,1.498756840170896,-0.00836140126165219,-5.003629449047925,40.00343891895068,47889.45557476266,15451.288491292285,15451.288491292285,63340.74406605495,87579.9542636496,87579.9542636496,15451.288491292285,103031.2427549419,103031.2427549419,103031.2427549419,127802.50018561527,103642.8853112725,63952.386622385435,44100.55409876341,24771.25743067337,0.0,68871.81152943677,21055.568816072362,1533.7426084980511,0.0,0.8868877935630429,2.8164378066415976,0.0014959080323721466,354605.8211438406,1554681.509496289,4.384252645603512,1554681.509496289,4.384252645603512,0.8499999999999999,0.09551573282523376,4.564652377983593,1.2668480920838192,1.0,0.0,4.564652377984219,1.2847320849333135,1.2850289007656737,3.5529994397396325,19299.706794649213,1968.0223924224088,2034.6934298245008,2034.6934298245008,7.593914771044901,5.009872847171284,0.5959115714564591,4.413961275714825,3.48313350500707,3.48313350500707,0.9951810014305914,0.0,0.0,0.00023102122544330347,0.9907868503976989,0.0002331694504731994,198.9318399272982,0.0,0.0,0.0,0.029112668315018676,7.869799925471665e-05,0.00015232322618858682,0.0006953025766438654,0.09551573282523462,0.08119161538363984,0.014324117441594784,0.09551574548843454,0.0811916153836391,0.014324117441594654,0.4274517104469061,0.4274517104469061,0.07541257150902574,0.0,4.995277508920594,4.994794079751955,4.9980176895461454,4.995268047786283,4.994788855476031,4.997984212820313,24771.25743067337,21055.568816072362,0.85,0.9196904024948179,0.6953418896828935,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515620949605403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.00570752201,1533.7426084980511,0.4274517104469061,0.07541257150902574,6.112851554438009,3.48313350500707
5362.0,-30.010815182850653,5.009862118057788,35.00172154868136,24.088584479782753,4.999805752783484,-26.509767148235326,-40.01767690116537,1.4987577181681628,-0.008342261578889065,-5.00362954011225,40.003438608556394,47889.46710301099,15451.287493619562,15451.287493619562,63340.75459663055,87579.95512119838,87579.95512119838,15451.287493619562,103031.24261481794,103031.24261481794,103031.24261481794,127802.49947391446,103642.88057211837,63952.39255393126,44100.54224243012,24771.25685909652,0.0,68871.79910152665,21055.568330232043,1533.7425840206263,0.0,0.8868877942232504,2.8164375445847516,0.0014959080323721466,354605.8198851489,1554681.4961120207,4.3842526234215695,1554681.4961120207,4.3842526234215695,0.8500000000000001,0.09551572820613298,4.564652377983593,1.2668480777973308,1.0,0.0,4.564652377985745,1.2847320808262812,1.2850288966576924,3.552999451097863,19299.705912154626,1968.0223024330048,2034.6934298245008,2034.6934298245008,7.593914280714165,5.009862118057788,0.5959178973066086,4.413944220751179,3.4831467385241246,3.4831467385241246,0.9951847824354642,0.0,0.0,0.00023102122544330347,0.9907856276126447,0.00023316973824091746,198.9318302264199,0.0,0.0,0.0,0.029112668315018676,7.869808013544159e-05,0.00015232314530786188,0.0006953022074514721,0.09551572820613158,0.08119161211402855,0.014324116092103035,0.09551573514786546,0.08119161211402974,0.014324116092103243,0.42745169520779863,0.42745169520779863,0.07541256475266885,0.0,4.9952794974469725,4.994797173491577,4.9980134135918775,4.99528727853334,4.994809375342527,4.997996136661072,24771.25685909652,21055.568330232043,0.85,0.9196907213539962,0.695342182544342,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515620243403142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.005583200906,1533.7425840206263,0.42745169520779863,0.07541256475266885,6.112851554438009,3.4831467385241246
5363.0,-30.010803378378153,5.00985140751847,35.00172138441648,24.08858420038598,4.999806398484651,-26.509756459631348,-40.01766397906465,1.4987594797377894,-0.008346900152105263,-5.00362882638368,40.003438312780965,47889.46058118266,15451.285264718133,15451.285264718133,63340.7458459008,87579.95073243955,87579.95073243955,15451.285264718133,103031.23599715768,103031.23599715768,103031.23599715768,127802.4920495274,103642.87106371815,63952.380912460736,44100.54461250824,24771.256052369714,0.0,68871.80066487796,21055.567644514256,1533.7425271805555,0.0,0.8868877989239652,2.8164376888386538,0.0014959080323721466,354605.8297503129,1554681.4833581212,4.384252465484881,1554681.4833581212,4.384252465484881,0.85,0.09551572307920467,4.564652377983593,1.2668480492243543,1.0,0.0,4.56465237798392,1.2847320725861386,1.2850288884156462,3.552999473886445,19299.704141561924,1968.0221218827965,2034.6934298245008,2034.6934298245008,7.593913185265882,5.00985140751847,0.5959245738235586,4.413926833694911,3.4831599566535054,3.4831599566535054,0.9951885590438587,0.0,0.0,0.00023102122544330347,0.9907844102095147,0.00023317002474277013,198.93182056822675,0.0,0.0,0.0,0.029112668315018676,7.869819523506767e-05,0.0001523230302082358,0.0006953016820616902,0.09551572307920483,0.08119160844313611,0.01432411463606873,0.09551573700651415,0.08119160844313597,0.014324114636068704,0.427451679733586,0.427451679733586,0.07541255776663514,0.0,4.995279711833405,4.9947987481540395,4.9980059177394764,4.995281926231598,4.994806403554605,4.997977291148743,24771.256052369714,21055.567644514256,0.85,0.9196905734192922,0.6953420720652727,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451561953555132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.005459827653,1533.7425271805555,0.427451679733586,0.07541255776663514,6.112851554438009,3.4831599566535054
