time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5364.0,-30.010791547845663,5.009840703343625,35.001721220618734,24.088584060687595,4.999805842578096,-26.509745867743472,-40.01765489866955,1.4987601624759619,-0.00832161689777422,-5.003629065170673,40.003437997857766,47889.47202054215,15451.284500981425,15451.284500981425,63340.75652152357,87579.95273017655,87579.95273017655,15451.284500981425,103031.23723115797,103031.23723115797,103031.23723115797,127802.49277521246,103642.86737851158,63952.38666887732,44100.53412181585,24771.255544054493,0.0,68871.78966587034,21055.56721244632,1533.7425099860432,0.0,0.8868877988492023,2.8164373288326208,0.0014959080323721466,354605.8264497965,1554681.469778564,4.384252467996797,1554681.469778564,4.384252467996797,0.8500000000000001,0.09551571832052472,4.564652377983593,1.2668480382347482,1.0,0.0,4.564652377985769,1.2847320693924755,1.2850288852212453,3.5529994827187017,19299.703455326628,1968.0220519062707,2034.6934298245008,2034.6934298245008,7.593912809908738,5.009840703343625,0.5959308224653528,4.413909880878272,3.4831731625042406,3.4831731625042406,0.9951923321440688,0.0,0.0,0.00023102122544330347,0.9907831901204186,0.00023317031187744053,198.93181088871276,0.0,0.0,0.0,0.029112668315018676,7.869827611597894e-05,0.00015232294932732452,0.0006953013128684462,0.09551571832052624,0.08119160513900935,0.014324113181516903,0.09551572371852707,0.08119160513900804,0.014324113181516673,0.42745166398119444,0.42745166398119444,0.07541255039866884,0.0,4.995285349885364,4.994805618217242,4.998004572602497,4.995307448272911,4.994832644554435,4.997998738113324,24771.255544054493,21055.56721244632,0.85,0.9196908753035107,0.6953423492096931,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515618830814139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.005335804492,1533.7425099860432,0.42745166398119444,0.07541255039866884,6.112851554438009,3.4831731625042406
5365.0,-30.010779766372625,5.009830020498405,35.00172105804014,24.08858371144163,4.999806770683262,-26.509735171596393,-40.017641976568825,1.4987621759070595,-0.008332685447101085,-5.003628130928668,40.00343770577271,47889.46538799782,15451.28194142645,15451.28194142645,63340.74732942427,87579.94684181847,87579.94684181847,15451.28194142645,103031.22878324492,103031.22878324492,103031.22878324492,127802.48346121541,103642.85651064178,63952.37505682125,44100.53494868948,24771.25467797049,0.0,68871.78962665997,21055.566476274915,1533.7424446036873,0.0,0.8868878046581579,2.816437583295566,0.0014959080323721466,354605.8393629005,1554681.4571837955,4.38425227282495,1554681.4571837955,4.38425227282495,0.85,0.09551571298360126,4.564652377983593,1.266848005815409,1.0,0.0,4.564652377985034,1.2847320599741934,1.285028875800787,3.5529995087654958,19299.701431582303,1968.0218455417807,2034.6934298245008,2034.6934298245008,7.593911551952662,5.009830020498405,0.5959375851231847,4.41389243537522,3.4831863524240267,3.4831863524240267,0.995196100692579,0.0,0.0,0.00023102122544330347,0.9907819750924591,0.00023317059782173037,198.93180124933923,0.0,0.0,0.0,0.029112668315018676,7.869839121586959e-05,0.00015232283422743386,0.0006953007874774565,0.09551571298359933,0.08119160133608623,0.0143241116475131,0.0955157289021421,0.08119160133608787,0.014324111647513387,0.4274516483285638,0.4274516483285638,0.07541254309330267,0.0,4.995287013796258,4.994808749656613,4.9979979183501655,4.995295445481588,4.994823051345236,4.997973077359177,24771.25467797049,21055.566476274915,0.85,0.9196907423602848,0.6953422533027952,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515618124521223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.005212696879,1533.7424446036873,0.4274516483285638,0.07541254309330267,6.112851554438009,3.4831863524240267
5366.0,-30.01076796161803,5.009819340453217,35.00172089563711,24.088583641592436,4.999805877235348,-26.509724636664824,-40.01763289617372,1.49876255228215,-0.008298883289739933,-5.003628643590039,40.00343738572933,47889.47674828345,15451.281605422533,15451.281605422533,63340.75835370598,87579.95063625422,87579.95063625422,15451.281605422533,103031.23224167674,103031.23224167674,103031.23224167674,127802.48649701237,103642.85447908725,63952.380591116365,44100.52654218987,24771.254255335636,0.0,68871.78079752551,21055.56611703529,1533.7424387880458,0.0,0.8868878032089194,2.8164370794103446,0.0014959080323721466,354605.832276889,1554681.4433834555,4.3842523215171045,1554681.4433834555,4.3842523215171045,0.85,0.09551570831941285,4.564652377983593,1.2668479997711257,1.0,0.0,4.564652377982619,1.2847320582136135,1.2850288740398004,3.5529995136344796,19299.70105327938,1968.0218069656182,2034.6934298245008,2034.6934298245008,7.593911386815292,5.009819340453217,0.5959437008069486,4.413875639646268,3.483199530937958,3.483199530937958,0.9951998659822737,0.0,0.0,0.00023102122544330347,0.9907807576650749,0.00023317088433140345,198.93179159091812,0.0,0.0,0.0,0.029112668315018676,7.869847209696694e-05,0.00015232275334633652,0.0006953004182833633,0.09551570831941542,0.08119159814502311,0.014324110174392305,0.09551571129529018,0.08119159814502093,0.014324110174391924,0.4274516325335121,0.4274516325335121,0.07541253551503349,0.0,4.9952957579843655,4.994818687194254,4.997999898497426,4.995329760300308,4.994857462815617,4.998006844505767,24771.254255335636,21055.56611703529,0.85,0.9196910203312435,0.6953425073917077,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451561742115727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.005089000793,1533.7424387880458,0.4274516325335121,0.07541253551503349,6.112851554438009,3.483199530937958
5367.0,-30.01075620224203,5.009808684682087,35.0017207341895,24.088577983807795,4.999807079592928,-26.509713932977665,-40.01762374592943,1.4987648103285913,-0.008415378806603258,-5.003627474875282,40.0034370887518,47889.487784231475,15451.278692535627,15451.278692535627,63340.7664767671,87579.919162025,87579.919162025,15451.278692535627,103031.19785456063,103031.19785456063,103031.19785456063,127802.4511481804,103642.8181613222,63952.386783528666,44100.47930865948,24771.253293619764,0.0,68871.73260227924,21055.5652995768,1533.7423599117371,0.0,0.8868878102281804,2.8164387461741383,0.0014959080323721466,354605.848430879,1554681.4305777207,4.384252085680884,1554681.4305777207,4.384252085680884,0.85,0.09551570288125306,4.564652377983593,1.2668479629559442,1.0,0.0,4.5646523779829105,1.2847320476510877,1.2850288634748344,3.552999542845745,19299.694290420404,1968.021117345924,2034.6934298245008,2034.6934298245008,7.593909955205563,5.009808684682087,0.595950555266259,4.413858129415828,3.483212692491824,3.483212692491824,0.9952036264262354,0.0,0.0,0.00023102122544330347,0.9907795449192007,0.00023317116974002882,198.9317819696258,0.0,0.0,0.0,0.029112668315018676,7.869855360030503e-05,0.00015232267184299843,0.0006953000462489572,0.09551570288125223,0.08119159425601792,0.014324108625234306,0.09551576366519905,0.08119159425601863,0.01432410862523443,0.42745161703951445,0.42745161703951445,0.07541252823782597,0.0,4.995278581246055,4.994799547104776,4.9979938507034944,4.995212096068656,4.9947252084089655,4.997971881282297,24771.253293619764,21055.5652995768,0.85,0.9196917818598759,0.6953431542195095,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515616716403454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.004966163831,1533.7423599117371,0.42745161703951445,0.07541252823782597,6.112851554438009,3.483212692491824
5368.0,-30.010744552068044,5.009797968304444,35.00172055028714,24.08857903154569,4.999799177233548,-26.509704238092766,-40.017614770308114,1.4987588632583075,-0.008208599265969951,-5.003632975732739,40.00343611181041,47889.49901341907,15451.285965317158,15451.285965317158,63340.78497873622,87579.96023337697,87579.96023337697,15451.285965317158,103031.24619869413,103031.24619869413,103031.24619869413,127802.49720418031,103642.85026174231,63952.38904178466,44100.512466619606,24771.251005486174,0.0,68871.76347210578,21055.56335466325,1533.7423651348386,0.0,0.8868877857849518,2.8164353876777932,0.0014959080323721466,354605.7723979653,1554681.3884517984,4.384252906935248,1554681.3884517984,4.384252906935248,0.8500000000000001,0.09551569970090007,4.564652377983593,1.2668479711981493,1.0,0.0,4.564652377983441,1.2847320754698615,1.2850288913000352,3.5529994659113457,19299.700267952718,1968.0217268845854,2034.6934298245008,2034.6934298245008,7.593913529592458,5.009797968304444,0.5959544260527867,4.413843542251657,3.483225843568288,3.483225843568288,0.9952073838766538,0.0,0.0,0.00023102122544330347,0.9907783434369246,0.00023317145249855862,198.93177243768142,0.0,0.0,0.0,0.029112668315018676,7.869863354831082e-05,0.00015232259189499264,0.0006952996813141025,0.09551569970089782,0.08119159228256177,0.014324107418336045,0.09551564745907382,0.08119159228256369,0.014324107418336382,0.42745160002894234,0.42745160002894234,0.07541252071575946,0.0,4.99530983163055,4.994828447805446,4.998038419861587,4.995424376466758,4.994933593876908,4.998206239315039,24771.251005486174,21055.56335466325,0.85,0.9196916382777145,0.6953430055964098,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515616014358848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.004842811277,1533.7423651348386,0.42745160002894234,0.07541252071575946,6.112851554438009,3.483225843568288
5369.0,-30.010732847097277,5.009787366353816,35.00172037405866,24.08858248908075,4.999809229777763,-26.509692698279125,-40.017597971577175,1.4987690809595926,-0.008346738199350057,-5.003624777495877,40.0034359675265,47889.47367419331,15451.272234075366,15451.272234075366,63340.74590826868,87579.92996871444,87579.92996871444,15451.272234075366,103031.2022027898,103031.2022027898,103031.2022027898,127802.4501366324,103642.81923933358,63952.36294481232,44100.50699391251,24771.2479338426,0.0,68871.7549277551,21055.560743766207,1533.742004413182,0.0,0.8868878280058239,2.816438159373791,0.0014959080323721466,354605.8857140919,1554681.3822302464,4.384251488379805,1554681.3822302464,4.384251488379805,0.85,0.09551569116922032,4.564652377983593,1.2668478942709047,1.0,0.0,4.564652377983026,1.2847320276742402,1.2850288434933717,3.5529995980928537,19299.694491160702,1968.0211378157376,2034.6934298245008,2034.6934298245008,7.59390678103683,5.009787366353816,0.5959643655107758,4.41382300084304,3.4832389586021693,3.4832389586021693,0.9952111310291912,0.0,0.0,0.00023102122544330347,0.9907771363050417,0.00023317173658736546,198.93176286090423,0.0,0.0,0.0,0.029112668315018676,7.869878317882761e-05,0.00015232244226447584,0.0006952989983028082,0.09551569116922201,0.08119158534487479,0.014324105824347223,0.09551572354013632,0.08119158534487335,0.014324105824346968,0.42745158470682526,0.42745158470682526,0.07541251606453564,0.0,4.995300356272196,4.994823624363619,4.998002576313354,4.995278039296522,4.994819914902337,4.997874787207991,24771.2479338426,21055.560743766207,0.85,0.9196911850832271,0.6953427239429033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451561531883376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.00471766302,1533.742004413182,0.42745158470682526,0.07541251606453564,6.112851554438009,3.4832389586021693
5370.0,-30.010721108074755,5.00977671277135,35.001720214940526,24.088577879034005,4.999803790564236,-26.50968267714541,-40.017588961031265,1.4987653596349046,-0.00830107338850894,-5.003629532410067,40.003436113447236,47889.48508649291,15451.278429895898,15451.278429895898,63340.763516388804,87579.9338074512,87579.9338074512,15451.278429895898,103031.2122373471,103031.2122373471,103031.2122373471,127802.46442573649,103642.81519633894,63952.366475380775,44100.4985788424,24771.252188389382,0.0,68871.75076723179,21055.564360130975,1533.742364121568,0.0,0.8868878032927945,2.816437004420479,0.0014959080323721466,354605.8199916084,1554681.3885223803,4.384252318699031,1554681.3885223803,4.384252318699031,0.85,0.09551568960874528,4.564652377983593,1.2668478662474079,1.0,0.0,4.564652377983928,1.2847320450815825,1.2850288609047356,3.552999549951858,19299.693738300426,1968.0210610453546,2034.6934298245008,2034.6934298245008,7.5939098261248255,5.00977671277135,0.5959685819312828,4.413808130840067,3.4832520902942377,3.4832520902942377,0.9952148829412107,0.0,0.0,0.00023102122544330347,0.9907759256629931,0.0002331720215029569,198.93175325626754,0.0,0.0,0.0,0.029112668315018676,7.869886343813228e-05,0.00015232236200517118,0.0006952986319469823,0.09551568960874554,0.08119158472573024,0.014324104883015297,0.09551570411119464,0.08119158472573001,0.014324104883015257,0.42745156870880796,0.42745156870880796,0.0754125088613279,0.0,4.995307784570912,4.994829530919787,4.9980186303988035,4.99532845902155,4.994844118367496,4.998073807548224,24771.252188389382,21055.564360130975,0.85,0.9196914963068639,0.6953429316520011,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515614620037327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.004594000866,1533.742364121568,0.42745156870880796,0.0754125088613279,6.112851554438009,3.4832520902942377
5371.0,-30.010709391500182,5.009766088039359,35.001720040319995,24.088577494863443,4.999804763708015,-26.509672034880023,-40.01757981078697,1.498767407087837,-0.00831347647806524,-5.003628024735701,40.00343534366691,47889.49596833418,15451.274967838923,15451.274967838923,63340.7709361731,87579.92768490854,87579.92768490854,15451.274967838923,103031.20265274747,103031.20265274747,103031.20265274747,127802.45079507117,103642.80414483006,63952.37242825546,44100.47968508289,24771.248142323704,0.0,68871.7278274066,21055.56092097515,1533.74210295093,0.0,0.886887813747286,2.816437343356217,0.0014959080323721466,354605.8408307014,1554681.3553292882,4.384251967444428,1554681.3553292882,4.384251967444428,0.85,0.09551568338012413,4.564652377983593,1.2668479211954402,1.0,0.0,4.564652377982775,1.2847320355041558,1.2850288513250963,3.5529995764387765,19299.691680360025,1968.0208511938354,2034.6934298245008,2034.6934298245008,7.593908124611998,5.009766088039359,0.5959755438197059,4.413790544219653,3.4832651887407833,3.4832651887407833,0.9952186253545096,0.0,0.0,0.00023102122544330347,0.9907747173375837,0.00023317230587403888,198.9317436699982,0.0,0.0,0.0,0.029112668315018676,7.869894494184437e-05,0.0001523222805014591,0.0006952982599108691,0.0955156833801254,0.08119157996669812,0.014324103413427276,0.09551570046694516,0.08119157996669704,0.014324103413427085,0.4274515528178081,0.4274515528178081,0.07541250274109376,0.0,4.995308564091772,4.994830484202339,4.998018425114481,4.995314548257625,4.994837163322018,4.998020470102176,24771.248142323704,21055.56092097515,0.85,0.9196919103714931,0.6953433212587006,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515613919208041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.004471411048,1533.74210295093,0.4274515528178081,0.07541250274109376,6.112851554438009,3.4832651887407833
5372.0,-30.01069768301956,5.009755402895639,35.00171984335165,24.088568065222375,4.999796851394201,-26.50966228851157,-40.01757087009025,1.4987614568862504,-0.008305507517718524,-5.0036335260851805,40.00343434349555,47889.50742960002,15451.282217246384,15451.282217246384,63340.7896468464,87579.92054539023,87579.92054539023,15451.282217246384,103031.2027626366,103031.2027626366,103031.2027626366,127802.4485359448,103642.78800307508,63952.374887285136,44100.45901754438,24771.245773308197,0.0,68871.70479085259,21055.558907311966,1533.7420984908385,0.0,0.8868877893856296,2.816436596451888,0.0014959080323721466,354605.764790988,1554681.3122016862,4.384252785958084,1554681.3122016862,4.384252785958084,0.85,0.09551568058136628,4.564652377983593,1.2668478821823372,1.0,0.0,4.564652377981672,1.2847320633375767,1.2850288791649476,3.5529994994638683,19299.688674546964,1968.0205446862042,2034.6934298245008,2034.6934298245008,7.593911687511131,5.009755402895639,0.5959793738820061,4.413776029013633,3.483278278134585,3.483278278134585,0.99522236518131,0.0,0.0,0.00023102122544330347,0.9907735098485052,0.000233172590048989,198.9317340903521,0.0,0.0,0.0,0.029112668315018676,7.869902457913456e-05,0.00015232220086416892,0.0006952978963943231,0.09551568058136141,0.08119157813480221,0.014324102446559192,0.09551567223523595,0.08119157813480636,0.014324102446559923,0.42745153671586134,0.42745153671586134,0.07541249651153947,0.0,4.995314546527538,4.994829084741355,4.998066250164982,4.995328018567477,4.994813029196905,4.9982470922602715,24771.245773308197,21055.558907311966,0.85,0.9196924896689824,0.6953437202553553,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515613219718986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.00434876282,1533.7420984908385,0.42745153671586134,0.07541249651153947,6.112851554438009,3.483278278134585
5373.0,-30.01068605462454,5.009744789628797,35.001719638802356,24.08857225617396,4.999802145680393,-26.50965129346627,-40.01755787814034,1.4987673845221112,-0.008327076852594928,-5.003628695019,40.0034337287477,47889.49988901622,15451.27359202093,15451.27359202093,63340.77348103715,87579.91558523866,87579.91558523866,15451.27359202093,103031.1891772596,103031.1891772596,103031.1891772596,127802.43047265572,103642.7801370941,63952.36444087153,44100.461884691744,24771.241295396125,0.0,68871.70318008788,21055.555101086706,1533.7417368541512,0.0,0.8868878161827856,2.8164374437677067,0.0014959080323721466,354605.83156603714,1554681.2856936303,4.384251885615442,1554681.2856936303,4.384251885615442,0.85,0.09551567318702407,4.564652377983593,1.266847833278589,1.0,0.0,4.56465237798223,1.284732035609712,1.2850288514306767,3.5529995761468545,19299.687209794934,1968.020395323065,2034.6934298245008,2034.6934298245008,7.5939074484324935,5.009744789628797,0.5959877648740601,4.413757024754737,3.483291331596295,3.483291331596295,0.9952260947417985,0.0,0.0,0.00023102122544330347,0.9907723106201658,0.0002331728722805118,198.93172457623135,0.0,0.0,0.0,0.029112668315018676,7.869914030220476e-05,0.0001523220851410987,0.0006952973681587354,0.09551567318702751,0.0811915719313397,0.014324101255687813,0.09551568133542993,0.08119157193133678,0.014324101255687297,0.42745152030305944,0.42745152030305944,0.07541249310823252,0.0,4.995310124132459,4.994825005198322,4.998059884414374,4.9953016181664225,4.9948178705635655,4.998043605389114,24771.241295396125,21055.555101086706,0.85,0.9196922764551316,0.6953436270305855,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451561252071321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.004226343,1533.7417368541512,0.42745152030305944,0.07541249310823252,6.112851554438009,3.483291331596295
5374.0,-30.01067442175907,5.009734172638781,35.00171945153136,24.088572186324768,4.999801219786447,-26.509640916499666,-40.01754883266983,1.4987677145270548,-0.008294787572367568,-5.0036297440529225,40.00343382291942,47889.51056937488,15451.274038801908,15451.274038801908,63340.784608176786,87579.9195660817,87579.9195660817,15451.274038801908,103031.19360488362,103031.19360488362,103031.19360488362,127802.43728519557,103642.77835583102,63952.3693591242,44100.454440785354,24771.243680311953,0.0,68871.6981210973,21055.557128265158,1533.7419046579726,0.0,0.8868878105062578,2.8164368971407407,0.0014959080323721466,354605.817066278,1554681.2897543337,4.384252076337919,1554681.2897543337,4.384252076337919,0.85,0.09551566988194342,4.564652377983593,1.2668478277837858,1.0,0.0,4.564652377983539,1.284732034066039,1.2850288498866471,3.55299958041597,19299.686878099663,1968.0203614995603,2034.6934298245008,2034.6934298245008,7.593907668013966,5.009734172638781,0.5959935654415993,4.413740607197182,3.4833043889322903,3.4833043889322903,0.9952298254092258,0.0,0.0,0.00023102122544330347,0.9907711109323601,0.00023317315462085094,198.93171505845393,0.0,0.0,0.0,0.029112668315018676,7.869922087293011e-05,0.00015232200457037336,0.0006952970003813824,0.09551566988193977,0.08119156935273537,0.014324100529204402,0.09551567263615494,0.08119156935273847,0.014324100529204948,0.4274515034780488,0.4274515034780488,0.07541248871023153,0.0,4.995315489427412,4.994830614189766,4.9980638684263,4.995334956480576,4.994851056012521,4.998077810235202,24771.243680311953,21055.557128265158,0.85,0.9196925055747065,0.6953438331834161,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515611826488677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.004102709081,1533.7419046579726,0.4274515034780488,0.07541248871023153,6.112851554438009,3.4833043889322903
5375.0,-30.01066282725883,5.009723582713913,35.00171926739,24.08857176722961,4.9998027065786665,-26.50963033275554,-40.017535945493705,1.4987702120753839,-0.008321059458580748,-5.003628385980605,40.003433539534555,47889.50315633765,15451.270790984248,15451.270790984248,63340.7739473219,87579.9107224817,87579.9107224817,15451.270790984248,103031.18151346594,103031.18151346594,103031.18151346594,127802.42422510474,103642.76487484833,63952.35730870427,44100.452851271184,24771.242711638806,0.0,68871.69556291,21055.556304892983,1533.7418234488337,0.0,0.8868878184394523,2.816437400797758,0.0014959080323721466,354605.8358375696,1554681.277534719,4.38425180979496,1554681.277534719,4.38425180979496,0.85,0.09551566467100217,4.564652377983593,1.2668477876717223,1.0,0.0,4.564652377983228,1.2847320223831893,1.2850288382010981,3.5529996127255568,19299.684367758386,1968.0201055159903,2034.6934298245008,2034.6934298245008,7.593906071794303,5.009723582713913,0.596000424492809,4.413723158221104,3.4833174274563503,3.4833174274563503,0.9952335507018144,0.0,0.0,0.00023102122544330347,0.9907699152026921,0.0002331734360303432,198.93170557206705,0.0,0.0,0.0,0.029112668315018676,7.86993356630141e-05,0.00015232188978028937,0.0006952964764045526,0.09551566467100304,0.08119156518915549,0.014324099481847551,0.09551568551399146,0.08119156518915475,0.01432409948184742,0.4274514869083225,0.4274514869083225,0.07541248414011706,0.0,4.995313340514144,4.994829763607868,4.998054360295498,4.995307326522038,4.9948289428865,4.998018909504879,24771.242711638806,21055.556304892983,0.85,0.9196923849430141,0.6953437513759709,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515611131997324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.003979552332,1533.7418234488337,0.4274514869083225,0.07541248414011706,6.112851554438009,3.4833174274563503
5376.0,-30.010651215576157,5.009712986992714,35.00171908351835,24.088571837078803,4.999800924156063,-26.509620060492953,-40.0175268650986,1.4987697690728685,-0.00826643827525686,-5.003629596525862,40.003433179107475,47889.513811565186,15451.271486543894,15451.271486543894,63340.785298109084,87579.9192589745,87579.9192589745,15451.271486543894,103031.1907455184,103031.1907455184,103031.1907455184,127802.43311918444,103642.76726603707,63952.36181862764,44100.45049712159,24771.242373666046,0.0,68871.69287078764,21055.556017616138,1533.7418390775401,0.0,0.8868878135867266,2.816436541956153,0.0014959080323721466,354605.81910539913,1554681.261993026,4.384251972838972,1554681.261993026,4.384251972838972,0.85,0.09551566053495208,4.564652377983593,1.2668477948149666,1.0,0.0,4.564652377983247,1.284732024455434,1.285028840273822,3.5529996069946455,19299.684813030064,1968.0201509210654,2034.6934298245008,2034.6934298245008,7.593906413644155,5.009712986992714,0.5960061391024594,4.413706847890254,3.4833304564500795,3.4833304564500795,0.9952372732714513,0.0,0.0,0.00023102122544330347,0.9907687177025799,0.0002331737178571821,198.9316960716228,0.0,0.0,0.0,0.029112668315018676,7.869941654500866e-05,0.0001523218088982948,0.0006952961072063638,0.09551566053494874,0.08119156208798332,0.014324098446965416,0.09551565683820397,0.08119156208798617,0.01432409844696592,0.4274514701546823,0.4274514701546823,0.07541247861644451,0.0,4.995323764285843,4.99484145837215,4.998057579847284,4.995363158250598,4.994885936267735,4.998068156778345,24771.242373666046,21055.556017616138,0.85,0.9196925857034578,0.6953439332675069,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515610439796471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.00385601476,1533.7418390775401,0.4274514701546823,0.07541247861644451,6.112851554438009,3.4833304564500795
5377.0,-30.010639670753374,5.009702370832754,35.00171888152697,24.08856701748448,4.999796979656818,-26.509610064606907,-40.01751785455269,1.498767373510388,-0.008257515910429447,-5.00363198093133,40.003432283585255,47889.5243502404,15451.273939195204,15451.273939195204,63340.7982894356,87579.91516650477,87579.91516650477,15451.273939195204,103031.18910569997,103031.18910569997,103031.18910569997,127802.42841101701,103642.7560669936,63952.365250729235,44100.43424029375,24771.239305317034,0.0,68871.67354561079,21055.553409519478,1533.7417235415594,0.0,0.8868878047000284,2.816436146396107,0.0014959080323721466,354605.78614812024,1554681.2233779207,4.384252271418166,1554681.2233779207,4.384252271418166,0.85,0.09551565631469751,4.564652377983593,1.2668477865727619,1.0,0.0,4.564652377982893,1.284732035661222,1.2850288514821986,3.552999576004401,19299.682727616728,1968.0199382680864,2034.6934298245008,2034.6934298245008,7.593907619059803,5.009702370832754,0.5960113066547033,4.4136910641780505,3.4833434660453744,3.4833434660453744,0.9952409902986784,0.0,0.0,0.00023102122544330347,0.9907675270991999,0.0002331739980615782,198.93168662588275,0.0,0.0,0.0,0.029112668315018676,7.86994968049107e-05,0.00015232172863839275,0.000695295740847811,0.09551565631469976,0.08119155893223709,0.014324097382462667,0.09551563527109747,0.08119155893223517,0.014324097382462328,0.4274514540144283,0.4274514540144283,0.0754124730957328,0.0,4.995334810946247,4.994850479923969,4.998080105445013,4.995374465020916,4.994882033535873,4.998165675043481,24771.239305317034,21055.553409519478,0.85,0.9196930323972407,0.6953442813978551,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515609746569882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.003733207895,1533.7417235415594,0.4274514540144283,0.0754124730957328,6.112851554438009,3.4833434660453744
5378.0,-30.010628121081496,5.009691821245771,35.001718685960675,24.088576447125547,4.999802337134157,-26.509599134109102,-40.01750493245197,1.4987733501617981,-0.008182149478955125,-5.003627550185471,40.00343206674901,47889.51649288822,15451.265950437899,15451.265950437899,63340.78244332612,87579.93400628316,87579.93400628316,15451.265950437899,103031.19995672106,103031.19995672106,103031.19995672106,127802.43734737766,103642.77206598052,63952.35455258571,44100.46390377201,24771.237390656603,0.0,68871.70129442861,21055.55178205811,1533.7415206459577,0.0,0.8868878280209009,2.8164356735957723,0.0014959080323721466,354605.8473899406,1554681.2140278977,4.384251487873239,1554681.2140278977,4.384251487873239,0.85,0.09551564970717698,4.564652377983593,1.2668477371195332,1.0,0.0,4.564652377984396,1.2847320077040771,1.2850288235185947,3.552999653321478,19299.68570684444,1968.0202420647665,2034.6934298245008,2034.6934298245008,7.593903692789051,5.009691821245771,0.5960194930743423,4.413672328171429,3.4833564518154407,3.4833564518154407,0.9952447005186974,0.0,0.0,0.00023102122544330347,0.990766335997278,0.00023317427838397828,198.93167717617627,0.0,0.0,0.0,0.029112668315018676,7.869961190645155e-05,0.00015232161353685193,0.0006952952154492889,0.09551564970718006,0.08119155356697551,0.014324096140204553,0.09551560911274255,0.08119155356697288,0.01432409614020409,0.4274514382105048,0.4274514382105048,0.07541246875076961,0.0,4.995355244363736,4.994878277099701,4.998058799232069,4.995445400706501,4.994997888398871,4.997981997354088,24771.237390656603,21055.55178205811,0.85,0.9196924317658766,0.6953438871527086,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451560905733494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.00360944866,1533.7415206459577,0.4274514382105048,0.07541246875076961,6.112851554438009,3.4833564518154407
5379.0,-30.01061656722372,5.009681273173409,35.001718509642636,24.08857106873768,4.999802023730501,-26.509588766998682,-40.01749585205687,1.498774223505466,-0.00826408858756622,-5.0036281755974725,40.00343223626577,47889.52681753596,15451.265768683475,15451.265768683475,63340.79258621944,87579.9106075457,87579.9106075457,15451.265768683475,103031.17637622917,103031.17637622917,103031.17637622917,127802.41641856794,103642.74322240682,63952.359432396974,44100.42643334427,24771.240042338777,0.0,68871.66647568304,21055.55403598796,1533.7416910199702,0.0,0.8868878242263497,2.816436676967288,0.0014959080323721466,354605.8387454876,1554681.221337495,4.384251615364239,1554681.221337495,4.384251615364239,0.85,0.09551564643739466,4.564652377983593,1.2668477228330448,1.0,0.0,4.564652377984176,1.284732003618814,1.2850288194323878,3.552999664619507,19299.680335780973,1968.0196943687165,2034.6934298245008,2034.6934298245008,7.593903603461382,5.009681273173409,0.5960254538249821,4.413655819348427,3.4833694399747555,3.4833694399747555,0.9952484114213587,0.0,0.0,0.00023102122544330347,0.9907651444652263,0.00023317455880828255,198.93166772304588,0.0,0.0,0.0,0.029112668315018676,7.869969278870879e-05,0.00015232153265459466,0.0006952948462499009,0.09551564643739108,0.08119155135422676,0.014324095083164318,0.09551565334231897,0.0811915513542298,0.014324095083164854,0.4274514238207146,0.4274514238207146,0.07541246270229243,0.0,4.995357250652887,4.994882361852376,4.9980490243820554,4.995364087009932,4.994897511995077,4.998008736062502,24771.240042338777,21055.55403598796,0.85,0.9196930439977603,0.6953443886020185,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451560836781057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.003486171394,1533.7416910199702,0.4274514238207146,0.07541246270229243,6.112851554438009,3.4833694399747555
5380.0,-30.010605007557952,5.009670683774859,35.001718313089256,24.088566528540127,4.999796021034907,-26.50957896358883,-40.01748684151096,1.4987699770658156,-0.008204995483822586,-5.003632186936803,40.00343129422774,47889.53755677208,15451.270727826015,15451.270727826015,63340.80828459809,87579.91745671777,87579.91745671777,15451.270727826015,103031.18818454379,103031.18818454379,103031.18818454379,127802.42552183676,103642.74201381774,63952.362113872165,44100.42211105064,24771.237337292965,0.0,68871.6594483436,21055.55173669902,1533.7416344890974,0.0,0.8868878072329336,2.816435432420304,0.0014959080323721466,354605.7833007109,1554681.1807166187,4.384252186316505,1554681.1807166187,4.384252186316505,0.85,0.09551564308714741,4.564652377983593,1.2668477448122575,1.0,0.0,4.564652377983803,1.2847320234825,1.2850288393006628,3.5529996096853504,19299.68011072534,1968.019671419429,2034.6934298245008,2034.6934298245008,7.593906040753641,5.009670683774859,0.5960298829347339,4.413640800840125,3.483382411008336,3.483382411008336,0.9952521174309531,0.0,0.0,0.00023102122544330347,0.9907639523357389,0.00023317483937386694,198.93165826516432,0.0,0.0,0.0,0.029112668315018676,7.869977304887075e-05,0.0001523214523944327,0.0006952944798901618,0.0955156430871465,0.08119154917424323,0.014324093912903265,0.09551560578450892,0.08119154917424401,0.014324093912903403,0.42745140914220886,0.42745140914220886,0.07541245597636927,0.0,4.9953727638636565,4.994895780125034,4.9980764123893096,4.995427191452961,4.994941827924151,4.99817833879473,24771.237337292965,21055.55173669902,0.85,0.9196933657756008,0.695344615482818,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451560767803637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.003363362976,1533.7416344890974,0.42745140914220886,0.07541245597636927,6.112851554438009,3.483382411008336
5381.0,-30.010593456193178,5.009660137476286,35.00171810596467,24.088565969746583,4.999798439625992,-26.509568325458233,-40.01747398925943,1.4987733088910553,-0.008255151519108495,-5.003629612381911,40.003430593211554,47889.52990839203,15451.26555582879,15451.26555582879,63340.79546422082,87579.90366251895,87579.90366251895,15451.26555582879,103031.16921834774,103031.16921834774,103031.16921834774,127802.40252337686,103642.7240296701,63952.3502755432,44100.41528236323,24771.233305029116,0.0,68871.64858739235,21055.54830927475,1533.7413490526146,0.0,0.8868878228650238,2.816436391838219,0.0014959080323721466,354605.8188862363,1554681.1504886525,4.384251661102666,1554681.1504886525,4.384251661102666,0.85,0.09551563688403651,4.564652377983593,1.266847690963186,1.0,0.0,4.564652377984577,1.2847320078971305,1.2850288237116927,3.552999652787578,19299.676761833856,1968.0193299275347,2034.6934298245008,2034.6934298245008,7.593903498848722,5.009660137476286,0.5960372109015317,4.413622926574754,3.4833953519950627,3.4833953519950627,0.9952558148557322,0.0,0.0,0.00023102122544330347,0.9907627610638762,0.0002331751197382853,198.9316488140754,0.0,0.0,0.0,0.029112668315018676,7.869988752861259e-05,0.00015232133791469088,0.0006952939573299361,0.09551563688403761,0.08119154430339566,0.01432409258064194,0.09551562222950333,0.08119154430339473,0.014324092580641776,0.42745139480168737,0.42745139480168737,0.07541245095651944,0.0,4.995372124433004,4.994895285670168,4.998074951287947,4.99537446086282,4.9948982019151345,4.998074001174302,24771.233305029116,21055.54830927475,0.85,0.9196933246609693,0.6953446140849123,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515606987915488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.00324105604,1533.7413490526146,0.42745139480168737,0.07541245095651944,6.112851554438009,3.4833953519950627
5382.0,-30.010581951456206,5.00964962840223,35.00171791999704,24.08856527125465,4.999801576797029,-26.509557657471635,-40.017461067158706,1.498777282812467,-0.008323048507577369,-5.003627461110365,40.00343079520798,47889.522025533704,15451.261088886655,15451.261088886655,63340.78311442036,87579.88605157597,87579.88605157597,15451.261088886655,103031.14714046262,103031.14714046262,103031.14714046262,127802.3821271244,103642.70257968851,63952.3385536461,44100.40447338046,24771.234986661777,0.0,68871.63946004224,21055.54973866251,1533.7414010050638,0.0,0.8868878330759596,2.8164375348949444,0.0014959080323721466,354605.84862113785,1554681.1591987812,4.384251318031159,1554681.1591987812,4.384251318031159,0.85,0.09551563216608394,4.564652377983593,1.266847626673989,1.0,0.0,4.56465237798423,1.2847319893082108,1.2850288051184784,3.5529997041962966,19299.672767557215,1968.0189226246696,2034.6934298245008,2034.6934298245008,7.5939013034604335,5.00964962840223,0.5960443686750851,4.413605259727145,3.483408288334618,3.483408288334618,0.9952595109527479,0.0,0.0,0.00023102122544330347,0.9907615746021883,0.00023317539897130485,198.93163940113732,0.0,0.0,0.0,0.029112668315018676,7.8700002630683e-05,0.00015232122281262048,0.0006952934319289967,0.09551563216608741,0.08119154073816308,0.014324091427924325,0.09551566532981937,0.08119154073816014,0.014324091427923806,0.42745137989646,0.42745137989646,0.07541244556960768,0.0,4.995357764162236,4.9948816910931555,4.998056250965362,4.9953044126027635,4.994831402218892,4.997985539310719,24771.234986661777,21055.54973866251,0.85,0.9196932672289476,0.6953445917795832,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451560629829025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.003118968129,1533.7414010050638,0.42745137989646,0.07541244556960768,6.112851554438009,3.483408288334618
5383.0,-30.010570446753267,5.009639089524392,35.001717731917324,24.088565725274407,4.999797391901611,-26.50954772175638,-40.017455828469224,1.4987746669047661,-0.008209117063131544,-5.0036305570814905,40.00343036175197,47889.55019661459,15451.264665340579,15451.264665340579,63340.814861955165,87579.90736999355,87579.90736999355,15451.264665340579,103031.17203533414,103031.17203533414,103031.17203533414,127802.40705383391,103642.71669953791,63952.359526159096,44100.39685930979,24771.23501849977,0.0,68871.63187780956,21055.549765724805,1533.7414823978602,0.0,0.8868878188977056,2.8164356768301086,0.0014959080323721466,354605.80582858867,1554681.1405080673,4.384251794398363,1554681.1405080673,4.384251794398363,0.85,0.0955156288371655,4.564652377983593,1.2668476689839734,1.0,0.0,4.5646523779845,1.284732001544713,1.2850288173578075,3.552999670355551,19299.675396864117,1968.0191907393573,2034.6934298245008,2034.6934298245008,7.59390306119645,5.009639089524392,0.5960491909080012,4.413589898616391,3.483421218326405,3.483421218326405,0.9952632052361157,0.0,0.0,0.00023102122544330347,0.9907603881455367,0.00023317567820380788,198.93162998822788,0.0,0.0,0.0,0.029112668315018676,7.870004929372846e-05,0.000152321176149575,0.0006952932189284153,0.09551562883716118,0.08119153853456201,0.014324090302599162,0.09551560585793875,0.08119153853456569,0.01432409030259981,0.4274513637443975,0.4274513637443975,0.07541243884222623,0.0,4.995371676372315,4.994895717391273,4.99806951663129,4.995421440018333,4.994945937348973,4.998116693784198,24771.23501849977,21055.549765724805,0.85,0.9196938294468318,0.6953450773691425,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515605611448792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.002996331152,1533.7414823978602,0.4274513637443975,0.07541243884222623,6.112851554438009,3.483421218326405
5384.0,-30.010558938554727,5.009628624307195,35.00171755110604,24.088575050141685,4.999803505643793,-26.509536752953966,-40.0174429063685,1.498781320043036,-0.008151205476053747,-5.003625553405435,40.00343019730253,47889.542122613006,15451.255826063714,15451.255826063714,63340.79794867672,87579.92219228394,87579.92219228394,15451.255826063714,103031.17801834765,103031.17801834765,103031.17801834765,127802.411191858,103642.7290470611,63952.34897739005,44100.422299634505,24771.233173510354,0.0,68871.65547314486,21055.5481974838,1533.7412699780216,0.0,0.886887844943069,2.816435500206199,0.0014959080323721466,354605.8749894598,1554681.1334169738,4.384250919314815,1554681.1334169738,4.384250919314815,0.85,0.09551562176815333,4.564652377983593,1.2668476085411382,1.0,0.0,4.564652377982205,1.284731970423149,1.2850287862290535,3.5529997564240143,19299.67769613991,1968.0194252002375,2034.6934298245008,2034.6934298245008,7.593898716916992,5.009628624307195,0.5960575995930784,4.413571024714116,3.483434121812261,3.483434121812261,0.9952668919463603,0.0,0.0,0.00023102122544330347,0.9907592013299351,0.00023317595752145887,198.9316205724594,0.0,0.0,0.0,0.029112668315018676,7.870016439601621e-05,0.00015232106104728726,0.0006952926935264838,0.09551562176815623,0.08119153303287256,0.014324088735283666,0.09551558944429638,0.08119153303287009,0.01432408873528323,0.42745134826147035,0.42745134826147035,0.07541243296927211,0.0,4.9953903083199975,4.994923274981602,4.998037555839176,4.99547434792936,4.995043017049284,4.997919224819725,24771.233173510354,21055.5481974838,0.85,0.919693268784213,0.6953447219122907,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515604924609429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.002874076985,1533.7412699780216,0.42745134826147035,0.07541243296927211,6.112851554438009,3.483434121812261
5385.0,-30.010547431663113,5.0096181476928265,35.001717386869394,24.088569881301396,4.9998018831313065,-26.509526559032885,-40.01743005411697,1.4987810105011148,-0.00819970273113313,-5.00362717234486,40.00343031845393,47889.53457589113,15451.257193724186,15451.257193724186,63340.791769615316,87579.9057575086,87579.9057575086,15451.257193724186,103031.16295123279,103031.16295123279,103031.16295123279,127802.3988990468,103642.70658833279,63952.335406715436,44100.41242401928,24771.235947814013,0.0,68871.64837183329,21055.550555641912,1533.7414708622964,0.0,0.886887836270188,2.816435948290107,0.0014959080323721466,354605.85261245794,1554681.1386410473,4.384251210710075,1554681.1386410473,4.384251210710075,0.85,0.09551561866375677,4.564652377983593,1.2668475667806338,1.0,0.0,4.564652377983598,1.2847319718711014,1.2850287876773405,3.5529997524196193,19299.67351402099,1968.018998742791,2034.6934298245008,2034.6934298245008,7.593899389087284,5.0096181476928265,0.5960630870926842,4.413555060600142,3.4834470299542803,3.4834470299542803,0.9952705799869372,0.0,0.0,0.00023102122544330347,0.9907580146506307,0.0002331762368077013,198.93161115776107,0.0,0.0,0.0,0.029112668315018676,7.870027887628459e-05,0.0001523209465670189,0.0006952921709638545,0.09551561866375444,0.08119153127133676,0.014324087392417676,0.09551561621671929,0.08119153127133874,0.014324087392418026,0.4274513341441007,0.4274513341441007,0.07541242504496518,0.0,4.995398356059468,4.994934066386747,4.998030051965827,4.99542746961373,4.994974154511851,4.997996958834733,24771.235947814013,21055.550555641912,0.85,0.9196932738946909,0.695344684032228,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515604237561444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.002752276338,1533.7414708622964,0.4274513341441007,0.07541242504496518,6.112851554438009,3.4834470299542803
5386.0,-30.010535955032847,5.009607705770843,35.00171722466093,24.088574561197333,4.999804119869561,-26.5095160063703,-40.01742097372187,1.4987841712070273,-0.008144772630942043,-5.003625188212124,40.00343004905499,47889.544418513105,15451.253030638112,15451.253030638112,63340.797449151214,87579.9170657422,87579.9170657422,15451.253030638112,103031.1700963803,103031.1700963803,103031.1700963803,127802.4048095914,103642.71365737183,63952.341010142874,44100.41405247662,24771.234713211106,0.0,68871.64876568773,21055.54950622944,1533.741361935826,0.0,0.8868878473370918,2.8164354583343267,0.0014959080323721466,354605.88003716606,1554681.1270245097,4.384250838879391,1554681.1270245097,4.384250838879391,0.85,0.095515612943143,4.564652377983593,1.2668475623847915,1.0,0.0,4.564652377983905,1.2847319570861826,1.2850287728890057,3.5529997933081585,19299.674830371652,1968.0191329732022,2034.6934298245008,2034.6934298245008,7.593897343036506,5.009607705770843,0.5960701625285516,4.413537543242291,3.4834599172161242,3.4834599172161242,0.9952742620617497,0.0,0.0,0.00023102122544330347,0.990756831093656,0.0002331765153597665,198.93160176782285,0.0,0.0,0.0,0.029112668315018676,7.870035975917566e-05,0.0001523208656841278,0.0006952918017615734,0.09551561294314614,0.08119152731745213,0.014324085625694006,0.09551559400888208,0.08119152731744946,0.014324085625693535,0.4274513201204002,0.4274513201204002,0.07541241694198854,0.0,4.995414013590505,4.994956008750535,4.998010085642079,4.9954804155811985,4.995047549939557,4.997933992243475,24771.234713211106,21055.54950622944,0.85,0.9196933511007795,0.695344822968315,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515603550591547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.002630833114,1533.741361935826,0.4274513201204002,0.07541241694198854,6.112851554438009,3.4834599172161242
5387.0,-30.01052446438745,5.0095972499217964,35.001717061826746,24.088569497130834,4.999801603789392,-26.509505916413566,-40.017408156394936,1.4987830558154864,-0.00817065955459384,-5.003627004324304,40.003429706412476,47889.53686879923,15451.254701885493,15451.254701885493,63340.79157068473,87579.90538314385,87579.90538314385,15451.254701885493,103031.16008502935,103031.16008502935,103031.16008502935,127802.39478875369,103642.6955483672,63952.3270340226,44100.40946038289,24771.23470372435,0.0,68871.64416410725,21055.549498165696,1533.7414078764384,0.0,0.8868878393399074,2.8164355863832675,0.0014959080323721466,354605.85493484023,1554681.112249693,4.384251107572292,1554681.112249693,4.384251107572292,0.85,0.09551560916934135,4.564652377983593,1.266847533811815,1.0,0.0,4.564652377982131,1.2847319623036797,1.2850287781077083,3.5529997788788714,19299.671458230107,1968.0187891104615,2034.6934298245008,2034.6934298245008,7.593898164412029,5.0095972499217964,0.5960755485159783,4.413521701405818,3.483472797482481,3.483472797482481,0.9952779421378517,0.0,0.0,0.00023102122544330347,0.9907556460928537,0.0002331767942523056,198.9315923664186,0.0,0.0,0.0,0.029112668315018676,7.87004739286174e-05,0.00015232075151468607,0.0006952912806177597,0.09551560916933945,0.08119152518598186,0.014324083983357586,0.09551560035121893,0.08119152518598348,0.014324083983357872,0.42745130685532085,0.42745130685532085,0.07541240793501824,0.0,4.995423170266122,4.994966027025953,4.9980143587769135,4.995456344769707,4.995002647815738,4.998027998846055,24771.23470372435,21055.549498165696,0.85,0.9196933271950992,0.695344759806926,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451560286542834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.00250916722,1533.7414078764384,0.42745130685532085,0.07541240793501824,6.112851554438009,3.483472797482481
5388.0,-30.01051299454691,5.009586837665966,35.00171690079566,24.08857407225298,4.999804704534896,-26.509495283453283,-40.01739904107524,1.4987869934412499,-0.008137185000748559,-5.003624320092155,40.00342943326322,47889.54662500697,15451.249470699673,15451.249470699673,63340.796095706646,87579.9120982479,87579.9120982479,15451.249470699673,103031.16156894757,103031.16156894757,103031.16156894757,127802.39470296772,103642.69842383671,63952.33295059565,44100.40608137896,24771.233134020145,0.0,68871.6392153991,21055.548163917123,1533.741263145185,0.0,0.8868878539812974,2.8164354600038366,0.0014959080323721466,354605.89203633205,1554681.1004714419,4.3842506156444605,1554681.1004714419,4.3842506156444605,0.85,0.09551560315015808,4.564652377983593,1.2668475167779247,1.0,0.0,4.564652377983773,1.2847319438845424,1.2850287596843155,3.552999829818051,19299.67199368141,1968.0188437112993,2034.6934298245008,2034.6934298245008,7.593895593417433,5.009586837665966,0.5960829222220081,4.4135039154439575,3.4834856561443033,3.4834856561443033,0.9952816160412296,0.0,0.0,0.00023102122544330347,0.9907544632391276,0.00023317707264019095,198.93158298203733,0.0,0.0,0.0,0.029112668315018676,7.870055512278323e-05,0.00015232067032052023,0.0006952909099946175,0.09551560315015938,0.08119152102445203,0.014324082125707354,0.09551558862875907,0.08119152102445093,0.01432408212570716,0.42745129348837185,0.42745129348837185,0.07541239966206928,0.0,4.99543494268687,4.994982741419108,4.997998119028182,4.995487135091423,4.995054701563731,4.997938262831212,24771.233134020145,21055.548163917123,0.85,0.9196934589810691,0.695344951428124,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515602179428484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.002388164648,1533.741263145185,0.42745129348837185,0.07541239966206928,6.112851554438009,3.4834856561443033
