time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5389.0,-30.010501557514836,5.009576338684257,35.00171671568047,24.088559753168397,4.999794256191307,-26.509486035013335,-40.01739013530312,1.4987787336898173,-0.008165927422851382,-5.003631860311379,40.00342840969655,47889.55718352147,15451.259877805047,15451.259877805047,63340.81706132652,87579.89433451422,87579.89433451422,15451.259877805047,103031.15421231926,103031.15421231926,103031.15421231926,127802.38567112698,103642.67061876913,63952.33346777625,44100.37461221431,24771.23145880771,0.0,68871.60607102202,21055.546739986552,1533.7413437760129,0.0,0.8868878193340233,2.8164349573385246,0.0014959080323721466,354605.7878153308,1554681.0563350336,4.384251779738773,1554681.0563350336,4.384251779738773,0.85,0.09551560150588377,4.564652377983593,1.2668475151294838,1.0,0.0,4.564652377984587,1.2847319825214027,1.2850287983301023,3.552999722965602,19299.666816001823,1968.018315734917,2034.6934298245008,2034.6934298245008,7.593900708244667,5.009576338684257,0.596085736739413,4.413490601944844,3.4834985105303304,3.4834985105303304,0.9952852887229515,0.0,0.0,0.00023102122544330347,0.9907532837703672,0.0002331773502320772,198.9315736245002,0.0,0.0,0.0,0.029112668315018676,7.870063445049053e-05,0.00015232059099281293,0.0006952905478912097,0.09551560150587954,0.08119152069683247,0.014324080809047075,0.09551557287150432,0.08119152069683606,0.01432408080904771,0.4274512804528372,0.4274512804528372,0.07541239073473786,0.0,4.99544400741695,4.994983584377394,4.998053787113349,4.995465932888521,4.994972622718819,4.998262125442011,24771.23145880771,21055.546739986552,0.85,0.9196942059984484,0.6953454393692611,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515601494670753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.002267128306,1533.7413437760129,0.4274512804528372,0.07541239073473786,6.112851554438009,3.4834985105303304
5390.0,-30.010490190592094,5.009565887896323,35.00171650375758,24.088564433064334,4.999796527346649,-26.509475577605865,-40.01737724812699,1.4987819143604613,-0.00811374565995493,-5.00362889307684,40.00342725863155,47889.548813279034,15451.254094551998,15451.254094551998,63340.802907831036,87579.90546867675,87579.90546867675,15451.254094551998,103031.15956322875,103031.15956322875,103031.15956322875,127802.38400015733,103642.6775800449,63952.32092464744,44100.39628377495,24771.224436928573,0.0,68871.62072070352,21055.540771389286,1533.7408801214228,0.0,0.8868878385922266,2.8164346182522704,0.0014959080323721466,354605.8288284796,1554681.0067008734,4.384251132693201,1554681.0067008734,4.384251132693201,0.85,0.09551559447680436,4.564652377983593,1.2668474640278142,1.0,0.0,4.564652377983829,1.2847319676430944,1.2850287834483565,3.5529997641124145,19299.668112285508,1968.0184479190661,2034.6934298245008,2034.6934298245008,7.593897865923084,5.009565887896323,0.5960931688084807,4.413472719087842,3.4835113214002917,3.4835113214002917,0.9952889489715119,0.0,0.0,0.00023102122544330347,0.9907521115332811,0.00023317762612261973,198.93156432432585,0.0,0.0,0.0,0.029112668315018676,7.87007492424806e-05,0.00015232047620082287,0.0006952900239056793,0.09551559447680427,0.08119151515432073,0.014324079322483547,0.09551553457127311,0.0811915151543208,0.01432407932248356,0.42745126673070993,0.42745126673070993,0.07541238563548258,0.0,4.99545710729052,4.99499598964502,4.998070824285492,4.9955151474168815,4.99505125125296,4.998144613774343,24771.224436928573,21055.540771389286,0.85,0.9196938048648264,0.6953451699283584,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515600811871785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.00214581703,1533.7408801214228,0.42745126673070993,0.07541238563548258,6.112851554438009,3.4835113214002917
5391.0,-30.010478750632625,5.00955552365339,35.001716331311236,24.08856813507157,4.999805150952718,-26.50946441925115,-40.01736429110167,1.498790819571216,-0.008219585337883473,-5.003622859194125,40.00342798463249,47889.54029573481,15451.24370915197,15451.24370915197,63340.78400488678,87579.88282269184,87579.88282269184,15451.24370915197,103031.12653184381,103031.12653184381,103031.12653184381,127802.35410290502,103642.65364204826,63952.31111509111,44100.38058550794,24771.22757106121,0.0,68871.60815656916,21055.543435402025,1533.7409257514914,0.0,0.8868878666547806,2.816436712987106,0.0014959080323721466,354605.91222888516,1554681.038006184,4.384250189835228,1554681.038006184,4.384250189835228,0.85,0.09551558890456266,4.564652377983593,1.2668474085303023,1.0,0.0,4.564652377981792,1.2847319259869525,1.2850287417825907,3.552999879314862,19299.663654706823,1968.0179933725406,2034.6934298245008,2034.6934298245008,7.593892761763468,5.00955552365339,0.5961019980864659,4.413453525566924,3.483524129310405,3.483524129310405,0.9952926083744015,0.0,0.0,0.00023102122544330347,0.9907509317656528,0.00023317790378616374,198.93155496439527,0.0,0.0,0.0,0.029112668315018676,7.87008646568053e-05,0.00015232036078649818,0.0006952894970794077,0.09551558890456593,0.08119151073246401,0.01432407817210192,0.09551561147528086,0.08119151073246123,0.014324078172101429,0.42745125316131727,0.42745125316131727,0.07541238129219155,0.0,4.995444046571322,4.994987268869409,4.998033163708669,4.995403273856255,4.994963855807214,4.997893992013644,24771.22757106121,21055.543435402025,0.85,0.919693698176629,0.6953451731062414,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515600133258453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.002023482466,1533.7409257514914,0.42745125316131727,0.07541238129219155,6.112851554438009,3.483524129310405
5392.0,-30.01046733482411,5.009545124699622,35.001716176585255,24.08856851924213,4.999801374259193,-26.509454522743802,-40.017359087336786,1.4987885621788837,-0.008117038068689908,-5.003626283124696,40.0034281558836,47889.568085944535,15451.247874452094,15451.247874452094,63340.81596039663,87579.90197799235,87579.90197799235,15451.247874452094,103031.14985244445,103031.14985244445,103031.14985244445,127802.38117471676,103642.66582674418,63952.33193469636,44100.37099116424,24771.231322272317,0.0,68871.60231343657,21055.54662393147,1533.7412273959458,0.0,0.8868878486198588,2.816434966184925,0.0014959080323721466,354605.8649032707,1554681.0453905687,4.38425079578042,1554681.0453905687,4.38425079578042,0.85,0.0955155869246622,4.564652377983593,1.266847444796003,1.0,0.0,4.564652377985163,1.2847319365464165,1.2850287523444943,3.5529998501120588,19299.665923661978,1968.0182247415762,2034.6934298245008,2034.6934298245008,7.5938948089024,5.009545124699622,0.5961066473126033,4.413438477387019,3.4835369459102807,3.4835369459102807,0.9952962702600802,0.0,0.0,0.00023102122544330347,0.9907497544901426,0.00023317818086383588,198.9315456242254,0.0,0.0,0.0,0.029112668315018676,7.870091100923259e-05,0.00015232031443407088,0.0006952892854966902,0.09551558692466193,0.0811915097677152,0.014324077156946719,0.09551556907782052,0.08119150976771544,0.014324077156946759,0.42745123844073585,0.42745123844073585,0.07541237424669991,0.0,4.995458387993381,4.995003695170567,4.998035687649349,4.995509245055985,4.99506289170381,4.998039274439861,24771.231322272317,21055.54662393147,0.85,0.9196942401910562,0.6953456356075147,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515599450284837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.001902989969,1533.7412273959458,0.42745123844073585,0.07541237424669991,6.112851554438009,3.4835369459102807
5393.0,-30.010455989808218,5.0095346742524285,35.00171598324631,24.08855901975187,4.999793714065024,-26.509445078259606,-40.017346339859046,1.4987828025164134,-0.008115728905522701,-5.0036310846751775,40.0034267217393,47889.560312288355,15451.254053663302,15451.254053663302,63340.81436595166,87579.89352747009,87579.89352747009,15451.254053663302,103031.1475811334,103031.1475811334,103031.1475811334,127802.3735000022,103642.64865651898,63952.315441337116,44100.37023909097,24771.225918868804,0.0,68871.59615795978,21055.542031038483,1533.7410321891514,0.0,0.8868878293882411,2.8164343884605008,0.0014959080323721466,354605.7985361824,1554680.9835499702,4.384251441932745,1554680.9835499702,4.384251441932745,0.85,0.09551558332288781,4.564652377983593,1.266847403035499,1.0,0.0,4.564652377982877,1.2847319634885432,1.2850287792928456,3.5529997756020637,19299.662726333856,1968.017898704844,2034.6934298245008,2034.6934298245008,7.5938978458273345,5.0095346742524285,0.5961106345395821,4.413424039712846,3.483549734765317,3.483549734765317,0.995299924218662,0.0,0.0,0.00023102122544330347,0.9907485845167417,0.0002331784562235725,198.9315363419774,0.0,0.0,0.0,0.029112668315018676,7.870102455723349e-05,0.00015232020088607,0.0006952887671895379,0.09551558332288376,0.0811915074008506,0.014324075922033157,0.09551553525715105,0.08119150740085404,0.014324075922033767,0.42745122431897886,0.42745122431897886,0.07541236745220148,0.0,4.995471607032528,4.995011593675997,4.998079065004447,4.995515355769669,4.995034060244905,4.998243446636536,24771.225918868804,21055.542031038483,0.85,0.9196942992387885,0.6953455848830876,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515598768753117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.001782394978,1533.7410321891514,0.42745122431897886,0.07541236745220148,6.112851554438009,3.483549734765317
5394.0,-30.01044459987901,5.009524337203182,35.00171579879606,24.088567750901007,4.99980369615189,-26.509433829031884,-40.01733715469015,1.4987929253047962,-0.008154911995688963,-5.0036229747983505,40.00342659396763,47889.56927773717,15451.240445909569,15451.240445909569,63340.809723646744,87579.88779245334,87579.88779245334,15451.240445909569,103031.12823836291,103031.12823836291,103031.12823836291,127802.35115721755,103642.64227595904,63952.32376124287,44100.35390524018,24771.222918854637,0.0,68871.57682409482,21055.53948102644,1533.7406799400658,0.0,0.8868878710999146,2.8164358499197,0.0014959080323721466,354605.9106310019,1554680.9780404295,4.384250040485674,1554680.9780404295,4.384250040485674,0.85,0.09551557519087826,4.564652377983593,1.2668473744625222,1.0,0.0,4.564652377985051,1.284731916136907,1.2850287319302696,3.5529999065557285,19299.66153818731,1968.017777547614,2034.6934298245008,2034.6934298245008,7.5938911579629425,5.009524337203182,0.59612034525603,4.413403991947152,3.4835624907549123,3.4835624907549123,0.9953035687871178,0.0,0.0,0.00023102122544330347,0.9907474099130846,0.00023317873267371983,198.93152702298315,0.0,0.0,0.0,0.029112668315018676,7.870110637410555e-05,0.00015232011906919792,0.0006952883937239582,0.09551557519088534,0.08119150074950877,0.014324074441376561,0.09551556737605041,0.08119150074950277,0.014324074441375498,0.4274512101698794,0.4274512101698794,0.07541236333862071,0.0,4.995467814883284,4.995013567680758,4.99804258884933,4.995468062802672,4.995036880081784,4.997912101351403,24771.222918854637,21055.53948102644,0.85,0.9196944900132861,0.6953459102592078,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451559809144783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.001660762302,1533.7406799400658,0.4274512101698794,0.07541236333862071,6.112851554438009,3.4835624907549123
5395.0,-30.01043330716868,5.009513997629532,35.00171564996242,24.088562302663945,4.99980371306201,-26.509423663944666,-40.017324302438624,1.4987940698380333,-0.008244544376964313,-5.003623869647698,40.00342726248199,47889.560768176176,15451.240748837947,15451.240748837947,63340.80151701412,87579.86265865585,87579.86265865585,15451.240748837947,103031.10340749379,103031.10340749379,103031.10340749379,127802.33210400984,103642.6119685889,63952.310078109345,44100.33543386617,24771.22869651604,0.0,68871.5641303822,21055.54439203863,1533.741035600463,0.0,0.8868878641289412,2.8164369228989146,0.0014959080323721466,354605.89826238184,1554681.0068669058,4.384250274699487,1554681.0068669058,4.384250274699487,0.85,0.09551557269364536,4.564652377983593,1.2668473557801914,1.0,0.0,4.564652377984773,1.2847319107830937,1.2850287265752194,3.552999921362007,19299.655894545147,1968.017202056273,2034.6934298245008,2034.6934298245008,7.593891306844527,5.009513997629532,0.5961261012207908,4.413387896408741,3.483575263535477,3.483575263535477,0.9953072181529935,0.0,0.0,0.00023102122544330347,0.9907462453367518,0.00023317900676452224,198.9315177835322,0.0,0.0,0.0,0.029112668315018676,7.870122085564057e-05,0.00015232000458766288,0.0006952878711555471,0.09551557269364497,0.08119149930841442,0.014324073385230545,0.09551562516310796,0.08119149930841475,0.014324073385230604,0.4274511956447519,0.4274511956447519,0.07541235655424602,0.0,4.9954504571537655,4.994996244879701,4.998025033280783,4.995379325270733,4.9949252526351415,4.997953109891,24771.22869651604,21055.54439203863,0.85,0.9196945403636009,0.6953459148613997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451559741146125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.001540407557,1533.741035600463,0.4274511956447519,0.07541235655424602,6.112851554438009,3.483575263535477
5396.0,-30.010422005532746,5.009503615798101,35.00171548030986,24.088563036080473,4.999797682751825,-26.50941409552381,-40.01731536174191,1.4987897727428963,-0.008083995082984075,-5.003627910300537,40.0034263584136,47889.5704852707,15451.24581977173,15451.24581977173,63340.81630504243,87579.89380507653,87579.89380507653,15451.24581977173,103031.13962484826,103031.13962484826,103031.13962484826,127802.36579884854,103642.63516296087,63952.311843155025,44100.35924422871,24771.226174000272,0.0,68871.58541822899,21055.54224790023,1533.7409926575483,0.0,0.8868878468490117,2.8164343421667515,0.0014959080323721466,354605.8424124251,1554680.9678832926,4.384250855278119,1554680.9678832926,4.384250855278119,0.85,0.09551556896597274,4.564652377983593,1.2668473370978606,1.0,0.0,4.564652377984126,1.2847319308837293,1.2850287466804988,3.552999865772545,19299.66021365086,1968.017642482485,2034.6934298245008,2034.6934298245008,7.593893799079331,5.009503615798101,0.5961304301223809,4.41337318567572,3.4835880183260985,3.4835880183260985,0.9953108623788853,0.0,0.0,0.00023102122544330347,0.9907450798414356,0.00023317928107225867,198.93150853677932,0.0,0.0,0.0,0.029112668315018676,7.870130049506043e-05,0.00015231992494824304,0.0006952875076292799,0.09551556896596637,0.08119149694310149,0.014324072022864879,0.09551553310576431,0.0811914969431069,0.014324072022865834,0.4274511796494451,0.4274511796494451,0.07541234875676768,0.0,4.995470684959912,4.995016013988675,4.998047861272028,4.995543915217581,4.99508740940604,4.99813149188094,24771.226174000272,21055.54224790023,0.85,0.9196944708096892,0.6953458410236516,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515596737278769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.001418484857,1533.7409926575483,0.4274511796494451,0.07541234875676768,6.112851554438009,3.4835880183260985
5397.0,-30.010410672897997,5.009493322082738,35.00171531524169,24.088566947635286,4.999805145730329,-26.50940314978969,-40.017302439641185,1.4987976226220352,-0.008157600149502287,-5.0036217469419455,40.00342615264071,47889.56162163673,15451.23524584348,15451.23524584348,63340.79686748021,87579.87733854233,87579.87733854233,15451.23524584348,103031.1125843858,103031.1125843858,103031.1125843858,127802.33615101001,103642.6169213136,63952.301204408,44100.350796561775,24771.223566624198,0.0,68871.57436318597,21055.540031630568,1533.7407064857523,0.0,0.8868878789424175,2.81643602857067,0.0014959080323721466,354605.9276024516,1554680.9590103235,4.384249776989839,1554680.9590103235,4.384249776989839,0.85,0.09551556124179217,4.564652377983593,1.266847298634238,1.0,0.0,4.5646523779858255,1.2847318941641424,1.2850287099524285,3.5529999673226724,19299.65681680946,1968.01729610106,2034.6934298245008,2034.6934298245008,7.593888602262898,5.009493322082738,0.596139277710181,4.413354044372557,3.4836007431363325,3.4836007431363325,0.9953144980389521,0.0,0.0,0.00023102122544330347,0.990743911150811,0.00023317955613268203,198.93149926466475,0.0,0.0,0.0,0.029112668315018676,7.87014155990402e-05,0.00015231980984426325,0.0006952869822196249,0.09551556124179682,0.0811914909480878,0.014324070293709018,0.09551557593253628,0.08119149094808385,0.014324070293708323,0.42745116471668887,0.42745116471668887,0.07541234258703866,0.0,4.995467034062813,4.99501767119807,4.998014122766904,4.995464146792415,4.995036016205802,4.997890885478796,24771.223566624198,21055.540031630568,0.85,0.9196943362069834,0.6953458239403224,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515596062563483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.001297117391,1533.7407064857523,0.42745116471668887,0.07541234258703866,6.112851554438009,3.4836007431363325
5398.0,-30.010399355576432,5.009483008586552,35.00171516817304,24.088567087333672,4.999802827412909,-26.50939319607288,-40.0172972009517,1.4987966679093687,-0.008089235208785794,-5.003623987102761,40.00342634678146,47889.58892061099,15451.237619542366,15451.237619542366,63340.82654015336,87579.88874804601,87579.88874804601,15451.237619542366,103031.12636758838,103031.12636758838,103031.12636758838,127802.35335880423,103642.62207455322,63952.32224711806,44100.333141594616,24771.22699121585,0.0,68871.56013281047,21055.542942533473,1533.7409617039436,0.0,0.8868878668456578,2.8164348689918164,0.0014959080323721466,354605.8966389166,1554680.9673817118,4.384250183422054,1554680.9673817118,4.384250183422054,0.85,0.09551555832668807,4.564652377983593,1.2668473140196874,1.0,0.0,4.56465237798284,1.284731898630027,1.2850287144193449,3.5529999549720115,19299.657776412365,1968.017393953324,2034.6934298245008,2034.6934298245008,7.593889768875446,5.009483008586552,0.5961444189001979,4.413338589686354,3.483613477225195,3.483613477225195,0.9953181363500557,0.0,0.0,0.00023102122544330347,0.9907427440408543,0.00023317983082173053,198.93149000507998,0.0,0.0,0.0,0.029112668315018676,7.870146226286006e-05,0.00015231976318044342,0.0006952867692155087,0.09551555832668274,0.0811914893755939,0.014324068951088835,0.09551555119823342,0.08119148937559843,0.014324068951089635,0.4274511495483639,0.4274511495483639,0.07541233430302699,0.0,4.99548142929234,4.995035079065076,4.998011441773144,4.995534751893956,4.995100452136796,4.997996459202625,24771.22699121585,21055.542942533473,0.85,0.9196949570767416,0.6953463639891665,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451559538599761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.001176747657,1533.7409617039436,0.4274511495483639,0.07541233430302699,6.112851554438009,3.483613477225195
5399.0,-30.010388029486563,5.009472624075914,35.001714980512084,24.0885526285507,4.999793248253544,-26.509383960533523,-40.01728448839856,1.4987891793005501,-0.008138159422287572,-5.003630300007618,40.00342487029881,47889.58120391154,15451.246141276528,15451.246141276528,63340.82734518807,87579.86637210827,87579.86637210827,15451.246141276528,103031.1125133848,103031.1125133848,103031.1125133848,127802.33454304046,103642.59010709944,63952.304938903115,44100.31685355148,24771.222029655662,0.0,68871.53888320713,21055.538725207312,1533.7408251551162,0.0,0.8868878400800776,2.816434774716435,0.0014959080323721466,354605.8093818663,1554680.9037154804,4.384251082703732,1554680.9037154804,4.384251082703732,0.85,0.09551555518576159,4.564652377983593,1.266847299733199,1.0,0.0,4.564652377982637,1.28473193365969,1.2850287494571009,3.552999858095466,19299.65182364018,1968.0167869394932,2034.6934298245008,2034.6934298245008,7.593893957090749,5.009472624075914,0.5961477036107414,4.413324920465173,3.48362618819065,3.48362618819065,0.9953217680544714,0.0,0.0,0.00023102122544330347,0.9907415760281452,0.00023318010572389723,198.93148073832202,0.0,0.0,0.0,0.029112668315018676,7.870157550050373e-05,0.00015231964994279974,0.0006952862523250292,0.09551555518576067,0.0811914876055512,0.014324067580209475,0.09551553661468712,0.08119148760555198,0.014324067580209614,0.42745113514822863,0.42745113514822863,0.07541232618925253,0.0,4.995485971634139,4.995030908469971,4.9980653715013545,4.995492140585327,4.9950022256392685,4.998269089549467,24771.222029655662,21055.538725207312,0.85,0.9196952525280713,0.6953464664862948,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451559471034601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.001056448902,1533.7408251551162,0.42745113514822863,0.07541232618925253,6.112851554438009,3.48362618819065
5400.0,-30.010376760676774,5.009462327398037,35.00171478413813,24.088561883568786,4.99980007268139,-26.509373136084424,-40.017271566297836,1.498796448089003,-0.008098428344339936,-5.0036242014827454,40.003424241193514,47889.572130912136,15451.235601345257,15451.235601345257,63340.807732257395,87579.87743528587,87579.87743528587,15451.235601345257,103031.11303663113,103031.11303663113,103031.11303663113,127802.32989220387,103642.59913153584,63952.29382716184,44100.33922708222,24771.216855572737,0.0,68871.55608265496,21055.534327236826,1533.7403960439092,0.0,0.8868878733758576,2.8164349647294964,0.0014959080323721466,354605.89367575315,1554680.8765883308,4.384249964017547,1554680.8765883308,4.384249964017547,0.85,0.09551554710724676,4.564652377983593,1.2668472293997182,1.0,0.0,4.564652377986133,1.2847318996582864,1.285028715447842,3.552999952128301,19299.653504112273,1968.0169582999572,2034.6934298245008,2034.6934298245008,7.5938887769829675,5.009462327398037,0.5961564716839511,4.413305855714086,3.483638860544252,3.483638860544252,0.9953253887269291,0.0,0.0,0.00023102122544330347,0.9907404139239632,0.0002331803792360829,198.93147151843021,0.0,0.0,0.0,0.029112668315018676,7.870169060485529e-05,0.00015231953483844818,0.0006952857269136772,0.09551554710724729,0.08119148104272339,0.014324066064523898,0.09551551992117614,0.08119148104272295,0.014324066064523818,0.427451120065157,0.427451120065157,0.07541232164426433,0.0,4.995491613325385,4.995039472539759,4.998054448456969,4.995525773138411,4.995085321749286,4.998022349727137,24771.216855572737,21055.534327236826,0.85,0.9196947380750343,0.6953461610978896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515594034170998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.000936703049,1533.7403960439092,0.427451120065157,0.07541232164426433,6.112851554438009,3.483638860544252
5401.0,-30.01036546563983,5.009452062425744,35.00171462407404,24.08856115015226,4.999803359245206,-26.50936264190768,-40.01725871404631,1.4988005355130756,-0.008170119070769033,-5.003622429149035,40.003424906054335,47889.56340553725,15451.231796675122,15451.231796675122,63340.79520221237,87579.85904702626,87579.85904702626,15451.231796675122,103031.09084370139,103031.09084370139,103031.09084370139,127802.31231201807,103642.57706890276,63952.28142741375,44100.32849054334,24771.22146831669,0.0,68871.54995886004,21055.538248069184,1533.7406245927302,0.0,0.8868878799841888,2.8164361133835834,0.0014959080323721466,354605.91817297443,1554680.9052572637,4.384249741987952,1554680.9052572637,4.384249741987952,0.85,0.09551554330075163,4.564652377983593,1.2668471634620797,1.0,0.0,4.5646523779819805,1.2847318805384356,1.2850286963235737,3.5530000050053485,19299.649395751643,1968.0165393637628,2034.6934298245008,2034.6934298245008,7.593886907084497,5.009452062425744,0.596163359192496,4.413288703233248,3.4836515420865517,3.4836515420865517,0.995329012024729,0.0,0.0,0.00023102122544330347,0.9907392491165684,0.00023318065338513906,198.9314622770808,0.0,0.0,0.0,0.029112668315018676,7.870180508717595e-05,0.0001523194203561275,0.0006952852043416799,0.09551554330075826,0.08119147828609577,0.014324065014662485,0.09551557382105823,0.08119147828609014,0.014324065014661491,0.4274511052055256,0.4274511052055256,0.07541231605585674,0.0,4.995483078839584,4.995033237309144,4.998032881287202,4.995452310078292,4.995011665489244,4.997949981876502,24771.22146831669,21055.538248069184,0.85,0.9196946379172325,0.695346096234857,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515593361415704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.000816187223,1533.7406245927302,0.4274511052055256,0.07541231605585674,6.112851554438009,3.4836515420865517
5402.0,-30.01035416258114,5.009441771365741,35.001714462940086,24.08856153432282,4.999799681854351,-26.509352836919874,-40.017253475356824,1.4987983561931126,-0.008068566489896511,-5.00362518302246,40.00342455476151,47889.59074142746,15451.234927200403,15451.234927200403,63340.82566862786,87579.87768351128,87579.87768351128,15451.234927200403,103031.11261071169,103031.11261071169,103031.11261071169,127802.33437058532,103642.5888321884,63952.30189010459,44100.318824537564,24771.221759873635,0.0,68871.5405844112,21055.53849589259,1533.7407123573373,0.0,0.8868878672485826,2.816434457870506,0.0014959080323721466,354605.88010889804,1554680.8901094478,4.384250169884412,1554680.8901094478,4.384250169884412,0.85,0.09551553995745352,4.564652377983593,1.2668471986288203,1.0,0.0,4.564652377982296,1.2847318907326977,1.285028706520191,3.5529999768125298,19299.651586234504,1968.0167627308515,2034.6934298245008,2034.6934298245008,7.5938884456579405,5.009441771365741,0.5961682299929736,4.413273541372767,3.4836642160322406,3.4836642160322406,0.9953326331520688,0.0,0.0,0.00023102122544330347,0.9907380834834086,0.00023318092772919258,198.93145302916903,0.0,0.0,0.0,0.029112668315018676,7.870185175120944e-05,0.00015231937369209402,0.0006952849913365885,0.09551553995744817,0.08119147614307737,0.014324063814370805,0.09551552177065267,0.0811914761430819,0.014324063814371606,0.42745108963253153,0.42745108963253153,0.07541230897968801,0.0,4.995498833354702,4.995050235016208,4.9980415892149495,4.995556616532554,4.9951129909090355,4.998071185750462,24771.221759873635,21055.53849589259,0.85,0.9196952054672756,0.6953465877931455,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515592687094698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.00069657244,1533.7407123573373,0.42745108963253153,0.07541230897968801,6.112851554438009,3.4836642160322406
5403.0,-30.0103429487477,5.009431538812802,35.001714304522835,24.088560591358714,4.999804259364391,-26.509342286679118,-40.01724439496172,1.4988035972958396,-0.008170048260637941,-5.003621318791007,40.00342431162401,47889.59937998252,15451.227906352655,15451.227906352655,63340.827286335174,87579.8524382679,87579.8524382679,15451.227906352655,103031.08034462055,103031.08034462055,103031.08034462055,127802.30024630098,103642.56054235958,63952.307484074205,44100.281175872646,24771.21990168042,0.0,68871.50107755307,21055.536916428355,1533.7405207465595,0.0,0.8868878877831754,2.8164362420752327,0.0014959080323721466,354605.93352035945,1554680.8796253097,4.3842494799542004,1554680.8796253097,4.3842494799542004,0.85,0.09551553342359567,4.564652377983593,1.2668472019257022,1.0,0.0,4.564652377984926,1.2847318662162546,1.2850286819980838,3.5530000446141656,19299.646318285817,1968.016225549583,2034.6934298245008,2034.6934298245008,7.593884995090083,5.009431538812802,0.5961760270319463,4.413255511780855,3.483676864999849,3.483676864999849,0.995336247142814,0.0,0.0,0.00023102122544330347,0.9907369270531029,0.0002331811999078953,198.93144385426024,0.0,0.0,0.0,0.029112668315018676,7.870193263559503e-05,0.00015231929280770843,0.0006952846221274854,0.09551553342360092,0.08119147120970915,0.014324062213891762,0.09551557255824268,0.0811914712097047,0.014324062213890975,0.42745107489415535,0.42745107489415535,0.07541230253562149,0.0,4.995487851629662,4.995041702039089,4.998016727477989,4.9954512705303955,4.9950149158035515,4.997924626548183,24771.21990168042,21055.536916428355,0.85,0.9196957565221345,0.6953471120958468,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451559201229485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.000577494862,1533.7405207465595,0.42745107489415535,0.07541230253562149,6.112851554438009,3.483676864999849
5404.0,-30.010331746906317,5.009421263930837,35.001714143957614,24.08855598131197,4.999798990105965,-26.509332731986362,-40.01723168240858,1.4987999751860424,-0.00812732292962437,-5.003625338117837,40.003423932224585,47889.590873578025,15451.23298583576,15451.23298583576,63340.82385941379,87579.85541691525,87579.85541691525,15451.23298583576,103031.088402751,103031.088402751,103031.088402751,127802.30902043068,103642.55596383371,63952.29142049675,44100.29393704107,24771.220617679675,0.0,68871.51455472075,21055.537525027725,1533.740660349042,0.0,0.8868878687128239,2.8164352116092553,0.0014959080323721466,354605.87796516746,1554680.863265528,4.384250120688193,1554680.863265528,4.384250120688193,0.85,0.09551553055557643,4.564652377983593,1.2668471722537649,1.0,0.0,4.564652377983819,1.284731883159492,1.2850286989452357,3.552999997756666,19299.645465702386,1968.0161386102682,2034.6934298245008,2034.6934298245008,7.593887491526664,5.009421263930837,0.5961803260983665,4.41324093783247,3.483689514465322,3.483689514465322,0.9953398612758063,0.0,0.0,0.00023102122544330347,0.9907357718609362,0.00023318147179582263,198.9314346891639,0.0,0.0,0.0,0.029112668315018676,7.870204587386354e-05,0.00015231917956943993,0.0006952841052341539,0.09551553055556979,0.08119146961386844,0.014324060941701338,0.09551554425148713,0.08119146961387409,0.014324060941702334,0.42745105928594385,0.42745105928594385,0.0754122945664824,0.0,4.995491412430113,4.9950426270644925,4.998035228715253,4.995498015188218,4.995038686667897,4.9981015928416355,24771.220617679675,21055.537525027725,0.85,0.9196955267926823,0.6953468525151734,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515591342821867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.000457006572,1533.740660349042,0.42745105928594385,0.0754122945664824,6.112851554438009,3.483689514465322
5405.0,-30.010320593638887,5.009410957562413,35.00171394620447,24.08855144111442,4.999793280592389,-26.509323264994098,-40.01722651356829,1.4987959519475615,-0.00807389265207803,-5.003628568337165,40.003422527910644,47889.61775483019,15451.236764210858,15451.236764210858,63340.85451904105,87579.86074024288,87579.86074024288,15451.236764210858,103031.09750445373,103031.09750445373,103031.09750445373,127802.31226528995,103642.55355047486,63952.31056506208,44100.26998379197,24771.21476083622,0.0,68871.4847446282,21055.532546710787,1533.7404049098398,0.0,0.8868878573655024,2.816434132639543,0.0014959080323721466,354605.83331703546,1554680.8027112281,4.3842505019404605,1554680.8027112281,4.3842505019404605,0.85,0.09551552587175606,4.564652377983593,1.2668471903866156,1.0,0.0,4.564652377981729,1.2847319019791001,1.2850287177691917,3.552999945709957,19299.645016302333,1968.0160927842162,2034.6934298245008,2034.6934298245008,7.593889348501795,5.009410957562413,0.5961849274176023,4.413226030144811,3.4837021341072836,3.4837021341072836,0.9953434668877953,0.0,0.0,0.00023102122544330347,0.9907346216794072,0.00023318174250506798,198.93142556381054,0.0,0.0,0.0,0.029112668315018676,7.870209191583998e-05,0.0001523191335274635,0.0006952838950685365,0.09551552587175664,0.08119146624582964,0.014324059625927001,0.0955154905298524,0.08119146624582915,0.014324059625926913,0.4274510435499609,0.4274510435499609,0.07541228799139782,0.0,4.995505293163376,4.995051442890087,4.998077818797185,4.995554675685071,4.995080565743649,4.998242038475496,24771.21476083622,21055.532546710787,0.85,0.9196963700420512,0.6953475437970061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515590674064882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.000336651838,1533.7404049098398,0.4274510435499609,0.07541228799139782,6.112851554438009,3.4837021341072836
5406.0,-30.010309410709603,5.009400746219651,35.001713758345424,24.088560451660328,4.9998015435215395,-26.509312373997982,-40.01720978468654,1.4988045068099065,-0.008070057781253581,-5.003621885494207,40.00342242059519,47889.59046692284,15451.225361131548,15451.225361131548,63340.81582805439,87579.86416225502,87579.86416225502,15451.225361131548,103031.08952338657,103031.08952338657,103031.08952338657,127802.3020531609,103642.55563308777,63952.2819377556,44100.30410592464,24771.212529774337,0.0,68871.51663569898,21055.530650308185,1533.7401305916505,0.0,0.8868878917448169,2.8164348624097633,0.0014959080323721466,354605.92568737955,1554680.7980837652,4.384249346849243,1554680.7980837652,4.384249346849243,0.85,0.09551551835150295,4.564652377983593,1.2668470991728826,1.0,0.0,4.564652377982899,1.284731861961797,1.2850286777426432,3.5530000563801134,19299.64540411302,1968.0161323299008,2034.6934298245008,2034.6934298245008,7.593883744178734,5.009400746219651,0.5961939260822415,4.413206820137409,3.483714727126028,3.483714727126028,0.9953470648931508,0.0,0.0,0.00023102122544330347,0.9907334684404476,0.00023318201393454792,198.93141641418933,0.0,0.0,0.0,0.029112668315018676,7.870224093024573e-05,0.00015231898451305775,0.000695283214869575,0.09551551835150499,0.08119146005945256,0.014324058292052425,0.09551550189807514,0.08119146005945083,0.014324058292052116,0.42745102819108594,0.42745102819108594,0.07541228400528094,0.0,4.995512059313626,4.995063755297906,4.998053147351527,4.995551827712973,4.995125708620947,4.997967165838929,24771.212529774337,21055.530650308185,0.85,0.9196953823900866,0.6953468256004641,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451559000820785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.000215697397,1533.7401305916505,0.42745102819108594,0.07541228400528094,6.112851554438009,3.483714727126028
5407.0,-30.01029821645394,5.009390548524566,35.00171360548709,24.08855475895109,4.999803086635262,-26.509302144883584,-40.01720073921604,1.4988070150648942,-0.008197288593976282,-5.003621508763959,40.00342306435256,47889.59923665194,15451.223723410234,15451.223723410234,63340.82296006218,87579.83092204301,87579.83092204301,15451.223723410234,103031.05464545325,103031.05464545325,103031.05464545325,127802.27226767394,103642.51796477554,63952.28627938435,44100.25742821243,24771.21762222069,0.0,68871.47505043313,21055.534978887586,1533.740417007377,0.0,0.8868878913310747,2.8164365777366944,0.0014959080323721466,354605.9308945509,1554680.8258427116,4.384249360750333,1554680.8258427116,4.384249360750333,0.85,0.09551551521122409,4.564652377983593,1.2668470585113392,1.0,0.0,4.564652377983272,1.2847318502288674,1.285028666007003,3.553000088828207,19299.6383897639,1968.0154170653486,2034.6934298245008,2034.6934298245008,7.593882939280416,5.009390548524566,0.5962001636206367,4.413190384903929,3.483727331633565,3.483727331633565,0.9953506661810186,0.0,0.0,0.00023102122544330347,0.9907323140349065,0.0002331822856392306,198.93140725530202,0.0,0.0,0.0,0.029112668315018676,7.870232150390535e-05,0.00015231890393939813,0.0006952828470788281,0.095515515211225,0.08119145793084796,0.014324057280377042,0.09551557786335496,0.08119145793084719,0.014324057280376905,0.42745101335190067,0.42745101335190067,0.07541227803819893,0.0,4.99549434823922,4.995046466540941,4.998033042584211,4.99542422016998,4.9949780276681395,4.9979533397061005,24771.21762222069,21055.534978887586,0.85,0.9196960412664172,0.695347372792341,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451558934058005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15861.00009570896,1533.740417007377,0.42745101335190067,0.07541227803819893,6.112851554438009,3.483727331633565
5408.0,-30.010287122246904,5.009380288936108,35.00171343090578,24.088555806688987,4.999795141228258,-26.509292954674955,-40.01719183344392,1.4988009736563277,-0.007990017428312512,-5.003627078170454,40.003422125902176,47889.608262334215,15451.231150614922,15451.231150614922,63340.839412949135,87579.87226728028,87579.87226728028,15451.231150614922,103031.10341789521,103031.10341789521,103031.10341789521,127802.31895154624,103642.55057440425,63952.2865694582,44100.29333882894,24771.21553365104,0.0,68871.50887247999,21055.533203603383,1533.7404349734004,0.0,0.8868878663998916,2.8164332047875087,0.0014959080323721466,354605.853914138,1554680.7853765418,4.3842501983991005,1554680.7853765418,4.3842501983991005,0.85,0.09551551232521183,4.564652377983593,1.2668471096130087,1.0,0.0,4.564652377982537,1.2847318784889215,1.285028694273586,3.553000010673398,19299.64446211774,1968.0160362731147,2034.6934298245008,2034.6934298245008,7.593886589562359,5.009380288936108,0.5962037336809942,4.413176555255114,3.4837399232392467,3.4837399232392467,0.9953542637826419,0.0,0.0,0.00023102122544330347,0.9907311699482837,0.0002331825549158434,198.93139817827307,0.0,0.0,0.0,0.029112668315018676,7.870240083325939e-05,0.00015231882461004407,0.0006952824849679034,0.09551551232520952,0.08119145619309893,0.01432405613211059,0.09551546190824935,0.08119145619310089,0.014324056132110937,0.42745099714087137,0.42745099714087137,0.07541227074694234,0.0,4.995525008150537,4.9950766136227,4.998066609494629,4.995637060742126,4.995186614877753,4.998190289603656,24771.21553365104,21055.533203603383,0.85,0.9196958285062226,0.6953471623658616,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515588672276123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.99997632019,1533.7404349734004,0.42745099714087137,0.07541227074694234,6.112851554438009,3.4837399232392467
5409.0,-30.010275945732676,5.009370036570416,35.00171322384655,24.088550672773295,4.999793313403377,-26.509283078560607,-40.01717905104158,1.4988004462313227,-0.008033868749578232,-5.003627292545193,40.003420830746876,47889.599418518075,15451.230283883106,15451.230283883106,63340.829702401184,87579.85695089481,87579.85695089481,15451.230283883106,103031.08723477792,103031.08723477792,103031.08723477792,127802.29627397378,103642.52929174055,63952.27175936393,44100.28614708513,24771.209039195863,0.0,68871.49518628098,21055.527683316483,1533.7400716329487,0.0,0.8868878699969786,2.8164337558067083,0.0014959080323721466,354605.85095104715,1554680.7295291887,4.384250077542601,1554680.7295291887,4.384250077542601,0.85,0.09551550667970332,4.564652377983593,1.2668470299383623,1.0,0.0,4.564652377986355,1.2847318809560713,1.2850286967413058,3.553000003850353,19299.640498997956,1968.015632147365,2034.6934298245008,2034.6934298245008,7.59388616358575,5.009370036570416,0.5962096345847545,4.413160401985661,3.4837524791776033,3.4837524791776033,0.995357851193601,0.0,0.0,0.00023102122544330347,0.9907300173752156,0.0002331828261904874,198.93138903390303,0.0,0.0,0.0,0.029112668315018676,7.870251469434274e-05,0.00015231871074896074,0.0006952819652316387,0.09551550667969921,0.08119145180755008,0.014324054872149139,0.09551545835525312,0.08119145180755356,0.014324054872149754,0.42745098269861526,0.42745098269861526,0.0754122656390247,0.0,4.995538772770942,4.995088039464804,4.998093631012523,4.99559342379564,4.995133335324283,4.99820130958301,24771.209039195863,21055.527683316483,0.85,0.9196958702737517,0.6953471721354113,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451558800994522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.999855300257,1533.7400716329487,0.42745098269861526,0.0754122656390247,6.112851554438009,3.4837524791776033
5410.0,-30.010264763673494,5.00935988118855,35.00171304357987,24.08855427000674,4.999802431723578,-26.509272102822464,-40.01716986587269,1.498809770872537,-0.008151289848171928,-5.003620441039718,40.00342119702489,47889.607618456896,15451.218645823945,15451.218645823945,63340.82626428084,87579.83169555185,87579.83169555185,15451.218645823945,103031.0503413758,103031.0503413758,103031.0503413758,127802.25997604037,103642.50308979006,63952.27901269484,44100.248974550246,24771.209634664578,0.0,68871.45860921482,21055.52818946489,1533.7399525895985,0.0,0.8868879035201159,2.8164360981257577,0.0014959080323721466,354605.94565265113,1554680.7453231672,4.384248951217617,1554680.7453231672,4.384248951217617,0.85,0.09551550009476976,4.564652377983593,1.266847014003433,1.0,0.0,4.564652377983465,1.2847318373379544,1.2850286531131117,3.5530001244787712,19299.635619840446,1968.0151346117632,2034.6934298245008,2034.6934298245008,7.593880443776075,5.00935988118855,0.5962186899365687,4.413141191251981,3.483765020195513,3.483765020195513,0.9953614343415751,0.0,0.0,0.00023102122544330347,0.9907288642317605,0.00023318309760001182,198.93137988499709,0.0,0.0,0.0,0.029112668315018676,7.870259651264723e-05,0.00015231862893065623,0.0006952815917595204,0.09551550009477333,0.08119144641047844,0.014324053684294891,0.0955155339885515,0.0811914464104754,0.014324053684294355,0.42745096855572057,0.42745096855572057,0.07541226190306899,0.0,4.995522243570008,4.995075300988276,4.9980556150308075,4.995469151191571,4.995037371393153,4.997916576042087,24771.209634664578,21055.52818946489,0.85,0.9196963087958471,0.6953476604900798,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515587342700584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.999736299016,1533.7399525895985,0.42745096855572057,0.07541226190306899,6.112851554438009,3.483765020195513
5411.0,-30.010253697615262,5.009349672647227,35.00171287648788,24.088549729809188,4.999796697505047,-26.50926271685634,-40.01716096010057,1.4988057167461746,-0.008099025829778839,-5.003625309416295,40.00342122023295,47889.61638026783,15451.225024958658,15451.225024958658,63340.841405226485,87579.83715723502,87579.83715723502,15451.225024958658,103031.06218219368,103031.06218219368,103031.06218219368,127802.27534814566,103642.50084315416,63952.280066187115,44100.24530774116,24771.213165951976,0.0,68871.45847369314,21055.53119105918,1533.7402734183452,0.0,0.8868878786741206,2.8164348432395285,0.0014959080323721466,354605.87836188066,1554680.746323905,4.384249786004196,1554680.746323905,4.384249786004196,0.8500000000000001,0.09551549864436297,4.564652377983593,1.2668470326857642,1.0,0.0,4.564652377983386,1.2847318563020464,1.285028672081585,3.55300007203248,19299.635201486464,1968.0150919515293,2034.6934298245008,2034.6934298245008,7.593883578958319,5.009349672647227,0.5962225613959733,4.413127111251254,3.483777573382934,3.483777573382934,0.9953650209665525,0.0,0.0,0.00023102122544330347,0.9907277230522671,0.00023318336619426128,198.93137083100135,0.0,0.0,0.0,0.029112668315018676,7.870267584225668e-05,0.00015231854960104678,0.0006952812296474299,0.09551549864436429,0.08119144580013365,0.014324052844230637,0.09551550873496648,0.08119144580013253,0.01432405284423044,0.42745095319396353,0.42745095319396353,0.07541225533708888,0.0,4.99552490246856,4.99507592125525,4.998069829560279,4.995526283586514,4.995069147829213,4.998117432782124,24771.213165951976,21055.53119105918,0.85,0.9196965304491237,0.6953477890781163,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515586675124974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.99961778141,1533.7402734183452,0.42745095319396353,0.07541225533708888,6.112851554438009,3.483777573382934
5412.0,-30.01024254572579,5.009339499283337,35.00171269547481,24.088549275789433,4.999798333563156,-26.509252516511143,-40.01715191463006,1.498808304348531,-0.008128073252862578,-5.003623298089307,40.003420480564735,47889.62497541505,15451.220803666767,15451.220803666767,63340.845779081814,87579.82755588599,87579.82755588599,15451.220803666767,103031.04835955276,103031.04835955276,103031.04835955276,127802.25745337918,103642.48687608815,63952.284295617355,44100.22508941199,24771.209093826415,0.0,68871.43418323841,21055.52772975245,1533.7399988712718,0.0,0.8868878915813507,2.8164354596161143,0.0014959080323721466,354605.90616247023,1554680.7144292635,4.384249352341451,1554680.7144292635,4.384249352341451,0.85,0.09551549233635735,4.564652377983593,1.2668469909252598,1.0,0.0,4.564652377984634,1.2847318441979518,1.285028659974694,3.5530001055070524,19299.6326006299,1968.0148267379686,2034.6934298245008,2034.6934298245008,7.5938815043008665,5.009339499283337,0.5962294538238684,4.413110045459469,3.4837900936082824,3.4837900936082824,0.995368598173795,0.0,0.0,0.00023102122544330347,0.9907265730229188,0.000233183636872087,198.93136170678125,0.0,0.0,0.0,0.029112668315018676,7.870275641632832e-05,0.00015231846902697516,0.0006952808618548024,0.09551549233635709,0.08119144091376354,0.014324051422593555,0.0955155139308536,0.08119144091376376,0.014324051422593593,0.4274509376590548,0.4274509376590548,0.07541224965039627,0.0,4.995518202242295,4.995069162259256,4.998063462555251,4.995495224836418,4.995045949689938,4.9980418181182245,24771.209093826415,21055.52772975245,0.85,0.9196969183269512,0.6953481591221196,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515586014474755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.999497312654,1533.7399988712718,0.4274509376590548,0.07541224965039627,6.112851554438009,3.4837900936082824
5413.0,-30.01023154301097,5.009329317892979,35.00171251435472,24.088549380563222,4.999796359024626,-26.509242811535294,-40.01714290408415,1.4988076275489484,-0.008068349282098097,-5.003624659423063,40.0034201154224,47889.633227058934,15451.221766842966,15451.221766842966,63340.8549939019,87579.83716310751,87579.83716310751,15451.221766842966,103031.05892995048,103031.05892995048,103031.05892995048,127802.26771151261,103642.49052923999,63952.286593191435,44100.22659560951,24771.20878156213,0.0,68871.43537717164,21055.52746432781,1533.7400194988322,0.0,0.8868878859787379,2.8164345161415016,0.0014959080323721466,354605.887346096,1554680.698684253,4.384249540580475,1554680.698684253,4.384249540580475,0.85,0.0955154882632919,4.564652377983593,1.2668470019148663,1.0,0.0,4.564652377982895,1.2847318473638347,1.2850286631413084,3.5530000967516204,19299.63328089617,1968.0148961058233,2034.6934298245008,2034.6934298245008,7.593881977677434,5.009329317892979,0.5962348492326877,4.413094468660291,3.4838026074312545,3.4838026074312545,0.995372173551787,0.0,0.0,0.00023102122544330347,0.9907254383784971,0.00023318390392943966,198.93135270461323,0.0,0.0,0.0,0.029112668315018676,7.870283667937905e-05,0.0001523183887639244,0.0006952804954818768,0.09551548826329134,0.08119143799697849,0.014324050266312848,0.09551548261543605,0.08119143799697896,0.01432405026631293,0.42745092153836284,0.42745092153836284,0.0754122434279969,0.0,4.995526341373932,4.995077286683227,4.998071685169691,4.995556310140955,4.9951071965665506,4.998101987702455,24771.20878156213,21055.52746432781,0.85,0.9196970361807948,0.6953482668800685,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515585348700417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.999378932254,1533.7400194988322,0.42745092153836284,0.0754122434279969,6.112851554438009,3.4838026074312545
