time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5414.0,-30.010220465688622,5.009319178165142,35.00171233725217,24.088548716995888,4.999799322488744,-26.50923254557117,-40.01713008675722,1.4988114023712844,-0.008130155356127489,-5.003622129760796,40.00341987020217,47889.62365984518,15451.216767340404,15451.216767340404,63340.84042718558,87579.82051033899,87579.82051033899,15451.216767340404,103031.0372776794,103031.0372776794,103031.0372776794,127802.24482211066,103642.47015393277,63952.273303439106,44100.21872277073,24771.20754443126,0.0,68871.426267202,21055.526412766572,1533.7398952637411,0.0,0.8868878997328542,2.816435623356538,0.0014959080323721466,354605.92231112334,1554680.6881103078,4.384249078463686,1554680.6881103078,4.384249078463686,0.85,0.0955154824073211,4.564652377983593,1.2668469409225507,1.0,0.0,4.5646523779824975,1.2847318297062504,1.2850286454796447,3.5530001455846896,19299.62948673843,1968.0145092094072,2034.6934298245008,2034.6934298245008,7.59387952054926,5.009319178165142,0.5962419646686286,4.413077213496513,3.4838151018773016,3.4838151018773016,0.9953757433935148,0.0,0.0,0.00023102122544330347,0.990724296041661,0.0002331841727979474,198.93134364140394,0.0,0.0,0.0,0.029112668315018676,7.870295085214292e-05,0.00015231827459116055,0.0006952799743228989,0.09551548240732138,0.08119143350387993,0.01432404890344146,0.09551551390949464,0.0811914335038797,0.014324048903441416,0.42745090584746587,0.42745090584746587,0.07541223765789107,0.0,4.995518506213841,4.995070621874277,4.99805721625188,4.995491974404672,4.995048771376844,4.998004149536484,24771.20754443126,21055.526412766572,0.85,0.9196969463277952,0.6953482199431553,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515584691831953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.999257935115,1533.7398952637411,0.42745090584746587,0.07541223765789107,6.112851554438009,3.4838151018773016
5415.0,-30.010209467441765,5.009309012328357,35.00171215837928,24.088549136091046,4.9997955607376525,-26.509223023350028,-40.01711733927948,1.4988091166458755,-0.008026122439900973,-5.0036248998032375,40.003419464431424,47889.614241676645,15451.219900414177,15451.219900414177,63340.834142090825,87579.83962002312,87579.83962002312,15451.219900414177,103031.0595204373,103031.0595204373,103031.0595204373,127802.26710258832,103642.48249156184,63952.25711321524,44100.25042038511,24771.207582151026,0.0,68871.45800253614,21055.52644482837,1533.7399692073031,0.0,0.8868878871121769,2.816433933374167,0.0014959080323721466,354605.88402355777,1554680.670613394,4.384249502498697,1554680.670613394,4.384249502498697,0.85,0.09551547891657282,4.564652377983593,1.2668468898208811,1.0,0.0,4.56465237798405,1.2847318403982475,1.285028656174112,3.553000116015354,19299.631784171805,1968.014743482413,2034.6934298245008,2034.6934298245008,7.593881060375221,5.009309012328357,0.5962467255314028,4.413062286796954,3.483827591922559,3.483827591922559,0.9953793119778741,0.0,0.0,0.00023102122544330347,0.9907231618608078,0.0002331844397474185,198.93133464289315,0.0,0.0,0.0,0.029112668315018676,7.870306440286409e-05,0.00015231816104043937,0.0006952794560033293,0.09551547891657336,0.08119143116865275,0.0143240477479206,0.0955154598417919,0.0811914311686523,0.01432404774792052,0.42745088960860766,0.42745088960860766,0.07541223087848216,0.0,4.9955356135695865,4.9950882047870095,4.998071628157788,4.995598777363341,4.995153270764433,4.998124009872015,24771.207582151026,21055.52644482837,0.85,0.9196964312815673,0.6953477627831424,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451558403050944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.999138799374,1533.7399692073031,0.42745088960860766,0.07541223087848216,6.112851554438009,3.483827591922559
5416.0,-30.010198377993902,5.009298909384261,35.00171198422928,24.088553396891825,4.999800587248781,-26.50921254015255,-40.01710825888438,1.498814749407413,-0.008040121160661329,-5.003620704583581,40.00341924425107,47889.62235567609,15451.212353291623,15451.212353291623,63340.83470896771,87579.83612717844,87579.83612717844,15451.212353291623,103031.04848047005,103031.04848047005,103031.04848047005,127802.25421883703,103642.47621722,63952.26244571752,44100.23752389164,24771.20573836697,0.0,68871.44326225862,21055.524877611926,1533.7397733063124,0.0,0.886887909247184,2.8164346070103448,0.0014959080323721466,354605.94200994435,1554680.6611191728,4.384248758797094,1554680.6611191728,4.384248758797094,0.8500000000000001,0.09551547226119733,4.564652377983593,1.2668468870734793,1.0,0.0,4.56465237798468,1.2847318140497335,1.2850286298195104,3.553000188883693,19299.630615804508,1968.0146243421054,2034.6934298245008,2034.6934298245008,7.593877351156702,5.009298909384261,0.5962545681830944,4.413044341201166,3.483840057192071,3.483840057192071,0.9953828734834488,0.0,0.0,0.00023102122544330347,0.990722018276376,0.00023318470891080652,198.93132556976465,0.0,0.0,0.0,0.029112668315018676,7.870314528840186e-05,0.00015231808015490162,0.0006952790867889671,0.0955154722611959,0.08119142602170488,0.01432404623949102,0.0955154728711448,0.08119142602170609,0.014324046239491232,0.4274508743979657,0.4274508743979657,0.07541222503408816,0.0,4.995543012543465,4.995101118884577,4.998047766063451,4.995580583422907,4.995160750147932,4.99796029292105,24771.20573836697,21055.524877611926,0.85,0.9196966363514315,0.6953480294193208,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515583373907834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.99901844873,1533.7397733063124,0.4274508743979657,0.07541222503408816,6.112851554438009,3.483840057192071
5417.0,-30.010187349153284,5.009288812173722,35.00171182842815,24.088553187344246,4.999800729924857,-26.509202599946793,-40.01709924833847,1.4988159807183754,-0.008032860517687368,-5.003620947107344,40.00341943040356,47889.630565296335,15451.211665264695,15451.211665264695,63340.84223056103,87579.83447564128,87579.83447564128,15451.211665264695,103031.04614090598,103031.04614090598,103031.04614090598,127802.25440848377,103642.4695709897,63952.265660644625,44100.226567050086,24771.2082675778,0.0,68871.43483462789,21055.52702744113,1533.7399300528127,0.0,0.8868879073399089,2.8164344833202435,0.0014959080323721466,354605.9386577774,1554680.6691461047,4.384248822878552,1554680.6691461047,4.384248822878552,0.85,0.09551546849751466,4.564652377983593,1.266846867292188,1.0,0.0,4.564652377983306,1.2847318082899988,1.2850286240584452,3.5530002048125726,19299.629378186553,1968.014498140196,2034.6934298245008,2034.6934298245008,7.593877013008988,5.009288812173722,0.5962604599810355,4.413028352192686,3.4838525244911493,3.4838525244911493,0.9953864355688998,0.0,0.0,0.00023102122544330347,0.9907208809434008,0.00023318497660341686,198.9313165462244,0.0,0.0,0.0,0.029112668315018676,7.870322555181874e-05,0.00015231799989148473,0.0006952787204143703,0.0955154684975152,0.08119142360107019,0.014324044896445006,0.09551547823253288,0.08119142360106973,0.014324044896444926,0.42745085973837726,0.42745085973837726,0.07541221762535802,0.0,4.995552119538104,4.995114154673445,4.998034603776375,4.995588086589635,4.995165836814351,4.997981493592647,24771.2082675778,21055.52702744113,0.85,0.9196968581045718,0.6953482337094841,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451558271186154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.998900291752,1533.7399300528127,0.42745085973837726,0.07541221762535802,6.112851554438009,3.4838525244911493
5418.0,-30.010176362033985,5.009278726614364,35.00171167289426,24.088547704182588,4.999800744822037,-26.50919271004656,-40.01709023779256,1.4988170928346543,-0.008120338393723614,-5.0036207292773405,40.00341912658434,47889.63861811776,15451.210267122922,15451.210267122922,63340.84888524068,87579.80937732576,87579.80937732576,15451.210267122922,103031.01964444868,103031.01964444868,103031.01964444868,127802.22726569604,103642.43943859612,63952.26867938828,44100.18973245315,24771.207621247366,0.0,68871.39735370052,21055.52647806026,1533.739891477617,0.0,0.8868879095474468,2.8164356578882277,0.0014959080323721466,354605.941668627,1554680.6560453603,4.384248748708734,1554680.6560453603,4.384248748708734,0.85,0.09551546367441513,4.564652377983593,1.2668468491593377,1.0,0.0,4.5646523779832835,1.2847318030878239,1.2850286188550684,3.5530002191994887,19299.623767127392,1968.0139259713962,2034.6934298245008,2034.6934298245008,7.593876325857917,5.009278726614364,0.5962665469931672,4.413012179621197,3.4838649766816103,3.4838649766816103,0.9953899933376029,0.0,0.0,0.00023102122544330347,0.9907197479142698,0.00023318524328364807,198.93130755682037,0.0,0.0,0.0,0.029112668315018676,7.870330581531132e-05,0.00015231791962799215,0.0006952783540394281,0.0955154636744172,0.08119142039272986,0.014324043281687336,0.09551551590180961,0.0811914203927281,0.014324043281687024,0.4274508455356236,0.4274508455356236,0.07541220959837253,0.0,4.995541690967343,4.995103468796799,4.998025633866234,4.995500390883592,4.9950611393766735,4.997990168330944,24771.207621247366,21055.52647806026,0.85,0.9196974552431862,0.6953487290547127,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515582053433589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.998781290262,1533.739891477617,0.4274508455356236,0.07541220959837253,6.112851554438009,3.4838649766816103
5419.0,-30.01016545230741,5.009268598605769,35.00171149683336,24.088548472523712,4.999794724072665,-26.509183493389624,-40.01707756016401,1.49881276515488,-0.007959960183313797,-5.003624771079423,40.00341821762012,47889.62900410162,15451.215361031494,15451.215361031494,63340.84436513311,87579.84050464391,87579.84050464391,15451.215361031494,103031.05586567541,103031.05586567541,103031.05586567541,127802.26094997555,103642.46279805446,63952.251297512026,44100.235000602705,24771.205084300138,0.0,68871.44008490285,21055.524321655117,1533.7398477945758,0.0,0.8868878922793965,2.8164330792726955,0.0014959080323721466,354605.88580277987,1554680.6168506453,4.384249328888205,1554680.6168506453,4.384249328888205,0.85,0.09551545998693348,4.564652377983593,1.2668468310264869,1.0,0.0,4.5646523779833315,1.2847318233315226,1.285028639103444,3.553000163214368,19299.628116974418,1968.01436953235,2034.6934298245008,2034.6934298245008,7.593878829384241,5.009268598605769,0.5962707203913187,4.41299787821445,3.483877415558161,3.483877415558161,0.9953935473023316,0.0,0.0,0.00023102122544330347,0.9907186228675273,0.00023318550808567386,198.93129863073807,0.0,0.0,0.0,0.029112668315018676,7.870341874430778e-05,0.0001523178066989957,0.000695277838557816,0.09551545998693177,0.08119141815957376,0.014324041827358006,0.09551542387149978,0.08119141815957522,0.014324041827358264,0.427450830267914,0.427450830267914,0.07541220132234543,0.0,4.995567851581654,4.995128813770066,4.998056417933753,4.99566481089613,4.995222510456983,4.998171870679755,24771.205084300138,21055.524321655117,0.85,0.9196968189869158,0.6953481580327721,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515581397496484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.998661820578,1533.7398477945758,0.427450830267914,0.07541220132234543,6.112851554438009,3.483877415558161
5420.0,-30.010154418429796,5.009258558460555,35.00171132582457,24.08855234915393,4.9998021773395145,-26.50917281750755,-40.01706844484431,1.4988205764172933,-0.008034068000711159,-5.003618613821605,40.003418012653945,47889.63673053335,15451.204817425722,15451.204817425722,63340.84154795907,87579.82411393321,87579.82411393321,15451.204817425722,103031.02893135893,103031.02893135893,103031.02893135893,127802.23140236046,103642.44476484803,63952.25738144831,44100.20820377746,24771.20247100153,0.0,68871.41067477899,21055.5221003513,1533.739561347728,0.0,0.8868879243388424,2.8164347715668554,0.0014959080323721466,354605.9709084887,1554680.608012461,4.384248251740998,1554680.608012461,4.384248251740998,0.85,0.09551545247482292,4.564652377983593,1.2668467931123448,1.0,0.0,4.564652377982946,1.2847317867925803,1.28502860255606,3.5530002642649294,19299.624758947517,1968.0140271089024,2034.6934298245008,2034.6934298245008,7.593873647470535,5.009258558460555,0.5962794102287212,4.412979148231834,3.483889824819925,3.483889824819925,0.9953970928056928,0.0,0.0,0.00023102122544330347,0.9907174850193183,0.00023318577590139,198.93128960307914,0.0,0.0,0.0,0.029112668315018676,7.870349994128142e-05,0.00015231772550202205,0.0006952774679218571,0.09551545247482221,0.08119141235688698,0.01432404011793523,0.09551546687720772,0.08119141235688758,0.014324040117935337,0.42745081632698717,0.42745081632698717,0.07541219525284643,0.0,4.9955688494820265,4.99513480786635,4.998029096197115,4.995584545820918,4.995170488844735,4.997931514370748,24771.20247100153,21055.5221003513,0.85,0.9196971708197457,0.6953485671532896,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515580746179828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.9985411667,1533.739561347728,0.42745081632698717,0.07541219525284643,6.112851554438009,3.483889824819925
5421.0,-30.01014347645348,5.009248498115828,35.00171117322564,24.08855252377691,4.999799858027702,-26.509163201701504,-40.017059504147596,1.498819583275723,-0.007966753472828714,-5.003620872963635,40.00341820686538,47889.64476486784,15451.20724136729,15451.20724136729,63340.85200623513,87579.83555911334,87579.83555911334,15451.20724136729,103031.04280048063,103031.04280048063,103031.04280048063,127802.24867324489,103642.45012551465,63952.25933126927,44100.211993605975,24771.205872764254,0.0,68871.41786637023,21055.524991849616,1533.7398155178107,0.0,0.8868879121452866,2.816433623572194,0.0014959080323721466,354605.9396825929,1554680.6163868972,4.384248661425381,1554680.6163868972,4.384248661425381,0.85,0.09551544987549311,4.564652377983593,1.2668468090472742,1.0,0.0,4.5646523779822035,1.284731791438224,1.285028607202777,3.5530002514171324,19299.625757176138,1968.0141288998934,2034.6934298245008,2034.6934298245008,7.593874838776089,5.009248498115828,0.5962843883105773,4.412964109805251,3.4839022437071283,3.4839022437071283,0.9954006410591795,0.0,0.0,0.00023102122544330347,0.9907163566496595,0.0002331860414867441,198.9312806506125,0.0,0.0,0.0,0.029112668315018676,7.870357958283331e-05,0.00015231764586047015,0.0006952771043858578,0.09551544987549458,0.08119141100834033,0.014324038867154247,0.09551544246009244,0.08119141100833908,0.014324038867154028,0.4274508022904301,0.4274508022904301,0.07541218744400716,0.0,4.99558676236569,4.995155494068797,4.99803128935099,4.99565411949078,4.995233944398876,4.998035767283113,24771.205872764254,21055.524991849616,0.85,0.9196972266366588,0.6953486112016324,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515580087451347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.998423363637,1533.7398155178107,0.4274508022904301,0.07541218744400716,6.112851554438009,3.4839022437071283
5422.0,-30.010132524190087,5.0092383662546345,35.00171098048005,24.088538099918537,4.999790249716284,-26.509154305520642,-40.01705063330007,1.4988120310468036,-0.008016324000607256,-5.003627211514328,40.00341673230287,47889.65334164893,15451.21582334321,15451.21582334321,63340.86916499214,87579.81336843637,87579.81336843637,15451.21582334321,103031.02919177958,103031.02919177958,103031.02919177958,127802.23008418783,103642.41850146263,63952.25847467494,44100.17780754187,24771.200892408247,0.0,68871.37869995012,21055.52075854701,1533.7396782693445,0.0,0.8868878852423234,2.8164335347926595,0.0014959080323721466,354605.8520710575,1554680.5528034726,4.38424956532285,1554680.5528034726,4.38424956532285,0.85,0.09551544710657364,4.564652377983593,1.2668467958597467,1.0,0.0,4.564652377983227,1.284731826765479,1.2850286425381938,3.553000153717563,19299.619868350004,1968.0135284067449,2034.6934298245008,2034.6934298245008,7.59387905659868,5.0092383662546345,0.5962875070865588,4.412950859168076,3.4839146397672365,3.4839146397672365,0.995404182790639,0.0,0.0,0.00023102122544330347,0.9907152272205524,0.0002331863073220673,198.93127168972998,0.0,0.0,0.0,0.029112668315018676,7.87036586022589e-05,0.00015231756684104455,0.0006952767436896488,0.0955154471065674,0.08119140947745535,0.014324037629112045,0.09551542800457252,0.08119140947746066,0.014324037629112983,0.4274507890726859,0.4274507890726859,0.07541218001605121,0.0,4.995593997235176,4.995153881913097,4.998088671664107,4.995610887513692,4.995135384067964,4.998306151309805,24771.200892408247,21055.52075854701,0.85,0.9196979988007415,0.6953491311723025,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515579434209485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.998304087283,1533.7396782693445,0.4274507890726859,0.07541218001605121,6.112851554438009,3.4839146397672365
5423.0,-30.01012160852127,5.009228322149213,35.00171077950501,24.088542081322544,4.9997970896151385,-26.509143797350724,-40.01703774612395,1.4988192784446106,-0.008077000409571156,-5.003621105716055,40.00341610711262,47889.64286606588,15451.20529265052,15451.20529265052,63340.8481587164,87579.80024841319,87579.80024841319,15451.20529265052,103031.0055410637,103031.0055410637,103031.0055410637,127802.20127738231,103642.40351182046,63952.246129473286,44100.17486927464,24771.195736318612,0.0,68871.37060559326,21055.51637587082,1533.7392473257137,0.0,0.8868879185609186,2.8164350446407567,0.0014959080323721466,354605.9364654853,1554680.5258451472,4.38424844587019,1554680.5258451472,4.38424844587019,0.85,0.09551543940116419,4.564652377983593,1.2668467255262659,1.0,0.0,4.564652377983225,1.2847317928641402,1.2850286086290226,3.5530002474736784,19299.617077075927,1968.013243776002,2034.6934298245008,2034.6934298245008,7.593873881031426,5.009228322149213,0.596296123620907,4.412932198528306,3.4839269974859697,3.4839269974859697,0.9954077135674199,0.0,0.0,0.00023102122544330347,0.9907141015665616,0.0002331865722694391,198.93126275878913,0.0,0.0,0.0,0.029112668315018676,7.870377339832662e-05,0.00015231745204497685,0.0006952762196855053,0.09551543940116858,0.08119140314089945,0.014324036260269117,0.09551545595976353,0.08119140314089573,0.014324036260268461,0.4274507751710159,0.4274507751710159,0.07541217624240636,0.0,4.995581697473881,4.995140997469321,4.998079686080644,4.995544105306465,4.995101066471307,4.998055351026153,24771.195736318612,21055.51637587082,0.85,0.9196978018842026,0.6953490607921285,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451557878035353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.998185381744,1533.7392473257137,0.4274507751710159,0.07541217624240636,6.112851554438009,3.4839269974859697
5424.0,-30.010110699164922,5.00921825610525,35.00171059536095,24.088542290870123,4.999794441574536,-26.509134243773588,-40.017028770502634,1.498817986183188,-0.008003245828149375,-5.003623544927048,40.0034161954037,47889.65079356289,15451.207925275612,15451.207925275612,63340.8587188385,87579.8134439953,87579.8134439953,15451.207925275612,103031.02136927091,103031.02136927091,103031.02136927091,127802.21998260081,103642.41048704225,63952.247836609975,44100.18072270252,24771.19861332991,0.0,68871.37933603243,21055.518821330425,1533.7394758304713,0.0,0.8868879058348278,2.816433791026032,0.0014959080323721466,354605.9027506751,1554680.5296522754,4.38424887344692,1554680.5296522754,4.38424887344692,0.85,0.09551543708907387,4.564652377983593,1.2668467464065176,1.0,0.0,4.564652377983008,1.2847317989089846,1.2850286146752636,3.553000230756311,19299.61837595655,1968.0133762249648,2034.6934298245008,2034.6934298245008,7.593875174899609,5.00921825610525,0.5963009707389775,4.412917285366272,3.483939364791259,3.483939364791259,0.9954112470832168,0.0,0.0,0.00023102122544330347,0.9907129765649141,0.00023318683706386917,198.93125383301373,0.0,0.0,0.0,0.029112668315018676,7.870385335123502e-05,0.00015231737209206843,0.0006952758547282719,0.09551543708907083,0.08119140152563024,0.01432403556344059,0.09551542630500995,0.08119140152563283,0.014324035563441046,0.42745076003727817,0.42745076003727817,0.07541217140414617,0.0,4.99559034515562,4.995148565370641,4.998094454318277,4.995620299098903,4.995174200176734,4.99814889027698,24771.19861332991,21055.518821330425,0.85,0.9196978386303285,0.6953490877524471,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515578128682354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.99806630817,1533.7394758304713,0.42745076003727817,0.07541217140414617,6.112851554438009,3.483939364791259
5425.0,-30.010099828503197,5.009208181481516,35.001710394540005,24.0885425353423,4.999791734428333,-26.509124730887716,-40.01701982980592,1.498816636812813,-0.007927696006106544,-5.003624971588177,40.00341534136231,47889.65857153096,15451.208954848005,15451.208954848005,63340.86752637897,87579.82695699415,87579.82695699415,15451.208954848005,103031.03591184215,103031.03591184215,103031.03591184215,127802.23118613462,103642.41777052046,63952.249385057,44100.1870949594,24771.19527429247,0.0,68871.38236925186,21055.515983148598,1533.7393242291969,0.0,0.8868879016693776,2.816432632033333,0.0014959080323721466,354605.8830313453,1554680.4928258446,4.384249013399529,1554680.4928258446,4.384249013399529,0.85,0.09551543288611009,4.564652377983593,1.2668467216799035,1.0,0.0,4.564652377982714,1.2847318052209686,1.2850286209887058,3.5530002133001535,19299.619732238687,1968.0135145272532,2034.6934298245008,2034.6934298245008,7.593875680908215,5.009208181481516,0.5963062374205634,4.412901944060953,3.483951708738245,3.483951708738245,0.9954147739252128,0.0,0.0,0.00023102122544330347,0.9907118555549297,0.00023318710091936977,198.9312449388982,0.0,0.0,0.0,0.029112668315018676,7.870393299311746e-05,0.000152317292450186,0.0006952754911907638,0.09551543288610993,0.08119139821589291,0.01432403467021702,0.09551537710963709,0.08119139821589304,0.014324034670217041,0.4274507451500723,0.4274507451500723,0.0754121671492685,0.0,4.995612273634265,4.995170464171906,4.9981165510697,4.995697275582074,4.995255347395982,4.998202225975035,24771.19527429247,21055.515983148598,0.85,0.9196979260090759,0.6953491700627118,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451557747738809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.997947471991,1533.7393242291969,0.4274507451500723,0.0754121671492685,6.112851554438009,3.483951708738245
5426.0,-30.010088920780525,5.009198210706677,35.00171021944334,24.088551301416032,4.999801512711008,-26.509113936050234,-40.017006907705195,1.4988265279807353,-0.00796302001975846,-5.003617566246207,40.003415689000015,47889.64786220129,15451.196492980787,15451.196492980787,63340.844355182075,87579.82234456997,87579.82234456997,15451.196492980787,103031.01883755076,103031.01883755076,103031.01883755076,127802.2142761766,103642.41264017505,63952.238157806394,44100.19386929851,24771.195438625848,0.0,68871.38930792436,21055.51612283197,1533.7391696621107,0.0,0.8868879380769461,2.8164339605500825,0.0014959080323721466,354605.9853880935,1554680.5078160495,4.384247790162231,1554680.5078160495,4.384247790162231,0.85,0.09551542610561822,4.564652377983593,1.266846696953289,1.0,0.0,4.5646523779836885,1.2847317589528011,1.2850285747098489,3.5530003412574547,19299.618776898995,1968.0134171097159,2034.6934298245008,2034.6934298245008,7.593869556217864,5.009198210706677,0.5963154364876564,4.41288277421902,3.4839640333202606,3.4839640333202606,0.9954182952343602,0.0,0.0,0.00023102122544330347,0.9907107307244998,0.0002331873656747003,198.93123601446106,0.0,0.0,0.0,0.029112668315018676,7.870404810065703e-05,0.00015231717734264644,0.0006952749657648596,0.09551542610562207,0.08119139259696886,0.014324033508653201,0.09551541645957498,0.0811913925969656,0.014324033508652625,0.4274507313345452,0.4274507313345452,0.07541216381553884,0.0,4.995617912703267,4.99518544825338,4.998069220161483,4.995654546226433,4.995259461727983,4.997893974357851,24771.195438625848,21055.51612283197,0.85,0.919697496909563,0.6953489445099824,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451557682840398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.997828224276,1533.7391696621107,0.4274507313345452,0.07541216381553884,6.112851554438009,3.4839640333202606
5427.0,-30.01007799028721,5.009188124984993,35.001710037453016,24.088532057963334,4.99978905778186,-26.50910534419274,-40.016998106706865,1.4988164116874072,-0.008043064753735507,-5.003627279256504,40.00341513801143,47889.65654853344,15451.210286601989,15451.210286601989,63340.86683513543,87579.79116073417,87579.79116073417,15451.210286601989,103031.00144733615,103031.00144733615,103031.00144733615,127802.19901341479,103642.37072659975,63952.23611439917,44100.14956911175,24771.19756607864,0.0,68871.34713519039,21055.517931166843,1533.7395166851313,0.0,0.8868878906678686,2.816433878159719,0.0014959080323721466,354605.8511347243,1554680.484057314,4.38424938303302,1554680.484057314,4.38424938303302,0.85,0.09551542674750177,4.564652377983593,1.2668466370599347,1.0,0.0,4.564652377983914,1.2847318062740438,1.2850286220420244,3.553000210387813,19299.610972024482,1968.0126212340078,2034.6934298245008,2034.6934298245008,7.593876335431384,5.009188124984993,0.5963170403080076,4.412871084676985,3.483976372438987,3.483976372438987,0.9954218206968534,0.0,0.0,0.00023102122544330347,0.9907096035472861,0.00023318763098300474,198.93122707139435,0.0,0.0,0.0,0.029112668315018676,7.870412649831367e-05,0.0001523170989449898,0.0006952746079068098,0.09551542674749638,0.08119139385888902,0.014324032888607369,0.09551543017085894,0.0811913938588936,0.014324032888608177,0.4274507179714672,0.4274507179714672,0.07541215702151405,0.0,4.995614865846164,4.995173366653887,4.998117384763077,4.995584214502742,4.995106576383193,4.998291578581359,24771.19756607864,21055.517931166843,0.85,0.9196983864828584,0.6953494964245273,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515576177207368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.99771008137,1533.7395166851313,0.4274507179714672,0.07541215702151405,6.112851554438009,3.483976372438987
5428.0,-30.01006711070875,5.009178108291036,35.001709828306666,24.088536423537903,4.999793351160082,-26.509095123155078,-40.01698906123636,1.4988213636063972,-0.00804028757602282,-5.0036226555351195,40.0034139830496,47889.663880055916,15451.202003274795,15451.202003274795,63340.86588333071,87579.7915827741,87579.7915827741,15451.202003274795,103030.99358604889,103030.99358604889,103030.99358604889,127802.18339225439,103642.36812723256,63952.240424514384,44100.14189190909,24771.1898062055,0.0,68871.33169811459,21055.511335274674,1533.738971611917,0.0,0.8868879183655464,2.8164343814449055,0.0014959080323721466,354605.91504386277,1554680.4342551369,4.3842484524343925,1554680.4342551369,4.3842484524343925,0.85,0.09551541887476737,4.564652377983593,1.2668466453021394,1.0,0.0,4.56465237798347,1.2847317831103258,1.2850285988729548,3.5530002744484177,19299.61048798716,1968.0125718759373,2034.6934298245008,2034.6934298245008,7.593872264387031,5.009178108291036,0.5963249532662225,4.412853155024814,3.483988660264123,3.483988660264123,0.9954253315040351,0.0,0.0,0.00023102122544330347,0.9907084816219075,0.00023318789505576278,198.9312181699857,0.0,0.0,0.0,0.029112668315018676,7.870420707375822e-05,0.00015231701836954526,0.0006952742401079154,0.09551541887476937,0.08119138736358633,0.014324031511183038,0.09551541627695842,0.08119138736358464,0.014324031511182741,0.4274507033383533,0.4274507033383533,0.07541215322109349,0.0,4.995606608365449,4.995164507276002,4.998112539041074,4.995582367959116,4.995137859196291,4.998101945966312,24771.1898062055,21055.511335274674,0.85,0.9196985788074244,0.6953497587352,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515575524651396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.997592758227,1533.738971611917,0.4274507033383533,0.07541215322109349,6.112851554438009,3.483988660264123
5429.0,-30.01005628468392,5.009168104861202,35.00170963909074,24.088536109216534,4.999794178543102,-26.509085297006536,-40.016980085615046,1.498823190865705,-0.008051484275881649,-5.003622351957746,40.003414145277915,47889.6712376366,15451.20041158004,15451.20041158004,63340.871649216635,87579.78630726722,87579.78630726722,15451.20041158004,103030.98671884726,103030.98671884726,103030.98671884726,127802.17873580287,103642.35826425975,63952.24319462915,44100.12785514511,24771.19201695561,0.0,68871.31987210072,21055.51321441227,1533.7390974250814,0.0,0.8868879193224893,2.8164345639676744,0.0014959080323721466,354605.919239914,1554680.441250454,4.3842484202826055,1554680.441250454,4.3842484202826055,0.85,0.0955154151559909,4.564652377983593,1.266846615630202,1.0,0.0,4.564652377983561,1.2847317745629083,1.2850285903235625,3.5530002980867965,19299.608651368246,1968.012384592929,2034.6934298245008,2034.6934298245008,7.593871482109594,5.009168104861202,0.5963309733269098,4.4128371315342925,3.4840009521030875,3.4840009521030875,0.995428843458025,0.0,0.0,0.00023102122544330347,0.9907073652204477,0.00023318815782892428,198.9312093123942,0.0,0.0,0.0,0.029112668315018676,7.870428702707338e-05,0.00015231693841623008,0.0006952738751488251,0.09551541515599302,0.08119138450306691,0.014324030652926104,0.09551543040518669,0.08119138450306511,0.014324030652925784,0.42745068787663765,0.42745068787663765,0.07541214863170641,0.0,4.995599344803281,4.995156990640453,4.998106710026491,4.995570867681863,4.995127501185266,4.998083971079041,24771.19201695561,21055.51321441227,0.85,0.919698820450159,0.6953499849657501,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451557487513512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.997474779439,1533.7390974250814,0.42745068787663765,0.07541214863170641,6.112851554438009,3.4840009521030875
5430.0,-30.010045505817093,5.009158104528852,35.00170945114568,24.08854131298142,4.9997933085369,-26.509075683030744,-40.01697110999373,1.4988234857505391,-0.007920949014703638,-5.0036228455234095,40.00341380386167,47889.678524872375,15451.200039882047,15451.200039882047,63340.87856475442,87579.81418966889,87579.81418966889,15451.200039882047,103031.01422955094,103031.01422955094,103031.01422955094,127802.20566875355,103642.38080210234,63952.245137305974,44100.15073866263,24771.191439202605,0.0,68871.34217786524,21055.512723322212,1533.7390847823006,0.0,0.8868879180477316,2.8164327915966005,0.0014959080323721466,354605.9124178422,1554680.42652852,4.3842484631124705,1554680.42652852,4.3842484631124705,0.8499999999999999,0.09551541083511869,4.564652377983593,1.2668466112343593,1.0,0.0,4.564652377983313,1.284731773183518,1.2850285889438535,3.553000301901581,19299.612848219316,1968.012812552637,2034.6934298245008,2034.6934298245008,7.593871299429499,5.009158104528852,0.5963366318671701,4.4128214726616815,3.4840132312489067,3.4840132312489067,0.9954323517854019,0.0,0.0,0.00023102122544330347,0.9907062536833694,0.00023318841945771957,198.93120049338697,0.0,0.0,0.0,0.029112668315018676,7.87043669804645e-05,0.00015231685846283895,0.0006952735101893881,0.09551541083511735,0.08119138122607361,0.01432402960904374,0.09551536937307446,0.08119138122607475,0.01432402960904394,0.4274506718275941,0.4274506718275941,0.07541214334826256,0.0,4.995620042780274,4.9951813991693825,4.998106375689588,4.995701896508706,4.995278095069466,4.998104100059493,24771.191439202605,21055.512723322212,0.85,0.9196986229943364,0.6953498655680879,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515574228816086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.997356090445,1533.7390847823006,0.4274506718275941,0.07541214334826256,6.112851554438009,3.4840132312489067
5431.0,-30.01003471512162,5.0091481798783954,35.001709284737636,24.088545294385426,4.999800244200569,-26.509065277801447,-40.01695822281761,1.4988308068803615,-0.007982771365391272,-5.003617630967947,40.003414055286605,47889.66754674307,15451.190958054753,15451.190958054753,63340.85850479782,87579.80057057612,87579.80057057612,15451.190958054753,103030.99152863087,103030.99152863087,103030.99152863087,127802.18355643538,103642.36541447832,63952.23239064488,44100.14780425938,24771.19202780451,0.0,68871.3398320639,21055.513223633832,1533.7390040506164,0.0,0.8868879436605293,2.81643421245456,0.0014959080323721466,354605.9844935085,1554680.4373700111,4.3842476025625885,1554680.4373700111,4.3842476025625885,0.8499999999999999,0.09551540454761241,4.564652377983593,1.266846539801918,1.0,0.0,4.5646523779843315,1.2847317389372843,1.2850285546897078,3.5530003966115307,19299.609982835635,1968.0125203648174,2034.6934298245008,2034.6934298245008,7.593866835942685,5.0091481798783954,0.5963448336264161,4.412803346251979,3.4840254946567493,3.4840254946567493,0.9954358556162141,0.0,0.0,0.00023102122544330347,0.9907051409278455,0.00023318868137389538,198.93119166470262,0.0,0.0,0.0,0.029112668315018676,7.870448177748784e-05,0.0001523167436658156,0.0006952729861808825,0.09551540454761324,0.08119137635547657,0.014324028192136667,0.09551541529024736,0.08119137635547587,0.014324028192136544,0.42745065724047043,0.42745065724047043,0.07541213783903106,0.0,4.995621023605054,4.995190315071056,4.9980623784881,4.995634859602546,4.995235891258517,4.997896302759727,24771.19202780451,21055.513223633832,0.85,0.9196983630527354,0.6953497298515956,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515573585312465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.997236817588,1533.7390040506164,0.42745065724047043,0.07541213783903106,6.112851554438009,3.4840254946567493
5432.0,-30.010023923062207,5.009138241341695,35.001709136607715,24.088540125545137,4.999798529822261,-26.509055736419906,-40.01694928212089,1.4988303431800158,-0.008028093049233576,-5.003619390815106,40.00341425486157,47889.67494446497,15451.192624404071,15451.192624404071,63340.86756886904,87579.78468209886,87579.78468209886,15451.192624404071,103030.97730650293,103030.97730650293,103030.97730650293,127802.17261381017,103642.34378784859,63952.234050214975,44100.12193070401,24771.195307307244,0.0,68871.31723801125,21055.516011211155,1533.7392370869854,0.0,0.8868879339871232,2.8164346023727194,0.0014959080323721466,354605.9601688723,1554680.4459757223,4.384247927573874,1554680.4459757223,4.384247927573874,0.85,0.09551540152357427,4.564652377983593,1.2668465469451622,1.0,0.0,4.564652377984529,1.284731741106347,1.2850285568592716,3.5530003906128615,19299.605955664727,1968.0121097076706,2034.6934298245008,2034.6934298245008,7.59386765491094,5.009138241341695,0.5963499595493849,4.41278828179231,3.484037764228076,3.484037764228076,0.9954393612080218,0.0,0.0,0.00023102122544330347,0.990704028033012,0.0002331889433234498,198.93118283490313,0.0,0.0,0.0,0.029112668315018676,7.87045614199576e-05,0.00015231666402334585,0.0006952726226406936,0.09551540152357338,0.08119137472282537,0.014324026800748013,0.0955154419845932,0.08119137472282612,0.014324026800748145,0.427450642899269,0.427450642899269,0.0754121295000661,0.0,4.995615747492877,4.995186762017056,4.998047335811748,4.995591297765884,4.995169204431477,4.997983819605679,24771.195307307244,21055.516011211155,0.85,0.919698796379491,0.6953500653830074,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515572941102721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.997118140995,1533.7392370869854,0.427450642899269,0.0754121295000661,6.112851554438009,3.484037764228076
5433.0,-30.010013127964232,5.009128219388143,35.001708945506,24.088531114999228,4.999787673722103,-26.509047106474508,-40.01694048112256,1.498821652232377,-0.007945825146350671,-5.0036266566929,40.00341270694834,47889.68298338216,15451.202634426289,15451.202634426289,63340.88561780845,87579.79326782392,87579.79326782392,15451.202634426289,103030.9959022502,103030.9959022502,103030.9959022502,127802.18621377581,103642.34243978148,63952.23215533984,44100.122538268486,24771.19031152561,0.0,68871.31284979409,21055.511764796767,1533.7391237407026,0.0,0.886887902632978,2.816432673466548,0.0014959080323721466,354605.85973980563,1554680.3792294043,4.384248981024062,1554680.3792294043,4.384248981024062,0.85,0.09551539855510295,4.564652377983593,1.2668465524399655,1.0,0.0,4.564652377986539,1.2847317817602126,1.2850285975225297,3.553000278182234,19299.6057046364,1968.0120841099051,2034.6934298245008,2034.6934298245008,7.593872574581918,5.009128219388143,0.5963525927878512,4.4127756266002915,3.4840500130693024,3.4840500130693024,0.9954428608769436,0.0,0.0,0.00023102122544330347,0.9907029148261931,0.00023318920534702714,198.93117400261838,0.0,0.0,0.0,0.029112668315018676,7.870463981808675e-05,0.00015231658562521672,0.000695272264780487,0.09551539855509653,0.08119137320826002,0.014324025346836501,0.09551536613291246,0.08119137320826549,0.014324025346837466,0.4274506280042993,0.4274506280042993,0.07541212062455742,0.0,4.995631526700549,4.9951959312151075,4.998100582515235,4.995680831546565,4.995218795983135,4.998299756828999,24771.19031152561,21055.511764796767,0.85,0.919699117046784,0.695350226411799,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451557229681161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.996999851413,1533.7391237407026,0.4274506280042993,0.07541212062455742,6.112851554438009,3.4840500130693024
5434.0,-30.01000234579108,5.009118308026732,35.00170874911984,24.08853998584675,4.999796830839819,-26.509036486714123,-40.01692755902184,1.4988309717628374,-0.007962830730718906,-5.003618756832664,40.00341217082606,47889.6718185074,15451.189363369318,15451.189363369318,63340.86118187672,87579.79196815313,87579.79196815313,15451.189363369318,103030.98133152246,103030.98133152246,103030.98133152246,127802.16629576392,103642.34039495564,63952.22024530965,44100.13349960666,24771.184964241467,0.0,68871.31846384812,21055.507219605246,1533.7386423130788,0.0,0.8868879447543383,2.816433819076063,0.0014959080323721466,354605.9689317877,1554680.3561117088,4.384247565812318,1554680.3561117088,4.384247565812318,0.85,0.09551538961158657,4.564652377983593,1.2668464903486893,1.0,0.0,4.564652377984533,1.2847317381660093,1.2850285539182547,3.5530003987445364,19299.605323862175,1968.01204528174,2034.6934298245008,2034.6934298245008,7.593866052195412,5.009118308026732,0.5963619325987537,4.412756375427978,3.4840622201822167,3.4840622201822167,0.9954463486234905,0.0,0.0,0.00023102122544330347,0.9907018029535516,0.0002331894670571572,198.93116518090912,0.0,0.0,0.0,0.029112668315018676,7.870475492658218e-05,0.00015231647051672128,0.0006952717393502196,0.09551538961159309,0.0811913660260339,0.014324023585559184,0.0955153795395367,0.08119136602602836,0.014324023585558208,0.4274506134357629,0.4274506134357629,0.07541211545267436,0.0,4.995633403112947,4.995202741719595,4.998074491260638,4.995655926101961,4.9952450009358245,4.997985144099573,24771.184964241467,21055.507219605246,0.85,0.919698687271764,0.6953500076181293,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515571652339154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.99688198244,1533.7386423130788,0.4274506134357629,0.07541211545267436,6.112851554438009,3.4840622201822167
5435.0,-30.00999156232513,5.009108400291616,35.00170858779689,24.08853970644998,4.999797404731522,-26.509026724241984,-40.01691861832512,1.4988325666484072,-0.007967060431894879,-5.003619158822286,40.00341279935049,47889.67902464421,15451.188928213913,15451.188928213913,63340.86795285813,87579.78804381516,87579.78804381516,15451.188928213913,103030.97697202908,103030.97697202908,103030.97697202908,127802.16726754699,103642.33178626369,63952.22276709286,44100.12113241203,24771.190295517903,0.0,68871.31142792993,21055.511751190217,1533.7389634490853,0.0,0.8868879404349296,2.8164338277110397,0.0014959080323721466,354605.96337548085,1554680.3832138032,4.384247710937681,1554680.3832138032,4.384247710937681,0.85,0.09551538675687196,4.564652377983593,1.2668464645231143,1.0,0.0,4.564652377984699,1.2847317307055734,1.285028546456095,3.553000419376806,19299.60372080732,1968.0118818156375,2034.6934298245008,2034.6934298245008,7.593865838327609,5.009108400291616,0.5963676311652488,4.412740769126367,3.4840744439538383,3.4840744439538383,0.9954498411296681,0.0,0.0,0.00023102122544330347,0.9907006909489335,0.0002331897287989392,198.9311563581429,0.0,0.0,0.0,0.029112668315018676,7.870483456930772e-05,0.00015231639087399576,0.0006952713758088631,0.09551538675686921,0.08119136431602653,0.014324022440842693,0.09551539936631422,0.08119136431602886,0.014324022440843107,0.4274505989913919,0.4274505989913919,0.07541210846602014,0.0,4.9956372949840215,4.99520962754832,4.998061412727623,4.995652098390394,4.99523640670526,4.9980083344104855,24771.190295517903,21055.511751190217,0.85,0.9196988795420411,0.695350183287248,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515571008638368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.996764214378,1533.7389634490853,0.4274505989913919,0.07541210846602014,6.112851554438009,3.4840744439538383
5436.0,-30.009980820243232,5.009098499421978,35.00170842693346,24.08853432806211,4.999796962623428,-26.50901710057983,-40.01690960777921,1.4988332429600317,-0.008043445053488085,-5.003619313768362,40.003412490087044,47889.68613643877,15451.188104356597,15451.188104356597,63340.87424079537,87579.7653951057,87579.7653951057,15451.188104356597,103030.9534994623,103030.9534994623,103030.9534994623,127802.14328266482,103642.3040062071,63952.2247475403,44100.08806518533,24771.189783202535,0.0,68871.27784838786,21055.511315722153,1533.7389413835826,0.0,0.8868879407661225,2.816434813036054,0.0014959080323721466,354605.9612338139,1554680.3698783044,4.384247699810118,1554680.3698783044,4.384247699810118,0.85,0.09551538217339053,4.564652377983593,1.2668464535335078,1.0,0.0,4.564652377982352,1.2847317275419734,1.2850285432917643,3.5530004281259266,19299.598547785117,1968.0113543141765,2034.6934298245008,2034.6934298245008,7.593865433422723,5.009098499421978,0.5963734279612627,4.412725071460716,3.4840866523004563,3.4840866523004563,0.9954533292287018,0.0,0.0,0.00023102122544330347,0.9906995832132374,0.00023318998953649367,198.93114756923694,0.0,0.0,0.0,0.029112668315018676,7.870491483431752e-05,0.00015231631060898596,0.0006952710094269952,0.09551538217339131,0.08119136124936267,0.014324020924028638,0.09551543144374178,0.081191361249362,0.014324020924028522,0.4274505846554631,0.4274505846554631,0.07541210079959328,0.0,4.995625068617983,4.995196344165095,4.998055177982906,4.995575868714866,4.99514291609654,4.9980299444482625,24771.189783202535,21055.511315722153,0.85,0.9196994192591135,0.6953506255809914,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515570364860462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.99664683162,1533.7389413835826,0.4274505846554631,0.07541210079959328,6.112851554438009,3.4840866523004563
5437.0,-30.009970144207692,5.009088561569789,35.00170824597637,24.08852978786456,4.999791466196805,-26.509008041808322,-40.01689696507526,1.4988293637974164,-0.00799462497712966,-5.003622926402897,40.003411583085914,47889.67555887795,15451.192542262746,15451.192542262746,63340.868101140695,87579.7696241316,87579.7696241316,15451.192542262746,103030.96216639434,103030.96216639434,103030.96216639434,127802.14929733684,103642.30081517171,63952.20674991795,44100.104516948624,24771.18713094251,0.0,68871.29164789114,21055.509061301134,1533.7388785798419,0.0,0.8868879256738438,2.8164337499854404,0.0014959080323721466,354605.9112999248,1554680.330768241,4.384248206887043,1554680.330768241,4.384248206887043,0.85,0.0955153783045716,4.564652377983593,1.2668464277079332,1.0,0.0,4.564652377983546,1.2847317456876297,1.2850285614416128,3.5530003779430577,19299.597953571178,1968.0112937212177,2034.6934298245008,2034.6934298245008,7.5938676145405655,5.009088561569789,0.5963776666650924,4.412710894904697,3.4840988462052684,3.4840988462052684,0.9954568132015053,0.0,0.0,0.00023102122544330347,0.9906984822896265,0.00023319024867120508,198.93113883436916,0.0,0.0,0.0,0.029112668315018676,7.870502745434288e-05,0.0001523161979889606,0.0006952704953557287,0.09551537830457177,0.08119135878010666,0.014324019524465097,0.0955153898552994,0.08119135878010653,0.014324019524465072,0.42745056918727986,0.42745056918727986,0.0754120929958191,0.0,4.995627088651702,4.9951936519195215,4.998083908640467,4.995628301425768,4.995176015520485,4.998191963597378,24771.18713094251,21055.509061301134,0.85,0.9196991458353201,0.6953503326715138,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451556972355326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.996528979249,1533.7388785798419,0.42745056918727986,0.0754120929958191,6.112851554438009,3.4840988462052684
5438.0,-30.009959375339125,5.009078655936962,35.0017080514396,24.088534607458882,4.999792793805453,-26.508998217029024,-40.01688795452935,1.4988316354953641,-0.007917130111650295,-5.003621146433713,40.00341082563381,47889.682655159304,15451.18867593924,15451.18867593924,63340.87133109855,87579.78582327036,87579.78582327036,15451.18867593924,103030.9744992096,103030.9744992096,103030.9744992096,127802.15756109598,103642.31268279711,63952.20951468619,44100.114631234355,24771.183061886397,0.0,68871.29769312075,21055.505602603436,1533.7386123819317,0.0,0.88688793746868,2.8164329397796717,0.0014959080323721466,354605.9359026849,1554680.2981067628,4.38424781059902,1554680.2981067628,4.38424781059902,0.85,0.09551537203579223,4.564652377983593,1.2668463914422317,1.0,0.0,4.564652377984726,1.284731735061251,1.285028550812779,3.5530004073309263,19299.600163483512,1968.0115190695612,2034.6934298245008,2034.6934298245008,7.593865714341036,5.009078655936962,0.5963842740590799,4.412694381877882,3.4841110124522277,3.4841110124522277,0.9954602892720651,0.0,0.0,0.00023102122544330347,0.990697371794328,0.0002331905100594778,198.93113002354855,0.0,0.0,0.0,0.029112668315018676,7.87051077195346e-05,0.00015231611772376888,0.0006952701289730305,0.09551537203579345,0.08119135393897235,0.014324018096821099,0.09551534707079827,0.08119135393897131,0.014324018096820917,0.42745055344696653,0.42745055344696653,0.07541208719924496,0.0,4.995641797443341,4.995209580281312,4.998091704679837,4.995704016322065,4.995276677362199,4.99812627260502,24771.183061886397,21055.505602603436,0.85,0.9196991120065011,0.6953503746734656,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515569086189108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.996410161819,1533.7386123819317,0.42745055344696653,0.07541208719924496,6.112851554438009,3.4841110124522277
