time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5439.0,-30.009948622690654,5.0090688042324105,35.00170787943319,24.088533664494776,4.999797687887936,-26.508988050218274,-40.01687894398344,1.4988371154155447,-0.008027454848161142,-5.003617629634723,40.003411092809635,47889.68944163384,15451.182204546167,15451.182204546167,63340.87164618001,87579.75893222261,87579.75893222261,15451.182204546167,103030.94113676879,103030.94113676879,103030.94113676879,127802.12566184576,103642.28310390661,63952.21361331757,44100.077211765594,24771.18452507697,0.0,68871.26173684257,21055.506846315424,1533.7386194404567,0.0,0.8868879543891816,2.816434799586995,0.0014959080323721466,354605.9845119361,1554680.3096274356,4.384247242096685,1554680.3096274356,4.384247242096685,0.85,0.09551536667374592,4.564652377983593,1.2668463908927516,1.0,0.0,4.564652377982427,1.2847317094276913,1.2850285251732971,3.5530004782220295,19299.594655494107,1968.0109574109515,2034.6934298245008,2034.6934298245008,7.593862533816157,5.0090688042324105,0.59639167057599,4.412677133656421,3.484123171855608,3.484123171855608,0.9954637633873166,0.0,0.0,0.00023102122544330347,0.9906962629730037,0.00023319077105431532,198.93112122599953,0.0,0.0,0.0,0.029112668315018676,7.870518798480148e-05,0.00015231603745850198,0.0006952697625899891,0.09551536667374697,0.08119134983721853,0.014324016836528444,0.09551541240540802,0.08119134983721764,0.014324016836528286,0.4274505386168044,0.4274505386168044,0.07541208175755112,0.0,4.995630135843726,4.99519983278401,4.998069193527499,4.995590174786571,4.9951675280366885,4.99798583446028,24771.18452507697,21055.506846315424,0.85,0.9196995967375448,0.6953508362402387,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515568443282845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.996293560012,1533.7386194404567,0.4274505386168044,0.07541208175755112,6.112851554438009,3.484123171855608
5440.0,-30.009937968657315,5.009058899641012,35.001707703356495,24.088529229071014,4.99979129649161,-26.508979100774912,-40.01687007313592,1.498832428609262,-0.007957786478925755,-5.003622472183316,40.00341063023884,47889.696613456494,15451.188550967845,15451.188550967845,63340.88516442434,87579.7679213109,87579.7679213109,15451.188550967845,103030.95647227873,103030.95647227873,103030.95647227873,127802.1415688553,103642.28427227857,63952.212964424434,44100.07923094904,24771.185096576555,0.0,68871.2643275256,21055.50733209007,1533.7387702455087,0.0,0.8868879314327066,2.816433319088201,0.0014959080323721466,354605.91757815407,1554680.2896812935,4.384248013398272,1554680.2896812935,4.384248013398272,0.85,0.09551536430487749,4.564652377983593,1.2668463782547041,1.0,0.0,4.564652377984201,1.2847317313512825,1.2850285471019534,3.5530004175910603,19299.594873060767,1968.0109795965766,2034.6934298245008,2034.6934298245008,7.593865652920779,5.009058899641012,0.5963953531750281,4.412663546465984,3.484135331017963,3.484135331017963,0.9954672374337037,0.0,0.0,0.00023102122544330347,0.9906951643222582,0.00023319102965577385,198.9311125091358,0.0,0.0,0.0,0.029112668315018676,7.870526700572021e-05,0.00015231595843758324,0.0006952694018869643,0.09551536430487587,0.08119134850662492,0.01432401579825094,0.09551536911559227,0.0811913485066263,0.014324015798251186,0.42745052296771335,0.42745052296771335,0.07541207476632261,0.0,4.99563888689346,4.9952055164635,4.998095331390289,4.995664685704412,4.99521904576892,4.99819067706369,24771.185096576555,21055.50733209007,0.85,0.919699758424633,0.6953509142174488,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451556780134498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.996176992227,1533.7387702455087,0.42745052296771335,0.07541207476632261,6.112851554438009,3.484135331017963
5441.0,-30.00992729530236,5.009049039170587,35.001707514511125,24.08853390896695,4.999793831736474,-26.508969241186023,-40.01685729073358,1.4988357776201333,-0.007910451198540613,-5.003619751543932,40.003409906168955,47889.6854724661,15451.183256450977,15451.183256450977,63340.86872891708,87579.77770752448,87579.77770752448,15451.183256450977,103030.96096397546,103030.96096397546,103030.96096397546,127802.14175701828,103642.29032490677,63952.198089848134,44100.10248339849,24771.18079304282,0.0,68871.2832764413,21055.503674086394,1533.7384682110985,0.0,0.8868879478912495,2.8164330148809023,0.0014959080323721466,354605.9551828733,1554680.2584592632,4.3842474604170185,1554680.2584592632,4.3842474604170185,0.85,0.09551535773635064,4.564652377983593,1.2668463244056327,1.0,0.0,4.564652377983066,1.2847317156855305,1.285028531432582,3.5530004609156105,19299.596000141988,1968.0110945268761,2034.6934298245008,2034.6934298245008,7.593863050800575,5.009049039170587,0.5964023632920012,4.412646675878586,3.484147457806612,3.484147457806612,0.9954707022304605,0.0,0.0,0.00023102122544330347,0.9906940636803749,0.00023319128872648342,198.93110377646428,0.0,0.0,0.0,0.029112668315018676,7.870538087063745e-05,0.00015231584457266602,0.0006952688821331992,0.09551535773634984,0.0811913433400471,0.014324014396302735,0.09551534176182624,0.08119134334004778,0.014324014396302856,0.42745050759313896,0.42745050759313896,0.07541206947183249,0.0,4.995651935208798,4.995221416107427,4.998092217694193,4.995709300345368,4.995290186478883,4.998084934912015,24771.18079304282,21055.503674086394,0.85,0.9196992667419048,0.695350561136526,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515567165294543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.99605880727,1533.7384682110985,0.42745050759313896,0.07541206947183249,6.112851554438009,3.484147457806612
5442.0,-30.0099165702063,5.009039213825875,35.0017073458621,24.0885384840891,4.999796834308957,-26.5089592883359,-40.01684828018767,1.4988395524386122,-0.007875930810655518,-5.003617697758668,40.003410116743936,47889.69227977568,15451.179041365483,15451.179041365483,63340.87132114116,87579.78500486728,87579.78500486728,15451.179041365483,103030.96404623277,103030.96404623277,103030.96404623277,127802.14650644446,103642.2940791589,63952.20135406756,44100.10302787927,24771.182460211705,0.0,68871.28548809097,21055.505091179948,1533.7385238057232,0.0,0.8868879575752848,2.816432801166538,0.0014959080323721466,354605.98357032595,1554680.2675392958,4.38424713504861,1554680.2675392958,4.38424713504861,0.85,0.09551535309822516,4.564652377983593,1.2668463518796491,1.0,0.0,4.5646523779836095,1.2847316980279682,1.2850285137709403,3.553000509748629,19299.596699234502,1968.011165814473,2034.6934298245008,2034.6934298245008,7.593860979193411,5.009039213825875,0.5964090960974877,4.412630117728387,3.484159581397435,3.484159581397435,0.9954741661135529,0.0,0.0,0.00023102122544330347,0.9906929577042537,0.00023319154905335362,198.9310950014604,0.0,0.0,0.0,0.029112668315018676,7.870546113616224e-05,0.0001523157643071412,0.0006952685157489805,0.09551535309822705,0.08119133990294375,0.0143240131952833,0.09551533901916871,0.08119133990294214,0.014324013195283017,0.4274504930617355,0.4274504930617355,0.07541206377756376,0.0,4.995669120710318,4.995244855115459,4.99807395674668,4.995741766948015,4.995342515305538,4.998004817267031,24771.182460211705,21055.505091179948,0.85,0.9196992748464653,0.6953506376479154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515566528090647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.995941364527,1533.7385238057232,0.4274504930617355,0.07541206377756376,6.112851554438009,3.484159581397435
5443.0,-30.00990585009774,5.009029305171249,35.00170715465002,24.088524130079918,4.999786793266742,-26.508950644395412,-40.016843216121174,1.4988315875644125,-0.007915603911612834,-5.0036249415770815,40.00340912224371,47889.71774009466,15451.189038555136,15451.189038555136,63340.9067786498,87579.76513367289,87579.76513367289,15451.189038555136,103030.95417222803,103030.95417222803,103030.95417222803,127802.1349828809,103642.26468243623,63952.21728885799,44100.05265953138,24771.180810652877,0.0,68871.23347018426,21055.503689054945,1533.7385987606913,0.0,0.8868879243304185,2.8164324766913262,0.0014959080323721466,354605.8834461593,1554680.22465626,4.384248252024028,1554680.22465626,4.384248252024028,0.85,0.09551535164821508,4.564652377983593,1.266846345285885,1.0,0.0,4.564652377981746,1.2847317352854588,1.2850285510370387,3.5530004067108667,19299.591225167213,1968.0106076149566,2034.6934298245008,2034.6934298245008,7.59386589255751,5.009029305171249,0.5964116792811103,4.412617625890139,3.4841716991503984,3.4841716991503984,0.9954776283286852,0.0,0.0,0.00023102122544330347,0.9906918522437725,0.00023319180925943228,198.9310862305378,0.0,0.0,0.0,0.029112668315018676,7.870550624666496e-05,0.0001523157191966385,0.0006952683098352171,0.09551535164821033,0.08119133940872776,0.014324012239482565,0.0955153291025787,0.0811913394087318,0.014324012239483276,0.4274504796728566,0.4274504796728566,0.07541205684246309,0.0,4.995679918121141,4.995248855102432,4.998123283926304,4.99570933766546,4.995251084946119,4.998306822057941,24771.180810652877,21055.503689054945,0.85,0.9197004843258884,0.6953515325208612,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451556588779785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.995825314107,1533.7385987606913,0.4274504796728566,0.07541205684246309,6.112851554438009,3.4841716991503984
5444.0,-30.00989525186884,5.0090194901070095,35.00170695558728,24.088528006710135,4.999794224813432,-26.508940362752128,-40.016826626937814,1.4988393356967193,-0.007990743083894358,-5.003618367035447,40.003408511152536,47889.68818886542,15451.177807708767,15451.177807708767,63340.86599657418,87579.74889372844,87579.74889372844,15451.177807708767,103030.9267014372,103030.9267014372,103030.9267014372,127802.1022342416,103642.24698998641,63952.186285123404,44100.06744984778,24771.1755328044,0.0,68871.24298265218,21055.499202883737,1533.7381497397287,0.0,0.8868879599821435,2.8164342312460833,0.0014959080323721466,354605.974319571,1554680.1983058928,4.384247054181931,1554680.1983058928,4.384247054181931,0.85,0.09551534374474624,4.564652377983593,1.2668462667101994,1.0,0.0,4.564652377982256,1.2847316990418267,1.285028514785033,3.553000506944744,19299.587930593803,1968.0102716619645,2034.6934298245008,2034.6934298245008,7.593860372882554,5.0090194901070095,0.5964203657741072,4.412599124332902,3.484183775395963,3.484183775395963,0.9954810786845608,0.0,0.0,0.00023102122544330347,0.99069075935287,0.0002331920665074226,198.93107755933488,0.0,0.0,0.0,0.029112668315018676,7.870565402261626e-05,0.00015231557142068722,0.0006952676352893697,0.0955153437447457,0.081191332921952,0.014324010822793696,0.09551536448210395,0.08119133292195246,0.014324010822793777,0.4274504660343228,0.4274504660343228,0.07541205300286928,0.0,4.995666959695768,4.995237055238874,4.998103758507909,4.995627623951577,4.995202353632919,4.998038155221423,24771.1755328044,21055.499202883737,0.85,0.9196997651476824,0.6953510073998264,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515565247802857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.995709521274,1533.7381497397287,0.4274504660343228,0.07541205300286928,6.112851554438009,3.484183775395963
5445.0,-30.009884570819974,5.00900964623307,35.00170677301404,24.088528321031504,4.999790926462222,-26.508931079687788,-40.016821458097525,1.4988374353300284,-0.007900656133301709,-5.003621330626019,40.003408593321986,47889.713030128165,15451.181264872646,15451.181264872646,63340.89429500081,87579.76556531186,87579.76556531186,15451.181264872646,103030.9468301845,103030.9468301845,103030.9468301845,127802.12542573776,103642.25724757004,63952.20471238637,44100.058372426305,24771.178595553247,0.0,68871.23696797955,21055.501806220258,1533.738401273777,0.0,0.8868879446110637,2.8164327018700845,0.0014959080323721466,354605.93335677637,1554680.2018490543,4.384247570626119,1554680.2018490543,4.384247570626119,0.85,0.095515341648817,4.564652377983593,1.2668462974810972,1.0,0.0,4.564652377985226,1.2847317079312195,1.2850285236764796,3.5530004823606096,19299.58984069459,1968.0104664380385,2034.6934298245008,2034.6934298245008,7.593862071990553,5.00900964623307,0.5964248435337147,4.412584802699356,3.4841958633602026,3.4841958633602026,0.9954845323886293,0.0,0.0,0.00023102122544330347,0.9906896579228713,0.00023319232576594564,198.93106882037148,0.0,0.0,0.0,0.029112668315018676,7.870570006654466e-05,0.0001523155253767588,0.0006952674251148423,0.0955153416488202,0.0811913316081428,0.014324010040677395,0.09551532662464153,0.08119133160814009,0.014324010040676917,0.4274504512402074,0.4274504512402074,0.07541204749550813,0.0,4.995678829374697,4.995248944993875,4.998115514483857,4.995720674492702,4.995290870395536,4.998156904529878,24771.178595553247,21055.501806220258,0.85,0.9197002563559302,0.6953514288177172,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451556461508419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.995591644123,1533.738401273777,0.4274504512402074,0.07541204749550813,6.112851554438009,3.4841958633602026
5446.0,-30.0098739173741,5.008999802089624,35.00170657413214,24.08852846072989,4.999789047471656,-26.508921679474078,-40.01681251740081,1.49883680957162,-0.007845127044333822,-5.003622094108114,40.00340775314736,47889.71988902885,15451.181297213509,15451.181297213509,63340.90118624236,87579.77469283038,87579.77469283038,15451.181297213509,103030.95599004389,103030.95599004389,103030.95599004389,127802.13105174959,103642.2606252176,63952.205821416064,44100.06089311282,24771.175061705697,0.0,68871.23595481852,21055.49880244984,1533.7382228789422,0.0,0.8868879437685511,2.816431883295478,0.0014959080323721466,354605.9228039156,1554680.165620567,4.384247598933224,1554680.165620567,4.384247598933224,0.85,0.09551533708326054,4.564652377983593,1.2668462612153961,1.0,0.0,4.564652377983266,1.2847317108583451,1.2850285266042816,3.5530004742654726,19299.590469658237,1968.0105305744814,2034.6934298245008,2034.6934298245008,7.593862087885263,5.008999802089624,0.5964302672663573,4.412569534823267,3.484207926275076,3.484207926275076,0.9954879789357359,0.0,0.0,0.00023102122544330347,0.990688559340611,0.00023319258435473212,198.931060103993,0.0,0.0,0.0,0.029112668315018676,7.870577971015457e-05,0.00015231544573314888,0.0006952670615694489,0.09551533708325638,0.08119132812055228,0.0143240089627041,0.09551528766336605,0.08119132812055582,0.014324008962704726,0.4274504369509304,0.4274504369509304,0.07541204253865409,0.0,4.995698747169115,4.99526976047963,4.998130343998696,4.995776967063762,4.995351571104663,4.9981882106694115,24771.175061705697,21055.49880244984,0.85,0.9197003699453831,0.695351538637202,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515563977421189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.995475779408,1533.7382228789422,0.4274504369509304,0.07541204253865409,6.112851554438009,3.484207926275076
5447.0,-30.009863325342508,5.008990046018547,35.00170639825076,24.088532232586317,4.999797211210406,-26.50891133022591,-40.01679589329285,1.4988452160937973,-0.007938931497676549,-5.003615912391867,40.00340802532742,47889.69026283567,15451.170728529216,15451.170728529216,63340.86099136488,87579.75456049698,87579.75456049698,15451.170728529216,103030.9252890262,103030.9252890262,103030.9252890262,127802.1006206274,103642.23937898576,63952.175081324334,44100.07144184603,24771.1753316012,0.0,68871.24677344723,21055.499031861018,1533.73810084098,0.0,0.8868879742254894,2.8164338371843307,0.0014959080323721466,354606.0082476961,1554680.1773570217,4.384246575627847,1554680.1773570217,4.384246575627847,0.8499999999999999,0.09551533075973574,4.564652377983593,1.2668461721995845,1.0,0.0,4.564652377984472,1.2847316715349482,1.2850284872717994,3.553000583016624,19299.58651332256,1968.010127140518,2034.6934298245008,2034.6934298245008,7.5938568936461035,5.008990046018547,0.5964387855297257,4.412551260488821,3.484219972702191,3.484219972702191,0.9954914207720547,0.0,0.0,0.00023102122544330347,0.9906874670926841,0.00023319284145308582,198.9310514378628,0.0,0.0,0.0,0.029112668315018676,7.870592779768971e-05,0.00015231529764561376,0.0006952663856013296,0.09551533075974243,0.0811913230633197,0.01432400769642272,0.09551534960680085,0.08119132306331403,0.014324007696421717,0.4274504236149449,0.4274504236149449,0.07541203821650443,0.0,4.99569204367009,4.99526917961424,4.9980889358330955,4.9956769808941885,4.99527860725874,4.9979350548399,24771.1753316012,21055.499031861018,0.85,0.9196996418509075,0.6953509992402107,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515563341406157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.995359717746,1533.73810084098,0.4274504236149449,0.07541203821650443,6.112851554438009,3.484219972702191
5448.0,-30.00985265304416,5.008980259610719,35.0017062401592,24.088527308218204,4.9997938919589995,-26.508902057128378,-40.01679075937716,1.4988432960432336,-0.007946261802999288,-5.003618961137985,40.00340819173278,47889.71507080875,15451.174368939375,15451.174368939375,63340.88943974813,87579.7472143697,87579.7472143697,15451.174368939375,103030.92158330907,103030.92158330907,103030.92158330907,127802.10051213519,103642.22561327812,63952.193469717284,44100.03571506759,24771.178928826124,0.0,68871.21464389372,21055.502089502206,1533.7383823263544,0.0,0.8868879581164161,2.81643357757106,0.0014959080323721466,354605.9661078764,1554680.1845324521,4.384247116867446,1554680.1845324521,4.384247116867446,0.85,0.09551532869729179,4.564652377983593,1.2668462029704823,1.0,0.0,4.564652377983547,1.284731680516416,1.2850284962553424,3.5530005581778497,19299.583949961645,1968.0098657504495,2034.6934298245008,2034.6934298245008,7.593858682814983,5.008980259610719,0.5964432283743175,4.412537031236401,3.484232029290899,3.484232029290899,0.9954948655116854,0.0,0.0,0.00023102122544330347,0.9906863665689808,0.0002331931005000033,198.93104270606122,0.0,0.0,0.0,0.029112668315018676,7.870597353065662e-05,0.00015231525191264686,0.0006952661768462335,0.09551532869728625,0.08119132208055416,0.014324006616732096,0.09551535659731578,0.08119132208055886,0.014324006616732924,0.4274504097574243,0.4274504097574243,0.07541203100025197,0.0,4.99568933389213,4.995266534982534,4.9980858569406905,4.995672699334989,4.995250160955209,4.998067745629726,24771.178928826124,21055.502089502206,0.85,0.9197004839722843,0.6953516838410336,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451556270905764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.995242780868,1533.7383823263544,0.4274504097574243,0.07541203100025197,6.112851554438009,3.484232029290899
5449.0,-30.00984209751025,5.008970474911592,35.00170606498328,24.088532651681476,4.999792247054817,-26.508892721627152,-40.01678185360504,1.4988428711717066,-0.007795738583695311,-5.003619535500494,40.003407377927246,47889.72152501936,15451.174163895173,15451.174163895173,63340.895688914534,87579.77923478202,87579.77923478202,15451.174163895173,103030.9533986772,103030.9533986772,103030.9533986772,127802.12882502389,103642.25203613992,63952.19432637714,44100.06412195865,24771.175426346683,0.0,68871.23954830533,21055.49911239468,1533.7382037545115,0.0,0.8868879581403856,2.816431533202356,0.0014959080323721466,354605.9581690288,1554680.1494410057,4.3842471160621095,1554680.1494410057,4.3842471160621095,0.8499999999999999,0.09551532361584637,4.564652377983593,1.2668462101137266,1.0,0.0,4.564652377983399,1.284731682503848,1.2850284982432334,3.5530005526814903,19299.588870255826,1968.0103674808245,2034.6934298245008,2034.6934298245008,7.5938585820409745,5.008970474911592,0.5964487388259361,4.412521736085656,3.484244060467902,3.484244060467902,0.9954983029908292,0.0,0.0,0.00023102122544330347,0.9906852780872895,0.00023319335671297635,198.931034069794,0.0,0.0,0.0,0.029112668315018676,7.870605286341315e-05,0.0001523151725798903,0.0006952658147197776,0.09551532361584622,0.08119131851892433,0.01432400509692189,0.09551527614726465,0.08119131851892446,0.014324005096921912,0.4274503953570866,0.4274503953570866,0.07541202376642109,0.0,4.995716444840639,4.995297696192438,4.998090010067642,4.995823796916795,4.99542124924335,4.998105530697558,24771.175426346683,21055.49911239468,0.85,0.9197002421379118,0.6953515261102594,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515562071917218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.995127805065,1533.7382037545115,0.4274503953570866,0.07541202376642109,6.112851554438009,3.484244060467902
5450.0,-30.009831463971565,5.008960724929938,35.00170589270668,24.08853209288793,4.999794546041967,-26.50888292152101,-40.0167690712027,1.4988460035914253,-0.007842531218045679,-5.003617520312266,40.003407112025904,47889.71024227703,15451.169997798519,15451.169997798519,63340.88024007555,87579.76615077909,87579.76615077909,15451.169997798519,103030.9361485776,103030.9361485776,103030.9361485776,127802.11034724588,103642.23512832046,63952.179219818536,44100.0621205577,24771.17419866827,0.0,68871.23631922597,21055.498068868026,1533.7380917910232,0.0,0.8868879693525794,2.8164323831342792,0.0014959080323721466,354605.9860229929,1554680.1379752897,4.384246739349976,1554680.1379752897,4.384246739349976,0.85,0.0955153183642513,4.564652377983593,1.2668461595615375,1.0,0.0,4.564652377982715,1.2847316678512508,1.2850284835872512,3.5530005932041044,19299.585721791198,1968.0100464267816,2034.6934298245008,2034.6934298245008,7.5938565345105715,5.008960724929938,0.596455395073284,4.412505329856654,3.484256075849683,3.484256075849683,0.9955017359570524,0.0,0.0,0.00023102122544330347,0.990684181563083,0.00023319361481961132,198.9310253697061,0.0,0.0,0.0,0.029112668315018676,7.87061667293816e-05,0.00015231505871392186,0.0006952652949612139,0.09551531836425267,0.08119131479042097,0.014324003573831713,0.09551529920636558,0.08119131479041979,0.014324003573831507,0.4274503825716199,0.4274503825716199,0.07541201695521738,0.0,4.995727387515046,4.995312634511777,4.9980783045012345,4.99577498909423,4.995376218564047,4.998035313164394,24771.17419866827,21055.498068868026,0.85,0.9197000609439245,0.6953513948886123,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515561441747733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.995010845827,1533.7380917910232,0.4274503825716199,0.07541201695521738,6.112851554438009,3.484256075849683
5451.0,-30.00982085769625,5.008951012312637,35.001705739919494,24.08852612078192,4.999797795320165,-26.508873050938877,-40.01676006065679,1.4988499885627717,-0.008011369519749678,-5.003615266408407,40.00340733514636,47889.716561044006,15451.165514076154,15451.165514076154,63340.88207512016,87579.72388699984,87579.72388699984,15451.165514076154,103030.889401076,103030.889401076,103030.889401076,127802.06527765356,103642.18948915637,63952.18216320041,44100.008139951075,24771.175876577556,0.0,68871.18401652863,21055.49949509092,1533.738138094074,0.0,0.8868879800090702,2.8164348641647816,0.0014959080323721466,354606.0171764905,1554680.1475962843,4.384246381308602,1554680.1475962843,4.384246381308602,0.8499999999999999,0.09551531369977959,4.564652377983593,1.2668460947228595,1.0,0.0,4.564652377984724,1.2847316492106526,1.2850284649423462,3.55300064475577,19299.577223161676,1968.0091798077506,2034.6934298245008,2034.6934298245008,7.593854330875229,5.008951012312637,0.596462171889133,4.412488840423504,3.484268085396737,3.484268085396737,0.9955051672562105,0.0,0.0,0.00023102122544330347,0.9906830878515619,0.00023319387226474823,198.93101669192507,0.0,0.0,0.0,0.029112668315018676,7.870624699564724e-05,0.00015231497844765622,0.0006952649285736136,0.09551531369978195,0.08119131167065072,0.014324002029131224,0.09551538737823974,0.08119131167064872,0.01432400202913087,0.4274503701146353,0.4274503701146353,0.07541200952279009,0.0,4.995701832449527,4.995286970369818,4.998053367871989,4.995603896888667,4.995188598380537,4.997957906106137,24771.175876577556,21055.49949509092,0.85,0.9197007860343851,0.695352014705465,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515560806921393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.994895801134,1533.738138094074,0.4274503701146353,0.07541200952279009,6.112851554438009,3.484268085396737
5452.0,-30.009810357311434,5.00894121104288,35.00170556234816,24.088517110236012,4.999787197622202,-26.50886466041898,-40.01675129458306,1.4988415007297498,-0.00793609548202312,-5.003622904250379,40.0034063076755,47889.72341256721,15451.176152370786,15451.176152370786,63340.899564937994,87579.7311227145,87579.7311227145,15451.176152370786,103030.90727508528,103030.90727508528,103030.90727508528,127802.08146807412,103642.18704474028,63952.179334592984,44100.00856683032,24771.174192988838,0.0,68871.18275981916,21055.498064040512,1533.7382231308286,0.0,0.886887944879418,2.816432983709573,0.0014959080323721466,354605.911606117,1554680.1032915502,4.384247561609833,1554680.1032915502,4.384247561609833,0.85,0.09551531183245165,4.564652377983593,1.2668460969207809,1.0,0.0,4.564652377983655,1.2847316889143983,1.2850285046552647,3.553000534952739,19299.576767978342,1968.0091333919681,2034.6934298245008,2034.6934298245008,7.593859559326096,5.00894121104288,0.5964645351573514,4.412476675885529,3.484280089965401,3.484280089965401,0.9955085971329717,0.0,0.0,0.00023102122544330347,0.9906820050606735,0.00023319412713987346,198.93100810078172,0.0,0.0,0.0,0.029112668315018676,7.870632508421927e-05,0.00015231490035908418,0.0006952645721264275,0.09551531183244685,0.08119131107724828,0.01432400075519858,0.09551532511767112,0.08119131107725236,0.014324000755199302,0.42745035546717935,0.42745035546717935,0.07541200078289576,0.0,4.995701731533472,4.995278101059796,4.998102968766204,4.995686808768369,4.9952281046988105,4.998286852713079,24771.174192988838,21055.498064040512,0.85,0.919701056766116,0.6953521268768894,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515560173722735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.994780564717,1533.7382231308286,0.42745035546717935,0.07541200078289576,6.112851554438009,3.484280089965401
5453.0,-30.009799821378653,5.008931458790635,35.00170535704212,24.088521825056546,4.999789575322788,-26.5088549402453,-40.01674231896175,1.498844694189438,-0.007884397343218552,-5.003619820097094,40.00340514469762,47889.72951211065,15451.170270269418,15451.170270269418,63340.89978238007,87579.74175768916,87579.74175768916,15451.170270269418,103030.91202795858,103030.91202795858,103030.91202795858,127802.0791115222,103642.19393698488,63952.18169140638,44100.013606198336,24771.167083563614,0.0,68871.18068976195,21055.492021029073,1533.7377519334927,0.0,0.8868879647754047,2.816432664626686,0.0014959080323721466,354605.9542353304,1554680.0531437285,4.384246893135872,1554680.0531437285,4.384246893135872,0.8500000000000001,0.09551530436744621,4.564652377983593,1.2668461337359624,1.0,0.0,4.564652377982124,1.2847316739762729,1.2850284897136883,3.553000576264998,19299.57805140749,1968.0092642653192,2034.6934298245008,2034.6934298245008,7.593856668423082,5.008931458790635,0.5964716107951595,4.412459847995476,3.4842920516028784,3.4842920516028784,0.9955120147436796,0.0,0.0,0.00023102122544330347,0.9906809186054033,0.0002331943828781073,198.9309994805547,0.0,0.0,0.0,0.029112668315018676,7.870640503952387e-05,0.0001523148204037796,0.0006952642071582564,0.09551530436744879,0.08119130514571832,0.014323999221730468,0.09551528709481195,0.08119130514571613,0.014323999221730081,0.42745034006912336,0.42745034006912336,0.07541199550234645,0.0,4.995707297198351,4.995282562803766,4.998114791833757,4.995735422753853,4.995306272590312,4.998167947164745,24771.167083563614,21055.492021029073,0.85,0.9197010875667477,0.6953522363415747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451555954684584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.994663560503,1533.7377519334927,0.42745034006912336,0.07541199550234645,6.112851554438009,3.4842920516028784
5454.0,-30.00978931008832,5.008921746136992,35.00170517363547,24.0885263303295,4.999793026782187,-26.508845134930468,-40.01672953655941,1.4988488516243395,-0.007861059545803073,-5.003617430015073,40.003405371957136,47889.717664900025,15451.165518437218,15451.165518437218,63340.88318333724,87579.74668573703,87579.74668573703,15451.165518437218,103030.91220417425,103030.91220417425,103030.91220417425,127802.08096321936,103642.19562599336,63952.166605156366,44100.032245374445,24771.168759045104,0.0,68871.20100441955,21055.49344518834,1533.737800280477,0.0,0.8868879761095575,2.816432637069112,0.0014959080323721466,354605.98727108224,1554680.0629431994,4.3842465123261105,1554680.0629431994,4.3842465123261105,0.85,0.09551529961977819,4.564652377983593,1.2668460666993635,1.0,0.0,4.564652377983437,1.2847316545289376,1.28502847026186,3.5530006300477415,19299.57836592371,1968.0092963370478,2034.6934298245008,2034.6934298245008,7.593854333018576,5.008921746136992,0.5964784011801276,4.4124433449568645,3.484304011691856,3.484304011691856,0.9955154319119589,0.0,0.0,0.00023102122544330347,0.9906798346925069,0.0002331946380184565,198.9309908804902,0.0,0.0,0.0,0.029112668315018676,7.870651890596301e-05,0.00015231470653734045,0.0006952636873975442,0.09551529961977713,0.08119130144764174,0.014323998172135392,0.09551529039175613,0.08119130144764264,0.01432399817213555,0.4274503248734251,0.4274503248734251,0.07541199073048561,0.0,4.9957162031545295,4.995294829176487,4.998104650107393,4.99575637046928,4.995348438092606,4.998068626812767,24771.168759045104,21055.49344518834,0.85,0.9197005752705341,0.6953518592165524,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515558917846771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.994547618446,1533.737800280477,0.4274503248734251,0.07541199073048561,6.112851554438009,3.484304011691856
5455.0,-30.00977874839899,5.008912056517708,35.00170500939049,24.088525876309745,4.999794865058829,-26.508835445586023,-40.0167205609381,1.4988515622458674,-0.007896490089478903,-5.0036163082793905,40.00340556327013,47889.723903830556,15451.16275431411,15451.16275431411,63340.886658144664,87579.73605699952,87579.73605699952,15451.16275431411,103030.89881131363,103030.89881131363,103030.89881131363,127802.06953466378,103642.18099490849,63952.16884173953,44100.01350352106,24771.170723350144,0.0,68871.1842268712,21055.49511484762,1533.7378923448043,0.0,0.8868879811226282,2.8164332334453843,0.0014959080323721466,354606.0027757319,1554680.0711926518,4.3842463438948,1554680.0711926518,4.3842463438948,0.85,0.09551529545980893,4.564652377983593,1.266846069446765,1.0,0.0,4.5646523779835215,1.2847316418493966,1.2850284575793895,3.553000665113755,19299.57564141785,1968.0090185147683,2034.6934298245008,2034.6934298245008,7.59385297452247,5.008912056517708,0.596484641395338,4.41242741512237,3.4843159674726585,3.4843159674726585,0.995518847849331,0.0,0.0,0.00023102122544330347,0.9906787455838161,0.00023319489438239694,198.9309822391913,0.0,0.0,0.0,0.029112668315018676,7.870659886144999e-05,0.00015231462658185348,0.0006952633224285404,0.09551529545981019,0.08119129841548753,0.01432399704432266,0.09551531689031255,0.08119129841548646,0.014323997044322473,0.4274503103160683,0.4274503103160683,0.07541198504092678,0.0,4.995716499675098,4.995298017892026,4.998088552986758,4.995719818189912,4.995312905112996,4.998026296963246,24771.170723350144,21055.49511484762,0.85,0.9197008497703629,0.695352119197997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451555829031892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.994431533916,1533.7378923448043,0.4274503103160683,0.07541198504092678,6.112851554438009,3.4843159674726585
5456.0,-30.009768275765506,5.008902295089478,35.00170482179208,24.088521825056546,4.999785915936492,-26.508826915170545,-40.01671175993977,1.4988445553415368,-0.007764610083768275,-5.00362264053069,40.003404554556646,47889.730531749985,15451.171371387642,15451.171371387642,63340.90190313762,87579.75865949431,87579.75865949431,15451.171371387642,103030.93003088195,103030.93003088195,103030.93003088195,127802.09857168118,103642.19468644226,63952.166558697805,44100.0312530494,24771.168540799237,0.0,68871.19979384863,21055.49325967935,1533.7379202903276,0.0,0.8868879525657061,2.8164307618129043,0.0014959080323721466,354605.9152512545,1554680.0276967403,4.384247303362603,1554680.0276967403,4.384247303362603,0.85,0.09551529328511618,4.564652377983593,1.2668460480170327,1.0,0.0,4.5646523779835295,1.284731674625765,1.2850284903633304,3.553000574468789,19299.57819096659,1968.0092784963867,2034.6934298245008,2034.6934298245008,7.593857209594644,5.008902295089478,0.5964875478465022,4.412414747242976,3.4843279140144023,3.4843279140144023,0.9955222611469721,0.0,0.0,0.00023102122544330347,0.9906776656597276,0.0002331951485849418,198.93097367075637,0.0,0.0,0.0,0.029112668315018676,7.870667726145565e-05,0.0001523145481818478,0.0006952629645597681,0.09551529328511346,0.08119129724793554,0.014323996037177926,0.09551523173326328,0.08119129724793785,0.014323996037178334,0.42745029572685106,0.42745029572685106,0.07541197824915445,0.0,4.995747213276047,4.995326555761153,4.998131599357464,4.995858030446925,4.995428669993316,4.998291747140968,24771.168540799237,21055.49325967935,0.85,0.9197008632452348,0.6953520582637992,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515557659782283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.994316809423,1533.7379202903276,0.42745029572685106,0.07541197824915445,6.112851554438009,3.4843279140144023
5457.0,-30.009757726828212,5.008892661231754,35.001704643203404,24.08852510796862,4.999797321267462,-26.50881628049855,-40.01670264462007,1.4988558749378251,-0.007937542291131194,-5.003613369805876,40.003404441790366,47889.73606159335,15451.15606292685,15451.15606292685,63340.8921245202,87579.72129604843,87579.72129604843,15451.15606292685,103030.87735897528,103030.87735897528,103030.87735897528,127802.04249412456,103642.15771634986,63952.1724818949,44099.98359383884,24771.165135149276,0.0,68871.14872898812,21055.490364876885,1533.7375147511978,0.0,0.8868880001274486,2.8164341157533257,0.0014959080323721466,354606.04339136515,1554680.0228342384,4.384245705362662,1554680.0228342384,4.384245705362662,0.85,0.09551528474570174,4.564652377983593,1.2668459996627646,1.0,0.0,4.564652377984493,1.2847316216758125,1.2850284374011447,3.5530007209049854,19299.57130663544,1968.008576489978,2034.6934298245008,2034.6934298245008,7.593849685876053,5.008892661231754,0.5964973663265747,4.4123952949051795,3.484339822744416,3.484339822744416,0.9955256636412617,0.0,0.0,0.00023102122544330347,0.9906765778685822,0.00023319540463986773,198.93096503989233,0.0,0.0,0.0,0.029112668315018676,7.870675846153726e-05,0.0001523144669817662,0.0006952625939096225,0.09551528474570552,0.08119129027808251,0.014323994467623,0.0955153253442037,0.08119129027807931,0.014323994467622437,0.42745028265211993,0.42745028265211993,0.0754119741529184,0.0,4.9957294114617525,4.9953138370801184,4.9980849850242635,4.995675827514731,4.995280585519481,4.997916151660263,24771.165135149276,21055.490364876885,0.85,0.9197014031778417,0.6953526541286857,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451555703456237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.9942006529,1533.7375147511978,0.42745028265211993,0.0754119741529184,6.112851554438009,3.484339822744416
5458.0,-30.00974730920431,5.008882958838672,35.00170448123638,24.08852601600813,4.999790287792492,-26.508807608065872,-40.01669380869714,1.4988505866540593,-0.007754850039759731,-5.003619400358058,40.00340456875631,47889.74233938882,15451.164287169799,15451.164287169799,63340.906626558615,87579.75784754133,87579.75784754133,15451.164287169799,103030.92213471113,103030.92213471113,103030.92213471113,127802.09185877786,103642.18626084724,63952.1707526946,44100.01723128072,24771.169724066727,0.0,68871.18695534745,21055.494265456717,1533.7379259247182,0.0,0.8868879689947814,2.8164310118551126,0.0014959080323721466,354605.9600369698,1554680.028309032,4.38424675137143,1554680.028309032,4.38424675137143,0.85,0.09551528414250844,4.564652377983593,1.266846038675867,1.0,0.0,4.564652377982999,1.2847316464129466,1.2850284621439938,3.5530006524929902,19299.576622006858,1968.0091185070191,2034.6934298245008,2034.6934298245008,7.5938537278819975,5.008882958838672,0.5965004240453418,4.4123825347933305,3.4843517536891517,3.4843517536891517,0.9955290724826148,0.0,0.0,0.00023102122544330347,0.9906755036195355,0.0002331956575076738,198.9309565164662,0.0,0.0,0.0,0.029112668315018676,7.870683717280157e-05,0.0001523143882705019,0.0006952622346200627,0.09551528414250594,0.08119129054347185,0.014323993599034093,0.09551524233333945,0.08119129054347397,0.01432399359903447,0.4274502683051055,0.4274502683051055,0.07541196680239294,0.0,4.9957587319754,4.9953449659543026,4.998104055411659,4.995864550318288,4.995458017724616,4.998168872742042,24771.169724066727,21055.494265456717,0.85,0.9197011032730655,0.6953523593318941,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515556404787142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.994086374085,1533.7379259247182,0.4274502683051055,0.07541196680239294,6.112851554438009,3.4843517536891517
5459.0,-30.009736808231125,5.008873247632726,35.00170428417701,24.088515852950536,4.999786896472299,-26.508798496298475,-40.01668490292502,1.4988485845396844,-0.007859251137972478,-5.003620823405866,40.003403222676056,47889.74869724046,15451.165344713503,15451.165344713503,63340.91404195396,87579.72676897257,87579.72676897257,15451.165344713503,103030.89211368607,103030.89211368607,103030.89211368607,127802.05551199267,103642.14880855555,63952.170736823675,44099.97563525764,24771.163398306595,0.0,68871.13903356424,21055.488888560605,1533.7375979830065,0.0,0.886887966628511,2.8164322171737157,0.0014959080323721466,354605.94036758074,1554679.9702658043,4.384246830874406,1554679.9702658043,4.384246830874406,0.85,0.09551527924017776,4.564652377983593,1.2668459826288747,1.0,0.0,4.564652377982894,1.2847316557782857,1.2850284715114968,3.553000626592596,19299.569647883676,1968.008407344371,2034.6934298245008,2034.6934298245008,7.593854247637797,5.008873247632726,0.5965054729341208,4.412367774698605,3.484363647902625,3.484363647902625,0.9955324708293214,0.0,0.0,0.00023102122544330347,0.9906744207769304,0.00023319591239887518,198.93094792484666,0.0,0.0,0.0,0.029112668315018676,7.870691650636329e-05,0.00015231430893694018,0.0006952618724899315,0.09551527924017603,0.0811912869829623,0.014323992257213728,0.09551526253221586,0.08119128698296377,0.014323992257213989,0.42745025559187044,0.42745025559187044,0.07541196080223274,0.0,4.99575984105104,4.995341547772966,4.998130826322267,4.995761572267895,4.9953251699087104,4.99823520474439,24771.163398306595,21055.488888560605,0.85,0.9197018508882926,0.6953529354858131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515555782851424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.993969816256,1533.7375979830065,0.42745025559187044,0.07541196080223274,6.112851554438009,3.484363647902625
5460.0,-30.009726380362906,5.008863596706016,35.00170409367164,24.08852014867591,4.999791733600346,-26.50878862746494,-40.01667592730371,1.4988539807023649,-0.007870933176434391,-5.003616827773155,40.00340301945992,47889.75419866682,15451.158111205177,15451.158111205177,63340.912309872,87579.72433658692,87579.72433658692,15451.158111205177,103030.8824477921,103030.8824477921,103030.8824477921,127802.04414987595,103642.1438113001,63952.17367338014,44099.966819911075,24771.161702083842,0.0,68871.12852199492,21055.487446771265,1533.7374149738596,0.0,0.8868879876869517,2.816432837076981,0.0014959080323721466,354605.9955952802,1554679.9615030875,4.384246123343833,1554679.9615030875,4.384246123343833,0.85,0.0955152733166714,4.564652377983593,1.2668459837278352,1.0,0.0,4.564652377982835,1.2847316305365237,1.285028446263903,3.553000696400168,19299.56871732714,1968.0083124540124,2034.6934298245008,2034.6934298245008,7.5938506925526825,5.008863596706016,0.5965129258135855,4.4123506708924305,3.4843755232868956,3.4843755232868956,0.9955358637962559,0.0,0.0,0.00023102122544330347,0.9906733454740368,0.00023319616551584912,198.93093939304038,0.0,0.0,0.0,0.029112668315018676,7.870699646222347e-05,0.00015231422898108,0.0006952615075192242,0.09551527331667257,0.08119128228063872,0.014323991036033856,0.09551527442617361,0.08119128228063772,0.014323991036033677,0.42745024211055666,0.42745024211055666,0.07541195636224343,0.0,4.995755532644978,4.995338832914172,4.998117485327384,4.995745894596723,4.995335568966084,4.998071717156108,24771.161702083842,21055.487446771265,0.85,0.9197019661096918,0.695353121495208,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451555515593978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.993855275447,1533.7374149738596,0.42745024211055666,0.07541195636224343,6.112851554438009,3.4843755232868956
5461.0,-30.00971592147692,5.008853951251484,35.00170392175243,24.088525247667008,4.99979184430138,-26.50877920341445,-40.01666698660699,1.498855126238863,-0.0077660010311433325,-5.003617087082854,40.00340317981334,47889.760148504916,15451.157454543822,15451.157454543822,63340.917603048736,87579.74703073819,87579.74703073819,15451.157454543822,103030.90448528201,103030.90448528201,103030.90448528201,127802.06850315936,103642.16175759191,63952.17487535839,44099.98542470391,24771.16401787735,0.0,68871.14944258126,21055.489415195745,1533.737562177559,0.0,0.8868879857876719,2.816431428386001,0.0014959080323721466,354605.99201109755,1554679.968417556,4.38424618715665,1554679.968417556,4.38424618715665,0.85,0.09551526997829267,4.564652377983593,1.2668459655949844,1.0,0.0,4.56465237798509,1.2847316251780199,1.2850284409041612,3.553000711219425,19299.57205916936,1968.0086532270818,2034.6934298245008,2034.6934298245008,7.593850369820351,5.008853951251484,0.5965185084516431,4.412335442799841,3.4843874006700593,3.4843874006700593,0.9955392573343026,0.0,0.0,0.00023102122544330347,0.9906722669739187,0.00023319641938597391,198.93093083585697,0.0,0.0,0.0,0.029112668315018676,7.870707610704581e-05,0.00015231414933625765,0.0006952611439682966,0.09551526997829053,0.0811912799479032,0.01432399003038733,0.0955152356151718,0.08119127994790502,0.014323990030387649,0.4274502280551694,0.4274502280551694,0.07541195075478252,0.0,4.995774741899027,4.995362601751083,4.998110849727766,4.995851086051687,4.99545718418949,4.998083814375548,24771.16401787735,21055.489415195745,0.85,0.9197017635934311,0.6953529966627203,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451555453339258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.993739620131,1533.737562177559,0.4274502280551694,0.07541195075478252,6.112851554438009,3.4843874006700593
5462.0,-30.009705492718933,5.0088443172289425,35.00170375111848,24.088519799429946,4.999791868438319,-26.50876981511519,-40.01665427405385,1.4988561908345917,-0.00785607287542689,-5.003616882476397,40.00340287340979,47889.74820961703,15451.156082705013,15451.156082705013,63340.90429232204,87579.72192850563,87579.72192850563,15451.156082705013,103030.87801121065,103030.87801121065,103030.87801121065,127802.04132573998,103642.13188169955,63952.15816281105,44099.970798764996,24771.16331452933,0.0,68871.13411329433,21055.48881734993,1533.7375203487786,0.0,0.8868879879373031,2.8164326354815947,0.0014959080323721466,354605.9948391707,1554679.9552053795,4.384246114932418,1554679.9552053795,4.384246114932418,0.85,0.09551526576171585,4.564652377983593,1.2668459480116145,1.0,0.0,4.564652377984616,1.2847316201981345,1.2850284359231252,3.5530007249915907,19299.566495874195,1968.008085928854,2034.6934298245008,2034.6934298245008,7.593849695596514,5.0088443172289425,0.5965242883700048,4.412320028858938,3.484399263619119,3.484399263619119,0.9955426467483196,0.0,0.0,0.00023102122544330347,0.9906711915818016,0.00023319667252505102,198.93092230332414,0.0,0.0,0.0,0.029112668315018676,7.87071893521565e-05,0.00015231403609114696,0.0006952606270437328,0.09551526576171575,0.08119127698786023,0.01432398877385552,0.09551527417866246,0.08119127698786031,0.014323988773855533,0.427450215145391,0.427450215145391,0.07541194461124429,0.0,4.995771877635207,4.995360239908393,4.998105137723144,4.995760809600995,4.995351181485489,4.9980826786710395,24771.16331452933,21055.48881734993,0.85,0.9197017750299428,0.6953529780827694,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515553908993666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.993624933802,1533.7375203487786,0.427450215145391,0.07541194461124429,6.112851554438009,3.484399263619119
5463.0,-30.009695004137413,5.008834697467947,35.001703582217615,24.088524793647252,4.999792165797016,-26.50876034565008,-40.01664533335713,1.4988575073096757,-0.007754854688357682,-5.003616453173211,40.00340258262213,47889.75426444294,15451.154371319448,15451.154371319448,63340.90863576239,87579.74362786449,87579.74362786449,15451.154371319448,103030.89799918394,103030.89799918394,103030.89799918394,127802.06055433278,103642.14890531861,63952.15954189694,44099.98818157963,24771.162555148843,0.0,68871.15073672848,21055.488171876517,1533.737475062798,0.0,0.8868879911732903,2.816431355966142,0.0014959080323721466,354606.00077300705,1554679.9426665613,4.384246006208322,1554679.9426665613,4.384246006208322,0.85,0.09551526125058635,4.564652377983593,1.2668459271313623,1.0,0.0,4.564652377983549,1.2847316140400273,1.2850284297635954,3.5530007420221974,19299.569665902272,1968.0084091817566,2034.6934298245008,2034.6934298245008,7.5938488544941,5.008834697467947,0.5965301634178424,4.412304534050104,3.4844111139410714,3.4844111139410714,0.9955460325545918,0.0,0.0,0.00023102122544330347,0.9906701100220741,0.00023319692711649075,198.9309137218461,0.0,0.0,0.0,0.029112668315018676,7.870726899715925e-05,0.0001523139564461442,0.0006952602634919816,0.09551526125058842,0.08119127381974961,0.01432398743083881,0.09551522831400153,0.08119127381974785,0.014323987430838497,0.42745020158268426,0.42745020158268426,0.07541193809045191,0.0,4.995789658569549,4.995382258554969,4.998098898287594,4.995861598484851,4.995471149244679,4.99807475666131,24771.162555148843,21055.488171876517,0.85,0.9197016161076447,0.6953528981606472,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515553286393452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.993509992537,1533.737475062798,0.42745020158268426,0.07541193809045191,6.112851554438009,3.4844111139410714
