time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5464.0,-30.009684548016835,5.00882508669738,35.001703414251736,24.088519380334787,4.9997919654003,-26.508750955179597,-40.01663262080399,1.4988583725630795,-0.00783904020306636,-5.0036164337008415,40.003402272053734,47889.74244959886,15451.153292468083,15451.153292468083,63340.89574206695,87579.71971719796,87579.71971719796,15451.153292468083,103030.87300966604,103030.87300966604,103030.87300966604,127802.03491652924,103642.1201054135,63952.1428378144,44099.97474177678,24771.1619068632,0.0,68871.13664863998,21055.48762083372,1533.7374407717673,0.0,0.8868879923963494,2.816432464124736,0.0014959080323721466,354606.00104215485,1554679.9292747953,4.384245965115458,1554679.9292747953,4.384245965115458,0.85,0.09551525705088024,4.564652377983593,1.2668458249280228,1.0,0.0,4.564652377984364,1.2847316099926105,1.2850284257152436,3.5530007532155667,19299.564302970484,1968.0078623149072,2034.6934298245008,2034.6934298245008,7.593848324266128,5.00882508669738,0.5965358518373121,4.412289234860068,3.4844229525085524,3.4844229525085524,0.9955494150024435,0.0,0.0,0.00023102122544330347,0.9906690318109078,0.00023319718092025635,198.93090516692743,0.0,0.0,0.0,0.029112668315018676,7.870738224252652e-05,0.00015231384320077695,0.0006952597465662466,0.09551525705088043,0.08119127099807376,0.014323986052806678,0.09551526389181673,0.08119127099807359,0.014323986052806648,0.4274501889751434,0.4274501889751434,0.07541193123205073,0.0,4.995787198134963,4.995379846780452,4.998096162176239,4.995777393497747,4.995370236698363,4.99808525474964,24771.1619068632,21055.48762083372,0.85,0.9197016170244631,0.695352868850097,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515552660221813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.993396597365,1533.7374407717673,0.4274501889751434,0.07541193123205073,6.112851554438009,3.4844229525085524
5465.0,-30.009674116579706,5.008815493037692,35.00170324804921,24.088524374552094,4.999792558918111,-26.50874150752722,-40.0166274519637,1.4988599498656394,-0.00774486769307714,-5.00361577578185,40.00340198748375,47889.76603235701,15451.151239162507,15451.151239162507,63340.917271519516,87579.73984658919,87579.73984658919,15451.151239162507,103030.8910857517,103030.8910857517,103030.8910857517,127802.05217124423,103642.13572116748,63952.16190693529,44099.97090470243,24771.161085492524,0.0,68871.13199019496,21055.486922668646,1533.7373865259876,0.0,0.8868879967726397,2.816431303851806,0.0014959080323721466,354606.0101359222,1554679.9170040858,4.384245818078971,1554679.9170040858,4.384245818078971,0.85,0.09551525239583307,4.564652377983593,1.2668458875687794,1.0,0.0,4.564652377984133,1.2847316026144242,1.2850284183353526,3.5530007736203744,19299.567210835045,1968.008158834571,2034.6934298245008,2034.6934298245008,7.593847315118731,5.008815493037692,0.5965418186636473,4.4122736743740445,3.4844347777552116,3.4844347777552116,0.9955527936443461,0.0,0.0,0.00023102122544330347,0.9906679561463136,0.0002331974341251263,198.93089663220485,0.0,0.0,0.0,0.029112668315018676,7.870742828738947e-05,0.00015231379715591398,0.0006952595363874533,0.09551525239583511,0.08119126777927582,0.01432398461655929,0.09551522163592256,0.08119126777927409,0.014323984616558984,0.4274501756643021,0.4274501756643021,0.0754119243119379,0.0,4.995803689971069,4.995400192092859,4.998090811606346,4.9958709080887616,4.995482824031342,4.998070660046494,24771.161085492524,21055.486922668646,0.85,0.9197019918379914,0.6953532583024042,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515552035988153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.993282901507,1533.7373865259876,0.4274501756643021,0.0754119243119379,6.112851554438009,3.4844347777552116
5466.0,-30.009663754943293,5.008805846806375,35.00170306105525,24.08850953159856,4.999785549101576,-26.50873288306399,-40.016614844184346,1.4988546772222864,-0.0078590714413167,-5.003620597245261,40.00340104948028,47889.754311184384,15451.157547758037,15451.157547758037,63340.91185894242,87579.70388825738,87579.70388825738,15451.157547758037,103030.86143601542,103030.86143601542,103030.86143601542,127802.02017253538,103642.09179262698,63952.14221555398,44099.94397452555,24771.15873651996,0.0,68871.1027110455,21055.484926041965,1533.737364168682,0.0,0.8868879756441143,2.8164322412148297,0.0014959080323721466,354605.94349357573,1554679.8765572046,4.384246527964273,1554679.8765572046,4.384246527964273,0.85,0.09551524983569523,4.564652377983593,1.2668458375660703,1.0,0.0,4.564652377984063,1.2847316272783955,1.285028443005022,3.553000705410713,19299.55903074676,1968.0073246977063,2034.6934298245008,2034.6934298245008,7.593850415632763,5.008805846806375,0.596545331226257,4.412260515580118,3.484446592145701,3.484446592145701,0.995556169184486,0.0,0.0,0.00023102122544330347,0.9906668876806439,0.00023319768563595774,198.93088815459208,0.0,0.0,0.0,0.029112668315018676,7.870754059962495e-05,0.00015231368484367852,0.0006952590237211407,0.09551524983568924,0.08119126639834306,0.014323983437346172,0.09551524975743546,0.08119126639834816,0.014323983437347068,0.42745016316980916,0.42745016316980916,0.07541191718202117,0.0,4.9957970902014495,4.995385510843732,4.998130020004794,4.995761525803971,4.995317620501112,4.998277687936309,24771.15873651996,21055.484926041965,0.85,0.9197023042406411,0.6953533837277134,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515551413228156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.993169059699,1533.737364168682,0.42745016316980916,0.07541191718202117,6.112851554438009,3.484446592145701
5467.0,-30.00965336632388,5.008796255299048,35.00170286356987,24.088519275560998,4.999789180234213,-26.508723170142137,-40.01660590348763,1.4988589840524815,-0.007741599188989312,-5.003617044705312,40.003400369906835,47889.75973982986,15451.150980879278,15451.150980879278,63340.91072070914,87579.73200053886,87579.73200053886,15451.150980879278,103030.88298141814,103030.88298141814,103030.88298141814,127802.03726352198,103642.11680478523,63952.144544076495,44099.969178565254,24771.154282103842,0.0,68871.1234606691,21055.481139788266,1533.7370361202652,0.0,0.8868879961728988,2.816431112783582,0.0014959080323721466,354605.99259684014,1554679.8472538756,4.384245838229326,1554679.8472538756,4.384245838229326,0.85,0.09551524328234048,4.564652377983593,1.2668458150373771,1.0,0.0,4.56465237798416,1.2847316071322314,1.2850284228542037,3.5530007611261127,19299.56368834887,1968.0077996409448,2034.6934298245008,2034.6934298245008,7.593847188179102,5.008796255299048,0.5965525348262446,4.412243720472803,3.4844583746876503,3.4844583746876503,0.995559535625043,0.0,0.0,0.00023102122544330347,0.9906658164338067,0.00023319793780200512,198.93087965490324,0.0,0.0,0.0,0.029112668315018676,7.870762024495631e-05,0.00015231360519834717,0.0006952586601678895,0.09551524328234601,0.08119126117272915,0.01432398210961685,0.09551519326961871,0.08119126117272446,0.014323982109616022,0.4274501492170138,0.4274501492170138,0.07541191258393837,0.0,4.995811410606507,4.995402427759359,4.998129622749275,4.995875445516333,4.995476848634041,4.998134787198978,24771.154282103842,21055.481139788266,0.85,0.9197020106239714,0.6953532530535635,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515550794635337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.993054167262,1533.7370361202652,0.4274501492170138,0.07541191258393837,6.112851554438009,3.4844583746876503
5468.0,-30.009642986913242,5.008786732554338,35.00170270383682,24.088523256965004,4.999796135365933,-26.50871313314239,-40.016596858017124,1.4988662815950395,-0.007805702287839722,-5.003612331499672,40.00340107456018,47889.76490319254,15451.142729365218,15451.142729365218,63340.907632557755,87579.7183112234,87579.7183112234,15451.142729365218,103030.86104058863,103030.86104058863,103030.86104058863,127802.01883718792,103642.1015444777,63952.14813644658,44099.94823114569,24771.15779659929,0.0,68871.10602774497,21055.484127109397,1533.737134516734,0.0,0.8868880175953368,2.8164325050730867,0.0014959080323721466,354606.05774285283,1554679.8776386562,4.384245118469049,1554679.8776386562,4.384245118469049,0.85,0.09551523835550732,4.564652377983593,1.2668457853654402,1.0,0.0,4.5646523779834265,1.284731572996341,1.2850283887104268,3.553000855530926,19299.56084667324,1968.0075098706736,2034.6934298245008,2034.6934298245008,7.593843132770094,5.008786732554338,0.5965602886857182,4.41222644386862,3.4844701576609505,3.4844701576609505,0.995562902188843,0.0,0.0,0.00023102122544330347,0.9906647461377937,0.00023319818974477794,198.9308711627495,0.0,0.0,0.0,0.029112668315018676,7.87077008237077e-05,0.00015231352461959576,0.0006952582923539002,0.09551523835550785,0.0811912574074886,0.01432398094801925,0.09551524892199371,0.08119125740748814,0.01432398094801917,0.42745013600474424,0.42745013600474424,0.07541190763471863,0.0,4.995808662394268,4.995406087893514,4.9980905503708755,4.995806629211813,4.995429687996534,4.997943220842956,24771.15779659929,21055.484127109397,0.85,0.9197021985829681,0.6953535040354946,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515550174431677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.992940160773,1533.737134516734,0.42745013600474424,0.07541190763471863,6.112851554438009,3.4844701576609505
5469.0,-30.009632680478948,5.008777195038944,35.00170256222499,24.088523361738794,4.999794387610403,-26.508704032163806,-40.016587952245004,1.4988657392952809,-0.007752670759828106,-5.003614125131737,40.00340128291393,47889.77037591106,15451.144501847215,15451.144501847215,63340.914877758274,87579.72676905895,87579.72676905895,15451.144501847215,103030.87127090617,103030.87127090617,103030.87127090617,127802.03229483154,103642.10447164165,63952.148078494036,44099.9515479418,24771.161023925382,0.0,68871.11257186718,21055.486870336576,1533.7373674187509,0.0,0.8868880077183233,2.8164315990495528,0.0014959080323721466,354606.03295123734,1554679.886622908,4.384245450321189,1554679.886622908,4.384245450321189,0.85,0.09551523568507775,4.564652377983593,1.2668457941571254,1.0,0.0,4.564652377984193,1.2847315755330697,1.2850283912477414,3.553000848515454,19299.56139175075,1968.007565453111,2034.6934298245008,2034.6934298245008,7.593844003899856,5.008777195038944,0.596565171240468,4.412212023798476,3.484481945391795,3.484481945391795,0.9955662701119413,0.0,0.0,0.00023102122544330347,0.9906636833681459,0.00023319843991641753,198.9308627303038,0.0,0.0,0.0,0.029112668315018676,7.870778015807408e-05,0.00015231344528522937,0.0006952579302200961,0.09551523568507839,0.08119125597878707,0.014323979706291318,0.0955152316360232,0.08119125597878653,0.01432397970629122,0.4274501225919286,0.4274501225919286,0.0754119000580337,0.0,4.995819902694848,4.995421353365202,4.998078975067244,4.995861454371891,4.995479005658353,4.998029264120248,24771.161023925382,21055.486870336576,0.85,0.9197022163924224,0.6953535174263079,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515549554777836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.99282631609,1533.7373674187509,0.4274501225919286,0.0754119000580337,6.112851554438009,3.484481945391795
5470.0,-30.009622358089658,5.008767578597662,35.00170237950284,24.08851428134369,4.999784103042136,-26.50869577050012,-40.01657922109587,1.498857515452546,-0.007686456293356514,-5.003621001815912,40.00339980225643,47889.776499451735,15451.153972953938,15451.153972953938,63340.93047240567,87579.73235438354,87579.73235438354,15451.153972953938,103030.88632733747,103030.88632733747,103030.88632733747,127802.04248670407,103642.10060228885,63952.14474735665,44099.95094992466,24771.156159366605,0.0,68871.10710929128,21055.482735461614,1533.7372518168875,0.0,0.8868879781003333,2.816429926464283,0.0014959080323721466,354605.93790159415,1554679.8227766866,4.384246445439168,1554679.8227766866,4.384246445439168,0.85,0.09551523315358418,4.564652377983593,1.266845791959204,1.0,0.0,4.564652377982441,1.2847316140019371,1.2850284297254964,3.553000742127538,19299.560671224936,1968.0074919799256,2034.6934298245008,2034.6934298245008,7.593848658707594,5.008767578597662,0.5965677506293865,4.4121998279682755,3.4844937127955746,3.4844937127955746,0.995569632227307,0.0,0.0,0.00023102122544330347,0.9906626189544809,0.00023319869047559011,198.93085428480484,0.0,0.0,0.0,0.029112668315018676,7.870785793693619e-05,0.00015231336750636727,0.0006952575751866283,0.09551523315357882,0.08119125475798422,0.014323978395594605,0.09551516452369556,0.08119125475798877,0.014323978395595408,0.42745010972517333,0.42745010972517333,0.07541189202148427,0.0,4.995845445697626,4.99544221641986,4.998131045459559,4.995934545522573,4.995512596416916,4.998326254384267,24771.156159366605,21055.482735461614,0.85,0.9197025157718202,0.6953536614919759,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515548939480758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.992711355424,1533.7372518168875,0.42745010972517333,0.07541189202148427,6.112851554438009,3.4844937127955746
5471.0,-30.009612031753242,5.008758102495522,35.00170220509643,24.088517354708188,4.9997967320505445,-26.50868521379203,-40.016566298995144,1.4988699140893595,-0.00788957059069162,-5.003610718063803,40.003399679029734,47889.76328653549,15451.137132256834,15451.137132256834,63340.90041879233,87579.68850301632,87579.68850301632,15451.137132256834,103030.82563527316,103030.82563527316,103030.82563527316,127801.97786900777,103642.05780787396,63952.1325913934,44099.916907200626,24771.152233734603,0.0,68871.06914093523,21055.47939867441,1533.736792457055,0.0,0.8868880308524775,2.816433795142771,0.0014959080323721466,354606.0800437943,1554679.817463129,4.384244673049949,1554679.817463129,4.384244673049949,0.85,0.09551522414293005,4.564652377983593,1.266845726571046,1.0,0.0,4.564652377983561,1.284731556004536,1.285028371714696,3.553000902522765,19299.55270232618,1968.0066793783992,2034.6934298245008,2034.6934298245008,7.593840381933873,5.008758102495522,0.5965779335186037,4.412180168976918,3.4845054404941864,3.4845054404941864,0.995572982998339,0.0,0.0,0.00023102122544330347,0.99066155413505,0.00023319894113081727,198.93084583607714,0.0,0.0,0.0,0.029112668315018676,7.870797304978283e-05,0.00015231325239352064,0.0006952570497364991,0.0955152241429345,0.0811912474893173,0.014323976653617185,0.09551527279843253,0.08119124748931353,0.014323976653616519,0.42745009764503,0.42745009764503,0.07541188747049857,0.0,4.995816676234881,4.995416737977678,4.998083621669878,4.995721147473091,4.995334373133517,4.997913476269787,24771.152233734603,21055.47939867441,0.85,0.9197025864252787,0.6953538529877565,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515548323231213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.99259705794,1533.736792457055,0.42745009764503,0.07541188747049857,6.112851554438009,3.4845054404941864
5472.0,-30.009601755065223,5.008748539268335,35.00170204511102,24.088513303454988,4.999787857431024,-26.508676852327213,-40.01655753292141,1.498862954692975,-0.0077600168860954,-5.003618189330465,40.003399750261124,47889.769131711924,15451.147587262432,15451.147587262432,63340.91671897436,87579.71072522462,87579.71072522462,15451.147587262432,103030.85831248705,103030.85831248705,103030.85831248705,127802.01543712956,103642.07124297465,63952.12964946182,44099.93510390314,24771.157124642516,0.0,68871.09222854566,21055.48355594614,1533.737252446736,0.0,0.8868879925936386,2.816431221101821,0.0014959080323721466,354605.97677581286,1554679.8205346398,4.384245958486852,1554679.8205346398,4.384245958486852,0.85,0.09551522418423751,4.564652377983593,1.2668457040423529,1.0,0.0,4.564652377984668,1.284731588558671,1.285028404276352,3.5530008124923866,19299.555204123608,1968.0069344907392,2034.6934298245008,2034.6934298245008,7.593845520302851,5.008748539268335,0.5965802680100882,4.412168271258246,3.484517194501037,3.484517194501037,0.9955763412860106,0.0,0.0,0.00023102122544330347,0.9906604944364282,0.0002331991905811566,198.93083742797117,0.0,0.0,0.0,0.029112668315018676,7.870805113993726e-05,0.0001523131743033662,0.0006952566932820899,0.09551522418423279,0.0811912483720903,0.0143239758121425,0.09551521002957361,0.08119124837209431,0.014323975812143204,0.42745008339670076,0.42745008339670076,0.07541187970669706,0.0,4.995827815974565,4.995424291423376,4.998115089660416,4.995858172444343,4.995440302702434,4.9982267585926365,24771.157124642516,21055.48355594614,0.85,0.9197025147906809,0.6953537047560078,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515547706746077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.992483183612,1533.737252446736,0.42745008339670076,0.07541187970669706,6.112851554438009,3.484517194501037
5473.0,-30.0095914300654,5.008739050330207,35.00170187318241,24.08851225571709,4.999793400050548,-26.50866700549623,-40.0165485573001,1.4988689754813644,-0.007885399024871731,-5.0036130665223775,40.00339908241648,47889.774176307474,15451.138672575285,15451.138672575285,63340.912848882755,87579.68042075199,87579.68042075199,15451.138672575285,103030.81909332727,103030.81909332727,103030.81909332727,127801.97120564312,103642.03874464719,63952.13250020269,44099.895827160544,24771.15211231584,0.0,68871.04793947638,21055.479295468464,1533.736850319162,0.0,0.8868880210668115,2.8164334661879606,0.0014959080323721466,354606.04758335464,1554679.7917370591,4.384245001832948,1554679.7917370591,4.384245001832948,0.8499999999999999,0.09551521659109523,4.564652377983593,1.2668456534901638,1.0,0.0,4.564652377982245,1.2847315603950848,1.2850283761062593,3.553000890380443,19299.549152495565,1968.0063173964163,2034.6934298245008,2034.6934298245008,7.593841138961164,5.008739050330207,0.5965881545467484,4.4121508957834585,3.484528906431661,3.484528906431661,0.9955796875519031,0.0,0.0,0.00023102122544330347,0.9906594297572833,0.0002331994412044358,198.93082898033848,0.0,0.0,0.0,0.029112668315018676,7.870813109686324e-05,0.00015231309434644022,0.0006952563283065176,0.09551521659109836,0.08119124241985812,0.014323974171240251,0.09551526419194953,0.08119124241985545,0.01432397417123978,0.42745006940077174,0.42745006940077174,0.07541187412712841,0.0,4.995805838612455,4.995401840305647,4.998095797767405,4.995727667497533,4.995321774054844,4.99802836879752,24771.15211231584,21055.479295468464,0.85,0.9197030500326714,0.695354225165745,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515547093225016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.992368658868,1533.736850319162,0.42745006940077174,0.07541187412712841,6.112851554438009,3.484528906431661
5474.0,-30.009581201440856,5.008729502996955,35.00170169777451,24.088513163756602,4.999786535138137,-26.508658486276815,-40.01653975630177,1.498863819974075,-0.007705410840685545,-5.003618314829349,40.00339863721746,47889.7796923983,15451.145679990192,15451.145679990192,63340.92537238849,87579.71609137132,87579.71609137132,15451.145679990192,103030.86177136151,103030.86177136151,103030.86177136151,127802.01468223089,103642.06657245864,63952.13017348548,44099.929332192405,24771.152910869376,0.0,68871.08224306178,21055.47997423897,1533.737026112843,0.0,0.8868879959836694,2.8164304891310414,0.0014959080323721466,354605.975041165,1554679.7725399975,4.384245844587136,1554679.7725399975,4.384245844587136,0.85,0.09551521449958852,4.564652377983593,1.2668456903053449,1.0,0.0,4.5646523779834896,1.2847315845111247,1.2850284002278707,3.5530008236861144,19299.554334410368,1968.0068458046703,2034.6934298245008,2034.6934298245008,7.593844582927121,5.008729502996955,0.5965914441445355,4.4121380588524195,3.4845406248341066,3.4845406248341066,0.9955830356668877,0.0,0.0,0.00023102122544330347,0.990658375017241,0.00023319968948860183,198.93082061155812,0.0,0.0,0.0,0.029112668315018676,7.870820949827987e-05,0.0001523130159450236,0.0006952559704313049,0.09551521449958228,0.08119124130991962,0.014323973189662668,0.09551517147574085,0.08119124130992492,0.014323973189663603,0.4274500537915217,0.4274500537915217,0.07541186723649175,0.0,4.995829247033839,4.995423593255509,4.998128589980126,4.995912903988653,4.995500628304853,4.998249781707443,24771.152910869376,21055.47997423897,0.85,0.9197027737831082,0.695353958913907,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515546476819778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.99225544453,1533.737026112843,0.4274500537915217,0.07541186723649175,6.112851554438009,3.4845406248341066
5475.0,-30.009570913180426,5.008720053795967,35.001701528001796,24.088511627074354,4.999795039670316,-26.508648376317755,-40.01652690405024,1.4988725028076604,-0.007904181121205056,-5.003611318713005,40.00339845053979,47889.766612238716,15451.133904118527,15451.133904118527,63340.900516357244,87579.67004221147,87579.67004221147,15451.133904118527,103030.80394633,103030.80394633,103030.80394633,127801.95401338473,103642.01970524585,63952.11627527336,44099.89269996944,24771.150067054736,0.0,68871.04276702418,21055.477556996524,1533.7367040797108,0.0,0.8868880322435808,2.816433916952286,0.0014959080323721466,354606.071741609,1554679.7644904237,4.384244626311061,1554679.7644904237,4.384244626311061,0.85,0.09551520674204328,4.564652377983593,1.2668455963442105,1.0,0.0,4.564652377984226,1.2847315438952267,1.285028359602589,3.5530009360117742,19299.54560710157,1968.0059558668424,2034.6934298245008,2034.6934298245008,7.593838795386114,5.008720053795967,0.5966001530849399,4.412119900711027,3.4845523098057924,3.4845523098057924,0.9955863742302264,0.0,0.0,0.00023102122544330347,0.9906573141289815,0.00023319993922058197,198.93081219398604,0.0,0.0,0.0,0.029112668315018676,7.87083239893673e-05,0.00015231290145393617,0.0006952554478192903,0.09551520674204693,0.08119123508411803,0.0143239716579289,0.09551527157543971,0.08119123508411492,0.014323971657928352,0.42745003955836075,0.42745003955836075,0.0754118624439085,0.0,4.995802165263115,4.995397789399306,4.998094264708072,4.995707137591808,4.995307873263869,4.997970263459365,24771.150067054736,21055.477556996524,0.85,0.9197029400386139,0.6953541675597888,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515545866168225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.992140643639,1533.7367040797108,0.42745003955836075,0.0754118624439085,6.112851554438009,3.4845523098057924
5476.0,-30.009560655263574,5.0087105071812985,35.00170135195338,24.088507890142523,4.999784337506695,-26.50864021448871,-40.01652194475753,1.4988638967317913,-0.007728345706709661,-5.003619615393919,40.00339792819962,47889.790283786206,15451.145593760173,15451.145593760173,63340.93587754638,87579.70198249217,87579.70198249217,15451.145593760173,103030.84757625234,103030.84757625234,103030.84757625234,127801.9993032373,103642.04202860605,63952.13032989996,44099.90188745121,24771.151726984954,0.0,68871.05361443617,21055.47896793721,1533.7369987142579,0.0,0.8868879919347132,2.816430638583827,0.0014959080323721466,354605.9570647406,1554679.7419670208,4.384245980625707,1554679.7419670208,4.384245980625707,0.8500000000000001,0.09551520607850293,4.564652377983593,1.2668456007400528,1.0,0.0,4.564652377983807,1.2847315841520732,1.2850283998687362,3.553000824679092,19299.549764013114,1968.0063797538523,2034.6934298245008,2034.6934298245008,7.5938445405472645,5.0087105071812985,0.5966020811965711,4.412108425984727,3.4845640084684892,3.4845640084684892,0.9955897167052826,0.0,0.0,0.00023102122544330347,0.9906562563708611,0.00023320018821626316,198.93080380124098,0.0,0.0,0.0,0.029112668315018676,7.870836816803425e-05,0.0001523128572752692,0.0006952552461590331,0.09551520607849935,0.08119123522093775,0.014323970857561598,0.09551517440187843,0.0811912352209408,0.014323970857562136,0.42745002355546025,0.42745002355546025,0.07541185527983539,0.0,4.995823140462676,4.995414112180754,4.998141611217875,4.995891269687206,4.995463631743235,4.998315225141027,24771.151726984954,21055.47896793721,0.85,0.9197033086229623,0.6953544017474992,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515545251956443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.992027378408,1533.7369987142579,0.42745002355546025,0.07541185527983539,6.112851554438009,3.4845640084684892
5477.0,-30.00955041738539,5.008701068510682,35.00170116985568,24.08851155722516,4.999793292795493,-26.508630104778536,-40.016509127430595,1.4988729801886227,-0.00783918746975587,-5.00361186964472,40.003397399904,47889.77697264068,15451.132640474023,15451.132640474023,63340.9096131147,87579.6776704184,87579.6776704184,15451.132640474023,103030.81031089243,103030.81031089243,103030.81031089243,127801.95677024382,103642.01712849303,63952.11643071515,44099.88966419764,24771.146459351392,0.0,68871.03612354903,21055.474490448683,1533.7365227027146,0.0,0.8868880332438684,2.8164329988607144,0.0014959080323721466,354606.06412662053,1554679.719186819,4.384244592702971,1554679.719186819,4.384244592702971,0.85,0.09551519737096792,4.564652377983593,1.2668455886514862,1.0,0.0,4.564652377983703,1.2847315416621703,1.2850283573690167,3.553000942187424,19299.54512727535,1968.0059069381848,2034.6934298245008,2034.6934298245008,7.593838174337021,5.008701068510682,0.5966110968444589,4.412089971666223,3.484575661996058,3.484575661996058,0.995593046284588,0.0,0.0,0.00023102122544330347,0.990655200680265,0.00023320043672578043,198.9307954248916,0.0,0.0,0.0,0.029112668315018676,7.8708482348217e-05,0.00015231274309508648,0.0006952547249661906,0.09551519737096865,0.08119122806209851,0.014323969308870142,0.09551522925195984,0.08119122806209789,0.014323969308870033,0.4274500086752482,0.4274500086752482,0.07541185115044163,0.0,4.995810103924612,4.995404182197774,4.998110965925093,4.995772682174959,4.995379186546586,4.998003109658555,24771.146459351392,21055.474490448683,0.85,0.9197031608394314,0.6953543850673354,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515544639556233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.991913848236,1533.7365227027146,0.4274500086752482,0.07541185115044163,6.112851554438009,3.484575661996058
5478.0,-30.009540190576985,5.008691579025467,35.00170100125083,24.08851225571709,4.999787834489225,-26.50862144654283,-40.016504063364096,1.4988690904550848,-0.007694512083844529,-5.0036165072628735,40.003397428719225,47889.800159831386,15451.138738225716,15451.138738225716,63340.9388980571,87579.70586264455,87579.70586264455,15451.138738225716,103030.84460087027,103030.84460087027,103030.84460087027,127801.99449355574,103642.03812405512,63952.13242124194,44099.89522534797,24771.149892685473,0.0,68871.04511803345,21055.47740878265,1533.7368349793321,0.0,0.8868880095513056,2.816430556974544,0.0014959080323721466,354606.0000253792,1554679.7204293371,4.38424538873586,1554679.7204293371,4.38424538873586,0.85,0.09551519579533939,4.564652377983593,1.2668456051358956,1.0,0.0,4.564652377983128,1.2847315598572697,1.2850283755683198,3.5530008918678027,19299.54903693293,1968.0063056123072,2034.6934298245008,2034.6934298245008,7.593841171226681,5.008691579025467,0.5966146426095396,4.412076936415928,3.4845873321757237,3.4845873321757237,0.9955963806216354,0.0,0.0,0.00023102122544330347,0.9906541461323524,0.00023320068496683887,198.9307870576,0.0,0.0,0.0,0.029112668315018676,7.870852746032067e-05,0.00015231269798298281,0.0006952545190451192,0.09551519579534212,0.08119122731301646,0.014323968482325663,0.09551516333469741,0.08119122731301413,0.01432396848232525,0.427449993111401,0.427449993111401,0.075411844748853,0.0,4.99583424534427,4.9954292781455365,4.998129696929254,4.995921995179003,4.995520846080865,4.998195804726038,24771.149892685473,21055.47740878265,0.85,0.9197034659413303,0.6953546309302593,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515544028352385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.991800258555,1533.7368349793321,0.427449993111401,0.075411844748853,6.112851554438009,3.4845873321757237
5479.0,-30.00953000730364,5.008682169956016,35.00170083706239,24.088510998431616,4.99979461600148,-26.50861160338683,-40.016491315886356,1.4988762120846837,-0.007850890054896809,-5.003610883517928,40.00339722014664,47889.78678159895,15451.129088334203,15451.129088334203,63340.91586993315,87579.66898279115,87579.66898279115,15451.129088334203,103030.79807112535,103030.79807112535,103030.79807112535,127801.94554360438,103641.99968373186,63952.11748253966,44099.86911243578,24771.14747247904,0.0,68871.01658491482,21055.475351607183,1533.7365694991902,0.0,0.8868880389101773,2.8164332677084736,0.0014959080323721466,354606.0777568839,1554679.7114356519,4.384244402323899,1554679.7114356519,4.384244402323899,0.85,0.09551518871794933,4.564652377983593,1.2668455364508553,1.0,0.0,4.5646523779822905,1.284731526544254,1.2850283422476076,3.5530009839969146,19299.541878824915,1968.0055756884274,2034.6934298245008,2034.6934298245008,7.593836428550767,5.008682169956016,0.5966227261047168,4.412059443851299,3.4845989712952017,3.4845989712952017,0.9955997060843433,0.0,0.0,0.00023102122544330347,0.9906530960748124,0.00023320093215138665,198.93077872592826,0.0,0.0,0.0,0.029112668315018676,7.870864101847981e-05,0.00015231258442482365,0.000695254000691598,0.0955151887179501,0.08119122174514638,0.014323966972803722,0.09551524189409079,0.08119122174514572,0.014323966972803604,0.4274499791189323,0.4274499791189323,0.07541183950457363,0.0,4.995817256851751,4.9954151574251,4.998096453199935,4.995759993463025,4.995369365009708,4.997974169209783,24771.14747247904,21055.475351607183,0.85,0.919703512606594,0.6953547247636898,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451554341780946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.99168678837,1533.7365694991902,0.4274499791189323,0.07541183950457363,6.112851554438009,3.4845989712952017
5480.0,-30.009519848571184,5.008672690128917,35.001700669491576,24.08850680748003,4.999786609801966,-26.508603261209192,-40.01648632166905,1.4988700224399865,-0.007741456263374857,-5.003617079424842,40.00339679325035,47889.809873967,15451.137579251763,15451.137579251763,63340.94745321877,87579.68659742778,87579.68659742778,15451.137579251763,103030.82417667954,103030.82417667954,103030.82417667954,127801.9729722133,103642.00896395433,63952.13224049355,44099.863026067535,24771.14879553376,0.0,68871.01182160129,21055.476476203698,1533.7367951187919,0.0,0.8868880089410274,2.8164311068529684,0.0014959080323721466,354605.9921169466,1554679.6930278079,4.384245409240251,1554679.6930278079,4.384245409240251,0.85,0.09551518716582116,4.564652377983593,1.2668455897504467,1.0,0.0,4.564652377984538,1.2847315554977017,1.2850283712077446,3.553000903924445,19299.543606927833,1968.0057519058837,2034.6934298245008,2034.6934298245008,7.593840601620501,5.008672690128917,0.5966255693370082,4.412047120791909,3.4846106188576265,3.4846106188576265,0.9956030339593218,0.0,0.0,0.00023102122544330347,0.9906520485490224,0.00023320117874048023,198.9307704143359,0.0,0.0,0.0,0.029112668315018676,7.870868550843058e-05,0.0001523125399348729,0.0006952537976104385,0.09551518716581592,0.08119122120005007,0.014323965965765847,0.0955151794349428,0.08119122120005454,0.014323965965766634,0.4274499640211523,0.4274499640211523,0.07541183204549518,0.0,4.995831285730787,4.99542627830391,4.998126965569384,4.995875623161453,4.995458983712069,4.998237236506327,24771.14879553376,21055.476476203698,0.85,0.9197040348019393,0.695355108155191,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515542809865638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.991572786928,1533.7367951187919,0.4274499640211523,0.07541183204549518,6.112851554438009,3.4846106188576265
5481.0,-30.00950964229053,5.008663276247899,35.001700490640886,24.08850589944052,4.999791367815578,-26.508593599693437,-40.01647353926671,1.4988753252184965,-0.00784737775774147,-5.003612607347277,40.00339612955647,47889.79672629654,15451.129665722263,15451.129665722263,63340.9263920188,87579.66047409183,87579.66047409183,15451.129665722263,103030.79013981408,103030.79013981408,103030.79013981408,127801.9342540463,103641.98034121892,63952.11659342361,44099.84860866145,24771.14411423222,0.0,68870.99272289367,21055.472497097384,1533.7364274507672,0.0,0.8868880340893708,2.8164330203324477,0.0014959080323721466,354606.0539300816,1554679.664409208,4.384244564295418,1554679.664409208,4.384244564295418,0.85,0.09551517988593451,4.564652377983593,1.2668455040315165,1.0,0.0,4.564652377984809,1.284731530692769,1.285028346397081,3.5530009725239515,19299.538276987438,1968.0052084032202,2034.6934298245008,2034.6934298245008,7.593836712322298,5.008663276247899,0.5966331157989426,4.412030160448956,3.4846222293930453,3.4846222293930453,0.9956063512551558,0.0,0.0,0.00023102122544330347,0.9906509961214687,0.00023320142648398123,198.93076206384166,0.0,0.0,0.0,0.029112668315018676,7.870879937792017e-05,0.0001523124260653833,0.000695253277835802,0.09551517988593791,0.08119121546949332,0.014323964416444592,0.09551522413927448,0.08119121546949043,0.014323964416444084,0.42744994956103327,0.42744994956103327,0.07541182666028497,0.0,4.995816374241485,4.995411266599092,4.9981126222124885,4.995765229589551,4.995359720984823,4.99806375032756,24771.14411423222,21055.472497097384,0.85,0.9197039840397625,0.695355110082177,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515542203386964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.99145863329,1533.7364274507672,0.42744994956103327,0.07541182666028497,6.112851554438009,3.4846222293930453
5482.0,-30.009499517894255,5.008653811207131,35.001700308259785,24.088506667781644,4.999785178101446,-26.508585106753106,-40.01646473826838,1.4988707669603132,-0.007684279851503106,-5.003617289503445,40.00339566902448,47889.80178226449,15451.135804892216,15451.135804892216,63340.9375871567,87579.69256331456,87579.69256331456,15451.135804892216,103030.82836820677,103030.82836820677,103030.82836820677,127801.97295782558,103642.00494526711,63952.11416421701,44099.87864561122,24771.14458961881,0.0,68871.02323523004,21055.47290117599,1533.736571408604,0.0,0.8868880119413319,2.8164303312435863,0.0014959080323721466,354605.9892132365,1554679.6445509885,4.384245308434729,1554679.6445509885,4.384245308434729,0.85,0.09551517756224658,4.564652377983593,1.2668454897450285,1.0,0.0,4.564652377983063,1.2847315520150413,1.2850283677242795,3.5530009135559477,19299.54285859393,1968.0056755970622,2034.6934298245008,2034.6934298245008,7.593839729567971,5.008653811207131,0.5966366034730353,4.412017207734095,3.484633844022486,3.484633844022486,0.9956096697207103,0.0,0.0,0.00023102122544330347,0.9906499521386697,0.00023320167224009057,198.93075378034357,0.0,0.0,0.0,0.029112668315018676,7.870887777995193e-05,0.00015231234766335155,0.0006952529199577813,0.0955151775622447,0.08119121408965747,0.014323963472587228,0.09551513952259923,0.08119121408965907,0.014323963472587511,0.4274499340330802,0.4274499340330802,0.07541182023326352,0.0,4.9958414814251455,4.995435285562962,4.998143897836314,4.995933009651935,4.9955224608960975,4.998260099468496,24771.14458961881,21055.47290117599,0.85,0.9197037391300947,0.6953548754270158,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515541594069705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.991345770828,1533.736571408604,0.4274499340330802,0.07541182023326352,6.112851554438009,3.484633844022486
5483.0,-30.00948933714648,5.00864443574762,35.001700131450285,24.088505270797782,4.9997928612950595,-26.50857517569609,-40.016451955866046,1.4988786998446852,-0.00786328788552737,-5.00361096167032,40.00339546654815,47889.78833194625,15451.125055141281,15451.125055141281,63340.91338708753,87579.6508896819,87579.6508896819,15451.125055141281,103030.77594482318,103030.77594482318,103030.77594482318,127801.91788156936,103641.96212604495,63952.09956830932,44099.84728637292,24771.141936746182,0.0,68870.9892231191,21055.470646234255,1533.7362760818392,0.0,0.8868880448593364,2.8164334214467543,0.0014959080323721466,354606.07667665964,1554679.635820174,4.384244202441508,1554679.635820174,4.384244202441508,0.85,0.09551517024205497,4.564652377983593,1.266845449632965,1.0,0.0,4.5646523779829025,1.2847315149072005,1.2850283306078656,3.5530010161798744,19299.534885075725,1968.0048625244835,2034.6934298245008,2034.6934298245008,7.593834446339168,5.00864443574762,0.5966449637919977,4.411999471955622,3.484645427528934,3.484645427528934,0.9956129792939812,0.0,0.0,0.00023102122544330347,0.9906489023463462,0.00023320191936429852,198.93074545074097,0.0,0.0,0.0,0.029112668315018676,7.870899164969817e-05,0.00015231223379360529,0.0006952524001819733,0.09551517024205732,0.0811912081947247,0.014323962047332623,0.09551522947569778,0.0811912081947227,0.014323962047332273,0.42744992000871257,0.42744992000871257,0.07541181573078236,0.0,4.995820314093237,4.995415684632917,4.998113851770313,4.99574767378482,4.995349309820256,4.998005696915527,24771.141936746182,21055.470646234255,0.85,0.9197038419454675,0.6953550235324667,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451554098964101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.991231608155,1533.7362760818392,0.42744992000871257,0.07541181573078236,6.112851554438009,3.484645427528934
5484.0,-30.00947918940538,5.008634973637233,35.001699949570444,24.088506632857047,4.999783226822379,-26.50856700624893,-40.016446996573336,1.4988710436659436,-0.007615797288565318,-5.003618415776055,40.003394965243515,47889.81149275827,15451.13545324639,15451.13545324639,63340.94694600466,87579.70129181255,87579.70129181255,15451.13545324639,103030.83674505894,103030.83674505894,103030.83674505894,127801.98006512655,103642.00345169687,63952.11365264246,44099.87755450491,24771.14332006762,0.0,68871.02087457252,21055.471822057476,1533.7365373787604,0.0,0.8868880087599227,2.8164293001592124,0.0014959080323721466,354605.97364587814,1554679.6142038284,4.384245415325083,1554679.6142038284,4.384245415325083,0.85,0.09551516934836145,4.564652377983593,1.2668454853491857,1.0,0.0,4.564652377984149,1.2847315507206887,1.2850283664296278,3.5530009171355563,19299.542580470952,1968.0056472364113,2034.6934298245008,2034.6934298245008,7.593839556743007,5.008634973637233,0.5966472129288567,4.411987760708376,3.484657022283993,3.484657022283993,0.9956162920811409,0.0,0.0,0.00023102122544330347,0.9906478559587171,0.00023320216568755258,198.9307371481442,0.0,0.0,0.0,0.029112668315018676,7.870903582871168e-05,0.00015231218961459178,0.0006952521985201342,0.09551516934835574,0.08119120807057019,0.014323961277785562,0.09551510209299861,0.08119120807057503,0.014323961277786415,0.4274499045569524,0.4274499045569524,0.07541180906860132,0.0,4.995859608939668,4.995454342708911,4.998156756129276,4.996002618487466,4.99559480518451,4.998314203185544,24771.14332006762,21055.471822057476,0.85,0.9197039065438103,0.695355040256698,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515540381848169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.991118911874,1533.7365373787604,0.4274499045569524,0.07541180906860132,6.112851554438009,3.484657022283993
5485.0,-30.009468979440058,5.008625599573092,35.001699759185,24.088510614261054,4.9997901729436345,-26.50855712258804,-40.01643798602743,1.4988783160916526,-0.007679038932792537,-5.003612229065347,40.003394353739,47889.815984216984,15451.124887696918,15451.124887696918,63340.9408719139,87579.68766417359,87579.68766417359,15451.124887696918,103030.8125518705,103030.8125518705,103030.8125518705,127801.9507081261,103641.98832696208,63952.1166470056,44099.85742217387,24771.138156255587,0.0,68870.99557842946,21055.467432817248,1533.736103828036,0.0,0.8868880424405029,2.8164308531452633,0.0014959080323721466,354606.05915870145,1554679.5878356465,4.3842442837105065,1554679.5878356465,4.3842442837105065,0.85,0.09551516173762452,4.564652377983593,1.2668454562267288,1.0,0.0,4.564652377982477,1.2847315167022912,1.285028332403371,3.5530010112154446,19299.539764040805,1968.0053600404628,2034.6934298245008,2034.6934298245008,7.593834364044532,5.008625599573092,0.5966554831921442,4.411970116380948,3.484668575273606,3.484668575273606,0.9956195929353161,0.0,0.0,0.00023102122544330347,0.9906468031560169,0.00023320241352146163,198.93072879463804,0.0,0.0,0.0,0.029112668315018676,7.870911609768273e-05,0.00015231210934562073,0.0006952518321201846,0.09551516173762606,0.08119120187212148,0.01432395986550458,0.09551513138770137,0.08119120187212017,0.014323959865504351,0.42744989148459067,0.42744989148459067,0.07541180508428877,0.0,4.99587197302975,4.995472585888535,4.998135795971507,4.995933190132575,4.995557319259149,4.99806371645866,24771.138156255587,21055.467432817248,0.85,0.9197041561535437,0.6953553608743849,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515539776025885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.991005893715,1533.736103828036,0.42744989148459067,0.07541180508428877,6.112851554438009,3.484668575273606
5486.0,-30.009458894885864,5.008616258601682,35.00169960641494,24.088509880844526,4.9997937426370065,-26.50854768953494,-40.01642527347428,1.4988825372860899,-0.007758866345056958,-5.003610274339743,40.00339506860293,47889.802435285244,15451.120916569154,15451.120916569154,63340.9233518544,87579.66786859845,87579.66786859845,15451.120916569154,103030.7887851676,103030.7887851676,103030.7887851676,127801.93168426112,103641.96554227824,63952.10010896506,44099.850481459085,24771.142899093506,0.0,68870.9933805526,21055.47146422948,1533.7363350446515,0.0,0.8868880497955518,2.8164321299723474,0.0014959080323721466,354606.0861769568,1554679.6186607042,4.38424403659243,1554679.6186607042,4.38424403659243,0.85,0.09551515836175084,4.564652377983593,1.266845388091169,1.0,0.0,4.564652377983678,1.284731496956711,1.285028312653229,3.5530010658230156,19299.53552122456,1968.0049273936115,2034.6934298245008,2034.6934298245008,7.593832412336376,5.008616258601682,0.5966619171041421,4.41195434149754,3.4846801390536526,3.4846801390536526,0.9956228968724722,0.0,0.0,0.00023102122544330347,0.9906457632863033,0.00023320265831141174,198.9307205437404,0.0,0.0,0.0,0.029112668315018676,7.870922934550664e-05,0.00015231199609779683,0.000695251315183236,0.09551515836175142,0.08119119956817575,0.014323958793575673,0.09551518988082029,0.08119119956817525,0.014323958793575588,0.42744987910301596,0.42744987910301596,0.07541179939642657,0.0,4.9958671168374735,4.995472237615331,4.998105387763076,4.995851407994678,4.995474560362538,4.997987470950932,24771.142899093506,21055.47146422948,0.85,0.9197039311144923,0.6953551863360824,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515539166488856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.990894460374,1533.7363350446515,0.42744987910301596,0.07541179939642657,6.112851554438009,3.4846801390536526
5487.0,-30.009448786482682,5.008606888499337,35.00169945277711,24.088505061250203,4.999789873990351,-26.50853897886534,-40.01642024433238,1.4988800663730097,-0.007752179397925829,-5.00361319152641,40.00339473778488,47889.82504314045,15451.124412281471,15451.124412281471,63340.94945542193,87579.66348912228,87579.66348912228,15451.124412281471,103030.78790140375,103030.78790140375,103030.78790140375,127801.93123557977,103641.95474995345,63952.11630397188,44099.82049553508,24771.143334176035,0.0,68870.96382971111,21055.47183404963,1533.7364319974167,0.0,0.8868880361551987,2.8164317015825877,0.0014959080323721466,354606.0458555467,1554679.6043957735,4.384244494886847,1554679.6043957735,4.384244494886847,0.85,0.0955151555332309,4.564652377983593,1.266845427653752,1.0,0.0,4.5646523779826955,1.2847315085149587,1.285028324214147,3.5530010338579974,19299.533511547743,1968.0047224636082,2034.6934298245008,2034.6934298245008,7.593834130389946,5.008606888499337,0.5966661825447694,4.411940705954567,3.4846916971932322,3.4846916971932322,0.9956261991980664,0.0,0.0,0.00023102122544330347,0.9906447209585768,0.00023320290368050473,198.9307122733309,0.0,0.0,0.0,0.029112668315018676,7.870927414688502e-05,0.00015231195129641846,0.0006952511106805176,0.09551515553323334,0.08119119802830543,0.0143239575049279,0.09551517992142479,0.08119119802830337,0.014323957504927532,0.42744986615835157,0.42744986615835157,0.07541179175856949,0.0,4.995867004969341,4.995471347511568,4.998109687308045,4.9958610121285005,4.995462241664484,4.998121339840964,24771.143334176035,21055.47183404963,0.85,0.9197047047582697,0.6953558129598973,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515538564438941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.990780854961,1533.7364319974167,0.42744986615835157,0.07541179175856949,6.112851554438009,3.4846916971932322
5488.0,-30.009438686960202,5.008597525868435,35.00169928210824,24.088499752711527,4.999788837105778,-26.50852999296619,-40.01640756670383,1.4988801431117131,-0.007814242058884702,-5.003613273503579,40.00339393444092,47889.81187061541,15451.123515708237,15451.123515708237,63340.93538632365,87579.64405471308,87579.64405471308,15451.123515708237,103030.76757042132,103030.76757042132,103030.76757042132,127801.9072949836,103641.93020620364,63952.098022105725,44099.81353788658,24771.139724562287,0.0,68870.95326244886,21055.468765877944,1533.7362305568818,0.0,0.886888038645721,2.816432507285856,0.0014959080323721466,354606.0447224573,1554679.5697554394,4.384244411209218,1554679.5697554394,4.384244411209218,0.85,0.09551515040520113,4.564652377983593,1.26684533808846,1.0,0.0,4.56465237798406,1.2847315081559962,1.2850283238551017,3.553001034850729,19299.528941169625,1968.0042564147416,2034.6934298245008,2034.6934298245008,7.593833689747033,5.008597525868435,0.5966716787061346,4.4119258471623,3.4847032309766943,3.4847032309766943,0.9956294945647698,0.0,0.0,0.00023102122544330347,0.9906436795477647,0.0002332031488342672,198.930704010188,0.0,0.0,0.0,0.029112668315018676,7.87093870837981e-05,0.00015231183835950538,0.0006952505951627688,0.09551515040519568,0.08119119443516927,0.01432395597002641,0.09551519496895779,0.0811911944351739,0.014323955970027228,0.42744985273011216,0.42744985273011216,0.07541178464604806,0.0,4.995853441412919,4.995454297938693,4.998115883592902,4.995799031444676,4.995385943826477,4.998140512894736,24771.139724562287,21055.468765877944,0.85,0.9197046415917638,0.6953557283884265,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451553796096529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.990668063476,1533.7362305568818,0.42744985273011216,0.07541178464604806,6.112851554438009,3.4847032309766943
