time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5489.0,-30.00942863017388,5.008588133544709,35.00169909248291,24.088505620043748,4.999784116521474,-26.50852141392783,-40.0163987657055,1.4988769002754303,-0.007588346778959476,-5.003616285173092,40.003393040953775,47889.816557128564,15451.127078847141,15451.127078847141,63340.94363597571,87579.69246802214,87579.69246802214,15451.127078847141,103030.81954686929,103030.81954686929,103030.81954686929,127801.95633738609,103641.97183955542,63952.095928661845,44099.86212321508,24771.136790516797,0.0,68870.99891373188,21055.466271939276,1533.7361421564112,0.0,0.8868880265612249,2.816429188285464,0.0014959080323721466,354606.00309510727,1554679.531228118,4.384244817229291,1554679.531228118,4.384244817229291,0.85,0.09551514658840075,4.564652377983593,1.2668453908385708,1.0,0.0,4.564652377985239,1.2847315233250878,1.2850283390276978,3.553000992899709,19299.536693862727,1968.0050469694268,2034.6934298245008,2034.6934298245008,7.593835440939055,5.008588133544709,0.5966758547323447,4.411912278812364,3.4847147513972043,3.4847147513972043,0.9956327861134869,0.0,0.0,0.00023102122544330347,0.990642642544857,0.0002332033929508972,198.9306957820113,0.0,0.0,0.0,0.029112668315018676,7.870946548637143e-05,0.00015231175995693205,0.000695250237282276,0.09551514658840086,0.0811911918307761,0.014323954757624768,0.09551507560320958,0.081191191830776,0.014323954757624751,0.4274498379340782,0.4274498379340782,0.0754117780717304,0.0,4.995889485798614,4.995490957778543,4.998148439533793,4.99602793839415,4.995631872154377,4.998272938078685,24771.136790516797,21055.466271939276,0.85,0.919704151747775,0.6953553355181556,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515537358021868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.990555431026,1533.7361421564112,0.4274498379340782,0.0754117780717304,6.112851554438009,3.4847147513972043
5490.0,-30.009418537880055,5.008578815675708,35.001698909266786,24.088499193917983,4.999790354686611,-26.50851170699497,-40.01638601822776,1.4988835238015252,-0.007831780083847661,-5.003611142567276,40.00339284838727,47889.802855216716,15451.118144280048,15451.118144280048,63340.92099949677,87579.6343548158,87579.6343548158,15451.118144280048,103030.75249909585,103030.75249909585,103030.75249909585,127801.88721549121,103641.91195830029,63952.08045870107,44099.81277733247,24771.134716395354,0.0,68870.94749372781,21055.46450893605,1533.7359053589328,0.0,0.8868880534149515,2.8164329864330617,0.0014959080323721466,354606.07417629915,1554679.5229246162,4.384243914986289,1554679.5229246162,4.384243914986289,0.85,0.09551514019095292,4.564652377983593,1.2668452836899085,1.0,0.0,4.564652377985953,1.2847314923420647,1.2850283080375167,3.553001078585093,19299.525543163254,1968.0039099145229,2034.6934298245008,2034.6934298245008,7.593831049826882,5.008578815675708,0.5966836426079087,4.4118951730677995,3.4847262472559946,3.4847262472559946,0.9956360706445698,0.0,0.0,0.00023102122544330347,0.9906416018817835,0.00023320363792966569,198.93068752478408,0.0,0.0,0.0,0.029112668315018676,7.870957904578232e-05,0.00015231164639752115,0.000695249718923041,0.09551514019095976,0.0811911867656839,0.014323953425275857,0.09551519255705618,0.08119118676567809,0.014323953425274831,0.4274498252908133,0.4274498252908133,0.07541177353125908,0.0,4.995865505941765,4.995466006623985,4.998129965333646,4.995779362483404,4.995375977874744,4.998065844772782,24771.134716395354,21055.46450893605,0.85,0.9197045097319929,0.6953556557295529,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515536757629854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.99044227908,1533.7359053589328,0.4274498252908133,0.07541177353125908,6.112851554438009,3.4847262472559946
5491.0,-30.00940844732291,5.008569429847,35.00169872266631,24.0884949680418,4.9997825635623085,-26.50850340466292,-40.01638098908586,1.4988775209023464,-0.0077292007995311,-5.0036171368468,40.003392383377594,47889.82566221221,15451.126299444959,15451.126299444959,63340.95196165717,87579.65083148135,87579.65083148135,15451.126299444959,103030.77713092632,103030.77713092632,103030.77713092632,127801.91285800403,103641.92023052894,63952.09506126006,44099.80574363209,24771.135727077704,0.0,68870.94147070979,21055.465368016048,1533.7361082976906,0.0,0.8868880246092804,2.816430939158411,0.0014959080323721466,354605.99132325914,1554679.50287332,4.384244882811561,1554679.50287332,4.384244882811561,0.85,0.09551513883513686,4.564652377983593,1.2668453336926175,1.0,0.0,4.5646523779828065,1.284731520421967,1.285028336123906,3.5530010009284614,19299.527083564095,1968.0040669916941,2034.6934298245008,2034.6934298245008,7.593835057882733,5.008569429847,0.5966864912614422,4.411882938585558,3.4847377499214205,3.4847377499214205,0.9956393571204059,0.0,0.0,0.00023102122544330347,0.990640561398965,0.0002332038828665156,198.9306792689784,0.0,0.0,0.0,0.029112668315018676,7.87096238473444e-05,0.00015231160159595906,0.0006952495144194841,0.09551513883513067,0.08119118616305926,0.014323952672071417,0.09551513266269593,0.08119118616306452,0.014323952672072345,0.42744981065646986,0.42744981065646986,0.07541176754374024,0.0,4.995872270930931,4.995467135365459,4.998168678234833,4.995887936047268,4.995460255497619,4.998312134613627,24771.135727077704,21055.465368016048,0.85,0.919705039731387,0.6953560476965359,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515536155118085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.990330173694,1533.7361082976906,0.42744981065646986,0.07541176754374024,6.112851554438009,3.4847377499214205
5492.0,-30.00939840759228,5.008560104007828,35.00169852448085,24.088504642155044,4.999786689080624,-26.5084939562975,-40.016372048389144,1.4988822377858182,-0.00762366312579843,-5.003613149183729,40.003391672737536,47889.829672196254,15451.119100700664,15451.119100700664,63340.94877289692,87579.6763435037,87579.6763435037,15451.119100700664,103030.79544420436,103030.79544420436,103030.79544420436,127801.92633921576,103641.94302934811,63952.096358040544,44099.82963478618,24771.130895011403,0.0,68870.9605297976,21055.461260759694,1533.7357483335102,0.0,0.8868880474636579,2.8164300183006024,0.0014959080323721466,354606.04644080857,1554679.4722303955,4.384244114940396,1554679.4722303955,4.384244114940396,0.85,0.0955151320314673,4.564652377983593,1.2668453045701606,1.0,0.0,4.564652377981762,1.28473149835769,1.2850283140545318,3.553001061948525,19299.531329012534,1968.0044999069544,2034.6934298245008,2034.6934298245008,7.593831519883257,5.008560104007828,0.5966937383160484,4.41186636569178,3.4847492165558864,3.4847492165558864,0.9956426333016818,0.0,0.0,0.00023102122544330347,0.9906395261582587,0.00023320412656984666,198.93067105475822,0.0,0.0,0.0,0.029112668315018676,7.870970349462525e-05,0.0001523115219486782,0.0006952491508573341,0.09551513203146812,0.08119118055755209,0.014323951473916038,0.09551508147733172,0.0811911805575514,0.014323951473915915,0.4274497959948098,0.4274497959948098,0.07541176385561807,0.0,4.995894197867358,4.995493929790143,4.9981630149336524,4.995989486057908,4.995608687878928,4.998147942386936,24771.130895011403,21055.461260759694,0.85,0.9197047389152054,0.6953559134909455,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515535552710046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.990218369925,1533.7357483335102,0.4274497959948098,0.07541176385561807,6.112851554438009,3.4847492165558864
5493.0,-30.009388318978225,5.008550794434183,35.00169834678708,24.08850429290908,4.9997879176649365,-26.508484753695477,-40.01635940568519,1.498884352382195,-0.007646123206541233,-5.003612543398218,40.00339187323492,47889.81630048165,15451.11714883745,15451.11714883745,63340.9334493191,87579.6689946285,87579.6689946285,15451.11714883745,103030.78614346596,103030.78614346596,103030.78614346596,127801.91924035655,103641.93161541998,63952.078921273125,44099.836326829834,24771.133096890597,0.0,68870.96942372044,21055.463132357007,1533.735865951816,0.0,0.8868880498192135,2.8164303840606424,0.0014959080323721466,354606.0548139869,1554679.480875879,4.3842440357974315,1554679.480875879,4.3842440357974315,0.85,0.09551512866487955,4.564652377983593,1.266845270502381,1.0,0.0,4.564652377981806,1.2847314884661933,1.2850283041607498,3.5530010893040456,19299.529203584763,1968.0042831736387,2034.6934298245008,2034.6934298245008,7.593830560592199,5.008550794434183,0.5966995064599105,4.411851287974272,3.4847606856441478,3.4847606856441478,0.9956459101840422,0.0,0.0,0.00023102122544330347,0.9906384858781556,0.00023320437146000212,198.9306628005437,0.0,0.0,0.0,0.029112668315018676,7.870981612098512e-05,0.00015231140932231836,0.0006952486367571528,0.09551512866487881,0.08119117805092657,0.014323950613952235,0.09551510146004193,0.0811911780509272,0.014323950613952342,0.42744978286910046,0.42744978286910046,0.07541175934066555,0.0,4.995908412007566,4.995512205243017,4.998154208495464,4.995966420191678,4.99558645863857,4.998120134359397,24771.133096890597,21055.463132357007,0.85,0.9197043976486166,0.6953556295373927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515534953336406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.990105884286,1533.735865951816,0.42744978286910046,0.07541175934066555,6.112851554438009,3.4847606856441478
5494.0,-30.00937823475748,5.008541534550743,35.00169818954309,24.088508658483647,4.999792414933246,-26.508475228152705,-40.016354236844904,1.498889408328475,-0.007649693968403426,-5.003609296949351,40.00339211349289,47889.83823658466,15451.111186012771,15451.111186012771,63340.949422597434,87579.66839698775,87579.66839698775,15451.111186012771,103030.77958300052,103030.77958300052,103030.77958300052,127801.91391257521,103641.92845454621,63952.09829414313,44099.81128933676,24771.134329574696,0.0,68870.94561891146,21055.46418013849,1533.735867965781,0.0,0.8868880654620448,2.816430809952588,0.0014959080323721466,354606.09968646575,1554679.4912358443,4.384243510222906,1554679.4912358443,4.384243510222906,0.85,0.09551512388475838,4.564652377983593,1.2668452770961447,1.0,0.0,4.564652377983941,1.2847314648158763,1.2850282805049686,3.5530011547104006,19299.528614987325,1968.0042231534037,2034.6934298245008,2034.6934298245008,7.5938276300157295,5.008541534550743,0.5967064559992394,4.411835078551504,3.484772144096111,3.484772144096111,0.9956491840274603,0.0,0.0,0.00023102122544330347,0.9906374460522394,0.0002332046162437524,198.9306545499244,0.0,0.0,0.0,0.029112668315018676,7.870986216716386e-05,0.0001523113632761396,0.0006952484265723535,0.09551512388476237,0.08119117450173828,0.014323949383024087,0.09551511771364872,0.0811911745017349,0.01432394938302349,0.427449770473197,0.427449770473197,0.07541175396978957,0.0,4.9959174159135955,4.99552871175689,4.998120685647109,4.9959596029809745,4.995600909171344,4.997992765884078,24771.134329574696,21055.46418013849,0.85,0.919704947469234,0.6953561883929537,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515534351044468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.989994712601,1533.735867965781,0.427449770473197,0.07541175396978957,6.112851554438009,3.484772144096111
5495.0,-30.009368258106786,5.008532173897712,35.00169800902184,24.08849454894664,4.999780750211849,-26.508467415707113,-40.01634550569577,1.4988799078121888,-0.007649878878112304,-5.003617851280803,40.00339112099985,47889.8430830021,15451.123278363708,15451.123278363708,63340.96636136581,87579.65721862511,87579.65721862511,15451.123278363708,103030.78049698882,103030.78049698882,103030.78049698882,127801.9136696496,103641.90734673815,63952.09321111501,44099.793484025715,24771.133172660775,0.0,68870.9266566865,21055.46319676166,1533.7360017264984,0.0,0.8868880255442892,2.8164298137621677,0.0014959080323721466,354605.98144834035,1554679.448439371,4.384244851396732,1554679.448439371,4.384244851396732,0.85,0.09551512332134189,4.564652377983593,1.2668452952289955,1.0,0.0,4.56465237798405,1.2847315092566625,1.2850283249560221,3.5530010318067715,19299.524684428026,1968.0038223478994,2034.6934298245008,2034.6934298245008,7.593833573098242,5.008532173897712,0.5967081486263437,4.411824025271368,3.4847836020219973,3.4847836020219973,0.9956524577205706,0.0,0.0,0.00023102122544330347,0.9906364173194754,0.00023320485841658723,198.93064638731644,0.0,0.0,0.0,0.029112668315018676,7.87099399479282e-05,0.00015231128549537525,0.0006952480715302025,0.09551512332133567,0.08119117490440907,0.014323948416926604,0.09551508796038961,0.08119117490441435,0.014323948416927535,0.4274497585660062,0.4274497585660062,0.07541174640884164,0.0,4.995930779486514,4.9955356696789295,4.99817035837799,4.9959679724026955,4.995547239985058,4.998352787385613,24771.133172660775,21055.46319676166,0.85,0.9197054466409769,0.6953564502148688,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515533749014866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.98988378919,1533.7360017264984,0.4274497585660062,0.07541174640884164,6.112851554438009,3.4847836020219973
5496.0,-30.009358199513542,5.008522928842467,35.00169782214267,24.088498076330893,4.99979044064971,-26.50845739382833,-40.01633272329343,1.4988896349645342,-0.007780716601985205,-5.003609500216303,40.003390574769846,47889.82900971762,15451.109406629366,15451.109406629366,63340.93841634699,87579.6290124932,87579.6290124932,15451.109406629366,103030.73841912256,103030.73841912256,103030.73841912256,127801.86589380563,103641.87897215871,63952.07896938338,44099.77778086148,24771.127474683068,0.0,68870.90525554455,21055.458353480608,1533.7354864154677,0.0,0.8868880699971522,2.8164325073737215,0.0014959080323721466,354606.0968769059,1554679.424885841,4.384243357850431,1554679.424885841,4.384243357850431,0.85,0.0955151147533353,4.564652377983593,1.2668451847834512,1.0,0.0,4.56465237798553,1.2847314637557352,1.2850282794445826,3.5530011576422833,19299.519400697627,1968.003283557344,2034.6934298245008,2034.6934298245008,7.593826755494107,5.008522928842467,0.5967173123643308,4.411805616478136,3.484795014115917,3.484795014115917,0.9956557183188334,0.0,0.0,0.00023102122544330347,0.9906353801384536,0.00023320510257872617,198.93063815766615,0.0,0.0,0.0,0.029112668315018676,7.871005381909523e-05,0.00015231117162420825,0.0006952475517479093,0.09551511475333659,0.08119116796944498,0.014323946783891612,0.09551515200612565,0.08119116796944388,0.01432394678389142,0.4274497464815087,0.4274497464815087,0.07541174212068608,0.0,4.995907205286244,4.9955138794381355,4.9981366722651615,4.995828783614343,4.995442593470727,4.998017803453024,24771.127474683068,21055.458353480608,0.85,0.9197053266734523,0.6953564619489618,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515533153407256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.989771046934,1533.7354864154677,0.4274497464815087,0.07541174212068608,6.112851554438009,3.484795014115917
5497.0,-30.009348240083824,5.008513625071203,35.00169764922622,24.08849891452121,4.999784257225251,-26.508449048752944,-40.0163239222951,1.4988850658943433,-0.007619238613642665,-5.003614747786902,40.003390607708404,47889.83341056444,15451.116452551742,15451.116452551742,63340.949863116184,87579.66108161246,87579.66108161246,15451.116452551742,103030.7775341642,103030.7775341642,103030.7775341642,127801.90869620911,103641.90363456677,63952.07596351862,44099.80852338683,24771.13116204491,0.0,68870.93968543175,21055.461487738172,1533.7358274642372,0.0,0.886888043187277,2.8164297735606127,0.0014959080323721466,354606.02434488613,1554679.4263061571,4.384244258620074,1554679.4263061571,4.384244258620074,0.85,0.09551511376776195,4.564652377983593,1.2668452122574672,1.0,0.0,4.564652377984412,1.284731485128581,1.2850283008223662,3.5530010985344105,19299.523993171515,1968.0037518593522,2034.6934298245008,2034.6934298245008,7.593830218385505,5.008513625071203,0.5967204689957342,4.411793156075468,3.484806445480748,3.484806445480748,0.9956589844230709,0.0,0.0,0.00023102122544330347,0.9906343531837266,0.00023320534433400315,198.9306300091492,0.0,0.0,0.0,0.029112668315018676,7.871013222228246e-05,0.000152311093221021,0.0006952471938646141,0.0955151137677579,0.0811911678146433,0.014323945953114594,0.09551507764473471,0.08119116781464675,0.014323945953115199,0.4274497325157492,0.4274497325157492,0.07541173542677637,0.0,4.995926861134251,4.995533119671109,4.998158684058922,4.9959955091732695,4.995600105232143,4.998236755481628,24771.13116204491,21055.461487738172,0.85,0.919705033101424,0.6953561782270057,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515532552907717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.989660278816,1533.7358274642372,0.4274497325157492,0.07541173542677637,6.112851554438009,3.484806445480748
5498.0,-30.009338225545413,5.008504408314678,35.00169748063212,24.088497552461945,4.999791662171518,-26.50843929510993,-40.01631117481736,1.4988927317360377,-0.007791561250485302,-5.003608601583218,40.003390387772725,47889.81931975374,15451.106010782947,15451.106010782947,63340.92533053669,87579.6209008001,87579.6209008001,15451.106010782947,103030.72691158304,103030.72691158304,103030.72691158304,127801.85534978542,103641.86225675743,63952.06067571108,44099.77953449595,24771.128438202377,0.0,68870.90797269833,21055.45917247202,1533.7355321844202,0.0,0.8868880752446443,2.816432754737357,0.0014959080323721466,354606.10929783096,1554679.4168224912,4.384243181542955,1554679.4168224912,4.384243181542955,0.85,0.09551510657089243,4.564652377983593,1.2668451347807421,1.0,0.0,4.564652377983305,1.284731449269896,1.2850282649553968,3.5530011977037326,19299.516288063867,1968.0029661570331,2034.6934298245008,2034.6934298245008,7.59382508652208,5.008504408314678,0.5967286639135461,4.411775744401132,3.484817843724487,3.484817843724487,0.9956622410641393,0.0,0.0,0.00023102122544330347,0.9906333205476863,0.00023320558742722278,198.93062181554467,0.0,0.0,0.0,0.029112668315018676,7.871024578258214e-05,0.00015231097966072132,0.0006952466755013221,0.09551510657089655,0.08119116217645611,0.01432394439444044,0.09551516381055203,0.08119116217645261,0.014323944394439823,0.42744971951963534,0.42744971951963534,0.07541173016481227,0.0,4.9959025602170755,4.995510729245552,4.998123554033327,4.9958170403327244,4.995432851204043,4.997994718073926,24771.128438202377,21055.45917247202,0.85,0.919705100383549,0.6953562938176759,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45155319583283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.989547859406,1533.7355321844202,0.42744971951963534,0.07541173016481227,6.112851554438009,3.484817843724487
5499.0,-30.009328225435162,5.0084951166019245,35.00169730982001,24.08849346628415,4.999783304762717,-26.508431130816966,-40.016306180600054,1.4988862101445255,-0.00767366899043509,-5.003615116900909,40.0033899859797,47889.841806772354,15451.115005530466,15451.115005530466,63340.95681230282,87579.64039555832,87579.64039555832,15451.115005530466,103030.75540108878,103030.75540108878,103030.75540108878,127801.88545448477,103641.87332872463,63952.07473993852,44099.77620976234,24771.130053395987,0.0,68870.90626315834,21055.460545386588,1533.7357820849757,0.0,0.8868880435600314,2.8164304454827276,0.0014959080323721466,354606.01924298605,1554679.3994971088,4.384244246096112,1554679.3994971088,4.384244246096112,0.85,0.09551510528269774,4.564652377983593,1.266845193575136,1.0,0.0,4.564652377983873,1.2847314797760954,1.285028295468644,3.5530011133370265,19299.518349813883,1968.0031763970248,2034.6934298245008,2034.6934298245008,7.593829507211406,5.0084951166019245,0.5967312476446498,4.411763868957275,3.4848292527113878,3.4848292527113878,0.9956655007746822,0.0,0.0,0.00023102122544330347,0.9906322894005427,0.00023320583017044638,198.93061363374548,0.0,0.0,0.0,0.029112668315018676,7.871029027337158e-05,0.0001523109351699319,0.0006952464724163344,0.09551510528269389,0.08119116188373768,0.014323943398956205,0.09551509764608664,0.08119116188374095,0.014323943398956783,0.4274497047864716,0.4274497047864716,0.07541172259647548,0.0,4.995912814813892,4.995517140272511,4.998155595197602,4.995941447910468,4.995530399071413,4.99827137410449,24771.130053395987,21055.460545386588,0.85,0.9197055803255243,0.6953566375877712,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451553136045894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.98943687599,1533.7357820849757,0.4274497047864716,0.07541172259647548,6.112851554438009,3.4848292527113878
5500.0,-30.009318182781,5.008485891924313,35.00169712687064,24.088492488395445,4.9997881197506375,-26.5084216108648,-40.01629346804691,1.498891547834468,-0.007780956136855366,-5.003610552868373,40.00338929083013,47889.82800578289,15451.10696131332,15451.10696131332,63340.93496709621,87579.61398255632,87579.61398255632,15451.10696131332,103030.72094386963,103030.72094386963,103030.72094386963,127801.84609482123,103641.84451754807,63952.0585407749,44099.76219641463,24771.1251509516,0.0,68870.88734736622,21055.45637830886,1533.7353996341265,0.0,0.8868880692899239,2.8164323876352344,0.0014959080323721466,354606.08232712816,1554679.3695221392,4.38424338161219,1554679.3695221392,4.38424338161219,0.85,0.0955150979201268,4.564652377983593,1.2668451073067262,1.0,0.0,4.56465237798486,1.2847314548078592,1.2850282704946394,3.553001182388166,19299.5129847832,1968.0026293161477,2034.6934298245008,2034.6934298245008,7.59382555368355,5.008485891924313,0.5967387153872883,4.411747176537025,3.484840623725231,3.484840623725231,0.9956687496357803,0.0,0.0,0.00023102122544330347,0.9906312538677177,0.00023320607394661556,198.93060541713876,0.0,0.0,0.0,0.029112668315018676,7.87104035227573e-05,0.00015231082192054617,0.0006952459554722566,0.09551509792012965,0.08119115608109972,0.014323941839029925,0.09551514246479703,0.08119115608109731,0.014323941839029497,0.42744969039602904,0.42744969039602904,0.0754117172346727,0.0,4.995894435973355,4.995497979663526,4.998141647720843,4.995829596731539,4.995430013249063,4.998094534166796,24771.1251509516,21055.45637830886,0.85,0.9197055157373184,0.6953566281822315,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451553076345099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.989325937348,1533.7353996341265,0.42744969039602904,0.0754117172346727,6.112851554438009,3.484840623725231
5501.0,-30.009308219084243,5.008476612458272,35.00169693942114,24.08849336151036,4.9997815623077155,-26.508413299328744,-40.016288473829604,1.4988866425521845,-0.007608611026910239,-5.003615512905614,40.0033887938555,47889.85022440104,15451.113535925046,15451.113535925046,63340.963760326085,87579.6480399001,87579.6480399001,15451.113535925046,103030.76157582515,103030.76157582515,103030.76157582515,127801.8871136954,103641.87099472368,63952.07317922448,44099.775350554664,24771.125537870244,0.0,68870.9008884249,21055.456707189707,1533.7355451491435,0.0,0.8868880458604005,2.816429544635113,0.0014959080323721466,354606.01376940164,1554679.3480925087,4.3842441688073235,1554679.3480925087,4.3842441688073235,0.85,0.09551509567763461,4.564652377983593,1.266845098515041,1.0,0.0,4.564652377984891,1.284731477753412,1.2850282934454933,3.5530011189308777,19299.517915191347,1968.0031320778603,2034.6934298245008,2034.6934298245008,7.593828784937767,5.008476612458272,0.5967419601347288,4.411734652323543,3.4848519994751554,3.4848519994751554,0.9956719998500444,0.0,0.0,0.00023102122544330347,0.9906302264776101,0.00023320631580640036,198.9305972651334,0.0,0.0,0.0,0.029112668315018676,7.871044801362866e-05,0.0001523107774296748,0.0006952457523868947,0.09551509567763317,0.08119115475644482,0.014323940921188348,0.09551505258746966,0.08119115475644605,0.014323940921188563,0.4274496747326916,0.4274496747326916,0.07541171086948036,0.0,4.995918814906986,4.995520667383914,4.998175613029275,4.996006901878729,4.995601989491149,4.998302045142111,24771.125537870244,21055.456707189707,0.85,0.919705752984738,0.6953568140771897,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515530163903212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.989216184336,1533.7355451491435,0.4274496747326916,0.07541171086948036,6.112851554438009,3.4848519994751554
5502.0,-30.009308219084243,5.008476612458272,35.00169693942114,24.08849336151036,4.9997815623077155,-26.508413299328744,-40.016288473829604,1.4988866425521845,-0.007554662066866058,-5.003615512905614,40.0033887938555,47889.85022440104,15451.1267392668,15451.1267392668,63340.97696366784,87579.6480399001,87579.6480399001,15451.1267392668,103030.7747791669,103030.7747791669,103030.7747791669,127801.89527339098,103641.87099472368,63952.07317922448,44099.775350554664,24771.120494224087,0.0,68870.89584477874,21055.452420090474,1533.735234309717,0.0,0.8868880458604005,2.8164288359478467,0.0014959080323721466,354606.01376940164,1554679.3480925087,4.3842441688073235,1554679.3480925087,4.3842441688073235,0.85,0.09551509567763461,4.564652377983593,1.266845098515041,1.0,0.0,4.564652377982409,1.284731477753412,1.2850282934454933,3.5530011189308777,19299.517915191347,1968.0031320778603,2034.6934298245008,2034.6934298245008,7.593835274043968,5.008476612458272,0.5967525511934024,4.411724061264869,3.484863343322773,3.484863343322773,0.9956752409493638,0.0,0.0,0.00023102122544330347,0.9906302264776101,0.00023320631580640036,198.9305972651334,0.0,0.0,0.0,0.029112668315018676,7.871044801362866e-05,0.0001523107774296748,0.0006952457523868947,0.09551509217771678,0.08119115206767957,0.014323940110037216,0.09551500919552747,0.08119115475644605,0.014323940921188563,0.4274496605770631,0.4274496605770631,0.075411706598987,0.0,4.995947222086613,4.995536931803429,4.998272848768977,4.996060850838774,4.995601989491149,4.998661792140069,24771.120494224087,21055.452420090474,0.85,0.9197060120493533,0.6953568650004961,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515529569069252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.989105184304,1533.735234309717,0.4274496605770631,0.075411706598987,6.112851554438009,3.484863343322773
5503.0,-30.009298205838036,5.008467294853267,35.001696751893,24.088492208998673,4.999787834556316,-26.50840366012063,-40.016275726351864,1.4988932888389106,-0.0076816281604124015,-5.0036085855026515,40.00338841666621,47889.83620641238,15451.11811260056,15451.11811260056,63340.95431901294,87579.61388142788,87579.61388142788,15451.11811260056,103030.73199402844,103030.73199402844,103030.73199402844,127801.85392309926,103641.8351201521,63952.057445136605,44099.75297223944,24771.121929070825,0.0,68870.87490131026,21055.453639710202,1533.7351857680078,0.0,0.8868880824603083,2.8164313125020772,0.0014959080323721466,354606.1095200966,1554679.3318280426,4.3842429391080024,1554679.3318280426,4.3842429391080024,0.85,0.09551508547996553,4.564652377983593,1.2668450792832298,1.0,0.0,4.564652377982398,1.2847314466639228,1.2850282623488214,3.5530012049107063,19299.51123486099,1968.002450873743,2034.6934298245008,2034.6934298245008,7.593831034257222,5.008467294853267,0.5967635818521915,4.411703713001075,3.4848774710102037,3.4848774710102037,0.9956792774314868,0.0,0.0,0.00023102122544330347,0.990629193979454,0.00023320655886918565,198.9305890725888,0.0,0.0,0.0,0.029112668315018676,7.87105615743496e-05,0.00015231066386895385,0.0006952452340216799,0.09551508547996866,0.08119114579037058,0.014323939689598077,0.09551509410289998,0.08119114579036792,0.014323939689597609,0.4274496472530466,0.4274496472530466,0.07541170786530253,0.0,4.995940535394709,4.995522964679822,4.9983074295547,4.995926957342249,4.995480264858259,4.998458921960662,24771.121929070825,21055.453639710202,0.85,0.9197059629310428,0.6953568729167005,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515529569069252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.988794910334,1533.7351857680078,0.4274496472530466,0.07541170786530253,6.112851554438009,3.4848774710102037
5504.0,-30.009288164514587,5.0084579659174935,35.001696583168254,24.088492278847866,4.999786255377679,-26.508394780879666,-40.01626685550434,1.4988928717427594,-0.007640415669527556,-5.003610260407878,40.00338858930199,47889.84061537063,15451.119472292783,15451.119472292783,63340.960087663414,87579.62146445554,87579.62146445554,15451.119472292783,103030.74093674833,103030.74093674833,103030.74093674833,127801.86565144213,103641.83737150628,63952.05652242163,44099.75649898293,24771.124714693793,0.0,68870.88121367672,21055.456007489724,1533.7353895100755,0.0,0.8868880733164494,2.816430575597687,0.0014959080323721466,354606.0863695233,1554679.3392721273,4.38424324632727,1554679.3392721273,4.38424324632727,0.85,0.09551508429596269,4.564652377983593,1.2668449979601428,1.0,0.0,4.564652377985351,1.284731448614983,1.2850282643003323,3.5530011995149335,19299.511654093585,1968.0024936235704,2034.6934298245008,2034.6934298245008,7.59383170251132,5.0084579659174935,0.5967681913178513,4.411689774599642,3.484888787886791,3.484888787886791,0.9956825108247974,0.0,0.0,0.00023102122544330347,0.9906281585873303,0.00023320680261375534,198.9305808570729,0.0,0.0,0.0,0.029112668315018676,7.87106406002561e-05,0.00015231058484304737,0.0006952448732958879,0.09551508429596292,0.08119114405502793,0.014323940240934993,0.095515080815379,0.08119114405502773,0.014323940240934956,0.42744963277111586,0.42744963277111586,0.07541170982482182,0.0,4.995947034067228,4.995524376960418,4.998342759186414,4.99596984473834,4.995526842168147,4.998480893716817,24771.124714693793,21055.456007489724,0.85,0.9197059623956845,0.6953568732014486,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515528971277232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.988685235063,1533.7353895100755,0.42744963277111586,0.07541170982482182,6.112851554438009,3.484888787886791
5505.0,-30.009288164514587,5.0084579659174935,35.001696583168254,24.088492278847866,4.999786255377679,-26.508394780879666,-40.01626685550434,1.4988928717427594,-0.007586686144918531,-5.003610260407878,40.00338858930199,47889.84061537063,15451.132621931234,15451.132621931234,63340.97323730186,87579.62146445554,87579.62146445554,15451.132621931234,103030.75408638678,103030.75408638678,103030.75408638678,127801.87699050023,103641.83737150628,63952.05652242163,44099.75649898293,24771.122904113454,0.0,68870.87940309639,21055.454468496435,1533.7352788441249,0.0,0.8868880733164494,2.816429869792493,0.0014959080323721466,354606.0863695233,1554679.3392721273,4.38424324632727,1554679.3392721273,4.38424324632727,0.85,0.09551508429596269,4.564652377983593,1.2668449979601428,1.0,0.0,4.56465237798484,1.284731448614983,1.2850282643003323,3.5530011995149335,19299.511654093585,1968.0024936235704,2034.6934298245008,2034.6934298245008,7.5938381652237155,5.0084579659174935,0.5967787393221409,4.411679226595353,3.484900085815921,3.484900085815921,0.9956857388045489,0.0,0.0,0.00023102122544330347,0.9906281585873303,0.00023320680261375534,198.9305808570729,0.0,0.0,0.0,0.029112668315018676,7.87106406002561e-05,0.00015231058484304737,0.0006952448732958879,0.09551508203526096,0.08119114130378514,0.014323940731475823,0.0955150499871952,0.08119114405502773,0.014323940240934956,0.42744961828655936,0.42744961828655936,0.07541171240738793,0.0,4.995962342104349,4.99552487000193,4.99844204281618,4.996023574262949,4.995526842168147,4.99883917776242,24771.122904113454,21055.454468496435,0.85,0.919706177506049,0.6953568914820265,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515528371809048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.98857645605,1533.7352788441249,0.42744961828655936,0.07541171240738793,6.112851554438009,3.484900085815921
5506.0,-30.009278140805513,5.008448528981426,35.00169640920821,24.088486935384594,4.999785557732457,-26.508385829297776,-40.01625421280039,1.4988932462246625,-0.007651565796436444,-5.0036089430936865,40.00338809936104,47889.8271186114,15451.13243232807,15451.13243232807,63340.95955093947,87579.60023253615,87579.60023253615,15451.13243232807,103030.73266486422,103030.73266486422,103030.73266486422,127801.85505634462,103641.81122063201,63952.03810670699,44099.74790436113,24771.122391480403,0.0,68870.87029584154,21055.45403275834,1533.73523134532,0.0,0.8868880817898952,2.8164308758500005,0.0014959080323721466,354606.1045774661,1554679.3181457887,4.384242961632824,1554679.3181457887,4.384242961632824,0.85,0.09551507909976936,4.564652377983593,1.2668449452100323,1.0,0.0,4.5646523779851895,1.2847314468632605,1.2850282625482052,3.5530012043594263,19299.50678444716,1968.0019970578292,2034.6934298245008,2034.6934298245008,7.59383807203859,5.008448528981426,0.5967872019318001,4.411661327049626,3.4849141824257837,3.4849141824257837,0.9956897664073667,0.0,0.0,0.00023102122544330347,0.9906271250126425,0.00023320704593098553,198.9305726559692,0.0,0.0,0.0,0.029112668315018676,7.871075322785582e-05,0.00015231047221544764,0.000695244359190047,0.0955150790997679,0.08119113726660702,0.014323941833160884,0.09551508206066874,0.08119113726660826,0.0143239418331611,0.4274496037450767,0.4274496037450767,0.0754117193918205,0.0,4.995960848366792,4.995511077380229,4.998510262171635,4.995957377297259,4.995458411054244,4.998785644059069,24771.122391480403,21055.45403275834,0.85,0.9197061003999544,0.6953567874617523,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515528371809048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.988266850565,1533.73523134532,0.4274496037450767,0.0754117193918205,6.112851554438009,3.4849141824257837
5507.0,-30.009268130284703,5.0084391134084045,35.001696238196246,24.088486621063225,4.999786375647583,-26.508376738026595,-40.01624534195287,1.4988949833894802,-0.007673981193875079,-5.00360821320776,40.00338783731106,47889.83124032426,15451.129868762562,15451.129868762562,63340.96110908682,87579.59507341355,87579.59507341355,15451.129868762562,103030.72494217612,103030.72494217612,103030.72494217612,127801.8462526357,103641.80184396099,63952.038010871845,44099.73759232127,24771.121310459577,0.0,68870.85890278085,21055.45311389064,1533.735155785674,0.0,0.8868880864507229,2.816431255510561,0.0014959080323721466,354606.1146659642,1554679.306846149,4.384242805036352,1554679.306846149,4.384242805036352,0.8499999999999999,0.09551507699839426,4.564652377983593,1.266844917186536,1.0,0.0,4.564652377984613,1.2847314387372848,1.2850282544203522,3.5530012268322952,19299.505038384217,1968.0018190089602,2034.6934298245008,2034.6934298245008,7.593836812111434,5.0084391134084045,0.5967927597416125,4.411646353666792,3.4849254322265995,3.4849254322265995,0.9956929806361713,0.0,0.0,0.00023102122544330347,0.9906260927989959,0.00023320728892831522,198.93056446565643,0.0,0.0,0.0,0.029112668315018676,7.871083225393996e-05,0.0001523103931893635,0.0006952439984634441,0.09551507699839526,0.08119113363750335,0.014323943360891912,0.09551509073268866,0.0811911336375025,0.014323943360891761,0.42744958829171814,0.42744958829171814,0.07541172807936931,0.0,4.995955247645043,4.995498899792722,4.998541940615041,4.995934232013894,4.99545157692512,4.998670041972048,24771.121310459577,21055.45311389064,0.85,0.9197062751678454,0.6953569623391262,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451552777339249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.988158053387,1533.735155785674,0.42744958829171814,0.07541172807936931,6.112851554438009,3.4849254322265995
5508.0,-30.009258150217917,5.008429700426545,35.00169606884247,24.088486621063225,4.999785349840287,-26.5083678585522,-40.016236471105344,1.498895058174544,-0.007650073492982301,-5.003608947453008,40.003387543585504,47889.83536807201,15451.129557823198,15451.129557823198,63340.96492589521,87579.59971930187,87579.59971930187,15451.129557823198,103030.72927712506,103030.72927712506,103030.72927712506,127801.84996193202,103641.8014402949,63952.03708906491,44099.73816803333,24771.12068480696,0.0,68870.85885284029,21055.452582085916,1533.7351410302008,0.0,0.8868880837791978,2.816430855737797,0.0014959080323721466,354606.10451721144,1554679.294180655,4.3842428947953875,1554679.294180655,4.3842428947953875,0.85,0.09551507537690374,4.564652377983593,1.266844916087575,1.0,0.0,4.564652377984123,1.284731438387461,1.2850282540704476,3.5530012277997534,19299.50496321613,1968.0018113439485,2034.6934298245008,2034.6934298245008,7.593836659292654,5.008429700426545,0.5967976651199978,4.411632035306547,3.4849366727437068,3.4849366727437068,0.9956961922124876,0.0,0.0,0.00023102122544330347,0.9906250637267088,0.0002332075311866297,198.93055630026095,0.0,0.0,0.0,0.029112668315018676,7.871091128009672e-05,0.00015231031416320674,0.0006952436377365098,0.09551507537690251,0.08119113052865791,0.014323944848244606,0.0955150759683595,0.08119113052865895,0.014323944848244789,0.4274495721976426,0.4274495721976426,0.07541173595807539,0.0,4.995956252106851,4.995497361236801,4.998557359258541,4.995958873960035,4.995489811249229,4.998617638015958,24771.12068480696,21055.452582085916,0.85,0.919706331254543,0.6953570227779582,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515527175763323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.988049326126,1533.7351410302008,0.4274495721976426,0.07541173595807539,6.112851554438009,3.4849366727437068
5509.0,-30.009258150217917,5.008429700426545,35.00169606884247,24.088486621063225,4.999785349840287,-26.5083678585522,-40.016236471105344,1.498895058174544,-0.00759668926662016,-5.003608947453008,40.003387543585504,47889.83536807201,15451.14262295369,15451.14262295369,63340.9779910257,87579.59971930187,87579.59971930187,15451.14262295369,103030.74234225556,103030.74234225556,103030.74234225556,127801.86157087795,103641.8014402949,63952.03708906491,44099.73816803333,24771.11922862239,0.0,68870.85739665572,21055.45134432903,1533.7350522978734,0.0,0.8868880837791978,2.8164301544683936,0.0014959080323721466,354606.10451721144,1554679.294180655,4.3842428947953875,1554679.294180655,4.3842428947953875,0.85,0.09551507537690374,4.564652377983593,1.266844916087575,1.0,0.0,4.564652377982808,1.284731438387461,1.2850282540704476,3.5530012277997534,19299.50496321613,1968.0018113439485,2034.6934298245008,2034.6934298245008,7.593843080471538,5.008429700426545,0.5968081453667464,4.411621555059798,3.4849478983498603,3.4849478983498603,0.9956993995285315,0.0,0.0,0.00023102122544330347,0.9906250637267088,0.0002332075311866297,198.93055630026095,0.0,0.0,0.0,0.029112668315018676,7.871091128009672e-05,0.00015231031416320674,0.0006952436377365098,0.09551507353388196,0.08119112749539205,0.014323946038489912,0.09551504665994376,0.08119113052865895,0.014323944848244789,0.42744955622830966,0.42744955622830966,0.07541174222439836,0.0,4.995967453321782,4.995495851239355,4.998640611265387,4.996012258186397,4.995489811249229,4.998973619591823,24771.11922862239,21055.45134432903,0.85,0.9197065404053102,0.6953570374803767,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515526579952316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.987940322455,1533.7350522978734,0.42744955622830966,0.07541174222439836,6.112851554438009,3.4849478983498603
5510.0,-30.00924813399088,5.008420114905105,35.001695872322436,24.088477191422157,4.999777370288201,-26.508359641927502,-40.01622773995621,1.4988888782248313,-0.0075847532426109865,-5.003612887737764,40.003386413598164,47889.840117900174,15451.150262572784,15451.150262572784,63340.990380472955,87579.59307429119,87579.59307429119,15451.150262572784,103030.74333686398,103030.74333686398,103030.74333686398,127801.85996421732,103641.7865386483,63952.03358225715,44099.72550710128,24771.11662735334,0.0,68870.84213445462,21055.44913325034,1533.7350045978378,0.0,0.8868880678274478,2.8164295376910498,0.0014959080323721466,354606.0500545195,1554679.245455409,4.384243430749087,1554679.245455409,4.384243430749087,0.8499999999999999,0.09551507262736474,4.564652377983593,1.2668448809208348,1.0,0.0,4.564652377980864,1.2847314672955543,1.2850282829852195,3.5530011478527035,19299.502188328024,1968.0015283841092,2034.6934298245008,2034.6934298245008,7.593846835149755,5.008420114905105,0.5968141638805724,4.411605951024533,3.484961947850571,3.484961947850571,0.9957034136715918,0.0,0.0,0.00023102122544330347,0.9906240309269947,0.00023320777432293976,198.93054810528088,0.0,0.0,0.0,0.029112668315018676,7.871098906181987e-05,0.0001523102363814836,0.0006952432826899822,0.09551507262736249,0.08119112480321676,0.014323947824145726,0.09551502105433146,0.08119112480321868,0.014323947824146064,0.4274495403594776,0.4274495403594776,0.075411751326318,0.0,4.995981087713005,4.995495629085667,4.998732787787958,4.996028134495134,4.995487250178996,4.999094003590756,24771.11662735334,21055.44913325034,0.85,0.9197069241118631,0.6953572605429476,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515526579952316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.987631717448,1533.7350045978378,0.4274495403594776,0.075411751326318,6.112851554438009,3.484961947850571
5511.0,-30.00924813399088,5.008420114905105,35.001695872322436,24.088477191422157,4.999777370288201,-26.508359641927502,-40.01622773995621,1.4988888782248313,-0.007531691786937245,-5.003612887737764,40.003386413598164,47889.840117900174,15451.1632487046,15451.1632487046,63341.003366604775,87579.59307429119,87579.59307429119,15451.1632487046,103030.75632299579,103030.75632299579,103030.75632299579,127801.86697331062,103641.7865386483,63952.03358225715,44099.72550710128,24771.110650314826,0.0,68870.83615741611,21055.4440527676,1533.734635942485,0.0,0.8868880678274478,2.8164288406623865,0.0014959080323721466,354606.0500545195,1554679.245455409,4.384243430749087,1554679.245455409,4.384243430749087,0.85,0.09551507262736474,4.564652377983593,1.2668448809208348,1.0,0.0,4.5646523779814485,1.2847314672955543,1.2850282829852195,3.5530011478527035,19299.502188328024,1968.0015283841092,2034.6934298245008,2034.6934298245008,7.5938532175028035,5.008420114905105,0.5968245807742987,4.411595534130806,3.484973105718981,3.484973105718981,0.9957066016339945,0.0,0.0,0.00023102122544330347,0.9906240309269947,0.00023320777432293976,198.93054810528088,0.0,0.0,0.0,0.029112668315018676,7.871098906181987e-05,0.0001523102363814836,0.0006952432826899822,0.09551507191621712,0.08119112181896079,0.014323950097256332,0.09551497445723182,0.08119112480321868,0.014323947824146064,0.42744952464816877,0.42744952464816877,0.07541176329363691,0.0,4.996001109357053,4.995493953304333,4.998875796728157,4.996081195950808,4.995487250178996,4.999447833376166,24771.110650314826,21055.4440527676,0.85,0.9197071924875145,0.6953573208903654,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515525981982584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.987523770855,1533.734635942485,0.42744952464816877,0.07541176329363691,6.112851554438009,3.484973105718981
5512.0,-30.009238097664024,5.008410450413458,35.00169565843989,24.088476842176192,4.999778559553756,-26.50835049026038,-40.01621879925949,1.4988909521501488,-0.007559549609197802,-5.00360969465842,40.00338551483693,47889.84431644526,15451.159738997589,15451.159738997589,63341.00405544285,87579.58593874128,87579.58593874128,15451.159738997589,103030.74567773887,103030.74567773887,103030.74567773887,127801.85621777369,103641.77534424985,63952.033721953965,44099.71291366209,24771.110540034813,0.0,68870.82345369691,21055.44395902959,1533.7345864692159,0.0,0.886888087321189,2.8164295793646925,0.0014959080323721466,354606.0941893238,1554679.2067006733,4.384242775790063,1554679.2067006733,4.384242775790063,0.85,0.09551506906612305,4.564652377983593,1.2668448474025351,1.0,0.0,4.564652377982731,1.2847314575943056,1.2850282732817295,3.553001174682083,19299.50010377965,1968.001315819332,2034.6934298245008,2034.6934298245008,7.593851492571194,5.008410450413458,0.5968336832045056,4.4115767672089525,3.4849871392438225,3.4849871392438225,0.9957106112125207,0.0,0.0,0.00023102122544330347,0.9906229960559068,0.0002332080179473903,198.9305398938564,0.0,0.0,0.0,0.029112668315018676,7.871106871037806e-05,0.00015231015673292542,0.0006952429191220017,0.09551506906612484,0.08119111613965314,0.014323952926471697,0.09551499852762783,0.08119111613965162,0.014323952926471428,0.4274495089745437,0.4274495089745437,0.07541178069855961,0.0,4.996009702667095,4.995492872948319,4.998939221851117,4.996050145049196,4.995494621413513,4.999198992718789,24771.110540034813,21055.44395902959,0.85,0.9197073721360126,0.6953575101166384,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515525981982584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.987215499723,1533.7345864692159,0.4274495089745437,0.07541178069855961,6.112851554438009,3.4849871392438225
5513.0,-30.009228098920396,5.0084007828609725,35.00169544778085,24.08846643464642,4.999776649459586,-26.508341682410673,-40.01620619148014,1.498890232949878,-0.007721032145070694,-5.003611215609574,40.003385180964706,47889.8308040555,15451.160106298285,15451.160106298285,63340.99091035378,87579.54702554278,87579.54702554278,15451.160106298285,103030.70713184106,103030.70713184106,103030.70713184106,127801.81705577388,103641.7309671903,63952.01474570303,44099.68469054141,24771.109923932818,0.0,68870.79461447423,21055.443435342895,1533.7345848308498,0.0,0.8868880807935502,2.8164315230890584,0.0014959080323721466,354606.07316670683,1554679.192304048,4.384242995108448,1554679.192304048,4.384242995108448,0.85,0.09551506964281267,4.564652377983593,1.2668447704752905,1.0,0.0,4.5646523779831565,1.2847314609585256,1.285028276646727,3.5530011653781326,19299.49184017106,1968.0004731657662,2034.6934298245008,2034.6934298245008,7.593851673090131,5.0084007828609725,0.596837984882927,4.411562797978045,3.484998257313684,3.484998257313684,0.9957137878039097,0.0,0.0,0.00023102122544330347,0.9906219650612744,0.0002332082606597702,198.93053171318206,0.0,0.0,0.0,0.029112668315018676,7.871118102741516e-05,0.0001523100444158883,0.0006952424064337711,0.09551506964281277,0.08119111343686733,0.014323956205945442,0.09551506364109645,0.08119111343686725,0.014323956205945426,0.4274494933660709,0.4274494933660709,0.07541179772081971,0.0,4.995986377169288,4.995459209454339,4.9989744943403025,4.995890183464496,4.995321664277526,4.999112692945516,24771.109923932818,21055.443435342895,0.85,0.91970756639189,0.6953576050942025,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515525382812944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.987108289672,1533.7345848308498,0.4274494933660709,0.07541179772081971,6.112851554438009,3.484998257313684
