time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5514.0,-30.009218098319696,5.008391156053925,35.00169524324147,24.088471114542358,4.999779040961666,-26.508332442696734,-40.016201057564444,1.4988933853387192,-0.007688730643167219,-5.003609302458459,40.00338493789573,47889.85255321026,15451.155216845722,15451.155216845722,63341.00777005598,87579.55763044898,87579.55763044898,15451.155216845722,103030.71284729471,103030.71284729471,103030.71284729471,127801.8212578167,103641.73808112247,63952.03300388388,44099.67230804288,24771.10841052199,0.0,68870.78071856487,21055.44214894369,1533.7344587936298,0.0,0.8868880914041096,2.8164313221059114,0.0014959080323721466,354606.0996103189,1554679.181822872,4.384242638610358,1554679.181822872,4.384242638610358,0.85,0.09551506773405631,4.564652377983593,1.2668448078399526,1.0,0.0,4.56465237798513,1.2847314462125234,1.285028261897318,3.5530012061590783,19299.493164881427,1968.00060824863,2034.6934298245008,2034.6934298245008,7.593849270048725,5.008391156053925,0.5968438065444959,4.411547349509429,3.485009358352707,3.485009358352707,0.9957169595293448,0.0,0.0,0.00023102122544330347,0.9906209338763151,0.00023320850341746144,198.93052353098906,0.0,0.0,0.0,0.029112668315018676,7.871122676320529e-05,0.0001523099986800982,0.000695242197665788,0.09551506773405695,0.08119110888488522,0.01432395884917173,0.09551505011866686,0.08119110888488468,0.014323958849171635,0.42744947583228937,0.42744947583228937,0.07541181277130671,0.0,4.995972488815994,4.995445613218067,4.998958949467578,4.995920571815304,4.995394865084734,4.998900406982273,24771.10841052199,21055.44214894369,0.85,0.9197079967612697,0.6953580611915587,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515524785887073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.987000661247,1533.7344587936298,0.42744947583228937,0.07541181277130671,6.112851554438009,3.485009358352707
5515.0,-30.009218098319696,5.008391156053925,35.00169524324147,24.088471114542358,4.999779040961666,-26.508332442696734,-40.01619728570802,1.4988933853387192,-0.007635958977516566,-5.003609302458459,40.00338493789573,47889.83477809195,15451.16813206071,15451.16813206071,63341.00291015266,87579.55763044898,87579.55763044898,15451.16813206071,103030.72576250968,103030.72576250968,103030.72576250968,127801.83490216668,103641.73808112247,63952.015228765566,44099.69205817434,24771.109139657,0.0,68870.80119783134,21055.44276870845,1533.7345053517042,0.0,0.8868880914041096,2.816430628882926,0.0014959080323721466,354606.0996103189,1554679.181822872,4.384242638610358,1554679.181822872,4.384242638610358,0.85,0.09551506773405631,4.564652377983593,1.2668447199231014,1.0,0.0,4.564652377984326,1.2847314462125234,1.285028261897318,3.5530012061590783,19299.493164881427,1968.00060824863,2034.6934298245008,2034.6934298245008,7.593855617547957,5.008391156053925,0.5968541665819256,4.411536989471999,3.485020455570683,3.485020455570683,0.9957201301630523,0.0,0.0,0.00023102122544330347,0.9906209338763151,0.00023320850341746144,198.93052353098906,0.0,0.0,0.0,0.029112668315018676,7.871126036502475e-05,0.00015230996507827873,0.000695242044285163,0.09551506631605639,0.08119110548888038,0.014323960827176007,0.09551502950850363,0.08119110888488468,0.014323958849171635,0.4274494579532321,0.4274494579532321,0.07541182318497025,0.0,4.995972659749384,4.995435463590638,4.999017620332836,4.995973343480955,4.995394865084734,4.999252303942285,24771.109139657,21055.44276870845,0.85,0.9197076527134578,0.6953575963277735,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515524188850384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.986893403317,1533.7345053517042,0.4274494579532321,0.07541182318497025,6.112851554438009,3.485020455570683
5516.0,-30.009218098319696,5.008391156053925,35.00169524324147,24.088471114542358,4.999779040961666,-26.508332442696734,-40.01619728570802,1.4988933853387192,-0.007569453900657663,-5.003609302458459,40.00338493789573,47889.83477809195,15451.184408354475,15451.184408354475,63341.01918644643,87579.55763044898,87579.55763044898,15451.184408354475,103030.74203880345,103030.74203880345,103030.74203880345,127801.85035666605,103641.73808112247,63952.015228765566,44099.69205817434,24771.1083178626,0.0,68870.80037603693,21055.44207018321,1533.7344562496958,0.0,0.8868880914041096,2.816429755254793,0.0014959080323721466,354606.0996103189,1554679.181822872,4.384242638610358,1554679.181822872,4.384242638610358,0.85,0.09551506773405631,4.564652377983593,1.2668447199231014,1.0,0.0,4.564652377985349,1.2847314462125234,1.285028261897318,3.5530012061590783,19299.493164881427,1968.00060824863,2034.6934298245008,2034.6934298245008,7.59386361693181,5.008391156053925,0.5968672227441489,4.411523933309776,3.4850344408307725,3.4850344408307725,0.9957241259516493,0.0,0.0,0.00023102122544330347,0.9906209338763151,0.00023320850341746144,198.93052353098906,0.0,0.0,0.0,0.029112668315018676,7.871126036502475e-05,0.00015230996507827873,0.000695242044285163,0.0955150650322334,0.0811911020784037,0.0143239629538297,0.09551499682283156,0.08119110888488468,0.014323958849171635,0.42744943999798435,0.42744943999798435,0.07541183438123322,0.0,4.995986097509274,4.995427343888309,4.999153252099404,4.996039848557814,4.995394865084734,4.999695779962167,24771.1083178626,21055.44207018321,0.85,0.9197079000186188,0.6953576046250634,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515524188850384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.986586133371,1533.7344562496958,0.42744943999798435,0.07541183438123322,6.112851554438009,3.4850344408307725
5517.0,-30.00920802212956,5.00838133925376,35.001695063194774,24.08847048589962,4.999782078023735,-26.508323070413095,-40.016184573154874,1.4988971263072604,-0.0076389978566453465,-5.003604430610414,40.003385242222166,47889.82123258068,15451.178016019774,15451.178016019774,63340.999248600456,87579.54066742036,87579.54066742036,15451.178016019774,103030.71868344012,103030.71868344012,103030.71868344012,127801.82801217807,103641.7178885473,63951.99845370776,44099.68826093282,24771.109328737944,0.0,68870.79758967076,21055.442929427252,1533.7344071476873,0.0,0.8868881150823058,2.8164312375345766,0.0014959080323721466,354606.1669491053,1554679.1949454807,4.384241843060263,1554679.1949454807,4.384241843060263,0.85,0.09551506257403358,4.564652377983593,1.2668446594802663,1.0,0.0,4.564652377983894,1.2847314287133091,1.2850282443940606,3.5530012545541965,19299.48940475087,1968.000224822021,2034.6934298245008,2034.6934298245008,7.5938604752621135,5.00838133925376,0.5968769341781206,4.41150440507564,3.4850484260908625,3.4850484260908625,0.9957281217402464,0.0,0.0,0.00023102122544330347,0.9906198948983228,0.00023320874801027036,198.93051528695167,0.0,0.0,0.0,0.029112668315018676,7.871137361570127e-05,0.0001523098518276022,0.0006952415273351931,0.09551506257403766,0.08119109681000533,0.014323965764032331,0.09551504658431412,0.08119109681000186,0.014323965764031719,0.4274494220981666,0.4274494220981666,0.075411850911651,0.0,4.995980112554605,4.995414864279269,4.999184078743951,4.995965432753792,4.995374206984593,4.9993166470174515,24771.109328737944,21055.442929427252,0.85,0.9197076477316757,0.6953574360777142,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515524188850384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.986278863427,1533.7344071476873,0.4274494220981666,0.075411850911651,6.112851554438009,3.4850484260908625
5518.0,-30.009197918281462,5.008371503068069,35.00169488405802,24.0884656313807,4.999778309817317,-26.50831435379622,-40.01617573723195,1.4988947453320383,-0.007653810570047881,-5.003607460906283,40.00338490863139,47889.82604031605,15451.180342282887,15451.180342282887,63341.00638259894,87579.53575430244,87579.53575430244,15451.180342282887,103030.71609658533,103030.71609658533,103030.71609658533,127801.82544445695,103641.70661076637,63951.99689677998,44099.67745998488,24771.109347871618,0.0,68870.7868078565,21055.442945690873,1533.7344802030643,0.0,0.8868881008766887,2.8164310783662647,0.0014959080323721466,354606.12506429123,1554679.1805609907,4.384242320346616,1554679.1805609907,4.384242320346616,0.8499999999999999,0.09551506302993244,4.564652377983593,1.2668446512380616,1.0,0.0,4.564652377983554,1.2847314398508514,1.2850282555341759,3.5530012237526605,19299.48730467555,1968.0000106739355,2034.6934298245008,2034.6934298245008,7.593861618561182,5.008371503068069,0.5968803881851068,4.4114911148829625,3.4850594499495693,3.4850594499495693,0.9957312714141626,0.0,0.0,0.00023102122544330347,0.9906188530696382,0.00023320899327469515,198.930507020286,0.0,0.0,0.0,0.029112668315018676,7.871145233123283e-05,0.00015230977311207064,0.0006952411680261547,0.09551506302993057,0.08119109433524378,0.014323968694686785,0.09551504420606524,0.08119109433524538,0.014323968694687066,0.42744940397277875,0.42744940397277875,0.07541186544163637,0.0,4.995975972298822,4.995405887309232,4.999207353637587,4.995953650336219,4.995364218993757,4.9992946924732,24771.109347871618,21055.442945690873,0.85,0.9197078952984064,0.6953576147449063,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515523587301051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.986173453159,1533.7344802030643,0.42744940397277875,0.07541186544163637,6.112851554438009,3.4850594499495693
5519.0,-30.00918788031723,5.008361729030879,35.0016947083645,24.08847006680446,4.999782454428171,-26.508304905128284,-40.01616679653523,1.49889947923919,-0.007663156109060765,-5.003604106019802,40.00338465064985,47889.830041972265,15451.172884462865,15451.172884462865,63341.00292643513,87579.5370354059,87579.5370354059,15451.172884462865,103030.70991986876,103030.70991986876,103030.70991986876,127801.8170563854,103641.70518815874,63951.998194724954,44099.67443714865,24771.107136516635,0.0,68870.78157366528,21055.44106603914,1533.7342802103224,0.0,0.8868881188742986,2.8164315927762256,0.0014959080323721466,354606.17143560434,1554679.1694367842,4.38424171565528,1554679.1694367842,4.38424171565528,0.85,0.09551505971071242,4.564652377983593,1.2668446215661242,1.0,0.0,4.564652377982929,1.2847314177069458,1.2850282333851544,3.5530012849929498,19299.487039766773,1967.999983660758,2034.6934298245008,2034.6934298245008,7.593857953232581,5.008361729030879,0.5968866696038448,4.411475059427034,3.4850704515989754,3.4850704515989754,0.9957344147425644,0.0,0.0,0.00023102122544330347,0.9906178180355482,0.00023320923694006613,198.93049880752528,0.0,0.0,0.0,0.029112668315018676,7.87115319802235e-05,0.00015230969346307998,0.0006952408044562001,0.09551505971071331,0.08119108898122544,0.014323970729487871,0.09551505113501904,0.08119108898122468,0.014323970729487736,0.4274493858711084,0.4274493858711084,0.0754118779336874,0.0,4.995967692396789,4.995402643616046,4.999170526371529,4.995940949910732,4.995396046312578,4.999029595188915,24771.107136516635,21055.44106603914,0.85,0.9197079150130536,0.6953577256960347,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451552298410058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.986068932845,1533.7342802103224,0.4274493858711084,0.0754118779336874,6.112851554438009,3.4850704515989754
5520.0,-30.009177826745844,5.008351923902675,35.001694532193284,24.088460148219042,4.9997775029455935,-26.50829635209864,-40.0161579955369,1.4988960282983959,-0.007741789011731726,-5.003608030526506,40.003384285348744,47889.834731616545,15451.176615384577,15451.176615384577,63341.01134700112,87579.51428796072,87579.51428796072,15451.176615384577,103030.6909033453,103030.6909033453,103030.6909033453,127801.79848855533,103641.67555617774,63951.995999833685,44099.643951493395,24771.10758521003,0.0,68870.75153670342,21055.441447428526,1533.7343976512961,0.0,0.8868881002352349,2.8164321675790696,0.0014959080323721466,354606.1171909886,1554679.1536849374,4.384242341898453,1554679.1536849374,4.384242341898453,0.8500000000000001,0.09551505929493162,4.564652377983593,1.2668446303578094,1.0,0.0,4.564652377984456,1.2847314338494902,1.2850282495314282,3.553001240349782,19299.481521891197,1967.9994209940396,2034.6934298245008,2034.6934298245008,7.593859786885582,5.008351923902675,0.5968897283152357,4.411462195587439,3.4850814556028697,3.4850814556028697,0.9957375587436771,0.0,0.0,0.00023102122544330347,0.9906167813933444,0.00023320948098452595,198.93049058199594,0.0,0.0,0.0,0.029112668315018676,7.871161038477172e-05,0.00015230961505853174,0.0006952404465666926,0.09551505929492742,0.0811910869549377,0.014323972339989716,0.09551507593499813,0.08119108695494127,0.014323972339990347,0.42744936813024637,0.42744936813024637,0.07541188516470983,0.0,4.9959488943396195,4.995383280873625,4.999154928672283,4.995866241514761,4.9952983696358615,4.99908507718493,24771.10758521003,21055.441447428526,0.85,0.9197084383963006,0.6953580970594538,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515522384833435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.985963429453,1533.7343976512961,0.42744936813024637,0.07541188516470983,6.112851554438009,3.4850814556028697
5521.0,-30.00916780619878,5.008342085339551,35.00169431761897,24.088455782644473,4.9997707561918086,-26.508288008284424,-40.01614922946317,1.4988909582774375,-0.007673734804768628,-5.003612190132163,40.00338281442782,47889.839413726775,15451.180627574746,15451.180627574746,63341.02004130152,87579.52521771169,87579.52521771169,15451.180627574746,103030.70584528644,103030.70584528644,103030.70584528644,127801.80735334149,103641.67879302238,63951.99298903748,44099.65089331656,24771.101508055046,0.0,68870.7524013716,21055.43628184679,1533.7341501482033,0.0,0.8868880844018714,2.8164307880137915,0.0014959080323721466,354606.0596968368,1554679.0902585848,4.384242873874535,1554679.0902585848,4.384242873874535,0.85,0.09551505656767534,4.564652377983593,1.2668446237640456,1.0,0.0,4.564652377983939,1.2847314575656439,1.2850282732530611,3.5530011747613486,19299.482124635444,1967.9994824568478,2034.6934298245008,2034.6934298245008,7.593861758774864,5.008342085339551,0.5968926407136328,4.4114494446259185,3.4850924339375795,3.4850924339375795,0.995740695410737,0.0,0.0,0.00023102122544330347,0.9906157481574966,0.0002332097242275758,198.93048238348675,0.0,0.0,0.0,0.029112668315018676,7.871168847826326e-05,0.0001523095369650402,0.0006952400900970506,0.09551505656767435,0.08119108341969539,0.014323973147978968,0.09551501203037406,0.08119108341969622,0.014323973147979115,0.4274493496979794,0.4274493496979794,0.07541188945028493,0.0,4.995948388028069,4.995381881831804,4.9991594822948855,4.995938455327405,4.9953683784668215,4.999169789146151,24771.101508055046,21055.43628184679,0.85,0.9197085530902381,0.6953581563132889,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451552178463459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.985858573322,1533.7341501482033,0.4274493496979794,0.07541188945028493,6.112851554438009,3.4850924339375795
5522.0,-30.00916780619878,5.008342085339551,35.00169431761897,24.088450509030395,4.9997707561918086,-26.508288008284424,-40.01614922946317,1.4988909582774375,-0.00772024989333886,-5.003612190132163,40.00338281442782,47889.839413726775,15451.193373118555,15451.193373118555,63341.03278684533,87579.50108817316,87579.50108817316,15451.193373118555,103030.69446129171,103030.69446129171,103030.69446129171,127801.79080805414,103641.65466348385,63951.99298903748,44099.62408271818,24771.09634676242,0.0,68870.7204294806,21055.431894748057,1533.7338293349835,0.0,0.8868880844018714,2.8164313990488608,0.0014959080323721466,354606.0596968368,1554679.0902585848,4.384242873874535,1554679.0902585848,4.384242873874535,0.85,0.09551505656767534,4.564652377983593,1.2668445770582184,1.0,0.0,4.564652377984888,1.2847314575656439,1.2850282732530611,3.5530011747613486,19299.47763138907,1967.99902427323,2034.6934298245008,2034.6934298245008,7.593868022885037,5.008342085339551,0.596902864699933,4.411439220639618,3.485103385844208,3.485103385844208,0.9957438245269167,0.0,0.0,0.00023102122544330347,0.9906157481574966,0.0002332097242275758,198.93048238348675,0.0,0.0,0.0,0.029112668315018676,7.871168847826326e-05,0.0001523095369650402,0.0006952400900970506,0.09551505376275146,0.08119108001809788,0.014323973744653577,0.09551501277370203,0.08119108341969622,0.014323973147979115,0.42744933178947786,0.42744933178947786,0.07541189259161724,0.0,4.995937098469085,4.995355983687432,4.9992309984285725,4.995891940238835,4.99525239113899,4.999517063186261,24771.09634676242,21055.431894748057,0.85,0.9197091651117933,0.695358479119774,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451552118640735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.985753390723,1533.7338293349835,0.42744933178947786,0.07541189259161724,6.112851554438009,3.485103385844208
5523.0,-30.009157822113252,5.008332219622606,35.001694102884194,24.08845986882227,4.999776975425274,-26.50827840062237,-40.01613648198543,1.4988975539343765,-0.007655110929306375,-5.003605424026626,40.00338238060786,47889.82528364251,15451.183886033468,15451.183886033468,63341.00916967598,87579.51547300599,87579.51547300599,15451.183886033468,103030.69935903946,103030.69935903946,103030.69935903946,127801.7969394728,103641.66732127314,63951.97713190966,44099.65576595942,24771.097580433347,0.0,68870.75334639277,21055.432943368345,1533.733778391915,0.0,0.8868881203863237,2.8164313332303936,0.0014959080323721466,354606.1532180853,1554679.0715521954,4.384241664853618,1554679.0715521954,4.384241664853618,0.85,0.09551504694487259,4.564652377983593,1.2668445177143441,1.0,0.0,4.564652377982719,1.2847314267129881,1.2850282423932775,3.5530012600862033,19299.479988440606,1967.9992646255967,2034.6934298245008,2034.6934298245008,7.593863360224338,5.008332219622606,0.5969133065414418,4.411418913081164,3.485117289319774,3.485117289319774,0.9957477969485069,0.0,0.0,0.00023102122544330347,0.990614718682418,0.00023320996658577486,198.93047421480998,0.0,0.0,0.0,0.029112668315018676,7.871180204063876e-05,0.0001523094234026647,0.0006952395717242833,0.09551504694487625,0.08119107266632654,0.014323974278549721,0.09551501124444127,0.08119107266632342,0.01432397427854917,0.4274493128127771,0.4274493128127771,0.07541189888298339,0.0,4.995937169053548,4.995356862977303,4.9992264843403404,4.995950313097296,4.995373242150322,4.999221290736045,24771.097580433347,21055.432943368345,0.85,0.9197083826148328,0.6953579416036811,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451552118640735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.985447797184,1533.733778391915,0.4274493128127771,0.07541189888298339,6.112851554438009,3.485117289319774
5524.0,-30.009147780409215,5.008322403639328,35.001693926156044,24.088459030631952,4.99978111477665,-26.508268949159906,-40.01612373450769,1.498902283527324,-0.007757703973823027,-5.003603132789654,40.00338305816849,47889.811525409765,15451.177917993355,15451.177917993355,63340.989443403116,87579.49265219468,87579.49265219468,15451.177917993355,103030.67057018803,103030.67057018803,103030.67057018803,127801.7724830581,103641.64179241365,63951.96066562885,44099.64569642755,24771.101912870072,0.0,68870.74760929763,21055.43662593956,1533.7339776002368,0.0,0.8868881295879703,2.8164329483973654,0.0014959080323721466,354606.1848876135,1554679.1007687224,4.3842413556928,1554679.1007687224,4.3842413556928,0.85,0.09551504410210088,4.564652377983593,1.2668444413365796,1.0,0.0,4.5646523779845625,1.2847314045892633,1.2850282202644412,3.553001321270683,19299.475234621743,1967.99877987098,2034.6934298245008,2034.6934298245008,7.593860427084622,5.008322403639328,0.5969190260910411,4.411403377548287,3.4851282166373947,3.4851282166373947,0.9957509190392556,0.0,0.0,0.00023102122544330347,0.9906136832673739,0.00023321021034286395,198.93046599899216,0.0,0.0,0.0,0.029112668315018676,7.871191560316583e-05,0.00015230930984013765,0.0006952390533508241,0.09551504410210254,0.08119106904511704,0.014323975056985495,0.09551507941730752,0.08119106904511562,0.014323975056985246,0.4274492945887492,0.4274492945887492,0.07541190312955391,0.0,4.99591794993006,4.995341127187942,4.999187520347846,4.995845428815812,4.9952825395635045,4.999036020212429,24771.101912870072,21055.43662593956,0.85,0.9197081728041531,0.6953577997597428,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515520590356912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.985342218159,1533.7339776002368,0.4274492945887492,0.07541190312955391,6.112851554438009,3.4851282166373947
5525.0,-30.009137720488834,5.0083125575935235,35.00169374734811,24.088454420585208,4.999776074672517,-26.50826039927806,-40.016118705365784,1.4988987534616989,-0.007729773999926692,-5.00360707743873,40.00338264413133,47889.83402146805,15451.181525496533,15451.181525496533,63341.01554696458,87579.4945049504,87579.4945049504,15451.181525496533,103030.67603044694,103030.67603044694,103030.67603044694,127801.77830939059,103641.63671706256,63951.976233579815,44099.62275942527,24771.102278943647,0.0,68870.72503836892,21055.4369371021,1533.7340945331314,0.0,0.8868881110228444,2.816432121008504,0.0014959080323721466,354606.1303645873,1554679.082915371,4.3842419794517715,1554679.082915371,4.3842419794517715,0.85,0.09551504217637266,4.564652377983593,1.2668444979330524,1.0,0.0,4.564652377982831,1.2847314211019316,1.2850282367809247,3.5530012756039144,19299.47428952274,1967.9986834977021,2034.6934298245008,2034.6934298245008,7.5938622000805545,5.0083125575935235,0.5969219797920422,4.411390577801481,3.4851391425151443,3.4851391425151443,0.9957540407186126,0.0,0.0,0.00023102122544330347,0.990612645975187,0.00023321045454238035,198.930457768271,0.0,0.0,0.0,0.029112668315018676,7.871196040595821e-05,0.00015230926503734526,0.0006952388488416513,0.09551504217636746,0.08119106679392463,0.014323975382442825,0.09551505664038629,0.08119106679392905,0.014323975382443607,0.4274492759594643,0.4274492759594643,0.07541190364731767,0.0,4.995911320378013,4.995335240338022,4.999176680782796,4.995877303438817,4.995304194368259,4.999125823533632,24771.102278943647,21055.4369371021,0.85,0.9197088532417271,0.6953583542904173,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515519990866699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.985238126224,1533.7340945331314,0.4274492759594643,0.07541190364731767,6.112851554438009,3.4851391425151443
5526.0,-30.00912769407377,5.008302683844087,35.001693530540585,24.088444711547368,4.999769761124266,-26.508252006859756,-40.01610993929205,1.498894073910298,-0.00776734271011037,-5.003610885599119,40.00338117969041,47889.838697048326,15451.184849932386,15451.184849932386,63341.02354698071,87579.4790014566,87579.4790014566,15451.184849932386,103030.66385138898,103030.66385138898,103030.66385138898,127801.7601575832,103641.61371673619,63951.97341232832,44099.600338230965,24771.09630619421,0.0,68870.69664442517,21055.43186026508,1533.7338431677822,0.0,0.8868880969535817,2.8164321699627966,0.0014959080323721466,354606.07772811747,1554679.0197684383,4.384242452156833,1554679.0197684383,4.384242452156833,0.85,0.09551503831542497,4.564652377983593,1.2668444385891782,1.0,0.0,4.564652377984306,1.2847314429915764,1.2850282586756265,3.5530012150667987,19299.47000655094,1967.9982467561235,2034.6934298245008,2034.6934298245008,7.593863833956106,5.008302683844087,0.596924954339153,4.411377729504934,3.4851500429640585,3.4851500429640585,0.9957571551325881,0.0,0.0,0.00023102122544330347,0.9906116121389392,0.0002332106979288078,198.93044956496348,0.0,0.0,0.0,0.029112668315018676,7.871203849977021e-05,0.00015230918694353324,0.0006952384923705465,0.09551503831542238,0.081191063115572,0.01432397519985037,0.09551504113131556,0.08119106311557421,0.01432397519985076,0.42744925759298563,0.42744925759298563,0.07541190286227531,0.0,4.995899212726215,4.9953191860453785,4.999186943720133,4.99584354288902,4.995247729777191,4.999220755948841,24771.09630619421,21055.43186026508,0.85,0.9197093485783395,0.6953587088613373,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515519390289018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.98513473395,1533.7338431677822,0.42744925759298563,0.07541190286227531,6.112851554438009,3.4851500429640585
5527.0,-30.00912769407377,5.008302683844087,35.001693530540585,24.088444711547368,4.999769761124266,-26.508252006859756,-40.01610993929205,1.498894073910298,-0.007715628391622431,-5.003610885599119,40.00338117969041,47889.838697048326,15451.197506374758,15451.197506374758,63341.036203423086,87579.4790014566,87579.4790014566,15451.197506374758,103030.67650783135,103030.67650783135,103030.67650783135,127801.76788655575,103641.61371673619,63951.97341232832,44099.600338230965,24771.0913787244,0.0,68870.69171695536,21055.42767191574,1533.7335394616573,0.0,0.8868880969535817,2.8164314906287617,0.0014959080323721466,354606.07772811747,1554679.0197684383,4.384242452156833,1554679.0197684383,4.384242452156833,0.85,0.09551503831542497,4.564652377983593,1.2668444385891782,1.0,0.0,4.5646523779829185,1.2847314429915764,1.2850282586756265,3.5530012150667987,19299.47000655094,1967.9982467561235,2034.6934298245008,2034.6934298245008,7.593870054275193,5.008302683844087,0.5969351068874351,4.411367576956652,3.4851609186456343,3.4851609186456343,0.9957602624701812,0.0,0.0,0.00023102122544330347,0.9906116121389392,0.0002332106979288078,198.93044956496348,0.0,0.0,0.0,0.029112668315018676,7.871203849977021e-05,0.00015230918694353324,0.0006952384923705465,0.09551503464357826,0.08119105954901247,0.014323975094565792,0.09551499917908424,0.08119106311557421,0.01432397519985076,0.4274492388160025,0.4274492388160025,0.07541190230798013,0.0,4.995898421622087,4.995304894789683,4.999262675384671,4.995895257207508,4.995247729777191,4.999565602290716,24771.0913787244,21055.42767191574,0.85,0.9197095981515905,0.6953587586119491,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515518791711655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.985031005781,1533.7335394616573,0.4274492388160025,0.07541190230798013,6.112851554438009,3.4851609186456343
5528.0,-30.00911770701825,5.008292783909722,35.0016933135957,24.088454071339243,4.999775882529699,-26.508242406308764,-40.01609719181431,1.4989005818201702,-0.007642559408395755,-5.003604186023879,40.00338074207678,47889.8245854799,15451.187992123747,15451.187992123747,63341.01257760365,87579.49390617214,87579.49390617214,15451.187992123747,103030.68189829588,103030.68189829588,103030.68189829588,127801.77447962677,103641.62684815672,63951.95752746422,44099.63257854723,24771.09258133088,0.0,68870.72515987811,21055.428694131246,1533.7334882974626,0.0,0.8868881326133685,2.816431312872754,0.0014959080323721466,354606.17032978596,1554679.000898468,4.384241254044189,1554679.000898468,4.384241254044189,0.85,0.09551502734061704,4.564652377983593,1.2668444221047683,1.0,0.0,4.564652377982911,1.2847314125493776,1.2850282282263947,3.553001299256512,19299.472451799014,1967.9984961020343,2034.6934298245008,2034.6934298245008,7.5938653782631365,5.008292783909722,0.5969454385259114,4.411347345383811,3.4851747564520412,3.4851747564520412,0.9957642161291547,0.0,0.0,0.00023102122544330347,0.9906105823622599,0.00023321094036003393,198.93044139385944,0.0,0.0,0.0,0.029112668315018676,7.871215206261303e-05,0.00015230907338069043,0.0006952379739956461,0.09551502734062123,0.08119105221708527,0.014323975123535967,0.09551499380489499,0.0811910522170817,0.014323975123535337,0.4274492198068705,0.4274492198068705,0.07541190591689412,0.0,4.995908515542681,4.995315740040326,4.999268510115371,4.995961626615497,4.995371856581983,4.999304585320601,24771.09258133088,21055.428694131246,0.85,0.9197088085040827,0.6953582160534442,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515518791711655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.984726749311,1533.7334882974626,0.4274492198068705,0.07541190591689412,6.112851554438009,3.4851747564520412
5529.0,-30.00910763918882,5.0082828217990505,35.00169309231797,24.088439472857885,4.999767432843563,-26.50823419029109,-40.01608846066517,1.4988939839458437,-0.0077318019153267414,-5.003610800225016,40.003380181982784,47889.829572468865,15451.195453280552,15451.195453280552,63341.02502574942,87579.46562698772,87579.46562698772,15451.195453280552,103030.66108026827,103030.66108026827,103030.66108026827,127801.75437720268,103641.59007279776,63951.954018278884,44099.59561613208,24771.093296934414,0.0,68870.6889130665,21055.429302394252,1533.733683349798,0.0,0.8868881009987449,2.8164317130551773,0.0014959080323721466,354606.07890815986,1554678.9767471233,4.38424231624572,1554678.9767471233,4.38424231624572,0.85,0.09551502725644245,4.564652377983593,1.266844393531792,1.0,0.0,4.56465237798396,1.2847314434124053,1.2850282590965527,3.5530012139029714,19299.465603729866,1967.9977977933206,2034.6934298245008,2034.6934298245008,7.593869045231679,5.0082828217990505,0.596947081229728,4.4113357405693225,3.4851856077782477,3.4851856077782477,0.9957673165080708,0.0,0.0,0.00023102122544330347,0.9906095442580579,0.0002332111847522453,198.93043315666935,0.0,0.0,0.0,0.029112668315018676,7.871222984546907e-05,0.0001523089955978344,0.0006952376189439473,0.09551502725643973,0.08119105119799212,0.014323976058447613,0.09551501611878786,0.08119105119799443,0.01432397605844802,0.42744920212744,0.42744920212744,0.07541190866644923,0.0,4.995905126797879,4.99530376063916,4.999313815439791,4.995878998309706,4.99524326980179,4.999482462833782,24771.093296934414,21055.429302394252,0.85,0.919709473295715,0.6953586544330758,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515518195484105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.984622566855,1533.733683349798,0.42744920212744,0.07541190866644923,6.112851554438009,3.4851856077782477
5530.0,-30.009097616683672,5.008272942929584,35.00169286271194,24.088448972348147,4.9997727585329805,-26.50822463740235,-40.01607948504386,1.4988997792516732,-0.007665646675320659,-5.003606050703858,40.00337949684685,47889.833431466315,15451.185464335997,15451.185464335997,63341.01889580231,87579.4847594371,87579.4847594371,15451.185464335997,103030.6702237731,103030.6702237731,103030.6702237731,127801.75849352975,103641.60705063115,63951.95572266064,44099.6125866339,24771.08826975666,0.0,68870.70085639055,21055.42502929316,1533.733293680762,0.0,0.8868881276358347,2.816431398473486,0.0014959080323721466,354606.1445561386,1554678.94720395,4.384241421281477,1554678.94720395,4.384241421281477,0.85,0.09551502098906936,4.564652377983593,1.2668443468259647,1.0,0.0,4.564652377984436,1.2847314163035704,1.2850282319814548,3.5530012888740683,19299.468765232035,1967.9981201768226,2034.6934298245008,2034.6934298245008,7.5938641359198344,5.008272942929584,0.5969537444877542,4.41131919844183,3.485196423848045,3.485196423848045,0.9957704068137271,0.0,0.0,0.00023102122544330347,0.990608510828458,0.00023321142804446287,198.93042495656283,0.0,0.0,0.0,0.029112668315018676,7.871230980631897e-05,0.0001523089156369845,0.0006952372539504638,0.0955150209890683,0.08119104463779225,0.014323976351276047,0.09551498405187331,0.08119104463779316,0.014323976351276206,0.4274491841343052,0.4274491841343052,0.07541191312695641,0.0,4.9959103765517625,4.9953143375523155,4.999288868965834,4.995940404028545,4.995365673798631,4.999198112213833,24771.08826975666,21055.42502929316,0.85,0.9197092247962053,0.6953585898788278,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515517594434402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.98452033547,1533.733293680762,0.4274491841343052,0.07541191312695641,6.112851554438009,3.485196423848045
5531.0,-30.009087613294994,5.008263119621802,35.00169266966424,24.088453337922715,4.999777272171955,-26.508215182990117,-40.016070544347144,1.4989048418670379,-0.0076780784174843575,-5.00360339152366,40.003380102480406,47889.83727052836,15451.17879693387,15451.17879693387,63341.01606746223,87579.48408128749,87579.48408128749,15451.17879693387,103030.66287822137,103030.66287822137,103030.66287822137,127801.7549410127,103641.6038537597,63951.95704300033,44099.607567510415,24771.09206279133,0.0,68870.69963030174,21055.42825337263,1533.733456210235,0.0,0.8868881389692658,2.81643187220903,0.0014959080323721466,354606.18131138606,1554678.973318967,4.384241040496064,1554678.973318967,4.384241040496064,0.85,0.09551501758148188,4.564652377983593,1.2668443534197285,1.0,0.0,4.564652377984617,1.2847313926220596,1.2850282082944728,3.5530013543666987,19299.46816993134,1967.9980594730455,2034.6934298245008,2034.6934298245008,7.593860859061496,5.008263119621802,0.5969595256743654,4.411303593947436,3.485207248425421,3.485207248425421,0.9957734995501203,0.0,0.0,0.00023102122544330347,0.9906074793711347,0.00023321167087286904,198.93041677209752,0.0,0.0,0.0,0.029112668315018676,7.871238945611256e-05,0.0001523088359871909,0.000695236890376844,0.09551501758148453,0.08119104100236431,0.014323976579120228,0.0955150114601768,0.08119104100236206,0.014323976579119829,0.42744916725063725,0.42744916725063725,0.07541191472448637,0.0,4.995912352886535,4.995326692673814,4.999232015143093,4.99592531310617,4.9953811681252205,4.999009655241764,24771.09206279133,21055.42825337263,0.85,0.9197092001021788,0.695358658001171,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515516996090607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.984417531685,1533.733456210235,0.42744916725063725,0.07541191472448637,6.112851554438009,3.485207248425421
5532.0,-30.009087613294994,5.008263119621802,35.00169266966424,24.088453337922715,4.999777272171955,-26.508215182990117,-40.016070544347144,1.4989048418670379,-0.007626607285658338,-5.00360339152366,40.003380102480406,47889.83727052836,15451.191393852658,15451.191393852658,63341.02866438102,87579.48408128749,87579.48408128749,15451.191393852658,103030.67547514015,103030.67547514015,103030.67547514015,127801.7696322528,103641.6038537597,63951.95704300033,44099.607567510415,24771.094157112657,0.0,68870.70172462307,21055.43003354576,1533.7335872607212,0.0,0.8868881389692658,2.8164311960700936,0.0014959080323721466,354606.18131138606,1554678.973318967,4.384241040496064,1554678.973318967,4.384241040496064,0.8500000000000001,0.09551501758148188,4.564652377983593,1.2668443534197285,1.0,0.0,4.564652377982645,1.2847313926220596,1.2850282082944728,3.5530013543666987,19299.46816993134,1967.9980594730455,2034.6934298245008,2034.6934298245008,7.593867050126258,5.008263119621802,0.5969696305102676,4.411293489111534,3.485218073299123,3.485218073299123,0.995776592371178,0.0,0.0,0.00023102122544330347,0.9906074793711347,0.00023321167087286904,198.93041677209752,0.0,0.0,0.0,0.029112668315018676,7.871238945611256e-05,0.0001523088359871909,0.000695236890376844,0.09551501406252927,0.08119103798584577,0.014323976076683499,0.09551499669126869,0.08119104100236206,0.014323976579119829,0.427449151369472,0.427449151369472,0.07541191207929106,0.0,4.995925239155326,4.995337587762833,4.999256187989943,4.995976784237996,4.9953811681252205,4.999352879401727,24771.094157112657,21055.43003354576,0.85,0.9197093550410994,0.6953586368556849,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515516398888118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.984314679014,1533.7335872607212,0.427449151369472,0.07541191207929106,6.112851554438009,3.485218073299123
5533.0,-30.00907757960978,5.008253183374958,35.00169248623113,24.088442930392944,4.999775434558107,-26.508206336459576,-40.01605793656779,1.4989041914079193,-0.007754083502447884,-5.003603562604953,40.00337999642984,47889.82389181486,15451.192349621293,15451.192349621293,63341.016241436155,87579.44477989046,87579.44477989046,15451.192349621293,103030.63712951176,103030.63712951176,103030.63712951176,127801.73043787107,103641.55910565706,63951.93821758145,44099.57876452844,24771.093308359315,0.0,68870.67207288776,21055.429312105418,1533.7335377656482,0.0,0.8868881384829177,2.8164328506617675,0.0014959080323721466,354606.1789466965,1554678.96874605,4.384241056836591,1554678.96874605,4.384241056836591,0.85,0.09551501088868208,4.564652377983593,1.2668442753935234,1.0,0.0,4.5646523779813,1.284731395664727,1.2850282113378433,3.55300134595202,19299.459837229504,1967.9972097739294,2034.6934298245008,2034.6934298245008,7.5938675198622,5.008253183374958,0.5969768525851844,4.411276330789773,3.485231845165159,3.485231845165159,0.9957805271900454,0.0,0.0,0.00023102122544330347,0.9906064447910801,0.00023321191443694483,198.93040856284526,0.0,0.0,0.0,0.029112668315018676,7.87125017748933e-05,0.00015230872366841017,0.0006952363776806543,0.0955150108886831,0.08119103504370945,0.014323975844973654,0.09551504966949663,0.08119103504370859,0.014323975844973502,0.42744913620997027,0.42744913620997027,0.07541191091763094,0.0,4.995910152195506,4.995314740176809,4.999285090421154,4.995849479102503,4.9952230246393015,4.999400374947925,24771.093308359315,21055.429312105418,0.85,0.9197095706340804,0.6953587419784684,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515516398888118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.984011758572,1533.7335377656482,0.42744913620997027,0.07541191091763094,6.112851554438009,3.485231845165159
5534.0,-30.009067579333536,5.008243236696715,35.00169228377136,24.0884433844127,4.999771350683156,-26.50819774460303,-40.016049100644864,1.498901515952666,-0.00765303468347156,-5.003606196146891,40.00337907536801,47889.82831021032,15451.193601389143,15451.193601389143,63341.02191159947,87579.4656830356,87579.4656830356,15451.193601389143,103030.65928442474,103030.65928442474,103030.65928442474,127801.74926234799,103641.57354692562,63951.93617410033,44099.59708091699,24771.089977923253,0.0,68870.68705884024,21055.426481234765,1533.7334143576627,0.0,0.8868881284214951,2.8164312158201,0.0014959080323721466,354606.1425458218,1554678.9290297148,4.384241394884526,1554678.9290297148,4.384241394884526,0.85,0.0955150077845188,4.564652377983593,1.2668442720966415,1.0,0.0,4.564652377985215,1.2847314081797647,1.2850282238557722,3.553001311340937,19299.462526388998,1967.997483991883,2034.6934298245008,2034.6934298245008,7.593868135074216,5.008243236696715,0.5969801857442079,4.411263050952507,3.4852426195967308,3.4852426195967308,0.995783605599066,0.0,0.0,0.00023102122544330347,0.990605413656998,0.00023321215719026517,198.9304003809278,0.0,0.0,0.0,0.029112668315018676,7.871258049146763e-05,0.00015230864495183584,0.0006952360183668562,0.09551500778451649,0.08119103187859303,0.014323975905923467,0.0955149854573655,0.08119103187859499,0.014323975905923814,0.4274491195880072,0.4274491195880072,0.07541191124584234,0.0,4.995919755319505,4.9953206714041585,4.99931550676871,4.995953161463433,4.99533939009234,4.9994321656787974,24771.089977923253,21055.426481234765,0.85,0.9197094528399803,0.6953586548264759,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515515799876975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.983909846289,1533.7334143576627,0.4274491195880072,0.07541191124584234,6.112851554438009,3.4852426195967308
5535.0,-30.009057553542426,5.008233362453273,35.001692085129456,24.08844247637319,4.9997761166306,-26.50818824475284,-40.01604015994815,1.4989068078410281,-0.007770435466113668,-5.003602328833311,40.003378781653545,47889.83222078241,15451.184909212978,15451.184909212978,63341.01712999539,87579.4395321163,87579.4395321163,15451.184909212978,103030.62444132927,103030.62444132927,103030.62444132927,127801.71218231024,103641.54498297165,63951.9376716379,44099.56367925973,24771.087740980962,0.0,68870.6514202407,21055.424579833816,1533.7332001917055,0.0,0.8868881491547781,2.816433209494716,0.0014959080323721466,354606.195999916,1554678.916364701,4.384240698278914,1554678.916364701,4.384240698278914,0.85,0.09551500245150145,4.564652377983593,1.266844233083539,1.0,0.0,4.564652377983618,1.284731383425779,1.2850281990960675,3.5530013797995617,19299.457207394502,1967.9969416053905,2034.6934298245008,2034.6934298245008,7.593863863091011,5.008233362453273,0.5969864052660263,4.411246957187247,3.485253374321086,3.485253374321086,0.995786678377453,0.0,0.0,0.00023102122544330347,0.9906043798932299,0.00023321240056318302,198.93039217813552,0.0,0.0,0.0,0.029112668315018676,7.871266014151391e-05,0.00015230856530178957,0.0006952356547920831,0.09551500245150457,0.081191026624472,0.014323975827032568,0.09551504196528281,0.08119102662446935,0.014323975827032103,0.42744910352675797,0.42744910352675797,0.07541191287706349,0.0,4.995900712625939,4.995302771819411,4.999289984403731,4.99583189336721,4.995238525050183,4.999195246958379,24771.087740980962,21055.424579833816,0.85,0.9197098593346514,0.6953590714361656,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515515202860396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.98380759917,1533.7332001917055,0.42744910352675797,0.07541191287706349,6.112851554438009,3.485253374321086
5536.0,-30.009047608316283,5.008223451733156,35.00169188466197,24.088443244714313,4.999770225709748,-26.508179883186056,-40.01603516573084,1.4989025005794998,-0.007624393318224065,-5.003606962582835,40.00337833119555,47889.85432021594,15451.189286414121,15451.189286414121,63341.04360663006,87579.47004724502,87579.47004724502,15451.189286414121,103030.65933365915,103030.65933365915,103030.65933365915,127801.74752853891,103641.56823221856,63951.952505189365,44099.573030032436,24771.088194879765,0.0,68870.6612249122,21055.4249656478,1533.7333410777433,0.0,0.8868881272165073,2.8164307501068233,0.0014959080323721466,354606.1319521285,1554678.8969408793,4.384241435370214,1554678.8969408793,4.384241435370214,0.85,0.09551500091504694,4.564652377983593,1.2668442561617121,1.0,0.0,4.564652377982146,1.2847314035739534,1.2850282192488969,3.5530013240785827,19299.461536718678,1967.997383073596,2034.6934298245008,2034.6934298245008,7.593866014373891,5.008223451733156,0.5969888636466507,4.411234588086505,3.4852641343188084,3.4852641343188084,0.9957897526625167,0.0,0.0,0.00023102122544330347,0.9906033544376996,0.0002332126419806432,198.9303840412597,0.0,0.0,0.0,0.029112668315018676,7.871270463356421e-05,0.00015230852080973925,0.0006952354517013397,0.09551500091504542,0.08119102494560713,0.014323975969438286,0.09551496497004482,0.08119102494560843,0.014323975969438515,0.42744908647229807,0.42744908647229807,0.07541191217735478,0.0,4.9959188456814445,4.99532302829391,4.99929608120533,4.995982569264584,4.99539524569559,4.999311659384659,24771.088194879765,21055.4249656478,0.85,0.9197101128414614,0.6953592933255157,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515514604320625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.98370619654,1533.7333410777433,0.42744908647229807,0.07541191217735478,6.112851554438009,3.4852641343188084
5537.0,-30.009037693699902,5.008213636222175,35.00169168890252,24.08844195250424,4.999777231660636,-26.508170259374914,-40.016022383328504,1.498909797335655,-0.007794901628528805,-5.003601282550468,40.00337806739281,47889.8398602784,15451.17786131772,15451.17786131772,63341.017721596116,87579.43199586798,87579.43199586798,15451.17786131772,103030.6098571857,103030.6098571857,103030.6098571857,127801.69528978172,103641.52884661708,63951.93671102762,44099.546817321614,24771.08543259602,0.0,68870.63224991763,21055.422617706616,1533.7330543799558,0.0,0.88688815706154,2.8164336530311216,0.0014959080323721466,354606.21046166227,1554678.8855656623,4.384240432624189,1554678.8855656623,4.384240432624189,0.8499999999999999,0.09551499429430144,4.564652377983593,1.2668441847292709,1.0,0.0,4.564652377983236,1.2847313694417526,1.2850281851088103,3.5530014184732224,19299.45420258707,1967.9966352003048,2034.6934298245008,2034.6934298245008,7.593860399229989,5.008213636222175,0.5969958938638129,4.411217742358362,3.485274866855662,3.485274866855662,0.9957928191016177,0.0,0.0,0.00023102122544330347,0.9906023321394937,0.0002332128826552891,198.9303759294285,0.0,0.0,0.0,0.029112668315018676,7.871281850842944e-05,0.00015230840693487401,0.0006952349319021653,0.0955149942943037,0.08119101898200316,0.014323975312300534,0.09551504877807766,0.08119101898200125,0.014323975312300194,0.4274490709261375,0.4274490709261375,0.07541191151411672,0.0,4.9958941932294465,4.995304273481111,4.999237999148193,4.99580638092192,4.995240051680298,4.99901646912582,24771.08543259602,21055.422617706616,0.85,0.919710123928358,0.6953593759165131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515514010590636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.98360351412,1533.7330543799558,0.4274490709261375,0.07541191151411672,6.112851554438009,3.485274866855662
5538.0,-30.009037693699902,5.008213636222175,35.00169168890252,24.08844195250424,4.999777231660636,-26.508170259374914,-40.016022383328504,1.498909797335655,-0.007743813416198009,-5.003601282550468,40.00337806739281,47889.8398602784,15451.190364525168,15451.190364525168,63341.030224803566,87579.43199586798,87579.43199586798,15451.190364525168,103030.62236039316,103030.62236039316,103030.62236039316,127801.71149744911,103641.52884661708,63951.93671102762,44099.546817321614,24771.08913705596,0.0,68870.63595437758,21055.425766497563,1533.7332851139158,0.0,0.88688815706154,2.816432981921217,0.0014959080323721466,354606.21046166227,1554678.8855656623,4.384240432624189,1554678.8855656623,4.384240432624189,0.85,0.09551499429430144,4.564652377983593,1.2668441847292709,1.0,0.0,4.564652377983894,1.2847313694417526,1.2850281851088103,3.5530014184732224,19299.45420258707,1967.9966352003048,2034.6934298245008,2034.6934298245008,7.59386654423801,5.008213636222175,0.5970059235689771,4.411207712653198,3.4852856115960713,3.4852856115960713,0.995795889027449,0.0,0.0,0.00023102122544330347,0.9906023321394937,0.0002332128826552891,198.9303759294285,0.0,0.0,0.0,0.029112668315018676,7.871281850842944e-05,0.00015230840693487401,0.0006952349319021653,0.09551499026442897,0.08119101581133899,0.01432397445308999,0.09551504038763768,0.08119101898200125,0.014323975312300194,0.4274490542334359,0.4274490542334359,0.07541190699060227,0.0,4.995886848409498,4.9952914291190496,4.9992618273130915,4.9958574691342506,4.995240051680298,4.99935713999804,24771.08913705596,21055.425766497563,0.85,0.9197102560046487,0.6953593385140567,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515513418688095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.98350054999,1533.7332851139158,0.4274490542334359,0.07541190699060227,6.112851554438009,3.4852856115960713
