time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5539.0,-30.00902772683946,5.008203614909931,35.00169147659453,24.08842787789183,4.99976525109174,-26.508162487336943,-40.01601372202856,1.4989000115891968,-0.0077163476887562865,-5.003608882590459,40.003377193859464,47889.84468956169,15451.202557469242,15451.202557469242,63341.04724703093,87579.42249756173,87579.42249756173,15451.202557469242,103030.62505503096,103030.62505503096,103030.62505503096,127801.71043706221,103641.50927839226,63951.93147039207,44099.530897777986,24771.085382031244,0.0,68870.61627980923,21055.422574726555,1533.7332356098404,0.0,0.8868881215670689,2.8164317339059117,0.0014959080323721466,354606.10541374295,1554678.847898765,4.384241625182443,1554678.847898765,4.384241625182443,0.8499999999999999,0.09551498927379021,4.564652377983593,1.2668441611016172,1.0,0.0,4.564652377984016,1.28473141521676,1.2850282308943932,3.553001291879707,19299.450558718992,1967.9962636291693,2034.6934298245008,2034.6934298245008,7.593872536759488,5.008203614909931,0.5970097474023746,4.411193867507556,3.4852993009897753,3.4852993009897753,0.9957998002827929,0.0,0.0,0.00023102122544330347,0.9906013044555337,0.0002332131245983773,198.93036777485352,0.0,0.0,0.0,0.029112668315018676,7.871289566962643e-05,0.00015230832977367704,0.0006952345796881241,0.0955149892737819,0.08119101491040197,0.01432397436337993,0.09551499115753391,0.08119101491040903,0.014323974363381177,0.4274490369695656,0.4274490369695656,0.07541190430936548,0.0,4.995890875180351,4.9952795194672035,4.999356186392163,4.995892534901714,4.995217433601738,4.999719174949632,24771.085382031244,21055.422574726555,0.85,0.9197107659046838,0.6953596072814806,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515513418688095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.983199293534,1533.7332356098404,0.4274490369695656,0.07541190430936548,6.112851554438009,3.4852993009897753
5540.0,-30.00901778554423,5.008193674187201,35.001691239499074,24.088432313315593,4.999769489106305,-26.508153116292377,-40.016004781331844,1.4989048198544583,-0.007721744571369982,-5.003604514659167,40.00337604725274,47889.8483011059,15451.192886727596,15451.192886727596,63341.0411878335,87579.42328992143,87579.42328992143,15451.192886727596,103030.61617664903,103030.61617664903,103030.61617664903,127801.69394097605,103641.50745442278,63951.93246560725,44099.52776535059,24771.077764327027,0.0,68870.60552967762,21055.416099677972,1533.7327042206607,0.0,0.8868881479334447,2.816432314706782,0.0014959080323721466,354606.1657873818,1554678.7984568996,4.384240739313791,1554678.7984568996,4.384240739313791,0.85,0.09551498228593426,4.564652377983593,1.266844130330719,1.0,0.0,4.5646523779824015,1.2847313927250286,1.2850282083974656,3.553001354081932,19299.45021907121,1967.996228994734,2034.6934298245008,2034.6934298245008,7.593867783836267,5.008193674187201,0.5970160674245042,4.411177606762696,3.485309967287618,3.485309967287618,0.9958028477964623,0.0,0.0,0.00023102122544330347,0.9906002794087566,0.00023321336592110526,198.93035964119582,0.0,0.0,0.0,0.029112668315018676,7.871297531996791e-05,0.00015230825012333554,0.0006952342161120034,0.09551498228593976,0.08119100796861424,0.014323974317325511,0.09551498060120811,0.08119100796860958,0.014323974317324687,0.42744901929690327,0.42744901929690327,0.07541190739671172,0.0,4.995887593540999,4.9952725448224555,4.999373837491476,4.995882770087803,4.995252949446638,4.999452745608551,24771.077764327027,21055.416099677972,0.85,0.9197108214844818,0.6953597682609205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515512823666636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.983097706514,1533.7327042206607,0.42744901929690327,0.07541190739671172,6.112851554438009,3.485309967287618
5541.0,-30.009007882891765,5.008183753762856,35.00169102120256,24.088437377382093,4.999769692363126,-26.508144183594702,-40.015992138627894,1.4989059930660744,-0.0076298129934002645,-5.003604808720727,40.003376120625546,47889.834261901924,15451.190450921275,15451.190450921275,63341.0247128232,87579.44553701655,87579.44553701655,15451.190450921275,103030.63598793783,103030.63598793783,103030.63598793783,127801.71555661742,103641.52525133293,63951.91397621804,44099.56808346099,24771.079568679583,0.0,68870.64765214057,21055.417633377645,1533.7328225166002,0.0,0.8868881461722108,2.8164310727396997,0.0014959080323721466,354606.16172285617,1554678.8016207465,4.38424079848847,1554678.8016207465,4.38424079848847,0.85,0.09551497979127387,4.564652377983593,1.2668441116483886,1.0,0.0,4.564652377984995,1.28473138723707,1.2850282029082392,3.5530013692592086,19299.453533096545,1967.9965669312708,2034.6934298245008,2034.6934298245008,7.5938665866995,5.008183753762856,0.5970203517726178,4.411163401990239,3.4853206411944444,3.4853206411944444,0.995805897484127,0.0,0.0,0.00023102122544330347,0.9905992583475717,0.00023321360630601745,198.9303515391551,0.0,0.0,0.0,0.029112668315018676,7.871308795065598e-05,0.00015230813749264748,0.0006952337019920654,0.09551497979127288,0.0811910048412659,0.014323974950006984,0.09551494565913439,0.08119100484126673,0.014323974950007132,0.42744900158865795,0.42744900158865795,0.075411910508213,0.0,4.995905185810329,4.9952934246552445,4.999372794611531,4.995974995727352,4.995376385008626,4.999368064061514,24771.079568679583,21055.417633377645,0.85,0.9197100197569362,0.6953591391181503,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515512230171468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.982995939567,1533.7328225166002,0.42744900158865795,0.075411910508213,6.112851554438009,3.4853206411944444
5542.0,-30.008997883969464,5.0081739048940275,35.00169082396969,24.088441603258275,4.999774980225933,-26.50813465575199,-40.01598319793118,1.4989117520085276,-0.0076625493112487675,-5.003601053638357,40.00337629755839,47889.83802993013,15451.18186425946,15451.18186425946,63341.01989418959,87579.44074291896,87579.44074291896,15451.18186425946,103030.62260717842,103030.62260717842,103030.62260717842,127801.70283645921,103641.51829590584,63951.915582917405,44099.55856998715,24771.0802292808,0.0,68870.63879926795,21055.41819488868,1533.7327794673981,0.0,0.886888164631275,2.816431941135624,0.0014959080323721466,354606.2136256905,1554678.8092501177,4.384240178293042,1554678.8092501177,4.384240178293042,0.85,0.0955149753384463,4.564652377983593,1.2668441067030658,1.0,0.0,4.564652377983035,1.2847313602983352,1.2850281759632807,3.5530014437598902,19299.45223790196,1967.996434858179,2034.6934298245008,2034.6934298245008,7.593862366573907,5.0081739048940275,0.5970264503738827,4.411147454520145,3.485331304656746,3.485331304656746,0.9958089441876418,0.0,0.0,0.00023102122544330347,0.990598227361166,0.00023321384902809297,198.93034335835014,0.0,0.0,0.0,0.029112668315018676,7.871316760117695e-05,0.00015230805784212652,0.0006952333384151254,0.09551497533844824,0.08119100027469803,0.01432397506375021,0.09551497441649466,0.08119100027469638,0.014323975063749918,0.42744898553713473,0.42744898553713473,0.0754119125167043,0.0,4.995910421885128,4.995308427103453,4.999322671841867,4.995938504327114,4.995375575118089,4.99912931950314,24771.0802292808,21055.41819488868,0.85,0.9197100680132339,0.6953592832137222,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515511638983318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.982893729853,1533.7327794673981,0.42744898553713473,0.0754119125167043,6.112851554438009,3.485331304656746
5543.0,-30.008987907351823,5.008163948524108,35.001690600560295,24.08842780804264,4.999761242187958,-26.508127050677164,-40.015974536631234,1.4989003855132845,-0.007620758488940282,-5.00361132491883,40.003375140639946,47889.84301888188,15451.194764390322,15451.194764390322,63341.0377832722,87579.44058779751,87579.44058779751,15451.194764390322,103030.63535218783,103030.63535218783,103030.63535218783,127801.71420415414,103641.50726006704,63951.909691151406,44099.5528543507,24771.078851966304,0.0,68870.63170631701,21055.41702417136,1533.7329409775161,0.0,0.8868881165757426,2.8164301931063673,0.0014959080323721466,354606.07165583206,1554678.7593636122,4.38424179288314,1554678.7593636122,4.38424179288314,0.85,0.09551497594301712,4.564652377983593,1.2668440671404824,1.0,0.0,4.5646523779841415,1.2847314134676466,1.2850282291448758,3.5530012967169844,19299.45018287954,1967.996225304211,2034.6934298245008,2034.6934298245008,7.593868706659676,5.008163948524108,0.5970263135391196,4.411137634984988,3.4853419731709208,3.4853419731709208,0.9958119923345488,0.0,0.0,0.00023102122544330347,0.9905971986757428,0.0002332140912089585,198.93033519579473,0.0,0.0,0.0,0.029112668315018676,7.871324476269075e-05,0.00015230798068061272,0.000695232986199638,0.09551497594301536,0.08119100065840767,0.014323975284607693,0.09551492001756065,0.08119100065840917,0.014323975284607954,0.4274489704683478,0.4274489704683478,0.07541191066457906,0.0,4.995930355862356,4.995325744783088,4.999357435711488,4.995990566429896,4.995375490351364,4.999476964915914,24771.078851966304,21055.41702417136,0.85,0.9197104224827718,0.6953594272678827,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515511042047913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.982793778834,1533.7329409775161,0.4274489704683478,0.07541191066457906,6.112851554438009,3.4853419731709208
5544.0,-30.008977922423266,5.008154152645091,35.001690375680745,24.088430881407135,4.99977412977718,-26.508116775360545,-40.015961684379704,1.49891298271444,-0.007838449813789339,-5.003600634781397,40.00337465100116,47889.828433162664,15451.175505482046,15451.175505482046,63341.00393864471,87579.3953892846,87579.3953892846,15451.175505482046,103030.57089476666,103030.57089476666,103030.57089476666,127801.64348890056,103641.46339386432,63951.89643774236,44099.51884013551,24771.07259413391,0.0,68870.59143426942,21055.411705013823,1533.7323383987057,0.0,0.886888172720956,2.8164343007130284,0.0014959080323721466,354606.2194151416,1554678.7382503094,4.384239906492528,1554678.7382503094,4.384239906492528,0.85,0.09551496663692961,4.564652377983593,1.2668439984554425,1.0,0.0,4.564652377984049,1.284731354541435,1.2850281702050503,3.5530014596809423,19299.4420143994,1967.9953923510475,2034.6934298245008,2034.6934298245008,7.593859241396753,5.008154152645091,0.5970354563231535,4.411118696321937,3.4853525928408184,3.4853525928408184,0.9958150265259481,0.0,0.0,0.00023102122544330347,0.9905961691345379,0.00023321433359180225,198.93032702644032,0.0,0.0,0.0,0.029112668315018676,7.871335926054921e-05,0.00015230786618275426,0.0006952324635567161,0.09551496663692838,0.08119099231698435,0.014323974319944033,0.09551502784109663,0.0811909923169854,0.014323974319944217,0.4274489563362089,0.4274489563362089,0.07541191084033484,0.0,4.995892657375464,4.9952956222894045,4.9992767941987495,4.995762184967589,4.9951954537262395,4.998974550989146,24771.07259413391,21055.411705013823,0.85,0.919710468859525,0.6953596220945635,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451551044644414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.982693714275,1533.7323383987057,0.4274489563362089,0.07541191084033484,6.112851554438009,3.4853525928408184
5545.0,-30.008967974677,5.008144262009684,35.00169016003136,24.08843245301398,4.999762993183068,-26.508108936154084,-40.01596053186802,1.4989039546601295,-0.007561706437456905,-5.003609862291376,40.00337447009198,47889.86867877394,15451.186876248801,15451.186876248801,63341.055555022744,87579.45379394153,87579.45379394153,15451.186876248801,103030.64067019033,103030.64067019033,103030.64067019033,127801.71747506471,103641.51212447026,63951.927009302526,44099.539016853036,24771.076804874385,0.0,68870.61582172742,21055.415284143226,1533.7328037088914,0.0,0.8868881264419484,2.8164295881281283,0.0014959080323721466,354606.09187229705,1554678.730449477,4.384241461394176,1554678.730449477,4.384241461394176,0.85,0.0955149673558637,4.564652377983593,1.2668440979113806,1.0,0.0,4.564652377983013,1.2847313967721674,1.2850282124455394,3.5530013428893277,19299.451088697202,1967.9963176719066,2034.6934298245008,2034.6934298245008,7.593864829839019,5.008144262009684,0.5970358001429554,4.4111084618667284,3.4853632443315217,3.4853632443315217,0.9958180698090062,0.0,0.0,0.00023102122544330347,0.9905951434283338,0.00023321457507228036,198.93031888750795,0.0,0.0,0.0,0.029112668315018676,7.871336952802763e-05,0.00015230785591527585,0.0006952324166892463,0.09551496735586001,0.08119099330159683,0.014323974054263184,0.0955148920146529,0.08119099330159997,0.014323974054263737,0.4274489400868963,0.4274489400868963,0.0754119056603115,0.0,4.995927265281978,4.995335031661398,4.999284186124612,4.996048155853941,4.995475128203168,4.999296211797173,24771.076804874385,21055.415284143226,0.85,0.9197108926538711,0.6953599602294476,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451550985034426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.982594148765,1533.7328037088914,0.4274489400868963,0.0754119056603115,6.112851554438009,3.4853632443315217
5546.0,-30.008967974677,5.008144262009684,35.00169016003136,24.0884271793999,4.999762993183068,-26.508108936154084,-40.015956725086994,1.4989039546601295,-0.007609871089641729,-5.003609862291376,40.00337447009198,47889.850903646664,15451.199218098673,15451.199218098673,63341.050121745335,87579.42966440304,87579.42966440304,15451.199218098673,103030.62888250171,103030.62888250171,103030.62888250171,127801.69766295081,103641.48799493175,63951.90923417525,44099.53195639612,24771.0687804491,0.0,68870.60073684521,21055.408463381733,1533.7323055769455,0.0,0.8868881264419484,2.816430220831472,0.0014959080323721466,354606.09187229705,1554678.730449477,4.384241461394176,1554678.730449477,4.384241461394176,0.85,0.0955149673558637,4.564652377983593,1.266844009445049,1.0,0.0,4.564652377983378,1.2847313967721674,1.2850282124455394,3.5530013428893277,19299.44659545083,1967.9958594882892,2034.6934298245008,2034.6934298245008,7.593870895543899,5.008144262009684,0.5970457004652614,4.4110985615444225,3.4853738509109156,3.4853738509109156,0.9958211002602616,0.0,0.0,0.00023102122544330347,0.9905951434283338,0.00023321457507228036,198.93031888750795,0.0,0.0,0.0,0.029112668315018676,7.871340344182911e-05,0.00015230782200147434,0.0006952322618845316,0.0955149639515891,0.08119099069085371,0.014323973260735385,0.09551488245009682,0.08119099330159997,0.014323974054263737,0.4274489263420297,0.4274489263420297,0.07541190148259913,0.0,4.995941810463933,4.9953398534680105,4.999353846189649,4.9959999912017565,4.9953591406942905,4.9996324866593795,24771.0687804491,21055.408463381733,0.85,0.9197110152091121,0.6953598544411416,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515509256464205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.982494171201,1533.7323055769455,0.4274489263420297,0.07541190148259913,6.112851554438009,3.4853738509109156
5547.0,-30.008958015186305,5.008134404956485,35.00168994560772,24.08843570100146,4.999774510781798,-26.50809882074762,-40.01594394268466,1.4989153163431184,-0.0076724616677665836,-5.003598877024909,40.00337407449524,47889.83631126687,15451.182846383852,15451.182846383852,63341.01915765072,87579.4158813319,87579.4158813319,15451.182846383852,103030.59872771574,103030.59872771574,103030.59872771574,127801.67020569928,103641.47492720705,63951.89535714217,44099.532855627636,24771.07147798354,0.0,68870.60433361118,21055.410756286008,1533.732252908764,0.0,0.886888183747909,2.816432325441758,0.0014959080323721466,354606.2437108941,1554678.7133912847,4.384239536004319,1554678.7133912847,4.384239536004319,0.85,0.09551495473642918,4.564652377983593,1.266843961090781,1.0,0.0,4.564652377983454,1.284731343625368,1.2850281592864614,3.553001489869979,19299.444162063777,1967.9956113518663,2034.6934298245008,2034.6934298245008,7.593862849263031,5.008134404956485,0.5970576962196903,4.411076708736795,3.485387424680932,3.485387424680932,0.9958249784802663,0.0,0.0,0.00023102122544330347,0.9905941165123032,0.00023321481683808706,198.93031073896728,0.0,0.0,0.0,0.029112668315018676,7.87135173176288e-05,0.00015230770812567465,0.0006952317420810917,0.09551495473642989,0.08119098239852067,0.014323972337909217,0.09551495671639779,0.08119098239852007,0.01432397233790911,0.42744891252868045,0.42744891252868045,0.07541190188926393,0.0,4.995934554929079,4.995336393761477,4.999325074755802,4.9959264153571326,4.995343437350812,4.999230872693772,24771.07147798354,21055.410756286008,0.85,0.9197105175790968,0.695359606244881,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515509256464205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.982195238712,1533.732252908764,0.42744891252868045,0.07541190188926393,6.112851554438009,3.485387424680932
5548.0,-30.008958015186305,5.008134404956485,35.00168994560772,24.08843570100146,4.999774510781798,-26.50809882074762,-40.01594394268466,1.4989153163431184,-0.007622063602184426,-5.003598877024909,40.00337407449524,47889.83631126687,15451.195180675137,15451.195180675137,63341.031491942005,87579.4158813319,87579.4158813319,15451.195180675137,103030.61106200702,103030.61106200702,103030.61106200702,127801.68914965962,103641.47492720705,63951.89535714217,44099.532855627636,24771.078087652604,0.0,68870.61094328025,21055.41637450471,1533.732663503998,0.0,0.886888183747909,2.8164316633988045,0.0014959080323721466,354606.2437108941,1554678.7133912847,4.384239536004319,1554678.7133912847,4.384239536004319,0.85,0.09551495473642918,4.564652377983593,1.266843961090781,1.0,0.0,4.564652377983819,1.284731343625368,1.2850281592864614,3.553001489869979,19299.444162063777,1967.9956113518663,2034.6934298245008,2034.6934298245008,7.593868911253061,5.008134404956485,0.5970675904933156,4.41106681446317,3.4853980249065666,3.4853980249065666,0.9958280071161619,0.0,0.0,0.00023102122544330347,0.9905941165123032,0.00023321481683808706,198.93031073896728,0.0,0.0,0.0,0.029112668315018676,7.87135173176288e-05,0.00015230770812567465,0.0006952317420810917,0.0955149516558873,0.08119097966954464,0.014323971986342662,0.09551495983452143,0.08119098239852007,0.01432397233790911,0.42744889816134785,0.42744889816134785,0.07541190003835958,0.0,4.995943006626987,4.995337802479753,4.999373448091433,4.995976813422715,4.995343437350812,4.999566941536159,24771.078087652604,21055.41637450471,0.85,0.9197106084060698,0.6953595395096391,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515508661883059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.982095828022,1533.732663503998,0.42744889816134785,0.07541190003835958,6.112851554438009,3.4853980249065666
5549.0,-30.008948083034294,5.008124402915511,35.00168975686299,24.08842050880196,4.999769806363282,-26.508090352321403,-40.01593514168633,1.4989120756503624,-0.007783988161747857,-5.003601938903644,40.003374393604915,47889.84050204301,15451.200244916936,15451.200244916936,63341.040746959945,87579.36770058206,87579.36770058206,15451.200244916936,103030.567945499,103030.567945499,103030.567945499,127801.64440484256,103641.42003083472,63951.8928322954,44099.47466504369,24771.07645934356,0.0,68870.55112438725,21055.414990442026,1533.732613395283,0.0,0.8868881670193914,2.816433433046793,0.0014959080323721466,354606.2013895327,1554678.7271513445,4.384240098056096,1554678.7271513445,4.384240098056096,0.85,0.0955149512783833,4.564652377983593,1.266843878119253,1.0,0.0,4.564652377982893,1.2847313587844287,1.2850281744490242,3.553001447946689,19299.433939616894,1967.9945689523838,2034.6934298245008,2034.6934298245008,7.593871400198928,5.008124402915511,0.5970733005975895,4.411051102317922,3.4854115822481604,3.4854115822481604,0.9958318806423315,0.0,0.0,0.00023102122544330347,0.9905930924162991,0.00023321505794047698,198.93030261279497,0.0,0.0,0.0,0.029112668315018676,7.871359572400495e-05,0.00015230762971929853,0.0006952313841832406,0.0955149512783844,0.08119097877302446,0.014323972505359939,0.09551501492723115,0.08119097877302353,0.014323972505359774,0.4274488836438732,0.4274488836438732,0.07541190104233497,0.0,4.995919159572168,4.995297947652659,4.999440337522174,4.995817950741923,4.995132707948187,4.9997020746125145,24771.07645934356,21055.414990442026,0.85,0.9197115416218982,0.6953602043281034,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515508661883059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.981797227514,1533.732613395283,0.4274488836438732,0.07541190104233497,6.112851554438009,3.4854115822481604
5550.0,-30.00893818386724,5.008114366202787,35.001689528471,24.088416282925778,4.99976231634831,-26.50808219207943,-40.01592641053719,1.498906324560536,-0.007701891992212495,-5.00360672487773,40.00337286129655,47889.844753576326,15451.204405526894,15451.204405526894,63341.04915910322,87579.38259186961,87579.38259186961,15451.204405526894,103030.5869973965,103030.5869973965,103030.5869973965,127801.65726759605,103641.42694387546,63951.889105582326,44099.48648699237,24771.070270199543,0.0,68870.55675719191,21055.409729669613,1533.7323740644008,0.0,0.8868881482223219,2.8164317959000034,0.0014959080323721466,354606.13523769315,1554678.6610779674,4.384240729607973,1554678.6610779674,4.384240729607973,0.8500000000000001,0.09551494907395341,4.564652377983593,1.2668439242755993,1.0,0.0,4.5646523779836015,1.2847313856864306,1.2850282013572414,3.5530013735475947,19299.435226918562,1967.994700220622,2034.6934298245008,2034.6934298245008,7.593873445032753,5.008114366202787,0.5970754153052704,4.411038950897517,3.4854221223073942,3.4854221223073942,0.9958348920878269,0.0,0.0,0.00023102122544330347,0.9905920717224805,0.00023321529824238817,198.93029451361056,0.0,0.0,0.0,0.029112668315018676,7.871367350818095e-05,0.00015230755193512251,0.0006952310291255165,0.095514949073948,0.08119097569351724,0.014323973380430764,0.09551494247692364,0.08119097569352184,0.014323973380431574,0.42744886650390224,0.42744886650390224,0.07541190548577281,0.0,4.995918113869209,4.995284092819077,4.99951189734702,4.995904832885515,4.995219575617341,4.99978903841901,24771.070270199543,21055.409729669613,0.85,0.9197115885445305,0.6953602091880193,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451550806893408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.981697601119,1533.7323740644008,0.42744886650390224,0.07541190548577281,6.112851554438009,3.4854221223073942
5551.0,-30.00892824487222,5.0081044014840606,35.0016892908537,24.088425991963618,4.999766185563124,-26.50807286000584,-40.015917469840474,1.4989108006967475,-0.007604679959911209,-5.003603165583585,40.003372135806714,47889.848381380696,15451.195766247216,15451.195766247216,63341.04414762791,87579.40947474273,87579.40947474273,15451.195766247216,103030.60524098994,103030.60524098994,103030.60524098994,127801.67065387717,103641.45104217296,63951.88994881092,44099.51232595783,24771.06541288723,0.0,68870.57773884507,21055.405600954145,1533.7320216452129,0.0,0.8868881689516184,2.8164309344027534,0.0014959080323721466,354606.184434335,1554678.6297947331,4.384240033136321,1554678.6297947331,4.384240033136321,0.85,0.09551494403719377,4.564652377983593,1.2668438989995052,1.0,0.0,4.564652377983118,1.2847313647483078,1.2850281804142814,3.553001431453225,19299.439714347438,1967.99515781102,2034.6934298245008,2034.6934298245008,7.593869199046825,5.0081044014840606,0.59708122172517,4.411023179758891,3.4854326352372484,3.4854326352372484,0.9958378957820709,0.0,0.0,0.00023102122544330347,0.9905910469231761,0.00023321553951135193,198.93028638184086,0.0,0.0,0.0,0.029112668315018676,7.871375315924922e-05,0.00015230747228405425,0.0006952306655460783,0.09551494403719862,0.08119096969364872,0.014323974343549898,0.09551489354574615,0.0811909696936446,0.01432397434354917,0.42744884881669737,0.42744884881669737,0.0754119130087108,0.0,4.995932835060557,4.995301284542393,4.999512614339324,4.995998485623659,4.995376817476483,4.99952224875841,24771.06541288723,21055.405600954145,0.85,0.9197112355847374,0.6953600500198707,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451550747795435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.981597644999,1533.7320216452129,0.42744884881669737,0.0754119130087108,6.112851554438009,3.4854326352372484
5552.0,-30.008918340465907,5.008094464051593,35.001689073254326,24.088425712566846,4.99976698321482,-26.50806386628643,-40.01590859899295,1.4989125090353455,-0.007630069709307463,-5.003603051540476,40.00337224364084,47889.852083347294,15451.19249189608,15451.19249189608,63341.04457524337,87579.40443192872,87579.40443192872,15451.19249189608,103030.5969238248,103030.5969238248,103030.5969238248,127801.66409423642,103641.4418210971,63951.88947251553,44099.50260953508,24771.067170411618,0.0,68870.5697799467,21055.407094849874,1533.7321244550415,0.0,0.8868881691413985,2.8164312812425476,0.0014959080323721466,354606.186010641,1554678.6344445574,4.384240026760009,1554678.6344445574,4.384240026760009,0.85,0.0955149421480327,4.564652377983593,1.2668438715254888,1.0,0.0,4.564652377984538,1.2847313567571743,1.2850281724213015,3.5530014535531826,19299.437997258414,1967.9949827166683,2034.6934298245008,2034.6934298245008,7.593867589786629,5.008094464051593,0.5970855300710456,4.411008933980548,3.485443153157437,3.485443153157437,0.9958409009021248,0.0,0.0,0.00023102122544330347,0.990590025691425,0.00023321577994090165,198.9302782783712,0.0,0.0,0.0,0.029112668315018676,7.871383218811856e-05,0.0001523073932551849,0.0006952303048067619,0.09551494214803473,0.081190966698697,0.014323975449337728,0.09551491173131829,0.08119096669869529,0.014323975449337422,0.4274488325659599,0.4274488325659599,0.07541191874515696,0.0,4.995940821105137,4.995314636305238,4.999490185526554,4.995972981831187,4.9953682601550895,4.99940068709941,24771.067170411618,21055.407094849874,0.85,0.9197113480784156,0.6953601841303708,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451550688459694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.981498816736,1533.7321244550415,0.4274488325659599,0.07541191874515696,6.112851554438009,3.485443153157437
5553.0,-30.008908376516228,5.0080845404158385,35.00168885729857,24.088420438952767,4.999765804037336,-26.50805501665362,-40.01589972814543,1.4989124441747574,-0.007703490272490399,-5.0036039789465665,40.00337185631491,47889.85615766131,15451.190836290632,15451.190836290632,63341.04699395194,87579.38576501053,87579.38576501053,15451.190836290632,103030.57660130117,103030.57660130117,103030.57660130117,127801.64299904792,103641.41804165552,63951.88843430643,44099.47734149899,24771.066397746752,0.0,68870.54373924574,21055.406438084738,1533.7321045796014,0.0,0.8868881658261646,2.8164321374514216,0.0014959080323721466,354606.17319201346,1554678.6177430027,4.384240138146635,1554678.6177430027,4.384240138146635,0.85,0.0955149396860937,4.564652377983593,1.266843825918622,1.0,0.0,4.564652377984105,1.284731357060574,1.2850281727247714,3.5530014527141125,19299.433569204826,1967.9945311808647,2034.6934298245008,2034.6934298245008,7.593866776098721,5.0080845404158385,0.5970893794084278,4.410995161007411,3.4854536627011163,3.4854536627011163,0.9958439036288904,0.0,0.0,0.00023102122544330347,0.9905889983213585,0.00023321602181610088,198.93027012618566,0.0,0.0,0.0,0.029112668315018676,7.871391121706029e-05,0.0001523073142262432,0.0006952299440671152,0.09551493968608968,0.08119096370068045,0.014323975985409224,0.09551493917351248,0.08119096370068388,0.014323975985409828,0.42744881724289985,0.42744881724289985,0.0754119216487088,0.0,4.995933107242649,4.995310815551591,4.99946040414045,4.995900488674067,4.995293769588045,4.999339515576878,24771.066397746752,21055.406438084738,0.85,0.9197117309509083,0.6953605062126346,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515506293304523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.981399626848,1533.7321045796014,0.42744881724289985,0.0754119216487088,6.112851554438009,3.4854536627011163
5554.0,-30.00889850815124,5.008074656022032,35.0016886438935,24.088420054782205,4.999767109383021,-26.508046004576517,-40.015890857297904,1.4989146058082916,-0.007736436597156171,-5.003602898027825,40.00337149869798,47889.85968163386,15451.18612725676,15451.18612725676,63341.04580889062,87579.37802586796,87579.37802586796,15451.18612725676,103030.56415312472,103030.56415312472,103030.56415312472,127801.62916824652,103641.40637383569,63951.88802960161,44099.46482692676,24771.065015121803,0.0,68870.52984204856,21055.405262853532,1533.732005368955,0.0,0.8868881726183208,2.816432696428661,0.0014959080323721466,354606.1881324962,1554678.6023225042,4.384239909940909,1554678.6023225042,4.384239909940909,0.85,0.0955149355932205,4.564652377983593,1.2668438374577091,1.0,0.0,4.564652377983286,1.2847313469490524,1.2850281626109137,3.5530014806781307,19299.431396498992,1967.9943096265283,2034.6934298245008,2034.6934298245008,7.593864461728508,5.008074656022032,0.5970941238995566,4.410980532122475,3.4854641598444163,3.4854641598444163,0.9958469028126904,0.0,0.0,0.00023102122544330347,0.9905879808080482,0.00023321626137120448,198.93026205220517,0.0,0.0,0.0,0.029112668315018676,7.871399024607579e-05,0.00015230723519722768,0.0006952295833271316,0.0955149355932238,0.08119095974839198,0.014323975844831823,0.09551495268339495,0.08119095974838916,0.014323975844831327,0.42744880162908366,0.42744880162908366,0.07541192182493653,0.0,4.995919367137901,4.995303413146473,4.99941073999463,4.995866461430694,4.995275858296168,4.9992141384116735,24771.065015121803,21055.405262853532,0.85,0.919711899329952,0.6953606976956194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515505698457418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.981301959957,1533.732005368955,0.42744880162908366,0.07541192182493653,6.112851554438009,3.4854641598444163
5555.0,-30.00889850815124,5.008074656022032,35.0016886438935,24.088414816092723,4.999767109383021,-26.508046004576517,-40.01588708544148,1.4989146058082916,-0.007785146629316841,-5.003602898027825,40.00337149869798,47889.84190650403,15451.19833562587,15451.19833562587,63341.0402421299,87579.35389632943,87579.35389632943,15451.19833562587,103030.5522319553,103030.5522319553,103030.5522319553,127801.61727557286,103641.38224429716,63951.870254471774,44099.457766472646,24771.065043617564,0.0,68870.52281009022,21055.40528707493,1533.732005829312,0.0,0.8868881726183208,2.8164333362979592,0.0014959080323721466,354606.1881324962,1554678.6023225042,4.384239909940909,1554678.6023225042,4.384239909940909,0.85,0.0955149355932205,4.564652377983593,1.266843790751882,1.0,0.0,4.564652377982483,1.2847313469490524,1.2850281626109137,3.5530014806781307,19299.426903252617,1967.9938514429105,2034.6934298245008,2034.6934298245008,7.593870461830992,5.008074656022032,0.5971039172073214,4.410970738814711,3.4854746522863107,3.4854746522863107,0.9958499006532316,0.0,0.0,0.00023102122544330347,0.9905879808080482,0.00023321626137120448,198.93026205220517,0.0,0.0,0.0,0.029112668315018676,7.871402384898648e-05,0.000152307201594317,0.0006952294299415255,0.09551493192770871,0.08119095669671733,0.014323975230991388,0.09551497441224042,0.08119095974838916,0.014323975844831327,0.4274487855628285,0.4274487855628285,0.07541191859322996,0.0,4.995899043986583,4.995274704679048,4.999437947226909,4.995817751398533,4.995159870843622,4.999546776187401,24771.065043617564,21055.40528707493,0.85,0.9197119124068825,0.6953605105998657,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515505109316762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.98120271032,1533.732005829312,0.4274487855628285,0.07541191859322996,6.112851554438009,3.4854746522863107
5556.0,-30.008888600068982,5.008064645824036,35.001688419883564,24.088410066347592,4.9997625823039105,-26.508037540031143,-40.01587828444315,1.4989115222660632,-0.007746167757773037,-5.003604633584915,40.00337076299652,47889.84598951391,15451.201223759512,15451.201223759512,63341.04721327342,87579.35303378034,87579.35303378034,15451.201223759512,103030.55425753986,103030.55425753986,103030.55425753986,127801.61753899053,103641.37475875267,63951.86771448616,44099.45227140724,24771.063281450664,0.0,68870.5155528579,21055.403789233063,1533.7319540758415,0.0,0.8868881664534481,2.8164326216535756,0.0014959080323721466,354606.1641435874,1554678.5705989436,4.384240117070898,1554678.5705989436,4.384240117070898,0.85,0.09551492809883018,4.564652377983593,1.2668437522882594,1.0,0.0,4.564652377983123,1.2847313613730071,1.2850281770382008,3.5530014407878205,19299.42550934301,1967.993709303688,2034.6934298245008,2034.6934298245008,7.593871881275124,5.008064645824036,0.5971101136406878,4.410954532183348,3.4854881100463477,3.4854881100463477,0.9958537457275279,0.0,0.0,0.00023102122544330347,0.9905869592006801,0.00023321650189067505,198.93025394572993,0.0,0.0,0.0,0.029112668315018676,7.871410225582976e-05,0.0001523071231874737,0.0006952290720415418,0.09551492809882678,0.0811909531514776,0.014323974947349176,0.0955149462892387,0.08119095315148049,0.014323974947349686,0.42744876783711944,0.42744876783711944,0.0754119172655968,0.0,4.995891588208053,4.995258290863205,4.99948126812393,4.995858465827155,4.995189336414171,4.999651252387935,24771.063281450664,21055.403789233063,0.85,0.919712110542564,0.6953606431588072,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515505109316762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.98090609338,1533.7319540758415,0.42744876783711944,0.0754119172655968,6.112851554438009,3.4854881100463477
5557.0,-30.008878690243463,5.008054665768701,35.00168818116369,24.08841523518788,4.9997621687934934,-26.508028662516104,-40.015869413595624,1.4989121410661506,-0.007637192014612992,-5.003604400584782,40.00336988651659,47889.84979631344,15451.197606640211,15451.197606640211,63341.047402953656,87579.37855950509,87579.37855950509,15451.197606640211,103030.5761661453,103030.5761661453,103030.5761661453,127801.63531433095,103641.39554820218,63951.866785010825,44099.47640354595,24771.059148185657,0.0,68870.5355517316,21055.400275957807,1533.731720233189,0.0,0.8868881708107283,2.816431217317695,0.0014959080323721466,354606.1673641206,1554678.5328049941,4.384239970673161,1554678.5328049941,4.384239970673161,0.85,0.09551492332864434,4.564652377983593,1.2668437423976138,1.0,0.0,4.564652377983957,1.284731358478432,1.2850281741429568,3.5530014487929416,19299.42938061964,1967.9941040640424,2034.6934298245008,2034.6934298245008,7.593870103553109,5.008054665768701,0.5971143756632875,4.4109402901054136,3.4854985480633225,3.4854985480633225,0.9958567280180921,0.0,0.0,0.00023102122544330347,0.9905859374147022,0.00023321674245269238,198.9302458378291,0.0,0.0,0.0,0.029112668315018676,7.871418128502254e-05,0.00015230704415828094,0.0006952287113007492,0.09551492332864217,0.08119094838227744,0.014323974946364733,0.09551488456981215,0.08119094838227928,0.014323974946365057,0.4274487495105838,0.4274487495105838,0.07541191845692284,0.0,4.995906623718838,4.995273536728575,4.999495111072235,4.995967208570164,4.995334963121593,4.999550925821097,24771.059148185657,21055.400275957807,0.85,0.9197118462274115,0.6953604965122033,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515504517805036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.980807968355,1533.731720233189,0.4274487495105838,0.07541191845692284,6.112851554438009,3.4854985480633225
5558.0,-30.008868764903763,5.00804476748355,35.00168796426982,24.08841411760079,4.999768176037923,-26.508019128954317,-40.01586047289891,1.4989185400884293,-0.0077861860933694516,-5.003600077325971,40.003370044810055,47889.85322279745,15451.187794218064,15451.187794218064,63341.041017015516,87579.34581707937,87579.34581707937,15451.187794218064,103030.53361129743,103030.53361129743,103030.53361129743,127801.59322781714,103641.3610082868,63951.868414004486,44099.43621586923,24771.05961651971,0.0,68870.49583238894,21055.400674041754,1533.731650841393,0.0,0.8868881922271565,2.8164336792374556,0.0014959080323721466,354606.2271203034,1554678.5396306326,4.384239251114995,1554678.5396306326,4.384239251114995,0.85,0.09551491826646455,4.564652377983593,1.2668437270121649,1.0,0.0,4.564652377982549,1.284731328545583,1.2850281442031923,3.5530015315740284,19299.42294882032,1967.9934482030378,2034.6934298245008,2034.6934298245008,7.5938652809975284,5.00804476748355,0.597120478367458,4.4109242891160925,3.4855089784896696,3.4855089784896696,0.9958597081399055,0.0,0.0,0.00023102122544330347,0.9905849140302183,0.00023321698339154803,198.93023771723563,0.0,0.0,0.0,0.029112668315018676,7.871426093656582e-05,0.00015230696450673766,0.0006952283477191428,0.09551491826646939,0.08119094336429687,0.014323974902172526,0.09551496604701482,0.08119094336429275,0.014323974902171799,0.4274487326131317,0.4274487326131317,0.07541191990396795,0.0,4.995886433572707,4.995257554523334,4.999451068894814,4.995813891232615,4.995201843989264,4.999283119052677,24771.05961651971,21055.400674041754,0.85,0.9197122839244466,0.6953609472966136,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515503926189286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.980710208525,1533.731650841393,0.4274487326131317,0.07541191990396795,6.112851554438009,3.4855089784896696
5559.0,-30.008868764903763,5.00804476748355,35.00168796426982,24.08841411760079,4.999768176037923,-26.508019128954317,-40.01586047289891,1.4989185400884293,-0.0077365603967791685,-5.003600077325971,40.003370044810055,47889.85322279745,15451.19993948298,15451.19993948298,63341.05316228043,87579.34581707937,87579.34581707937,15451.19993948298,103030.54575656235,103030.54575656235,103030.54575656235,127801.60840047422,103641.3610082868,63951.868414004486,44099.43621586923,24771.062643911868,0.0,68870.4988597811,21055.403247325088,1533.7318396147343,0.0,0.8868881922271565,2.8164330273396176,0.0014959080323721466,354606.2271203034,1554678.5396306326,4.384239251114995,1554678.5396306326,4.384239251114995,0.85,0.09551491826646455,4.564652377983593,1.2668437270121649,1.0,0.0,4.564652377984374,1.284731328545583,1.2850281442031923,3.5530015315740284,19299.42294882032,1967.9934482030378,2034.6934298245008,2034.6934298245008,7.593871250085916,5.00804476748355,0.5971302210809908,4.41091454640256,3.48551941694993,3.48551941694993,0.995862690557123,0.0,0.0,0.00023102122544330347,0.9905849140302183,0.00023321698339154803,198.93023771723563,0.0,0.0,0.0,0.029112668315018676,7.871426093656582e-05,0.00015230696450673766,0.0006952283477191428,0.09551491456459721,0.08119094001398064,0.014323974550616573,0.09551495569499599,0.08119094336429275,0.014323974902171799,0.4274487149746074,0.4274487149746074,0.07541191805311932,0.0,4.995881850243734,4.995246412415042,4.9994836626186725,4.995863516929205,4.995201843989264,4.999614037562594,24771.062643911868,21055.403247325088,0.85,0.9197124198452735,0.695360916730111,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515503333647384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.980613089821,1533.7318396147343,0.4274487149746074,0.07541191805311932,6.112851554438009,3.48551941694993
5560.0,-30.00885882024058,5.008034744918802,35.001687755937326,24.08841453669595,4.999764464283395,-26.508010549972738,-40.01585167190058,1.4989161940155966,-0.00762077814465556,-5.003601785423154,40.003369860390805,47889.85739488428,15451.202707769871,15451.202707769871,63341.060102654155,87579.36474623828,87579.36474623828,15451.202707769871,103030.56745400815,103030.56745400815,103030.56745400815,127801.62855952058,103641.37367165231,63951.866320298555,44099.452612615285,24771.06110551244,0.0,68870.51371812772,21055.401939685573,1533.7317880982982,0.0,0.8868881842067415,2.816431306990659,0.0014959080323721466,354606.2035109441,1554678.531678448,4.384239520588269,1554678.531678448,4.384239520588269,0.85,0.09551491182789612,4.564652377983593,1.2668436770094558,1.0,0.0,4.56465237798512,1.28473133951986,1.285028155180005,3.5530015012240073,19299.42530691022,1967.9936886612882,2034.6934298245008,2034.6934298245008,7.5938726106284165,5.008034744918802,0.5971363758962029,4.410898369022599,3.4855328248957362,3.4855328248957362,0.9958665213987817,0.0,0.0,0.00023102122544330347,0.9905838886544773,0.00023321722479971134,198.93022958083307,0.0,0.0,0.0,0.029112668315018676,7.87143393436274e-05,0.00015230688609967606,0.0006952279898181625,0.09551491182789307,0.08119093715532297,0.014323974672570102,0.09551489328001399,0.08119093715532556,0.014323974672570558,0.4274486970262031,0.4274486970262031,0.07541191818383894,0.0,4.995902331079435,4.995262876160837,4.999526913264162,4.995981007278488,4.995325484155785,4.999696668722265,24771.06110551244,21055.401939685573,0.85,0.9197123221977922,0.6953608272894147,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515503333647384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.980317464326,1533.7317880982982,0.4274486970262031,0.07541191818383894,6.112851554438009,3.4855328248957362
5561.0,-30.008848885703888,5.008024739870609,35.00168753108443,24.088404094241582,4.999762739220046,-26.508001781381594,-40.01583902919663,1.4989156348977375,-0.007778392462114425,-5.003602599739828,40.00336896253065,47889.84361488801,15451.200605783086,15451.200605783086,63341.044220671094,87579.3248545009,87579.3248545009,15451.200605783086,103030.52546028399,103030.52546028399,103030.52546028399,127801.58271943644,103641.32843051801,63951.84719090499,44099.42359957002,24771.057259152454,0.0,68870.48085872247,21055.398670279585,1533.731587286847,0.0,0.886888183314449,2.81643328239493,0.0014959080323721466,354606.1922554398,1554678.4929625806,4.384239550567891,1554678.4929625806,4.384239550567891,0.85,0.09551490816796704,4.564652377983593,1.2668436390953137,1.0,0.0,4.564652377983074,1.284731342135258,1.285028157796007,3.5530014939909678,19299.416882399222,1967.992829600243,2034.6934298245008,2034.6934298245008,7.593871577555447,5.008024739870609,0.5971401122872466,4.410884627583362,3.485543209367843,3.485543209367843,0.9958694883908122,0.0,0.0,0.00023102122544330347,0.9905828643239967,0.00023321746596228398,198.9302214527163,0.0,0.0,0.0,0.029112668315018676,7.87144519761201e-05,0.00015230677346718337,0.0006952274756899869,0.09551490816796655,0.08119093318848049,0.014323974979486061,0.09551494767091412,0.0811909331884809,0.014323974979486133,0.4274486804972218,0.4274486804972218,0.0754119205680622,0.0,4.995887015944788,4.995241201318436,4.999547646541771,4.995824207277735,4.995152953997433,4.999629031601103,24771.057259152454,21055.398670279585,0.85,0.9197125304033495,0.6953609589735098,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515502739951927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.98022106358,1533.731587286847,0.4274486804972218,0.0754119205680622,6.112851554438009,3.485543209367843
5562.0,-30.00883898621374,5.008014724164344,35.001687287807265,24.088404653035127,4.999758198120403,-26.507993325958637,-40.01583403497932,1.4989125378653105,-0.007669300809084234,-5.003605624069655,40.00336797617677,47889.86543988353,15451.201884751827,15451.201884751827,63341.067324635354,87579.34819673945,87579.34819673945,15451.201884751827,103030.55008149127,103030.55008149127,103030.55008149127,127801.60387350703,103641.34514732793,63951.862390472,44099.425285395475,24771.053792015762,0.0,68870.47907741123,21055.395723213398,1533.731465559695,0.0,0.8868881715016772,2.8164314962798302,0.0014959080323721466,354606.15045308555,1554678.4504308512,4.384239947458371,1554678.4504308512,4.384239947458371,0.85,0.0955149054503269,4.564652377983593,1.2668436890980228,1.0,0.0,4.56465237798394,1.2847313566223155,1.2850281722864116,3.5530014539261425,19299.419995295288,1967.9931470273018,2034.6934298245008,2034.6934298245008,7.593872206136008,5.008014724164344,0.5971428583213525,4.410871865842991,3.4855535824198363,3.4855535824198363,0.9958724521199532,0.0,0.0,0.00023102122544330347,0.9905818436082321,0.00023321770627432445,198.93021335327415,0.0,0.0,0.0,0.029112668315018676,7.871449646910699e-05,0.0001523067289741965,0.0006952272725949686,0.09551490545032915,0.08119092991419535,0.0143239755361338,0.09551487824470936,0.08119092991419344,0.014323975536133461,0.4274486628010138,0.4274486628010138,0.0754119234178685,0.0,4.995898027269845,4.995250444841588,4.999568677987497,4.995936323260594,4.995281669854535,4.999647054339164,24771.053792015762,21055.395723213398,0.85,0.9197128896611746,0.6953612938579207,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515502146861063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.980124791458,1533.731465559695,0.4274486628010138,0.0754119234178685,6.112851554438009,3.4855535824198363
5563.0,-30.00882905520434,5.008004798369665,35.00168705309901,24.088408739212923,4.999764361281802,-26.507983771681918,-40.01582505935801,1.4989190777593864,-0.007725094486261241,-5.003600753833423,40.003367739212926,47889.86887812146,15451.191095361437,15451.191095361437,63341.059973482894,87579.33875444274,87579.33875444274,15451.191095361437,103030.52984980418,103030.52984980418,103030.52984980418,127801.58139820505,103641.33397656892,63951.864100247774,44099.41097369016,24771.051548400865,0.0,68870.46252209102,21055.393816140735,1533.7312301819582,0.0,0.886888197130712,2.8164327977455774,0.0014959080323721466,354606.2177696012,1554678.4402129345,4.384239086363279,1554678.4402129345,4.384239086363279,0.85,0.09551489982937035,4.564652377983593,1.2668436303036286,1.0,0.0,4.564652377984661,1.2847313260305075,1.285028141687536,3.5530015385296205,19299.4179151489,1967.9929349114022,2034.6934298245008,2034.6934298245008,7.593866903425424,5.008004798369665,0.5971491141783831,4.410855684191282,3.4855639355815637,3.4855639355815637,0.9958754101661611,0.0,0.0,0.00023102122544330347,0.9905808196437232,0.00023321794735173008,198.93020522804463,0.0,0.0,0.0,0.029112668315018676,7.871457643208608e-05,0.00015230664901121738,0.0006952269075917658,0.09551489982937075,0.0811909241331176,0.014323975696253159,0.09551491048362659,0.08119092413311725,0.014323975696253098,0.42744864603228866,0.42744864603228866,0.07541192667205227,0.0,4.995891702093331,4.99525120145222,4.999522210895009,4.995875659347178,4.9952634859456,4.9993456012495585,24771.051548400865,21055.393816140735,0.85,0.919713004006115,0.6953615109345347,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515501555862527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.980028148386,1533.7312301819582,0.42744864603228866,0.07541192667205227,6.112851554438009,3.4855639355815637
