time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5564.0,-30.008819217181614,5.00799480971099,35.00168681229096,24.088404757808917,4.999755327744749,-26.507975820879654,-40.01581632820887,1.4989119314427568,-0.007603174075995867,-5.003607817569719,40.003367092125316,47889.872993251905,15451.198639041015,15451.198639041015,63341.07163229292,87579.36185711058,87579.36185711058,15451.198639041015,103030.5604961516,103030.5604961516,103030.5604961516,127801.61246474425,103641.34842060656,63951.85955674762,44099.432070954375,24771.05196859266,0.0,68870.48403954704,21055.39417330376,1533.7314243442547,0.0,0.886888163544487,2.8164303715553687,0.0014959080323721466,354606.12013448135,1554678.412310418,4.384240214807402,1554678.412310418,4.384240214807402,0.85,0.09551489945421726,4.564652377983593,1.2668436110718173,1.0,0.0,4.564652377985157,1.2847313594589918,1.2850281751237431,3.5530014460811445,19299.420604824034,1967.9932091819362,2034.6934298245008,2034.6934298245008,7.593870610951811,5.00799480971099,0.5971500867437438,4.410844722967246,3.4855742991737766,3.4855742991737766,0.9958783711925075,0.0,0.0,0.00023102122544330347,0.9905798052679922,0.0002332181861720902,198.93019717889445,0.0,0.0,0.0,0.029112668315018676,7.871465421715722e-05,0.00015230657122614625,0.0006952265525299559,0.09551489945421246,0.08119092342445469,0.014323976029757775,0.09551483667773487,0.08119092342445877,0.014323976029758491,0.4274486294968395,0.4274486294968395,0.07541192616884766,0.0,4.99591697596361,4.995279710937666,4.99952914425063,4.996004643493734,4.995380321131449,4.999543449053249,24771.05196859266,21055.39417330376,0.85,0.9197128859428518,0.695361353431935,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515500962982342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.979932466736,1533.7314243442547,0.4274486294968395,0.07541192616884766,6.112851554438009,3.4855742991737766
5565.0,-30.00880936996688,5.007984962443669,35.00168658088391,24.088413349259667,4.999766498936774,-26.507965841173263,-40.015803545806534,1.4989229701431868,-0.007681336049870424,-5.0035988850689135,40.00336688433527,47889.85797911996,15451.181672078455,15451.181672078455,63341.039651198415,87579.3499248687,87579.3499248687,15451.181672078455,103030.53159694716,103030.53159694716,103030.53159694716,127801.57979873549,103641.33709624034,63951.84515049186,44099.435495276084,24771.048201788333,0.0,68870.48369706442,21055.390971520083,1533.7310086311602,0.0,0.8868882097297707,2.8164324410790975,0.0014959080323721466,354606.2435997093,1554678.4033504804,4.384238663054817,1554678.4033504804,4.384238663054817,0.85,0.09551489136943761,4.564652377983593,1.266843567662872,1.0,0.0,4.564652377984058,1.284731307823018,1.2850281234758398,3.5530015888835256,19299.418496073908,1967.992994149267,2034.6934298245008,2034.6934298245008,7.593862272121837,5.007984962443669,0.5971581527210592,4.41082680972261,3.4855846272590254,3.4855846272590254,0.9958813220740073,0.0,0.0,0.00023102122544330347,0.9905787899456131,0.000233218425215815,198.93018912222433,0.0,0.0,0.0,0.029112668315018676,7.87147680946296e-05,0.00015230645734867385,0.0006952260327188807,0.09551489136944323,0.08119091618291538,0.01432397518652785,0.09551488594738354,0.0811909161829106,0.014323975186527007,0.4274486148321899,0.4274486148321899,0.07541192586838148,0.0,4.995913694515934,4.9952915460632425,4.999440177630788,4.995917549019055,4.995355866774048,4.9991012927256975,24771.048201788333,21055.390971520083,0.85,0.9197124261506864,0.6953611388845414,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515500375653498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.979835253283,1533.7310086311602,0.4274486148321899,0.07541192586838148,6.112851554438009,3.4855846272590254
5566.0,-30.00880936996688,5.007984962443669,35.00168658088391,24.088413349259667,4.999766498936774,-26.507965841173263,-40.015803545806534,1.4989229701431868,-0.007632113464467238,-5.0035988850689135,40.00336688433527,47889.85797911996,15451.193718678356,15451.193718678356,63341.05169779831,87579.3499248687,87579.3499248687,15451.193718678356,103030.54364354706,103030.54364354706,103030.54364354706,127801.59820296633,103641.33709624034,63951.84515049186,44099.435495276084,24771.05455941926,0.0,68870.49005469534,21055.39637550637,1533.7314035897161,0.0,0.8868882097297707,2.816431794477497,0.0014959080323721466,354606.2435997093,1554678.4033504804,4.384238663054817,1554678.4033504804,4.384238663054817,0.85,0.09551489136943761,4.564652377983593,1.266843567662872,1.0,0.0,4.564652377984131,1.284731307823018,1.2850281234758398,3.5530015888835256,19299.418496073908,1967.992994149267,2034.6934298245008,2034.6934298245008,7.593868192718877,5.007984962443669,0.5971678163319405,4.410817146111729,3.4855949813495686,3.4855949813495686,0.9958842803855911,0.0,0.0,0.00023102122544330347,0.9905787899456131,0.000233218425215815,198.93018912222433,0.0,0.0,0.0,0.029112668315018676,7.87147680946296e-05,0.00015230645734867385,0.0006952260327188807,0.09551488754927594,0.08119091349321061,0.01432397405606532,0.09551488861540379,0.0811909161829106,0.014323975186527007,0.42744860067160845,0.42744860067160845,0.07541191991679644,0.0,4.995924309932832,4.995304410203346,4.999438046638261,4.995966771604458,4.995355866774048,4.999429522669686,24771.05455941926,21055.39637550637,0.85,0.9197125161661304,0.695361074693776,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515499787775945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.979738551912,1533.7314035897161,0.42744860067160845,0.07541191991679644,6.112851554438009,3.4855949813495686
5567.0,-30.008799537584824,5.0079749848193895,35.001686376092714,24.08840845981615,4.9997627967589535,-26.50795736231125,-40.015794744808204,1.498920621485346,-0.0076144234940329625,-5.003601160300519,40.00336719676834,47889.861704955845,15451.197314913521,15451.197314913521,63341.05901986937,87579.34468264358,87579.34468264358,15451.197314913521,103030.5419975571,103030.5419975571,103030.5419975571,127801.59508397676,103641.32564402038,63951.84266633253,44099.42553076428,24771.053086419663,0.0,68870.47861718395,21055.395123456714,1533.731351700591,0.0,0.8868881970265315,2.8164312964901232,0.0014959080323721466,354606.212151404,1554678.416822642,4.384239089863577,1554678.416822642,4.384239089863577,0.85,0.09551488569573195,4.564652377983593,1.2668435588711873,1.0,0.0,4.564652377984898,1.2847313188093865,1.2850281344647465,3.5530015585000636,19299.416363515684,1967.9927766888472,2034.6934298245008,2034.6934298245008,7.593869960176869,5.0079749848193895,0.5971736528785989,4.410801331940791,3.485608289620308,3.485608289620308,0.9958880827486595,0.0,0.0,0.00023102122544330347,0.9905777761537179,0.00023321866389969725,198.93018107769046,0.0,0.0,0.0,0.029112668315018676,7.871484650215812e-05,0.00015230637894114534,0.0006952256748157692,0.09551488569572993,0.0811909123776363,0.014323973318093623,0.0955148671273888,0.08119091237763802,0.014323973318093928,0.42744858698459853,0.42744858698459853,0.07541191465303328,0.0,4.9959376602976135,4.995314809680451,4.999468123772374,4.995986736806458,4.995352082497902,4.999584106988095,24771.053086419663,21055.395123456714,0.85,0.9197127752218796,0.6953612442734903,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515499787775945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.979444906246,1533.731351700591,0.42744858698459853,0.07541191465303328,6.112851554438009,3.485608289620308
5568.0,-30.008789653575196,5.00796496711432,35.00168613279361,24.088399100024276,4.999754614534968,-26.507949284937755,-40.01578601365907,1.4989142458975087,-0.0076120144558444736,-5.003606530978917,40.003365665553055,47889.86594396647,15451.202124608435,15451.202124608435,63341.0680685749,87579.33912589723,87579.33912589723,15451.202124608435,103030.54125050566,103030.54125050566,103030.54125050566,127801.58860831424,103641.31179836729,63951.838616436275,44099.41464659001,24771.047357808577,0.0,68870.46200439859,21055.390254137288,1533.7311509016467,0.0,0.8868881752515363,2.8164306378795607,0.0014959080323721466,354606.13791776664,1554678.3507964096,4.384239821469025,1554678.3507964096,4.384239821469025,0.8499999999999999,0.09551488314727753,4.564652377983593,1.2668435270013285,1.0,0.0,4.5646523779835135,1.2847313486326153,1.2850281642948655,3.553001476022137,19299.413785267843,1967.992513780735,2034.6934298245008,2034.6934298245008,7.593872324019423,5.00796496711432,0.5971752940015937,4.410789673112726,3.4856185879743897,3.4856185879743897,0.99589102513554,0.0,0.0,0.00023102122544330347,0.9905767570397694,0.0002332189038370789,198.93017299091724,0.0,0.0,0.0,0.029112668315018676,7.87149242874763e-05,0.00015230630115582717,0.0006952253197528317,0.09551488314727209,0.08119091027404328,0.014323972873228811,0.09551482994156783,0.0811909102740479,0.014323972873229628,0.427448573535499,0.427448573535499,0.07541191189206664,0.0,4.995951073432877,4.995321065425173,4.999522107064877,4.995994516523069,4.995335879031586,4.999727830349002,24771.047357808577,21055.390254137288,0.85,0.9197131284603471,0.6953614735575298,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515499200783943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.979348235967,1533.7311509016467,0.427448573535499,0.07541191189206664,6.112851554438009,3.4856185879743897
5569.0,-30.008779789124958,5.007955076567507,35.001685897188906,24.088407901022606,4.999764272948236,-26.507939441009654,-40.01577700311316,1.498923924832967,-0.007655405084449285,-5.003598792744947,40.00336540307447,47889.86887748566,15451.186865617534,15451.186865617534,63341.05574310319,87579.33523527248,87579.33523527248,15451.186865617534,103030.52210089001,103030.52210089001,103030.52210089001,127801.56579825448,103641.30781358584,63951.84145579914,44099.40706420744,24771.043697364476,0.0,68870.4507615719,21055.387142759802,1533.7307690825842,0.0,0.8868882155603662,2.8164321112204234,0.0014959080323721466,354606.2448758139,1554678.3394782913,4.384238467156022,1554678.3394782913,4.384238467156022,0.85,0.09551487604569275,4.564652377983593,1.2668435055715959,1.0,0.0,4.564652377984138,1.2847313033572447,1.2850281190090347,3.55300160123389,19299.413043247652,1967.992438115733,2034.6934298245008,2034.6934298245008,7.59386482461402,5.007955076567507,0.5971827547770623,4.410772321790445,3.4856288576080594,3.4856288576080594,0.9958939593165884,0.0,0.0,0.00023102122544330347,0.9905757399436598,0.0002332191432998784,198.93016492014755,0.0,0.0,0.0,0.029112668315018676,7.871500456199849e-05,0.00015230622088130497,0.000695224953327543,0.0955148760456972,0.08119090373792487,0.014323972307772319,0.09551486047051476,0.0811909037379211,0.014323972307771653,0.4274485600322743,0.4274485600322743,0.07541191260369559,0.0,4.995946594274244,4.995323287169924,4.999479645122733,4.995943387660475,4.995346884122512,4.999324508301925,24771.043697364476,21055.387142759802,0.85,0.919713099633813,0.6953616296672633,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451549861070983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.979252927707,1533.7307690825842,0.4274485600322743,0.07541191260369559,6.112851554438009,3.4856288576080594
5570.0,-30.008779789124958,5.007955076567507,35.001685897188906,24.088397388719045,4.999764272948236,-26.507939441009654,-40.01577323125673,1.498923924832967,-0.00780366945463129,-5.003598792744947,40.00336540307447,47889.851102351575,15451.198838875696,15451.198838875696,63341.04994122727,87579.28697619545,87579.28697619545,15451.198838875696,103030.48581507115,103030.48581507115,103030.48581507115,127801.53497015829,103641.2595545088,63951.82368066505,44099.373193159714,24771.04915508714,0.0,68870.42234824685,21055.39178182407,1533.7311030353255,0.0,0.8868882155603662,2.816434058864384,0.0014959080323721466,354606.2448758139,1554678.3394782913,4.384238467156022,1554678.3394782913,4.384238467156022,0.85,0.09551487604569275,4.564652377983593,1.2668434171052647,1.0,0.0,4.564652377985306,1.2847313033572447,1.2850281190090347,3.55300160123389,19299.404056754905,1967.991521748498,2034.6934298245008,2034.6934298245008,7.593870709165468,5.007955076567507,0.5971923595801956,4.410762716987311,3.4856391489049616,3.4856391489049616,0.9958968996871319,0.0,0.0,0.00023102122544330347,0.9905757399436598,0.0002332191432998784,198.93016492014755,0.0,0.0,0.0,0.029112668315018676,7.871503816530981e-05,0.00015230618727799365,0.0006952247999401081,0.09551487298525797,0.0811909011191635,0.014323971866094475,0.09551494731910128,0.0811909037379211,0.014323972307771653,0.42744854624519074,0.42744854624519074,0.07541191027837897,0.0,4.995916300069325,4.99528161153097,4.999513864149094,4.995795123290293,4.99511490904888,4.9996507403057535,24771.04915508714,21055.39178182407,0.85,0.9197133948292051,0.6953616584517817,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451549802180346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.979157557076,1533.7311030353255,0.42744854624519074,0.07541191027837897,6.112851554438009,3.4856391489049616
5571.0,-30.008769954515106,5.0079450149070235,35.00168566784516,24.08839854123073,4.999755712244587,-26.5079314460086,-40.01576827196402,1.4989172037380851,-0.00757350864506634,-5.0036044063241025,40.00336511422926,47889.8729465363,15451.207399258059,15451.207399258059,63341.080345794355,87579.33169474463,87579.33169474463,15451.207399258059,103030.53909400268,103030.53909400268,103030.53909400268,127801.5852869793,103641.29583287136,63951.83708466317,44099.3986091202,24771.046192976617,0.0,68870.44480209681,21055.389264030124,1533.7310506515362,0.0,0.8868881880534998,2.8164303800860093,0.0014959080323721466,354606.16728479177,1554678.3270232445,4.384239391343268,1554678.3270232445,4.384239391343268,0.85,0.09551487242347077,4.564652377983593,1.2668434791965408,1.0,0.0,4.564652377982904,1.2847313347966587,1.2850281504557124,3.553001514286304,19299.4108122766,1967.9922106199979,2034.6934298245008,2034.6934298245008,7.593874916375378,5.0079450149070235,0.597196631572638,4.4107483833343855,3.485652407365907,3.485652407365907,0.9959006878188307,0.0,0.0,0.00023102122544330347,0.990574725925433,0.00023321938203851763,198.93015687379295,0.0,0.0,0.0,0.029112668315018676,7.871508234746115e-05,0.0001523061430958423,0.0006952245982639459,0.09551487242346836,0.081190900187797,0.014323972235671362,0.09551481633444354,0.08119090018779905,0.014323972235671724,0.4274485295693932,0.4274485295693932,0.07541191014717669,0.0,4.995941353845694,4.995297500204458,4.999590868225198,4.99603089767902,4.995350383797756,4.99988821299263,24771.046192976617,21055.389264030124,0.85,0.9197135364496134,0.6953617489207541,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451549802180346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.978864897439,1533.7310506515362,0.4274485295693932,0.07541191014717669,6.112851554438009,3.485652407365907
5572.0,-30.008760096436383,5.007934981081874,35.001685407226056,24.08838813370096,4.999754187316228,-26.5079227261925,-40.01575569910926,1.4989168170723122,-0.007738600841491916,-5.003604569263158,40.00336374457468,47889.85884930624,15451.204059017882,15451.204059017882,63341.06290832412,87579.29074515485,87579.29074515485,15451.204059017882,103030.49480417273,103030.49480417273,103030.49480417273,127801.53400045277,103641.24966089481,63951.81776504607,44099.36877316527,24771.03919628004,0.0,68870.40796944531,21055.383316838033,1533.7306539372223,0.0,0.8868881921818279,2.8164325297612054,0.0014959080323721466,354606.1650326447,1554678.2679635365,4.384239252637964,1554678.2679635365,4.384239252637964,0.85,0.09551486820266851,4.564652377983593,1.266843396774493,1.0,0.0,4.564652377984076,1.2847313366053736,1.2850281522648452,3.553001509284194,19299.402214430193,1967.99133388366,2034.6934298245008,2034.6934298245008,7.593873274732399,5.007934981081874,0.5972004876619215,4.410734493419953,3.485662630559274,3.485662630559274,0.9959036087312212,0.0,0.0,0.00023102122544330347,0.9905737094885175,0.00023321962134709916,198.9301488082375,0.0,0.0,0.0,0.029112668315018676,7.871519435865136e-05,0.0001523060310846521,0.0006952240869718002,0.09551486820266347,0.08119089547282526,0.014323972729838213,0.0955148649760648,0.08119089547282954,0.014323972729838966,0.42744851404707573,0.42744851404707573,0.07541191438970492,0.0,4.995926338747665,4.995273147783337,4.999628779434033,4.99586596842164,4.995175428386631,4.999780114573696,24771.03919628004,21055.383316838033,0.85,0.9197137751300339,0.6953619161157403,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515497434678604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.97876925782,1533.7306539372223,0.42744851404707573,0.07541191438970492,6.112851554438009,3.485662630559274
5573.0,-30.00875024042047,5.007924996202565,35.001685152501125,24.08839288344609,4.999756144943783,-26.507913659995914,-40.01575056519357,1.4989195645192213,-0.0076938256297580665,-5.003603048206034,40.003363395019825,47889.88005450005,15451.198185517063,15451.198185517063,63341.078240017116,87579.30366855422,87579.30366855422,15451.198185517063,103030.50185407128,103030.50185407128,103030.50185407128,127801.53952071897,103641.25896057657,63951.83534652228,44099.35957117143,24771.037666647695,0.0,68870.39723781912,21055.38201665054,1533.7305383150472,0.0,0.8868882011834737,2.8164321191472212,0.0014959080323721466,354606.18605672964,1554678.2528906795,4.38423895019689,1554678.2528906795,4.38423895019689,0.85,0.09551486460766632,4.564652377983593,1.2668434407329183,1.0,0.0,4.5646523779827906,1.2847313237535805,1.2850281394100826,3.5530015448265986,19299.403946156694,1967.9915104706188,2034.6934298245008,2034.6934298245008,7.593870388056339,5.007924996202565,0.5972051051692038,4.410719891033361,3.485672845380199,3.485672845380199,0.9959065272514854,0.0,0.0,0.00023102122544330347,0.9905726932654187,0.0002332198606058309,198.93014074437045,0.0,0.0,0.0,0.029112668315018676,7.871524009659642e-05,0.00015230598534670705,0.0006952238781939806,0.09551486460766946,0.08119089105655268,0.014323973551116784,0.09551484481968141,0.08119089105655002,0.014323973551116314,0.4274484970168417,0.4274484970168417,0.07541191981091964,0.0,4.995922337268382,4.995269750219677,4.999621354372152,4.9959092225763015,4.99525905141121,4.9995945457583275,24771.037666647695,21055.38201665054,0.85,0.9197141410596414,0.6953623323694444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515496846152705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.97867441618,1533.7305383150472,0.4274484970168417,0.07541191981091964,6.112851554438009,3.485672845380199
5574.0,-30.0087403916082,5.007915067369669,35.00168491972594,24.08839742364364,4.999759491694659,-26.50790446138048,-40.015737887565024,1.498923561466954,-0.0076818872884700795,-5.003600920539501,40.003363524906185,47889.865585241,15451.191459947571,15451.191459947571,63341.05704518857,87579.30920694726,87579.30920694726,15451.191459947571,103030.50066689483,103030.50066689483,103030.50066689483,127801.53949120562,103641.26151584474,63951.817894138476,44099.381801895855,24771.038824310792,0.0,68870.42062620664,21055.383000664173,1533.7305624301368,0.0,0.8868882115353035,2.8164322107024713,0.0014959080323721466,354606.21546538617,1554678.2584913985,4.384238602391767,1554678.2584913985,4.384238602391767,0.85,0.09551486110860657,4.564652377983593,1.2668433764437212,1.0,0.0,4.564652377981979,1.2847313050569698,1.2850281207091525,3.553001596533198,19299.40442198218,1967.9915589913153,2034.6934298245008,2034.6934298245008,7.593867082610226,5.007915067369669,0.5972100193920289,4.41070504797764,3.485683058243411,3.485683058243411,0.9959094452124031,0.0,0.0,0.00023102122544330347,0.9905716777861925,0.0002332200996899163,198.93013268639785,0.0,0.0,0.0,0.029112668315018676,7.871535304142341e-05,0.00015230587240188005,0.0006952233626401074,0.09551486110860954,0.08119088701096133,0.014323974097648214,0.09551485054128514,0.0811908870109588,0.014323974097647768,0.4274484800353008,0.4274484800353008,0.0754119234499573,0.0,4.995920867580367,4.995276169226656,4.999575168966032,4.9959190332510275,4.995305889835265,4.999394472269046,24771.038824310792,21055.383000664173,0.85,0.9197135209754471,0.6953618861305154,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515496257750005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.978579861816,1533.7305624301368,0.4274484800353008,0.0754119234499573,6.112851554438009,3.485683058243411
5575.0,-30.008730569708348,5.007905174840589,35.00168470575582,24.08839703947308,4.999760896857884,-26.507895481160485,-40.0157290167175,1.4989258083100276,-0.00771821584743293,-5.003600291475864,40.0033636070952,47889.86891794226,15451.187103489518,15451.187103489518,63341.056021431774,87579.30094084819,87579.30094084819,15451.187103489518,103030.4880443377,103030.4880443377,103030.4880443377,127801.52843128644,103641.24938809025,63951.81736518441,44099.368914339815,24771.040386948738,0.0,68870.40930128856,21055.384328906428,1533.7306428538818,0.0,0.8868882144374397,2.816432761360745,0.0014959080323721466,354606.2241603182,1554678.2620354,4.38423850488458,1554678.2620354,4.38423850488458,0.85,0.0955148577600574,4.564652377983593,1.2668433401780201,1.0,0.0,4.564652377982977,1.2847312945468627,1.2850281101966172,3.5530016255995305,19299.402163630293,1967.9913287035117,2034.6934298245008,2034.6934298245008,7.593864941522044,5.007905174840589,0.5972142938823284,4.410690880958261,3.485693271372491,3.485693271372491,0.9959123632492831,0.0,0.0,0.00023102122544330347,0.9905706650829369,0.0002332203381209163,198.93012465044475,0.0,0.0,0.0,0.029112668315018676,7.87154320717773e-05,0.00015230579337152618,0.0006952230018940147,0.0955148577600579,0.08119088372197536,0.014323974038082546,0.09551487453702419,0.08119088372197493,0.01432397403808247,0.42744846368598793,0.42744846368598793,0.07541192330684236,0.0,4.995912870040058,4.995277310014501,4.999515372635415,4.995882075628458,4.995283068979688,4.999277383358049,24771.040386948738,21055.384328906428,0.85,0.9197136573464022,0.6953620488653934,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451549566977741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.978485491674,1533.7306428538818,0.42744846368598793,0.07541192330684236,6.112851554438009,3.485693271372491
5576.0,-30.008730569708348,5.007905174840589,35.00168470575582,24.08839703947308,4.999760896857884,-26.507895481160485,-40.0157290167175,1.4989258083100276,-0.007669692824208596,-5.003600291475864,40.0033636070952,47889.86891794226,15451.198978878043,15451.198978878043,63341.0678968203,87579.30094084819,87579.30094084819,15451.198978878043,103030.49991972624,103030.49991972624,103030.49991972624,127801.5403353185,103641.24938809025,63951.81736518441,44099.368914339815,24771.04041559226,0.0,68870.40932993207,21055.38435325342,1533.730645926379,0.0,0.8868882144374397,2.816432123948523,0.0014959080323721466,354606.2241603182,1554678.2620354,4.38423850488458,1554678.2620354,4.38423850488458,0.85,0.0955148577600574,4.564652377983593,1.2668433401780201,1.0,0.0,4.564652377983124,1.2847312945468627,1.2850281101966172,3.5530016255995305,19299.402163630293,1967.9913287035117,2034.6934298245008,2034.6934298245008,7.593870777973054,5.007905174840589,0.5972238202130971,4.410681354627492,3.485703478905168,3.485703478905168,0.9959152796871908,0.0,0.0,0.00023102122544330347,0.9905706650829369,0.0002332203381209163,198.93012465044475,0.0,0.0,0.0,0.029112668315018676,7.87154320717773e-05,0.00015230579337152618,0.0006952230018940147,0.09551485392609081,0.08119088065259697,0.014323973273493842,0.09551485311153746,0.08119088372197493,0.01432397403808247,0.42744844752652494,0.42744844752652494,0.07541191928148568,0.0,4.99591641576211,4.995278461807288,4.999532487832369,4.995930598651682,4.995283068979688,4.9996009486307,24771.04041559226,21055.38435325342,0.85,0.9197138293948162,0.6953620485761892,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515495083411527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.97839091068,1533.730645926379,0.42744844752652494,0.07541191928148568,6.112851554438009,3.485703478905168
5577.0,-30.008720742798726,5.007895102550209,35.00168445923564,24.08838286008688,4.999749831470937,-26.50788774353033,-40.01572035541756,1.498916832202514,-0.007668321110088527,-5.003606714544048,40.00336223105865,47889.873128784406,15451.208674845637,15451.208674845637,63341.08180363004,87579.28658813004,87579.28658813004,15451.208674845637,103030.49526297567,103030.49526297567,103030.49526297567,127801.53204988694,103641.22544968831,63951.81199034255,44099.34828816196,24771.036786911263,0.0,68870.38507507322,21055.381268874575,1533.7305927923476,0.0,0.8868881867480667,2.816431356109891,0.0014959080323721466,354606.13538052543,1554678.2027005015,4.384239435203757,1554678.2027005015,4.384239435203757,0.8500000000000001,0.09551485176504411,4.564652377983593,1.2668433500686658,1.0,0.0,4.564652377983758,1.284731336534599,1.285028152194054,3.553001509479926,19299.397705976135,1967.99087414929,2034.6934298245008,2034.6934298245008,7.593875543294184,5.007895102550209,0.5972276516010657,4.410667450949143,3.485716654196569,3.485716654196569,0.9959190440561626,0.0,0.0,0.00023102122544330347,0.9905696518642471,0.00023322057667375806,198.93011661039344,0.0,0.0,0.0,0.029112668315018676,7.871550923534257e-05,0.0001523057162079609,0.0006952226496691629,0.09551485176503954,0.08119087876415491,0.014323973000884636,0.09551482078046823,0.08119087876415879,0.01432397300088532,0.42744843152037,0.42744843152037,0.07541191677643735,0.0,4.995923253295132,4.995273248064336,4.999607635496318,4.99593839343396,4.995240183191584,4.999896015707293,24771.036786911263,21055.381268874575,0.85,0.9197143552280725,0.695362354611221,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515495083411527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.978099891692,1533.7305927923476,0.42744843152037,0.07541191677643735,6.112851554438009,3.485716654196569
5578.0,-30.008710921040265,5.007885151956109,35.00168420604881,24.08839187063279,4.999758210717619,-26.507878065933195,-40.01570757301522,1.4989253556105504,-0.007679779735269676,-5.003599561699778,40.00336154383878,47889.85820576063,15451.194071291973,15451.194071291973,63341.05227705261,87579.28950194044,87579.28950194044,15451.194071291973,103030.48357323241,103030.48357323241,103030.48357323241,127801.51442122218,103641.2277020817,63951.79640590177,44099.36810686659,24771.03084798977,0.0,68870.39895485635,21055.376220791302,1533.7300945838633,0.0,0.8868882256166679,2.8164323416460126,0.0014959080323721466,354606.2342473011,1554678.17306748,4.384238129280189,1554678.17306748,4.384238129280189,0.85,0.09551484407876741,4.564652377983593,1.2668432594044132,1.0,0.0,4.564652377981816,1.2847312966644648,1.2850281123147087,3.5530016197431746,19299.398125402244,1967.9909169188504,2034.6934298245008,2034.6934298245008,7.593868366019486,5.007885151956109,0.5972346963230422,4.410650455633067,3.4857267910137057,3.4857267910137057,0.9959219402896302,0.0,0.0,0.00023102122544330347,0.9905686391778096,0.00023322081510177364,198.93010857455732,0.0,0.0,0.0,0.029112668315018676,7.87156231139584e-05,0.00015230560232934508,0.0006952221298528684,0.0955148440787721,0.08119087140495569,0.01432397267381641,0.0955148273628724,0.08119087140495171,0.014323972673815707,0.4274484152514535,0.4274484152514535,0.07541191901968221,0.0,4.995919839599821,4.995273403672343,4.999583989712676,4.995919781964517,4.995287623271224,4.999503004633368,24771.03084798977,21055.376220791302,0.85,0.9197137411469307,0.6953619977888005,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451549449674661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.978005738458,1533.7300945838633,0.4274484152514535,0.07541191901968221,6.112851554438009,3.4857267910137057
5579.0,-30.008701065041087,5.007875229848387,35.00168398943248,24.088386247772746,4.999759463452459,-26.507869070288546,-40.0156987021677,1.498927468699942,-0.007812344148362627,-5.003599612765413,40.003362102665285,47889.86168429301,15451.190652926693,15451.190652926693,63341.052337219706,87579.2579139436,87579.2579139436,15451.190652926693,103030.4485668703,103030.4485668703,103030.4485668703,127801.48424771529,103641.19216674923,63951.795937098934,44099.32914405588,24771.035680844987,0.0,68870.36482490087,21055.380328718238,1533.730376022779,0.0,0.8868882233344174,2.81643407708974,0.0014959080323721466,354606.2335414708,1554678.1971641607,4.384238205960197,1554678.1971641607,4.384238205960197,0.85,0.09551484194120566,4.564652377983593,1.266843224787153,1.0,0.0,4.56465237798215,1.2847312867800207,1.2850281024279808,3.553001647079199,19299.3915082428,1967.9902421563736,2034.6934298245008,2034.6934298245008,7.593866685980018,5.007875229848387,0.5972386017635838,4.410636628084803,3.4857369477554023,3.4857369477554023,0.9959248422158292,0.0,0.0,0.00023102122544330347,0.9905676229620477,0.00023322105436122733,198.93010051070723,0.0,0.0,0.0,0.029112668315018676,7.871570214456278e-05,0.0001523055232987407,0.0006952217691056321,0.09551484194120263,0.08119086911181574,0.014323972829386893,0.09551490349884487,0.0811908691118183,0.014323972829387348,0.4274483990945926,0.4274483990945926,0.07541191911819088,0.0,4.995893344829028,4.9952484975034395,4.999548490148413,4.99578726861705,4.995148775781729,4.999406394867037,24771.035680844987,21055.380328718238,0.85,0.9197141978013456,0.6953623928964274,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515493910389266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.977911809592,1533.730376022779,0.4274483990945926,0.07541191911819088,6.112851554438009,3.4857369477554023
5580.0,-30.008691272103416,5.007865256620772,35.001683749323384,24.08838743520903,4.999750720821378,-26.50786113094702,-40.01569374287499,1.4989205796649407,-0.007596831042803842,-5.003605910650297,40.0033609851497,47889.88337558686,15451.196787313691,15451.196787313691,63341.08016290055,87579.30360315477,87579.30360315477,15451.196787313691,103030.50039046846,103030.50039046846,103030.50039046846,127801.5333107078,103641.22935159963,63951.809124031584,44099.35580840894,24771.032920239355,0.0,68870.3887286483,21055.377982203452,1533.7303726796065,0.0,0.8868881953461193,2.8164305108424292,0.0014959080323721466,354606.14649196167,1554678.1489767262,4.3842391463227735,1554678.1489767262,4.3842391463227735,0.85,0.0955148398491555,4.564652377983593,1.2668432896258306,1.0,0.0,4.564652377983552,1.2847313190050107,1.285028134660416,3.5530015579590533,19299.398432564787,1967.990948240713,2034.6934298245008,2034.6934298245008,7.59386970087499,5.007865256620772,0.5972397190090071,4.410625537611765,3.4857470965061665,3.4857470965061665,0.9959277418589048,0.0,0.0,0.00023102122544330347,0.9905666132494417,0.00023322129209005387,198.93009249845258,0.0,0.0,0.0,0.029112668315018676,7.871574632705862e-05,0.00015230547911624485,0.0006952215674278974,0.09551483984915346,0.08119086721229954,0.014323972636853926,0.09551477933277008,0.08119086721230127,0.014323972636854232,0.4274483815070654,0.4274483815070654,0.0754119167660174,0.0,4.995918886194033,4.995277009441736,4.999557193415626,4.996009079607518,4.995379085291745,4.9995800337939045,24771.032920239355,21055.377982203452,0.85,0.9197142826137745,0.6953624665061011,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515493321987802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.977818894073,1533.7303726796065,0.4274483815070654,0.0754119167660174,6.112851554438009,3.4857470965061665
5581.0,-30.008681484861615,5.007855428822448,35.001683520010445,24.088395956810587,4.99976218439316,-26.50785117598049,-40.01568473232908,1.4989318755120278,-0.007681166535974171,-5.003596804965184,40.00336081939585,47889.885878447036,15451.179335798926,15451.179335798926,63341.06521424596,87579.2901212653,87579.2901212653,15451.179335798926,103030.46945706422,103030.46945706422,103030.46945706422,127801.49886143421,103641.21663923666,63951.81239641853,44099.33804757571,24771.02940437,0.0,68870.36745194571,21055.3749937145,1533.7299675789902,0.0,0.8868882422601195,2.816432681680596,0.0014959080323721466,354606.27235095506,1554678.1418293973,4.384237570086541,1554678.1418293973,4.384237570086541,0.85,0.09551483131823693,4.564652377983593,1.2668432423705234,1.0,0.0,4.564652377984068,1.2847312661661796,1.2850280818093773,3.5530017040880177,19299.396065350895,1967.9907068520745,2034.6934298245008,2034.6934298245008,7.593861123899949,5.007855428822448,0.5972476738822738,4.410607754940174,3.4857572132989167,3.4857572132989167,0.9959306323711191,0.0,0.0,0.00023102122544330347,0.9905656041252204,0.00023322152968083411,198.9300844908588,0.0,0.0,0.0,0.029112668315018676,7.871582660235688e-05,0.00015230539884094658,0.0006952212009990663,0.09551483131824087,0.08119085978616128,0.01432397153207959,0.09551483277767052,0.08119085978615793,0.014323971532079002,0.4274483659990995,0.4274483659990995,0.07541191511127025,0.0,4.995914774732114,4.995287773241216,4.999468764689254,4.99591563842921,4.995348137858912,4.999132360595695,24771.02940437,21055.3749937145,0.85,0.9197143496938966,0.6953627176718956,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515492737351148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.977725043756,1533.7299675789902,0.4274483659990995,0.07541191511127025,6.112851554438009,3.4857572132989167
5582.0,-30.008681484861615,5.007855428822448,35.001683520010445,24.088395956810587,4.99976218439316,-26.50785117598049,-40.01568473232908,1.4989318755120278,-0.007632947005731694,-5.003596804965184,40.00336081939585,47889.885878447036,15451.191136906673,15451.191136906673,63341.07701535371,87579.2901212653,87579.2901212653,15451.191136906673,103030.48125817196,103030.48125817196,103030.48125817196,127801.51719400818,103641.21663923666,63951.81239641853,44099.33804757571,24771.03593583622,0.0,68870.37398341193,21055.380545460786,1533.7303732739488,0.0,0.8868882422601195,2.816432048255336,0.0014959080323721466,354606.27235095506,1554678.1418293973,4.384237570086541,1554678.1418293973,4.384237570086541,0.85,0.09551483131823693,4.564652377983593,1.2668432423705234,1.0,0.0,4.564652377985017,1.2847312661661796,1.2850280818093773,3.5530017040880177,19299.396065350895,1967.9907068520745,2034.6934298245008,2034.6934298245008,7.593866923843851,5.007855428822448,0.5972571406626423,4.410598288159806,3.4857673573407904,3.4857673573407904,0.9959335306687972,0.0,0.0,0.00023102122544330347,0.9905656041252204,0.00023322152968083411,198.9300844908588,0.0,0.0,0.0,0.029112668315018676,7.871582660235688e-05,0.00015230539884094658,0.0006952212009990663,0.09551482716120216,0.08119085695562392,0.014323970205578237,0.0955148365611845,0.08119085978615793,0.014323971532079002,0.4274483510970703,0.4274483510970703,0.07541190812759208,0.0,4.995924591376763,4.995299846163562,4.999465792113199,4.9959638579594525,4.995348137858912,4.999453901809147,24771.03593583622,21055.380545460786,0.85,0.9197144338233155,0.6953626517257153,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515492153054583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.977631405764,1533.7303732739488,0.4274483510970703,0.07541190812759208,6.112851554438009,3.4857673573407904
5583.0,-30.00867175264492,5.007845404704403,35.00168329169681,24.08838184727358,4.9997507670726025,-26.507843558815807,-40.01567229917271,1.4989225732434548,-0.007621187565177934,-5.003604578316725,40.00336038987616,47889.87196259877,15451.202894165383,15451.202894165383,63341.07485676416,87579.27764730738,87579.27764730738,15451.202894165383,103030.48054147276,103030.48054147276,103030.48054147276,127801.51281321328,103641.1944613495,63951.78877664078,44099.33964967635,24771.032271740514,0.0,68870.37192141687,21055.377430979435,1533.730320426036,0.0,0.8868882042771737,2.8164309863307633,0.0014959080323721466,354606.1649075053,1554678.1233084444,4.384238846253457,1554678.1233084444,4.384238846253457,0.85,0.09551482687238028,4.564652377983593,1.2668431692896411,1.0,0.0,4.564652377981949,1.2847313096796047,1.2850281253328555,3.5530015837490234,19299.391935528398,1967.9902857273787,2034.6934298245008,2034.6934298245008,7.593872702237064,5.007845404704403,0.597260326346718,4.410585078357685,3.485780449722161,3.485780449722161,0.9959372713491889,0.0,0.0,0.00023102122544330347,0.9905646006755219,0.00023322176593607025,198.9300765282853,0.0,0.0,0.0,0.029112668315018676,7.87159373699457e-05,0.00015230528807335777,0.0006952206953835286,0.0955148268723775,0.08119085729025904,0.014323969582118451,0.09551479316589716,0.08119085729026142,0.014323969582118866,0.4274483367663864,0.4274483367663864,0.07541190200615638,0.0,4.995939306578293,4.995303629184718,4.999542474393593,4.995983390751576,4.995303984545956,4.999834426113068,24771.032271740514,21055.377430979435,0.85,0.9197144300169919,0.6953624704864747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515492153054583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.977342022936,1533.730320426036,0.4274483367663864,0.07541190200615638,6.112851554438009,3.485780449722161
5584.0,-30.008661927892472,5.007835498116246,35.00168305272453,24.0883856889792,4.999758621299168,-26.507833931024553,-40.01566335847599,1.4989306244312373,-0.007717577518178587,-5.0035977573062755,40.003359622791514,47889.87486272117,15451.188790578877,15451.188790578877,63341.06365330004,87579.25922272378,87579.25922272378,15451.188790578877,103030.44801330265,103030.44801330265,103030.44801330265,127801.47401185511,103641.17513310134,63951.79077309861,44099.31595555858,24771.025998552454,0.0,68870.34195411103,21055.372098769585,1533.7298083481187,0.0,0.8868882417470175,2.816433048810786,0.0014959080323721466,354606.2591876723,1554678.0902316433,4.3842375873259565,1554678.0902316433,4.3842375873259565,0.85,0.09551481906290846,4.564652377983593,1.2668431275291367,1.0,0.0,4.564652377982687,1.2847312720183874,1.2850280876629372,3.5530016879033846,19299.38833634722,1967.9899187130386,2034.6934298245008,2034.6934298245008,7.593865770683493,5.007835498116246,0.5972671852888851,4.410568312827361,3.4857905181612545,3.4857905181612545,0.9959401480460727,0.0,0.0,0.00023102122544330347,0.9905635876859482,0.000233222004437889,198.93006849000284,0.0,0.0,0.0,0.029112668315018676,7.871601702313224e-05,0.00015230520842017124,0.0006952203317944213,0.09551481906290947,0.08119085033973239,0.014323968723177084,0.09551483525675679,0.08119085033973153,0.014323968723176931,0.42744832239790664,0.42744832239790664,0.07541190140492758,0.0,4.995924887930812,4.995289657743228,4.999525520762404,4.9958801797881165,4.9952467383587305,4.999470673432143,24771.025998552454,21055.372098769585,0.85,0.9197146675343183,0.6953628151669502,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515491572043049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.977247608847,1533.7298083481187,0.42744832239790664,0.07541190140492758,6.112851554438009,3.4857905181612545
5585.0,-30.008652177544114,5.007825580004836,35.00168283248171,24.088386038225167,4.999755317434662,-26.507825486144082,-40.01565455747766,1.498928626034643,-0.007638716288056457,-5.003600967974012,40.00335969038602,47889.878235559474,15451.190173369248,15451.190173369248,63341.068408928724,87579.27599897234,87579.27599897234,15451.190173369248,103030.46617234159,103030.46617234159,103030.46617234159,127801.49529420379,103641.18591981957,63951.78815640671,44099.33084823652,24771.029121862204,0.0,68870.35997009873,21055.374753582873,1533.73006887747,0.0,0.886888225172012,2.8164316380587757,0.0014959080323721466,354606.214809745,1554678.0931463277,4.384238144219922,1554678.0931463277,4.384238144219922,0.85,0.09551481765223896,4.564652377983593,1.2668431599484755,1.0,0.0,4.5646523779834505,1.2847312813663307,1.28502809701304,3.5530016620510843,19299.39034498002,1967.990123536582,2034.6934298245008,2034.6934298245008,7.593866450289744,5.007825580004836,0.5972696357325828,4.410555944272253,3.4858006053483344,3.4858006053483344,0.9959430300995241,0.0,0.0,0.00023102122544330347,0.9905625823689844,0.00023322224113372383,198.93006051259596,0.0,0.0,0.0,0.029112668315018676,7.871609543181127e-05,0.0001523051300114922,0.0006952199738860581,0.09551481765223527,0.08119084899282349,0.014323968659411783,0.09551480185304624,0.08119084899282662,0.014323968659412337,0.42744830692460817,0.42744830692460817,0.07541189959040717,0.0,4.995933581359338,4.9953001507884665,4.999524013408234,4.995962251685967,4.995336019665842,4.999511880304738,24771.029121862204,21055.374753582873,0.85,0.9197144959955104,0.6953626822387992,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515490985507202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.977155372968,1533.73006887747,0.42744830692460817,0.07541189959040717,6.112851554438009,3.4858006053483344
5586.0,-30.008642406732324,5.0078157289298435,35.001682614873744,24.088385269884043,4.999758952602059,-26.507816328861438,-40.01564565170554,1.4989328747311845,-0.007729238816580164,-5.003598018497955,40.003359326645324,47889.881212005486,15451.182128999062,15451.182128999062,63341.06334100455,87579.25588073306,87579.25588073306,15451.182128999062,103030.43800973213,103030.43800973213,103030.43800973213,127801.46498959589,103641.16298668804,63951.78831796033,44099.305187475235,24771.026979863756,0.0,68870.33216733899,21055.37293288419,1533.7298823489866,0.0,0.8868882414903412,2.816433171505855,0.0014959080323721466,354606.2555774749,1554678.0774617766,4.3842375959498785,1554678.0774617766,4.3842375959498785,0.8499999999999999,0.09551481227416572,4.564652377983593,1.2668430912634356,1.0,0.0,4.564652377984873,1.2847312614921107,1.2850280771342286,3.553001717014437,19299.386074520808,1967.9896880709323,2034.6934298245008,2034.6934298245008,7.593862496686676,5.0078157289298435,0.5972748188352357,4.410540910094608,3.485810672548253,3.485810672548253,0.995945906442358,0.0,0.0,0.00023102122544330347,0.9905615749432114,0.0002332224783265471,198.93005251844718,0.0,0.0,0.0,0.029112668315018676,7.871617477399964e-05,0.0001523050506693038,0.0006952196117165492,0.09551481227416662,0.08119084429757231,0.014323967976594307,0.09551484399861285,0.08119084429757155,0.014323967976594172,0.4274482920423193,0.4274482920423193,0.0754118977310252,0.0,4.995919499656964,4.995291310491268,4.999480221896363,4.995868779681359,4.995261556100047,4.999310663071412,24771.026979863756,21055.37293288419,0.85,0.9197147936952069,0.6953630061728778,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515490403413311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.977061974016,1533.7298823489866,0.4274482920423193,0.0754118977310252,6.112851554438009,3.485810672548253
5587.0,-30.008642406732324,5.0078157289298435,35.001682614873744,24.088385269884043,4.999758952602059,-26.507816328861438,-40.01564565170554,1.4989328747311845,-0.007681368382293385,-5.003598018497955,40.003359326645324,47889.881212005486,15451.193844669971,15451.193844669971,63341.07505667546,87579.25588073306,87579.25588073306,15451.193844669971,103030.44972540304,103030.44972540304,103030.44972540304,127801.4781678722,103641.16298668804,63951.78831796033,44099.305187475235,24771.02844246916,0.0,68870.33362994439,21055.374176098787,1533.729974189594,0.0,0.8868882414903412,2.8164325426660572,0.0014959080323721466,354606.2555774749,1554678.0774617766,4.3842375959498785,1554678.0774617766,4.3842375959498785,0.8500000000000001,0.09551481227416572,4.564652377983593,1.2668430912634356,1.0,0.0,4.564652377983778,1.2847312614921107,1.2850280771342286,3.553001717014437,19299.386074520808,1967.9896880709323,2034.6934298245008,2034.6934298245008,7.593868254640549,5.0078157289298435,0.5972842171093546,4.410531511820489,3.4858207434406383,3.4858207434406383,0.9959487838401824,0.0,0.0,0.00023102122544330347,0.9905615749432114,0.0002332224783265471,198.93005251844718,0.0,0.0,0.0,0.029112668315018676,7.871617477399964e-05,0.0001523050506693038,0.0006952196117165492,0.095514808468298,0.08119084133913759,0.014323967129160408,0.09551482839199425,0.08119084429757155,0.014323967976594172,0.42744827646694405,0.42744827646694405,0.07541189326951017,0.0,4.995918929748541,4.995285359612922,4.999510152857283,4.995916650115646,4.995261556100047,4.999629876738538,24771.02844246916,21055.374176098787,0.85,0.9197149442751523,0.6953629914053918,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45154898200978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.976969310026,1533.729974189594,0.42744827646694405,0.07541189326951017,6.112851554438009,3.4858207434406383
5588.0,-30.008632675685494,5.007805787163186,35.0016824058896,24.088385269884043,4.999757938217477,-26.507807672375755,-40.015636815782614,1.4989329349077807,-0.007631902318678385,-5.003597602180553,40.003359142617946,47889.884350658656,15451.193011998956,15451.193011998956,63341.07736265761,87579.26048604121,87579.26048604121,15451.193011998956,103030.45349804017,103030.45349804017,103030.45349804017,127801.48111263859,103641.16266187362,63951.786526491174,44099.3068170916,24771.027614598428,0.0,68870.33443169003,21055.373472408664,1533.7299206235057,0.0,0.8868882442738846,2.816431941466303,0.0014959080323721466,354606.26133182424,1554678.0695264917,4.384237502427221,1554678.0695264917,4.384237502427221,0.85,0.09551480451757863,4.564652377983593,1.2668430901644752,1.0,0.0,4.564652377985816,1.2847312612106212,1.285028076852674,3.5530017177929127,19299.38601403597,1967.9896819031953,2034.6934298245008,2034.6934298245008,7.59386784540395,5.007805787163186,0.5972909947456992,4.410514792417486,3.4858337696555215,3.4858337696555215,0.9959525056158632,0.0,0.0,0.00023102122544330347,0.9905605716185432,0.00023322271455426742,198.93004455683342,0.0,0.0,0.0,0.029112668315018676,7.87162534939702e-05,0.00015230497194933327,0.0006952192523872484,0.09551480451758221,0.08119083786531033,0.014323966652271876,0.09551480496714906,0.08119083786530729,0.014323966652271342,0.42744826050649753,0.42744826050649753,0.07541189116959104,0.0,4.995928125484113,4.995291427902146,4.999537075895489,4.99596569986187,4.99531649245813,4.999645559525391,24771.027614598428,21055.373472408664,0.85,0.9197149670513552,0.695363028883777,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45154898200978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.976681229802,1533.7299206235057,0.42744826050649753,0.07541189116959104,6.112851554438009,3.4858337696555215
