time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5589.0,-30.008622929352555,5.0077957713709695,35.00168215583345,24.088371195271634,4.999746195965718,-26.50780007494318,-40.0156319263391,1.4989233415563679,-0.0076422693060749225,-5.003605815711353,40.00335752833261,47889.906063429626,15451.201895065871,15451.201895065871,63341.1079584955,87579.24973855482,87579.24973855482,15451.201895065871,103030.45163362069,103030.45163362069,103030.45163362069,127801.47425083801,103641.1420551605,63951.798380035296,44099.27075013911,24771.022617217328,0.0,68870.29336735644,21055.369224634727,1533.729826256615,0.0,0.8868882083399905,2.8164311188146423,0.0014959080323721466,354606.1478042102,1554677.9999182774,4.384238709749236,1554677.9999182774,4.384238709749236,0.85,0.09551480345713466,4.564652377983593,1.2668431099457664,1.0,0.0,4.564652377984654,1.2847313060856504,1.2850281217380708,3.55300159368832,19299.382176787323,1967.9892906127295,2034.6934298245008,2034.6934298245008,7.593872211205099,5.0077957713709695,0.5972911302596673,4.410504641111302,3.485843796770796,3.485843796770796,0.9959553705059417,0.0,0.0,0.00023102122544330347,0.9905595667188855,0.00023322295115329076,198.9300365827137,0.0,0.0,0.0,0.029112668315018676,7.871629705445918e-05,0.0001523049283888443,0.0006952190535487588,0.09551480345712783,0.08119083658138816,0.01432396687573967,0.09551476732146719,0.08119083658139396,0.014323966875740692,0.4274482449631896,0.4274482449631896,0.07541189079642197,0.0,4.995938332406695,4.995290720714479,4.999609147005458,4.995963546405278,4.995272278484606,4.999881817189987,24771.022617217328,21055.369224634727,0.85,0.9197159596900788,0.695363758768723,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515489239156298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.976588094883,1533.729826256615,0.4274482449631896,0.07541189079642197,6.112851554438009,3.485843796770796
5590.0,-30.008613178471293,5.007785886527766,35.00168190011101,24.088380066119157,4.9997554502854955,-26.507790373619596,-40.01561537208033,1.4989326454338245,-0.007677199975603344,-5.003597990397527,40.00335686317925,47889.873023740474,15451.186181184368,15451.186181184368,63341.059204924844,87579.24800559143,87579.24800559143,15451.186181184368,103030.4341867758,103030.4341867758,103030.4341867758,127801.45066091699,103641.1400948248,63951.76511297397,44099.305535389816,24771.016474141183,0.0,68870.322009531,21055.364003020004,1533.7293001656483,0.0,0.8868882505490933,2.8164324911890897,0.0014959080323721466,354606.2559658797,1554677.9712367693,4.384237291590143,1554677.9712367693,4.384237291590143,0.85,0.09551479584887133,4.564652377983593,1.2668430066434664,1.0,0.0,4.5646523779844275,1.2847312625647,1.2850280782070658,3.553001714048126,19299.38181174631,1967.9892533889056,2034.6934298245008,2034.6934298245008,7.593864488232555,5.007785886527766,0.5972983685586293,4.410487517969137,3.4858537849854163,3.4858537849854163,0.9959582242815476,0.0,0.0,0.00023102122544330347,0.9905585613513771,0.00023322318786294773,198.93002860487337,0.0,0.0,0.0,0.029112668315018676,7.871644453799464e-05,0.0001523047809053088,0.0006952183803376879,0.09551479584887751,0.08119082906136167,0.014323966787515845,0.09551478564620197,0.08119082906135641,0.014323966787514918,0.4274482293465925,0.4274482293465925,0.07541189456158463,0.0,4.99593184891944,4.9952891892770594,4.999574593564262,4.995920790421906,4.995297939027466,4.999451256288069,24771.016474141183,21055.364003020004,0.85,0.9197148692895475,0.6953629898392659,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515488657302265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.976495590565,1533.7293001656483,0.4274482293465925,0.07541189456158463,6.112851554438009,3.4858537849854163
5591.0,-30.008613178471293,5.007785886527766,35.00168190011101,24.088380066119157,4.9997554502854955,-26.507790373619596,-40.01561537208033,1.4989326454338245,-0.007629615197231487,-5.003597990397527,40.00335686317925,47889.873023740474,15451.19782694019,15451.19782694019,63341.07085068066,87579.24800559143,87579.24800559143,15451.19782694019,103030.44583253162,103030.44583253162,103030.44583253162,127801.46738699253,103641.1400948248,63951.76511297397,44099.305535389816,24771.02155446091,0.0,68870.32708985073,21055.36832129177,1533.7296159940581,0.0,0.8868882505490933,2.8164318661021777,0.0014959080323721466,354606.2559658797,1554677.9712367693,4.384237291590143,1554677.9712367693,4.384237291590143,0.85,0.09551479584887133,4.564652377983593,1.2668430066434664,1.0,0.0,4.564652377982747,1.2847312625647,1.2850280782070658,3.553001714048126,19299.38181174631,1967.9892533889056,2034.6934298245008,2034.6934298245008,7.593870211824938,5.007785886527766,0.597307710771676,4.41047817575609,3.485863796010001,3.485863796010001,0.995961084574286,0.0,0.0,0.00023102122544330347,0.9905585613513771,0.00023322318786294773,198.93002860487337,0.0,0.0,0.0,0.029112668315018676,7.871644453799464e-05,0.0001523047809053088,0.0006952183803376879,0.09551479298636233,0.0811908260743731,0.014323966911989222,0.0955147841159622,0.08119082906135641,0.014323966787514918,0.4274482136208881,0.4274482136208881,0.07541189521690402,0.0,4.995939154175517,4.995290939227289,4.99961338788188,4.9959683752002775,4.995297939027466,4.999768565217153,24771.02155446091,21055.36832129177,0.85,0.9197149705423004,0.6953629385448047,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515488075176743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.97640350224,1533.7296159940581,0.4274482136208881,0.07541189521690402,6.112851554438009,3.485863796010001
5592.0,-30.008603416687606,5.007775886502638,35.00168166930486,24.08836983321237,4.999752568366121,-26.50778187625748,-40.015606571082,1.49893102793599,-0.007740902467503474,-5.003599619560401,40.00335707747871,47889.87641292291,15451.20000301539,15451.20000301539,63341.076415938296,87579.2142784685,87579.2142784685,15451.20000301539,103030.41428148389,103030.41428148389,103030.41428148389,127801.43455301752,103641.10056649355,63951.762700947955,44099.26429505066,24771.02027153363,0.0,68870.28456658429,21055.367230803586,1533.7295616496772,0.0,0.8868882414871126,2.816433137817227,0.0014959080323721466,354606.23344755004,1554677.9804773924,4.384237596058349,1554677.9804773924,4.384237596058349,0.85,0.09551479174848149,4.564652377983593,1.2668429857632146,1.0,0.0,4.5646523779841255,1.2847312701309044,1.285028085775018,3.5530016931233326,19299.374451036492,1967.9885028053916,2034.6934298245008,2034.6934298245008,7.59387128131048,5.007775886502638,0.5973135079837011,4.410462378518937,3.4858767724875475,3.4858767724875475,0.9959647921392992,0.0,0.0,0.00023102122544330347,0.9905575548608643,0.00023322342483749283,198.93002061811364,0.0,0.0,0.0,0.029112668315018676,7.871652294706683e-05,0.00015230470249623664,0.0006952180224275302,0.09551479174847675,0.08119082415848652,0.014323967589990225,0.09551482288384013,0.08119082415849055,0.014323967589990936,0.42744819800594774,0.42744819800594774,0.07541189781107717,0.0,4.995923686204037,4.995265856026208,4.999652421363294,4.995858717092915,4.995162426298407,4.999805458202957,24771.02027153363,21055.367230803586,0.85,0.9197156192189054,0.6953634171007763,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515488075176743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.97611639629,1533.7295616496772,0.42744819800594774,0.07541189781107717,6.112851554438009,3.4858767724875475
5593.0,-30.00859367211381,5.007765895254318,35.001681421672565,24.08837011260914,4.999749628013507,-26.507773400171473,-40.01559777008367,1.4989293560711672,-0.007674206314902676,-5.0036014213985665,40.0033561257648,47889.879737787334,15451.198949798465,15451.198949798465,63341.0786875858,87579.22912253512,87579.22912253512,15451.198949798465,103030.42807233358,103030.42807233358,103030.42807233358,127801.44453783997,103641.10959069557,63951.760205948034,44099.27709416393,24771.016465506393,0.0,68870.29355967033,21055.363995680433,1533.7293913880947,0.0,0.8868882357669154,2.8164320513334955,0.0014959080323721466,354606.2085425003,1554677.9394393547,4.384237788247927,1554677.9394393547,4.384237788247927,0.85,0.0955147887701311,4.564652377983593,1.266842924770899,1.0,0.0,4.564652377985207,1.2847312779514228,1.2850280935973433,3.5530016714952177,19299.376131464942,1967.988674161405,2034.6934298245008,2034.6934298245008,7.593870763681183,5.007765895254318,0.5973164188513254,4.4104494764029925,3.485886732290847,3.485886732290847,0.9959676377973848,0.0,0.0,0.00023102122544330347,0.9905565501458803,0.0002332236613944764,198.93001264543517,0.0,0.0,0.0,0.029112668315018676,7.871660135621154e-05,0.00015230462408709193,0.0006952176645170414,0.0955147887701323,0.08119082046238459,0.014323968307747707,0.0955147748182003,0.08119082046238357,0.014323968307747528,0.4274481808529074,0.4274481808529074,0.07541190199670549,0.0,4.995925077068193,4.995263762995819,4.9996735595853465,4.995927215083668,4.995251965681177,4.999754687076802,24771.016465506393,21055.363995680433,0.85,0.9197155321068302,0.6953633745773825,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515487492400396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.976024851409,1533.7293913880947,0.4274481808529074,0.07541190199670549,6.112851554438009,3.485886732290847
5594.0,-30.00858390985491,5.007755970168162,35.00168117902259,24.088374652806692,4.9997530651773525,-26.50776427038969,-40.01558889923615,1.4989334257120783,-0.007665622752710988,-5.0035987058562155,40.0033557756228,47889.88269391434,15451.19101033864,15451.19101033864,63341.07370425298,87579.23418725414,87579.23418725414,15451.19101033864,103030.42519759279,103030.42519759279,103030.42519759279,127801.43961997799,103641.11175358872,63951.7602602488,44099.27943704435,24771.01442238519,0.0,68870.29385942954,21055.36225902741,1533.729218135771,0.0,0.8868882508461736,2.816432255585827,0.0014959080323721466,354606.24607679155,1554677.9243411827,4.384237281608712,1554677.9243411827,4.384237281608712,0.85,0.09551478432774184,4.564652377983593,1.2668429472995921,1.0,0.0,4.564652377983474,1.2847312589147752,1.2850280745562976,3.5530017241422134,19299.376534224895,1967.9887152314905,2034.6934298245008,2034.6934298245008,7.593866861638886,5.007755970168162,0.5973213437001492,4.410434626468013,3.4858966780751084,3.4858966780751084,0.9959704794500309,0.0,0.0,0.00023102122544330347,0.9905555436085812,0.0002332238983809995,198.9300046582879,0.0,0.0,0.0,0.029112668315018676,7.871668038772439e-05,0.0001523045450555791,0.0006952173037656583,0.09551478432774091,0.08119081549151763,0.014323968836223274,0.09551477257958402,0.08119081549151842,0.014323968836223413,0.427448163847402,0.427448163847402,0.07541190639587451,0.0,4.99592564588994,4.995270001956442,4.9996419880671965,4.995933083103523,4.995300119897763,4.999520864467286,24771.01442238519,21055.36225902741,0.85,0.9197154557455178,0.6953634144739079,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515486910651525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.975933287147,1533.729218135771,0.427448163847402,0.07541190639587451,6.112851554438009,3.4858966780751084
5595.0,-30.008574172194947,5.0077460851435,35.001680956632065,24.08836899502205,4.99975466689663,-26.507755346329663,-40.01558002838863,1.4989358410313207,-0.007807702021068508,-5.003597977194341,40.003355880425545,47889.88567875863,15451.186202959434,15451.186202959434,63341.07188171806,87579.20075340355,87579.20075340355,15451.186202959434,103030.38695636299,103030.38695636299,103030.38695636299,127801.40306596928,103641.07458691452,63951.759512269346,44099.23897182797,24771.01610960629,0.0,68870.25508143425,21055.363693165345,1533.7293007479198,0.0,0.8868882541730501,2.8164342070436623,0.0014959080323721466,354606.2561483745,1554677.928860291,4.384237169830929,1554677.928860291,4.384237169830929,0.8499999999999999,0.09551478124423869,4.564652377983593,1.2668429082864896,1.0,0.0,4.564652377984976,1.2847312476165844,1.2850280632554965,3.553001755388041,19299.369613287556,1967.9880094922892,2034.6934298245008,2034.6934298245008,7.593864498934444,5.0077460851435,0.5973254186815895,4.410420666461911,3.4859066271662087,3.4859066271662087,0.9959733220474882,0.0,0.0,0.00023102122544330347,0.9905545396086598,0.0002332241347705836,198.92999669126738,0.0,0.0,0.0,0.029112668315018676,7.871675941930904e-05,0.00015230446602399443,0.0006952169430139474,0.09551478124424033,0.08119081217991561,0.014323969064324713,0.09551484426320414,0.08119081217991422,0.014323969064324468,0.4274481474640032,0.4274481474640032,0.07541190778224402,0.0,4.995898294733763,4.99524701140416,4.999589919550317,4.995790275173249,4.995156434364674,4.999383030833371,24771.01610960629,21055.363693165345,0.85,0.9197159471359831,0.6953638493444259,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515486327846903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.975842401996,1533.7293007479198,0.4274481474640032,0.07541190778224402,6.112851554438009,3.4859066271662087
5596.0,-30.008574172194947,5.0077460851435,35.001680956632065,24.08836899502205,4.99975466689663,-26.507755346329663,-40.01558002838863,1.4989358410313207,-0.007760434186536713,-5.003597977194341,40.003355880425545,47889.88567875863,15451.197771152076,15451.197771152076,63341.0834499107,87579.20075340355,87579.20075340355,15451.197771152076,103030.39852455563,103030.39852455563,103030.39852455563,127801.41476797048,103641.07458691452,63951.759512269346,44099.23897182797,24771.01624341485,0.0,68870.25521524283,21055.363806902624,1533.7293102982235,0.0,0.8868882541730501,2.8164335861191465,0.0014959080323721466,354606.2561483745,1554677.928860291,4.384237169830929,1554677.928860291,4.384237169830929,0.85,0.09551478124423869,4.564652377983593,1.2668429082864896,1.0,0.0,4.564652377983954,1.2847312476165844,1.2850280632554965,3.553001755388041,19299.369613287556,1967.9880094922892,2034.6934298245008,2034.6934298245008,7.593870184406501,5.0077460851435,0.5973346987034827,4.410411386440018,3.4859165718007157,3.4859165718007157,0.9959761633716331,0.0,0.0,0.00023102122544330347,0.9905545396086598,0.0002332241347705836,198.92999669126738,0.0,0.0,0.0,0.029112668315018676,7.871675941930904e-05,0.00015230446602399443,0.0006952169430139474,0.09551477745616518,0.08119080882650663,0.014323968629658547,0.09551482380030266,0.08119081217991422,0.014323969064324468,0.42744812980919206,0.42744812980919206,0.07541190549384165,0.0,4.995886144387157,4.995228895993705,4.999611580891099,4.995837543007781,4.995156434364674,4.999698226273324,24771.01624341485,21055.363806902624,0.85,0.9197161133198709,0.6953638479933978,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515485746510879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.975751349455,1533.7293102982235,0.42744812980919206,0.07541190549384165,6.112851554438009,3.4859165718007157
5597.0,-30.00856443492418,5.00773601439312,35.001680698462415,24.088360228948318,4.999742470285589,-26.507747802501573,-40.01557136708868,1.4989258378630148,-0.007633308783510984,-5.00360526256423,40.00335439349415,47889.88961169919,15451.208490045638,15451.208490045638,63341.09810174483,87579.21655188075,87579.21655188075,15451.208490045638,103030.42504192638,103030.42504192638,103030.42504192638,127801.43724073676,103641.08032180302,63951.75338162159,44099.252155757145,24771.012198810386,0.0,68870.26435456754,21055.360368988826,1533.7292557797562,0.0,0.8868882224991261,2.816431065680345,0.0014959080323721466,354606.1554498216,1554677.8647436004,4.384238234024661,1554677.8647436004,4.384238234024661,0.85,0.09551477546658815,4.564652377983593,1.266842846744694,1.0,0.0,4.564652377983656,1.2847312944086222,1.285028110058345,3.553001625981843,19299.370681201348,1967.9881183891898,2034.6934298245008,2034.6934298245008,7.59387545246969,5.00773601439312,0.5973379023097323,4.410398112083388,3.4859294819426214,3.4859294819426214,0.9959798519836062,0.0,0.0,0.00023102122544330347,0.9905535356499524,0.00023322437115094312,198.92998872456585,0.0,0.0,0.0,0.029112668315018676,7.871683658407858e-05,0.0001523043888592249,0.0006952165907835987,0.09551477546658504,0.08119080673896355,0.014323968727621504,0.0955147315172974,0.08119080673896618,0.014323968727621969,0.42744811141768246,0.42744811141768246,0.07541190470385413,0.0,4.995906076126232,4.995238123132083,4.999692189212624,4.995971953780725,4.99526118260502,5.000000772779401,24771.012198810386,21055.360368988826,0.85,0.9197162040157609,0.6953638128226974,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515485746510879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.975465543715,1533.7292557797562,0.42744811141768246,0.07541190470385413,6.112851554438009,3.4859294819426214
5598.0,-30.008554683878593,5.007726088346238,35.00168043725879,24.08836892517286,4.999752983279197,-26.50773797515536,-40.015558584686346,1.49893627455597,-0.007698617579819711,-5.003596496970573,40.003353788785624,47889.87426116772,15451.191125625895,15451.191125625895,63341.06538679362,87579.20812689209,87579.20812689209,15451.191125625895,103030.39925251798,103030.39925251798,103030.39925251798,127801.40535759318,103641.07224688449,63951.73838116001,44099.25985080498,24771.00610507519,0.0,68870.26595588017,21055.355189313912,1533.728710686489,0.0,0.8868882692719907,2.8164329468773457,0.0014959080323721466,354606.27660806477,1554677.8386684845,4.38423666253043,1554677.8386684845,4.38423666253043,0.85,0.09551476715503097,4.564652377983593,1.2668428132263942,1.0,0.0,4.5646523779843005,1.284731245588677,1.2850280612271205,3.5530017609963416,19299.369177542325,1967.9879650586415,2034.6934298245008,2034.6934298245008,7.593866918299636,5.007726088346238,0.5973454229412534,4.410380665404984,3.485939354074829,3.485939354074829,0.9959826725928084,0.0,0.0,0.00023102122544330347,0.9905525302720979,0.00023322460786591857,198.92998074659488,0.0,0.0,0.0,0.029112668315018676,7.87169504644695e-05,0.00015230427497883397,0.0006952160709592014,0.09551476715503553,0.08119079853438063,0.014323968620654891,0.09551476640601819,0.08119079853437676,0.01432396862065421,0.4274480940835185,0.4274480940835185,0.07541190870315621,0.0,4.995901104207633,4.995238744842197,4.999655510650541,4.995897879390725,4.995257894588747,4.9995254604494335,24771.00610507519,21055.355189313912,0.85,0.9197157076084376,0.6953635737641415,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515485165198132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.975374807967,1533.728710686489,0.4274480940835185,0.07541190870315621,6.112851554438009,3.485939354074829
5599.0,-30.008544921439334,5.007716163170431,35.00168021028682,24.08836375633257,4.999751279877107,-26.50772935935304,-40.01555355554444,1.498935717790844,-0.007759735471267959,-5.003598893546714,40.00335426345406,47889.89534698498,15451.191021096844,15451.191021096844,63341.08636808182,87579.19226340597,87579.19226340597,15451.191021096844,103030.38328450282,103030.38328450282,103030.38328450282,127801.39472484344,103641.05112258934,63951.75420616848,44099.21879602318,24771.011440340626,0.0,68870.2302363638,21055.35972428953,1533.7290763136286,0.0,0.8868882553643979,2.8164334699669245,0.0014959080323721466,354606.243482529,1554677.8591362548,4.38423712980353,1554677.8591362548,4.38423712980353,0.85,0.09551476614084262,4.564652377983593,1.2668428220180794,1.0,0.0,4.564652377982951,1.2847312481930688,1.285028063832114,3.5530017537937386,19299.3652439129,1967.9875639400714,2034.6934298245008,2034.6934298245008,7.593866866926266,5.007716163170431,0.5973480516964873,4.410368111473944,3.4859492530746747,3.4859492530746747,0.9959855008784785,0.0,0.0,0.00023102122544330347,0.9905515237206036,0.00023322484485770742,198.92997275930264,0.0,0.0,0.0,0.029112668315018676,7.871699526991075e-05,0.0001523042301733927,0.0006952158664379375,0.09551476614083752,0.08119079706374091,0.01432396907709661,0.09551480541782119,0.08119079706374524,0.014323969077097374,0.42744807707931987,0.42744807707931987,0.07541190947222459,0.0,4.995889626162921,4.995230171099195,4.999627570004748,4.995839158075455,4.995191320375056,4.999511251403362,24771.011440340626,21055.35972428953,0.85,0.9197164892682097,0.6953642405815408,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451548458306308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.97528467275,1533.7290763136286,0.42744807707931987,0.07541190947222459,6.112851554438009,3.4859492530746747
5600.0,-30.00853528136092,5.007706232887781,35.00167996476433,24.08835900658744,4.999746944448774,-26.507721116833938,-40.015544824395306,1.4989327799217966,-0.0077527239232608736,-5.003601772339652,40.00335326918142,47889.89835315905,15451.191633918032,15451.191633918032,63341.08998707708,87579.19040361202,87579.19040361202,15451.191633918032,103030.38203753006,103030.38203753006,103030.38203753006,127801.39007320351,103641.04285074664,63951.7508002938,44099.21338939205,24771.008035673458,0.0,68870.22142506551,21055.35683032244,1533.7289529064067,0.0,0.8868882443205338,2.816433041794951,0.0014959080323721466,354606.2036917843,1554677.8162630787,4.384237500859882,1554677.8162630787,4.384237500859882,0.85,0.09551476261628589,4.564652377983593,1.2668428225675599,1.0,0.0,4.564652377983403,1.2847312619356024,1.2850280775778227,3.553001715787934,19299.363703583935,1967.9874068702295,2034.6934298245008,2034.6934298245008,7.593867168112276,5.007706232887781,0.5973504499167408,4.41035578297104,3.485959135793884,3.485959135793884,0.9959883245125383,0.0,0.0,0.00023102122544330347,0.990550529786158,0.0002332250788792943,198.92996487212253,0.0,0.0,0.0,0.029112668315018676,7.871707305719206e-05,0.0001523041523861114,0.0006952155113660389,0.09551476261628686,0.08119079378645348,0.014323968829833382,0.09551478202234188,0.08119079378645265,0.014323968829833236,0.42744805978165046,0.42744805978165046,0.07541190816275388,0.0,4.995882605118652,4.995224996276818,4.999610083966388,4.995849048416403,4.995198824563488,4.9995346670479535,24771.008035673458,21055.35683032244,0.85,0.919716659485342,0.6953643731967063,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515484000247878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.97519509082,1533.7289529064067,0.42744805978165046,0.07541190816275388,6.112851554438009,3.485959135793884
5601.0,-30.00852563403902,5.007696334474613,35.00167970444448,24.088358936738246,4.999746262473751,-26.507712502420063,-40.01553598847238,1.4989331308547753,-0.0077355465089681275,-5.00360175796533,40.00335234713056,47889.9011366262,15451.187809580179,15451.187809580179,63341.08894620638,87579.19324840217,87579.19324840217,15451.187809580179,103030.38105798235,103030.38105798235,103030.38105798235,127801.38497404936,103641.04095652052,63951.74884474432,44099.21345752911,24771.00391606701,0.0,68870.21737359613,21055.35332865696,1533.7287232547064,0.0,0.8868882477307507,2.8164328178254627,0.0014959080323721466,354606.20389046666,1554677.7765041194,4.384237386281994,1554677.7765041194,4.384237386281994,0.85,0.09551475740922624,4.564652377983593,1.2668428170727566,1.0,0.0,4.564652377984213,1.2847312602940357,1.2850280759358768,3.553001720327785,19299.36335085342,1967.9873709017268,2034.6934298245008,2034.6934298245008,7.593865288547623,5.007696334474613,0.5973541235889064,4.410342210885706,3.4859690004305683,3.4859690004305683,0.9959911429801623,0.0,0.0,0.00023102122544330347,0.9905495351059393,0.00023322531307694343,198.9299569790166,0.0,0.0,0.0,0.029112668315018676,7.87171517779925e-05,0.00015230407366531096,0.0006952151520329499,0.09551475740922662,0.08119078924707979,0.014323968162146827,0.09551476049221677,0.08119078924707947,0.01432396816214677,0.42744804244968976,0.42744804244968976,0.07541190580607099,0.0,4.995879320925269,4.995226841844669,4.999577722790605,4.9958662114563595,4.995234251442071,4.999448305458543,24771.00391606701,21055.35332865696,0.85,0.9197166984765531,0.695364454519444,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515483424737634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.975103383009,1533.7287232547064,0.42744804244968976,0.07541190580607099,6.112851554438009,3.4859690004305683
5602.0,-30.00852563403902,5.007696334474613,35.00167970444448,24.088358936738246,4.999746262473751,-26.507712502420063,-40.01553598847238,1.4989331308547753,-0.007688693437103211,-5.00360175796533,40.00335234713056,47889.9011366262,15451.199276258301,15451.199276258301,63341.1004128845,87579.19324840217,87579.19324840217,15451.199276258301,103030.39252466046,103030.39252466046,103030.39252466046,127801.39506920784,103641.04095652052,63951.74884474432,44099.21345752911,24771.002544547377,0.0,68870.21600207649,21055.35216286527,1533.7286395895885,0.0,0.8868882477307507,2.8164322023500974,0.0014959080323721466,354606.20389046666,1554677.7765041194,4.384237386281994,1554677.7765041194,4.384237386281994,0.85,0.09551475740922624,4.564652377983593,1.2668428170727566,1.0,0.0,4.564652377985089,1.2847312602940357,1.2850280759358768,3.553001720327785,19299.36335085342,1967.9873709017268,2034.6934298245008,2034.6934298245008,7.593870924127877,5.007696334474613,0.5973633222107315,4.410333012263881,3.4859788581307423,3.4859788581307423,0.9959939594659264,0.0,0.0,0.00023102122544330347,0.9905495351059393,0.00023322531307694343,198.9299569790166,0.0,0.0,0.0,0.029112668315018676,7.87171517779925e-05,0.00015230407366531096,0.0006952151520329499,0.0955147534117847,0.08119078603002558,0.014323967381759116,0.09551473440902342,0.08119078924707947,0.01432396816214677,0.4274480255127498,0.4274480255127498,0.07541190169753599,0.0,4.9958860696455645,4.995228323764536,4.9996143252349725,4.995913064528224,4.995234251442071,4.9997607350714475,24771.002544547377,21055.35216286527,0.85,0.9197168832892105,0.6953644683673169,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515482848795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.975012141645,1533.7286395895885,0.4274480255127498,0.07541190169753599,6.112851554438009,3.4859788581307423
5603.0,-30.008515885303716,5.007686403514199,35.001679456784984,24.08835809854793,4.999750545173962,-26.507703300261827,-40.01552331084383,1.498937960132105,-0.007768734002411293,-5.0035971222915085,40.00335219525376,47889.88620574862,15451.191715249663,15451.191715249663,63341.07792099828,87579.1696891917,87579.1696891917,15451.191715249663,103030.36140444136,103030.36140444136,103030.36140444136,127801.36456544203,103641.01488959604,63951.73140615298,44099.20387049229,24771.003161000666,0.0,68870.20703149296,21055.352686850565,1533.7285832034715,0.0,0.8868882718587734,2.8164337949481597,0.0014959080323721466,354606.2679648624,1554677.7699551706,4.38423657561863,1554677.7699551706,4.38423657561863,0.85,0.09551474720453096,4.564652377983593,1.266842739046551,1.0,0.0,4.5646523779845,1.2847312377040212,1.2850280533406433,3.5530017828018328,19299.35849683958,1967.986875930066,2034.6934298245008,2034.6934298245008,7.593867208084701,5.007686403514199,0.5973717779039518,4.410314625610247,3.4859916853548665,3.4859916853548665,0.9959976243871047,0.0,0.0,0.00023102122544330347,0.9905485299706688,0.0002332255497367143,198.92994900293837,0.0,0.0,0.0,0.029112668315018676,7.871726472535528e-05,0.00015230396071794818,0.0006952146364675018,0.09551474720452972,0.08119078049722031,0.014323966707309416,0.09551478750639734,0.08119078049722135,0.0143239667073096,0.42744800887099554,0.42744800887099554,0.07541190034973815,0.0,4.995872770927406,4.995213672225077,4.999608694670201,4.995828388289112,4.99516387823121,4.99959498513914,24771.003161000666,21055.352686850565,0.85,0.9197166765018389,0.6953643421436143,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515482848795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.974727953844,1533.7285832034715,0.42744800887099554,0.07541190034973815,6.112851554438009,3.4859916853548665
5604.0,-30.008506206315772,5.007676444015239,35.0016792062806,24.08835362819957,4.999744484561758,-26.507695195276497,-40.015514579694695,1.4989334735225182,-0.007720062843361575,-5.003601891034076,40.00335161707003,47889.88948509028,15451.195139875119,15451.195139875119,63341.0846249654,87579.17699854149,87579.17699854149,15451.195139875119,103030.3721384166,103030.3721384166,103030.3721384166,127801.3752895222,103641.01497736889,63951.72746391796,44099.20834827881,24771.003151105593,0.0,68870.2114993844,21055.352678439755,1533.7286990770745,0.0,0.886888249696175,2.8164325988933054,0.0014959080323721466,354606.2020511875,1554677.7450238108,4.384237320246848,1554677.7450238108,4.384237320246848,0.85,0.09551474529206411,4.564652377983593,1.2668427231116222,1.0,0.0,4.5646523779842205,1.2847312586911315,1.2850280743326021,3.5530017247607137,19299.358513184074,1967.9868775967404,2034.6934298245008,2034.6934298245008,7.5938688912008905,5.007676444015239,0.5973732790743851,4.410303164940854,3.486001516739266,3.486001516739266,0.996000433354076,0.0,0.0,0.00023102122544330347,0.9905475320277247,0.00023322578470352228,198.92994108392568,0.0,0.0,0.0,0.029112668315018676,7.871734251288248e-05,0.000152303882930421,0.000695214281394481,0.09551474529206591,0.08119077864715125,0.014323966644914664,0.09551475177346595,0.08119077864714971,0.014323966644914391,0.4274479914876146,0.4274479914876146,0.07541189867279575,0.0,4.995876395428354,4.99521470231565,4.9996270249584995,4.995881828190704,4.995209757567011,4.999691280424372,24771.003151105593,21055.352678439755,0.85,0.9197167141781113,0.6953643446487506,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515482266798059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.97463906571,1533.7286990770745,0.4274479914876146,0.07541189867279575,6.112851554438009,3.486001516739266
5605.0,-30.00849650335763,5.007666538604826,35.0016789426387,24.08835848271849,4.999745928969704,-26.507686318134848,-40.01550570884717,1.4989357437469,-0.007658459467165812,-5.003600200318198,40.00335073340104,47889.89234300535,15451.188649249527,15451.188649249527,63341.08099225487,87579.19266299397,87579.19266299397,15451.188649249527,103030.3813122435,103030.3813122435,103030.3813122435,127801.37978218451,103641.02685294807,63951.72653295931,44099.222577765286,24770.998469941012,0.0,68870.22104770629,21055.34869944986,1533.7283998713776,0.0,0.8868882614938265,2.816431987025625,0.0014959080323721466,354606.225420302,1554677.7069198817,4.384236923864431,1554677.7069198817,4.384236923864431,0.85,0.09551473963455565,4.564652377983593,1.266842686845921,1.0,0.0,4.564652377984038,1.2847312480716537,1.285028063710671,3.5530017541295194,19299.360724577506,1967.987103096114,2034.6934298245008,2034.6934298245008,7.593865701223718,5.007666538604826,0.5973776325830089,4.410288906021817,3.486011322962937,3.486011322962937,0.9960032351322676,0.0,0.0,0.00023102122544330347,0.9905465316144555,0.00023322602025244632,198.92993314530202,0.0,0.0,0.0,0.029112668315018676,7.871742154508275e-05,0.00015230380389822073,0.0006952139206399601,0.0955147396345508,0.08119077343200322,0.014323966202547585,0.095514713660148,0.08119077343200734,0.01432396620254831,0.4274479744525168,0.4274479744525168,0.07541189818240912,0.0,4.995888821728784,4.995233036716456,4.999605962340013,4.995941740851038,4.995309588291718,4.999524926048764,24770.998469941012,21055.34869944986,0.85,0.9197165339193352,0.6953642897389875,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515481688965062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.974549105256,1533.7283998713776,0.4274479744525168,0.07541189818240912,6.112851554438009,3.486011322962937
5606.0,-30.008486798760842,5.0076567026012055,35.00167870213664,24.088357609603577,4.999750330737181,-26.50767714380527,-40.01549680307505,1.4989406757816195,-0.007768609661980008,-5.003597249444822,40.00335088011895,47889.89500391179,15451.180320434432,15451.180320434432,63341.075324346224,87579.1684743012,87579.1684743012,15451.180320434432,103030.34879473563,103030.34879473563,103030.34879473563,127801.3483913261,103641.00023137145,63951.72676098206,44099.192744877095,24770.999596590464,0.0,68870.19234146755,21055.349657101895,1533.7284011874665,0.0,0.8868882759717974,2.816433778471091,0.0014959080323721466,354606.2662073467,1554677.7132463783,4.384236437427536,1554677.7132463783,4.384236437427536,0.8500000000000001,0.09551473489593952,4.564652377983593,1.2668426950881257,1.0,0.0,4.564652377983324,1.284731225000969,1.2850280406346561,3.553001817932891,19299.35576727994,1967.986597592444,2034.6934298245008,2034.6934298245008,7.593861607823223,5.0076567026012055,0.5973825797404944,4.410274122860711,3.486021128904154,3.486021128904154,0.9960060368297583,0.0,0.0,0.00023102122544330347,0.9905455310333103,0.00023322625584137294,198.9299252053383,0.0,0.0,0.0,0.029112668315018676,7.871750088850728e-05,0.0001523037245547962,0.0006952135584648085,0.09551473489594618,0.08119076926644207,0.014323965629504113,0.09551477605529761,0.08119076926643641,0.014323965629503112,0.42744795874652713,0.42744795874652713,0.07541189626365093,0.0,4.995875663443428,4.995228066615198,4.999546391062097,4.995828639782815,4.995213795658287,4.999313715903156,24770.999596590464,21055.349657101895,0.85,0.9197168349740156,0.6953646182149069,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515481109701098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.97445994764,1533.7284011874665,0.42744795874652713,0.07541189626365093,6.112851554438009,3.486021128904154
5607.0,-30.008486798760842,5.0076567026012055,35.00167870213664,24.088357609603577,4.999750330737181,-26.50767714380527,-40.01549680307505,1.4989406757816195,-0.007721982888426737,-5.003597249444822,40.00335088011895,47889.89500391179,15451.19173172831,15451.19173172831,63341.0867356401,87579.1684743012,87579.1684743012,15451.19173172831,103030.36020602951,103030.36020602951,103030.36020602951,127801.36173006787,103641.00023137145,63951.72676098206,44099.192744877095,24771.00152403836,0.0,68870.19426891545,21055.351295432603,1533.728521776107,0.0,0.8868882759717974,2.816433165968035,0.0014959080323721466,354606.2662073467,1554677.7132463783,4.384236437427536,1554677.7132463783,4.384236437427536,0.85,0.09551473489593952,4.564652377983593,1.2668426950881257,1.0,0.0,4.564652377984274,1.284731225000969,1.2850280406346561,3.553001817932891,19299.35576727994,1967.986597592444,2034.6934298245008,2034.6934298245008,7.5938672161835346,5.0076567026012055,0.5973917339619748,4.410264968639231,3.48603093927407,3.48603093927407,0.9960088397925915,0.0,0.0,0.00023102122544330347,0.9905455310333103,0.00023322625584137294,198.9299252053383,0.0,0.0,0.0,0.029112668315018676,7.871750088850728e-05,0.0001523037245547962,0.0006952135584648085,0.09551473082053266,0.08119076621894131,0.014323964601591358,0.09551476279305215,0.08119076926643641,0.014323965629503112,0.4274479427022404,0.4274479427022404,0.07541189085196173,0.0,4.995875584066198,4.995225212423804,4.999562040115734,4.995875266556368,4.995213795658287,4.999624636342105,24771.00152403836,21055.351295432603,0.85,0.9197169749269762,0.6953645987539617,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451548053033935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.974371146285,1533.728521776107,0.4274479427022404,0.07541189085196173,6.112851554438009,3.48603093927407
5608.0,-30.008477055297643,5.007646765170366,35.00167846759814,24.088352580461674,4.999747712846409,-26.507668636504505,-40.01548800207672,1.49893929405328,-0.007730068407852286,-5.003598061746339,40.00335057281597,47889.89830219045,15451.19249170072,15451.19249170072,63341.09079389117,87579.15747445365,87579.15747445365,15451.19249170072,103030.34996615438,103030.34996615438,103030.34996615438,127801.35018833687,103640.9835599692,63951.72438770627,44099.17685806992,24771.000222182498,0.0,68870.17708025241,21055.35018885512,1533.7284662940488,0.0,0.8868882729523995,2.8164331773548494,0.0014959080323721466,354606.2549796944,1554677.6999954325,4.384236538874525,1554677.6999954325,4.384236538874525,0.85,0.09551472700634323,4.564652377983593,1.2668426291504877,1.0,0.0,4.5646523779837676,1.2847312314643093,1.2850280470994897,3.5530018000581327,19299.352662839392,1967.9862810276081,2034.6934298245008,2034.6934298245008,7.59386758969062,5.007646765170366,0.5973977240291095,4.410249041141257,3.486043700445072,3.486043700445072,0.9960124858414492,0.0,0.0,0.00023102122544330347,0.9905445264459988,0.00023322649237403866,198.92991723357613,0.0,0.0,0.0,0.029112668315018676,7.87175792985524e-05,0.00015230364614475105,0.0006952132005502094,0.09551472700634193,0.08119076311013111,0.014323963896210821,0.09551475939882792,0.08119076311013221,0.014323963896211015,0.4274479265123678,0.4274479265123678,0.07541188716958035,0.0,4.9958743747315,4.995219005822548,4.999589156875231,4.995867993338493,4.995192635278499,4.999696079704677,24771.000222182498,21055.35018885512,0.85,0.9197172633966316,0.695364820194752,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451548053033935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.974088252993,1533.7284662940488,0.4274479265123678,0.07541188716958035,6.112851554438009,3.486043700445072
5609.0,-30.008467421748545,5.007636837000946,35.00167821610696,24.088352894783043,4.999744707160113,-26.507660266877252,-40.01547923600299,1.4989375522887731,-0.007657938661679964,-5.003599911648793,40.00334960995279,47889.9011909266,15451.191380330501,15451.191380330501,63341.0925712571,87579.17267486751,87579.17267486751,15451.191380330501,103030.36405519802,103030.36405519802,103030.36405519802,127801.360601045,103640.99296146771,63951.721477526655,44099.19053771228,24770.996545846978,0.0,68870.18708355926,21055.34706396993,1533.7283055146058,0.0,0.8868882670280867,2.8164320138830186,0.0014959080323721466,354606.2294102975,1554677.6584766423,4.384236737922054,1554677.6584766423,4.384236737922054,0.85,0.09551472306104912,4.564652377983593,1.266842611017637,1.0,0.0,4.564652377983452,1.2847312396117982,1.285028055248861,3.5530017775257603,19299.35441352555,1967.9864595479141,2034.6934298245008,2034.6934298245008,7.593867043480463,5.007636837000946,0.59740046484941,4.410236372151536,3.486053463824438,3.486053463824438,0.9960152753784108,0.0,0.0,0.00023102122544330347,0.9905435331923096,0.0002332267262386455,198.9299093517424,0.0,0.0,0.0,0.029112668315018676,7.871765739751811e-05,0.00015230356804578536,0.00069521284405558,0.09551472306104655,0.0811907595433319,0.014323963517714663,0.09551470929081562,0.08119075954333407,0.014323963517715048,0.42744791000074417,0.42744791000074417,0.0754118855767854,0.0,4.995888597708017,4.995232551673723,4.999607217924506,4.9959419729871115,4.995283218524435,4.9996759453488835,24770.996545846978,21055.34706396993,0.85,0.9197171556163514,0.6953647611385524,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515479948657342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.974000553746,1533.7283055146058,0.42744791000074417,0.0754118855767854,6.112851554438009,3.486053463824438
5610.0,-30.008457766324504,5.007626976701644,35.00167796896783,24.088357434980594,4.999748166816426,-26.507651230997148,-40.01547033023087,1.4989416314890476,-0.007647506041905672,-5.0035971472107486,40.003349233735015,47889.90372150645,15451.183235916224,15451.183235916224,63341.086957422674,87579.17762865075,87579.17762865075,15451.183235916224,103030.36086456697,103030.36086456697,103030.36086456697,127801.355311538,103640.99507276245,63951.72116561827,44099.1932301602,24770.994446971035,0.0,68870.18767713124,21055.34527992538,1533.728128555412,0.0,0.8868882824504131,2.8164321995536286,0.0014959080323721466,354606.267620428,1554677.6422540813,4.384236219756315,1554677.6422540813,4.384236219756315,0.85,0.09551471790070558,4.564652377983593,1.2668425917858257,1.0,0.0,4.56465237798409,1.284731220530436,1.2850280361630904,3.55300183029642,19299.354806677184,1967.9864996382234,2034.6934298245008,2034.6934298245008,7.5938630407082695,5.007626976701644,0.5974052634877189,4.410221713213925,3.48606321343528,3.48606321343528,0.9960180609815085,0.0,0.0,0.00023102122544330347,0.9905425376843207,0.00023322696063450473,198.92990145201202,0.0,0.0,0.0,0.029112668315018676,7.871773674116222e-05,0.00015230348870214126,0.0006952124818794263,0.09551471790070516,0.08119075478626492,0.014323963114440239,0.09551470622812205,0.08119075478626528,0.014323963114440303,0.4274478944258975,0.4274478944258975,0.07541188512435766,0.0,4.99589975539368,4.995250921818581,4.999577493233176,4.995949641168863,4.995329657458058,4.999463849881408,24770.994446971035,21055.34527992538,0.85,0.9197170661763052,0.6953647918896058,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515479373537215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.973910977336,1533.728128555412,0.4274478944258975,0.07541188512435766,6.112851554438009,3.48606321343528
5611.0,-30.008457766324504,5.007626976701644,35.00167796896783,24.088357434980594,4.999748166816426,-26.507651230997148,-40.01547033023087,1.4989416314890476,-0.007601150397704259,-5.0035971472107486,40.003349233735015,47889.90372150645,15451.194580846814,15451.194580846814,63341.09830235327,87579.17762865075,87579.17762865075,15451.194580846814,103030.37220949757,103030.37220949757,103030.37220949757,127801.36796763133,103640.99507276245,63951.72116561827,44099.1932301602,24770.995758133762,0.0,68870.18898829396,21055.346394413697,1533.7282109787348,0.0,0.8868882824504131,2.8164315906131714,0.0014959080323721466,354606.267620428,1554677.6422540813,4.384236219756315,1554677.6422540813,4.384236219756315,0.85,0.09551471790070558,4.564652377983593,1.2668425917858257,1.0,0.0,4.564652377984674,1.284731220530436,1.2850280361630904,3.55300183029642,19299.354806677184,1967.9864996382234,2034.6934298245008,2034.6934298245008,7.5938686164527125,5.007626976701644,0.5974143644954779,4.410212612206166,3.4860729669733255,3.4860729669733255,0.9960208477066644,0.0,0.0,0.00023102122544330347,0.9905425376843207,0.00023322696063450473,198.92990145201202,0.0,0.0,0.0,0.029112668315018676,7.871773674116222e-05,0.00015230348870214126,0.0006952124818794263,0.0955147146810156,0.08119075202758515,0.014323962653430451,0.0955146907099066,0.08119075478626528,0.014323963114440303,0.4274478799021767,0.4274478799021767,0.07541188269726282,0.0,4.99591900367426,4.995266668944396,4.999616587051662,4.995995996813065,4.995329657458058,4.999772962391376,24770.995758133762,21055.346394413697,0.85,0.9197172133957628,0.695364778651129,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515478797111208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.973822160273,1533.7282109787348,0.4274478799021767,0.07541188269726282,6.112851554438009,3.4860729669733255
5612.0,-30.008448060369652,5.007617028396706,35.00167773087893,24.08834695760163,4.999746885093324,-26.50764262382701,-40.015457722451515,1.4989414485506298,-0.007749687780972181,-5.0035970074275395,40.00334900306513,47889.88900381729,15451.193796592524,15451.193796592524,63341.082800409815,87579.13539827874,87579.13539827874,15451.193796592524,103030.32919487127,103030.32919487127,103030.32919487127,127801.3240583548,103640.94780112969,63951.70140666811,44099.16266051287,24770.994863483527,0.0,68870.1575239964,21055.345633961,1533.728155015805,0.0,0.8868882839962351,2.81643355816039,0.0014959080323721466,354606.2695525156,1554677.6323075637,4.384236167819145,1554677.6323075637,4.384236167819145,0.85,0.09551471164034159,4.564652377983593,1.2668425478274004,1.0,0.0,4.564652377983903,1.284731221386171,1.285028037019023,3.553001827929833,19299.346004059917,1967.985602021069,2034.6934298245008,2034.6934298245008,7.593868231011708,5.007617028396706,0.5974207213933287,4.410196307003377,3.486085678601161,3.486085678601161,0.9960244796003318,0.0,0.0,0.00023102122544330347,0.9905415369675176,0.0002332271962572724,198.92989351093973,0.0,0.0,0.0,0.029112668315018676,7.87178490669972e-05,0.00015230337637630627,0.0006952119691510365,0.09551471164034352,0.08119074902502,0.014323962615323512,0.09551475411738754,0.08119074902501837,0.014323962615323222,0.4274478660724736,0.4274478660724736,0.07541188284560742,0.0,4.995904613738389,4.995244486533295,4.999646366945171,4.995847319646543,4.995156022629715,4.9997657522972645,24770.994863483527,21055.345633961,0.85,0.9197174084920585,0.6953648826363006,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515478797111208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.973540234729,1533.728155015805,0.4274478660724736,0.07541188284560742,6.112851554438009,3.486085678601161
5613.0,-30.00843838989085,5.0076070693188095,35.00167747446128,24.088347586244367,4.999741837100438,-26.507634425207126,-40.01544899130238,1.4989378724166877,-0.007631467994428931,-5.003600485932214,40.0033479930199,47889.89217967408,15451.195089347575,15451.195089347575,63341.08726902166,87579.16145406634,87579.16145406634,15451.195089347575,103030.35654341392,103030.35654341392,103030.35654341392,127801.34800203593,103640.96710397935,63951.697829586825,44099.18808265836,24770.991458622015,0.0,68870.17954128038,21055.342739828713,1533.728047499124,0.0,0.8868882699591543,2.816431599116043,0.0014959080323721466,354606.2214725382,1554677.5887542795,4.384236639442826,1554677.5887542795,4.384236639442826,0.85,0.09551470931567575,4.564652377983593,1.2668425176059825,1.0,0.0,4.564652377984312,1.2847312381143294,1.2850280537510461,3.5530017816671005,19299.34959851155,1967.98596855313,2034.6934298245008,2034.6934298245008,7.59386886636789,5.0076070693188095,0.5974226779773586,4.410184391341451,3.4860953891570077,3.4860953891570077,0.9960272540448594,0.0,0.0,0.00023102122544330347,0.9905405399094908,0.00023322743101904006,198.92988559889332,0.0,0.0,0.0,0.029112668315018676,7.8717926855058e-05,0.00015230329858824547,0.0006952116140755798,0.0955147093156776,0.08119074633601576,0.014323962979661835,0.09551467947212289,0.0811907463360142,0.014323962979661558,0.4274478505074241,0.4274478505074241,0.07541188451532134,0.0,4.995918817105178,4.995255895291621,4.999676410725499,4.995969017937796,4.995294917886099,4.999789973008092,24770.991458622015,21055.342739828713,0.85,0.919717179349814,0.6953647064469923,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515478217668571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.973452751814,1533.728047499124,0.4274478505074241,0.07541188451532134,6.112851554438009,3.4860953891570077
