time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5614.0,-30.00842867910854,5.007597209074665,35.00167722638243,24.08834636388349,4.9997483683304145,-26.507625032324565,-40.01544005060566,1.49894472154647,-0.0077984902976027115,-5.003595358572236,40.003347723072174,47889.89471854636,15451.183229297378,15451.183229297378,63341.07794784374,87579.12594314656,87579.12594314656,15451.183229297378,103030.30917244393,103030.30917244393,103030.30917244393,127801.29812126537,103640.93013452449,63951.69890992444,44099.14580511117,24770.988948821432,0.0,68870.1347539326,21055.340606498215,1533.7277882098751,0.0,0.8868882970153523,2.816434391730008,0.0014959080323721466,354606.2923430357,1554677.5771140966,4.384235730397438,1554677.5771140966,4.384235730397438,0.85,0.09551470378732127,4.564652377983593,1.2668424950772899,1.0,0.0,4.564652377984713,1.2847312060760085,1.2850280217053234,3.553001870271013,19299.342714299124,1967.9852665588276,2034.6934298245008,2034.6934298245008,7.593863037455278,5.007597209074665,0.5974284623939585,4.410168746680706,3.4861050798825035,3.4861050798825035,0.9960300228235724,0.0,0.0,0.00023102122544330347,0.9905395386971357,0.00023322766675943845,198.92987765387264,0.0,0.0,0.0,0.029112668315018676,7.871800651010608e-05,0.00015230321893319737,0.0006952112504779751,0.09551470378731802,0.08119074073954528,0.014323963047772734,0.09551476094537145,0.08119074073954805,0.014323963047773221,0.4274478355771736,0.4274478355771736,0.07541188743799312,0.0,4.995892477982409,4.99523282330955,4.999631552248502,4.995796868274624,4.995150282225552,4.999461865882722,24770.988948821432,21055.340606498215,0.85,0.9197176421123071,0.6953651955183923,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451547764034389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.973364881727,1533.7277882098751,0.4274478355771736,0.07541188743799312,6.112851554438009,3.4861050798825035
5615.0,-30.00842867910854,5.007597209074665,35.00167722638243,24.08834636388349,4.9997483683304145,-26.507625032324565,-40.01544005060566,1.49894472154647,-0.007752371442279582,-5.003595358572236,40.003347723072174,47889.89471854636,15451.194516282954,15451.194516282954,63341.08923482931,87579.12594314656,87579.12594314656,15451.194516282954,103030.32045942951,103030.32045942951,103030.32045942951,127801.3127045793,103640.93013452449,63951.69890992444,44099.14580511117,24770.992245149784,0.0,68870.13805026095,21055.343408377317,1533.7279935409256,0.0,0.8868882970153523,2.8164337858988158,0.0014959080323721466,354606.2923430357,1554677.5771140966,4.384235730397438,1554677.5771140966,4.384235730397438,0.85,0.09551470378732127,4.564652377983593,1.2668424950772899,1.0,0.0,4.564652377982376,1.2847312060760085,1.2850280217053234,3.553001870271013,19299.342714299124,1967.9852665588276,2034.6934298245008,2034.6934298245008,7.593868584721226,5.007597209074665,0.5974375169408503,4.410159692133814,3.4861147838243842,3.4861147838243842,0.9960327953783955,0.0,0.0,0.00023102122544330347,0.9905395386971357,0.00023322766675943845,198.92987765387264,0.0,0.0,0.0,0.029112668315018676,7.871800651010608e-05,0.00015230321893319737,0.0006952112504779751,0.09551470053822073,0.08119073760422445,0.014323962933996279,0.09551475318683632,0.08119074073954805,0.014323963047773221,0.4274478190705364,0.4274478190705364,0.0754118868389901,0.0,4.995882579811223,4.995216315089976,4.999659121707225,4.995842987129947,4.995150282225552,4.999769399573438,24770.992245149784,21055.343408377317,0.85,0.91971776197985,0.6953651622361589,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451547706061315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.973278141404,1533.7279935409256,0.4274478190705364,0.0754118868389901,6.112851554438009,3.4861147838243842
5616.0,-30.008418990476414,5.0075871534630085,35.001676958911,24.08833773750814,4.999735507137101,-26.507617598756998,-40.01543138930572,1.4989341154176847,-0.007614997051746286,-5.00360374874434,40.003346662060835,47889.89850420268,15451.206673398712,15451.206673398712,63341.10517760139,87579.14527893817,87579.14527893817,15451.206673398712,103030.35195233689,103030.35195233689,103030.35195233689,127801.33994256837,103640.93912400458,63951.69234926911,44099.163083039406,24770.98799023149,0.0,68870.1510732709,21055.339791696766,1533.7279376227768,0.0,0.886888258180603,2.8164310018535335,0.0014959080323721466,354606.1763738735,1554677.5313631466,4.384237035183495,1554677.5313631466,4.384237035183495,0.85,0.09551470035175338,4.564652377983593,1.2668424434261398,1.0,0.0,4.564652377984105,1.2847312556885246,1.2850280713293016,3.5530017330646038,19299.344388261878,1967.9854372555235,2034.6934298245008,2034.6934298245008,7.593874559633995,5.0075871534630085,0.5974400096013994,4.410147143861609,3.486127445839509,3.486127445839509,0.9960364130970026,0.0,0.0,0.00023102122544330347,0.9905385397696189,0.00023322790196233533,198.92986972697508,0.0,0.0,0.0,0.029112668315018676,7.87180836760046e-05,0.00015230314176729886,0.000695210898242473,0.09551470035174782,0.0811907367974905,0.014323963554257321,0.09551465110575817,0.08119073679749524,0.014323963554258154,0.42744780168561025,0.42744780168561025,0.075411887786703,0.0,4.9959070041024916,4.995229363599719,4.999748026860004,4.995988751692607,4.995265608393595,5.000087697493257,24770.98799023149,21055.339791696766,0.85,0.9197178195560053,0.6953650857140223,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451547706061315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.972997185434,1533.7279376227768,0.42744780168561025,0.075411887786703,6.112851554438009,3.486127445839509
5617.0,-30.008409279172373,5.00757725279986,35.00167668964711,24.088346294034295,4.999746874850895,-26.50760772169787,-40.01541860690338,1.49894531737639,-0.0077045663014132515,-5.003594345839412,40.00334607490958,47889.88293710728,15451.188079577858,15451.188079577858,63341.071016685135,87579.13231286519,87579.13231286519,15451.188079577858,103030.32039244304,103030.32039244304,103030.32039244304,127801.30206729053,103640.9269184214,63951.67754266376,44099.165973064046,24770.981674847488,0.0,68870.14764791154,21055.334423620363,1533.7273643988526,0.0,0.8868883081314574,2.816433276141437,0.0014959080323721466,354606.306341055,1554677.5060451073,4.384235356913934,1554677.5060451073,4.384235356913934,0.85,0.09551469227850481,4.564652377983593,1.266842397269793,1.0,0.0,4.564652377983326,1.284731203288882,1.285028018917553,3.55300187797898,19299.342115417236,1967.9852054898704,2034.6934298245008,2034.6934298245008,7.5938654212446055,5.00757725279986,0.5974475967000616,4.410129656099798,3.4861370744117837,3.4861370744117837,0.9960391641176525,0.0,0.0,0.00023102122544330347,0.9905375385056511,0.00023322813771583828,198.92986178152879,0.0,0.0,0.0,0.029112668315018676,7.871819755806424e-05,0.0001523030278852392,0.0006952103784104586,0.09551469227851137,0.08119072851394687,0.014323963764564492,0.09551469791584065,0.08119072851394131,0.01432396376456351,0.4274477853801556,0.4274477853801556,0.0754118937112004,0.0,4.995899984328105,4.995228042471126,4.999708705088892,4.995889779538004,4.995240632353955,4.999569293643901,24770.981674847488,21055.334423620363,0.85,0.9197173692803304,0.6953648942635818,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515476482204814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.972910325057,1533.7273643988526,0.4274477853801556,0.0754118937112004,6.112851554438009,3.4861370744117837
5618.0,-30.008409279172373,5.00757725279986,35.00167668964711,24.088346294034295,4.999746874850895,-26.50760772169787,-40.01541860690338,1.49894531737639,-0.007658663907363916,-5.003594345839412,40.00334607490958,47889.88293710728,15451.19931358155,15451.19931358155,63341.08225068883,87579.13231286519,87579.13231286519,15451.19931358155,103030.33162644674,103030.33162644674,103030.33162644674,127801.31971688636,103640.9269184214,63951.67754266376,44099.165973064046,24770.988090439616,0.0,68870.15406350367,21055.339876873673,1533.727762857371,0.0,0.8868883081314574,2.8164326731544564,0.0014959080323721466,354606.306341055,1554677.5060451073,4.384235356913934,1554677.5060451073,4.384235356913934,0.85,0.09551469227850481,4.564652377983593,1.266842397269793,1.0,0.0,4.5646523779820845,1.284731203288882,1.285028018917553,3.55300187797898,19299.342115417236,1967.9852054898704,2034.6934298245008,2034.6934298245008,7.5938709424713045,5.00757725279986,0.5974566087618891,4.4101206440379705,3.4861467329675055,3.4861467329675055,0.9960419237050016,0.0,0.0,0.00023102122544330347,0.9905375385056511,0.00023322813771583828,198.92986178152879,0.0,0.0,0.0,0.029112668315018676,7.871819755806424e-05,0.0001523030278852392,0.0006952103784104586,0.09551468959673583,0.08119072541693781,0.014323964179798013,0.09551470228100327,0.08119072851394131,0.01432396376456351,0.42744776907521914,0.42744776907521914,0.07541189589729544,0.0,4.99590712384844,4.99523056044751,4.999742040836566,4.995935681932053,4.995240632353955,4.999875383875519,24770.988090439616,21055.339876873673,0.85,0.9197174467227618,0.6953648294869366,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515475902443016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.972824241835,1533.727762857371,0.42744776907521914,0.07541189589729544,6.112851554438009,3.4861467329675055
5619.0,-30.008399549960384,5.007567268338253,35.00167646327743,24.08834604956212,4.999747129670709,-26.507598939974102,-40.015409770980455,1.4989465196843699,-0.0076526672860950384,-5.003594049864673,40.00334678577404,47889.88598113591,15451.19813539283,15451.19813539283,63341.084116528735,87579.13017029106,87579.13017029106,15451.19813539283,103030.32830568388,103030.32830568388,103030.32830568388,127801.31589914161,103640.92042874015,63951.67623958461,44099.16021017283,24770.987593457725,0.0,68870.14780363055,21055.339454439065,1533.727706607338,0.0,0.886888307064094,2.816432628932812,0.0014959080323721466,354606.31043202605,1554677.536697677,4.384235392775648,1554677.536697677,4.384235392775648,0.85,0.09551468818567417,4.564652377983593,1.2668423780379818,1.0,0.0,4.564652377984475,1.2847311976648208,1.2850280132921923,3.5530018935326617,19299.34090695083,1967.9850822605918,2034.6934298245008,2034.6934298245008,7.593870363421556,5.007567268338253,0.5974629364228354,4.410104331915417,3.486159361722172,3.486159361722172,0.9960455319206206,0.0,0.0,0.00023102122544330347,0.9905365353964186,0.00023322837390429764,198.92985382143152,0.0,0.0,0.0,0.029112668315018676,7.871827627990466e-05,0.0001523029491633988,0.0006952100190726225,0.09551468818567174,0.08119072318211709,0.014323965003554658,0.09551469716331042,0.08119072318211915,0.01432396500355502,0.4274477530027222,0.4274477530027222,0.07541189947434356,0.0,4.99591386313665,4.995236177706374,4.999755139522335,4.995941382578565,4.99525920937549,4.999808096940342,24770.987593457725,21055.339454439065,0.85,0.9197175574115677,0.6953649368908622,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515475902443016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.972543932528,1533.727706607338,0.4274477530027222,0.07541189947434356,6.112851554438009,3.486159361722172
5620.0,-30.008389840691407,5.007557311494272,35.00167623814209,24.088345979712926,4.999746497007992,-26.507590264898383,-40.01540093505753,1.498946921214997,-0.007645007277972127,-5.003594612247374,40.003346368985234,47889.889007060396,15451.194821277619,15451.194821277619,63341.083828338014,87579.13274786822,87579.13274786822,15451.194821277619,103030.32756914584,103030.32756914584,103030.32756914584,127801.31404272077,103640.91826140361,63951.674520595785,44099.159712008695,24770.98647357493,0.0,68870.14618558362,21055.33850253869,1533.727660606724,0.0,0.8868883057121075,2.8164324626570645,0.0014959080323721466,354606.30265875754,1554677.5187256893,4.384235438200252,1554677.5187256893,4.384235438200252,0.85,0.09551468551563089,4.564652377983593,1.266842371444218,1.0,0.0,4.564652377985058,1.2847311957865724,1.28502801141351,3.5530018987270715,19299.340503363455,1967.9850411061327,2034.6934298245008,2034.6934298245008,7.593868734618335,5.007557311494272,0.5974660909943585,4.410091220499914,3.486168978497587,3.486168978497587,0.9960482795707392,0.0,0.0,0.00023102122544330347,0.9905355343444617,0.00023322860960883524,198.9298458776515,0.0,0.0,0.0,0.029112668315018676,7.87183550018171e-05,0.00015230287044148635,0.0006952096597344577,0.09551468551563146,0.0811907199027962,0.014323965612835258,0.09551468851399465,0.08119071990279572,0.014323965612835173,0.42744773730587865,0.42744773730587865,0.07541190295866287,0.0,4.995921225354493,4.995246769317987,4.999744196300924,4.995949604969383,4.995288066712021,4.999699354293455,24770.98647357493,21055.33850253869,0.85,0.9197175748350163,0.6953649971645485,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515475321612168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.97245853177,1533.727660606724,0.42744773730587865,0.07541190295866287,6.112851554438009,3.486168978497587
5621.0,-30.00838017339303,5.0075473384197,35.001675994347075,24.08834147443997,4.999740859965267,-26.50758212805129,-40.01539597576482,1.4989428146235577,-0.007612150727084099,-5.0035986063876114,40.00334537520862,47889.909985981525,15451.196768948686,15451.196768948686,63341.10675493021,87579.1378061843,87579.1378061843,15451.196768948686,103030.33457513299,103030.33457513299,103030.33457513299,127801.31793238416,103640.91629795796,63951.68847775529,44099.142022447406,24770.983357251167,0.0,68870.12537969857,21055.33585366349,1533.7275789662172,0.0,0.886888288993482,2.8164315647743736,0.0014959080323721466,354606.2474516497,1554677.4758739085,4.384235999919566,1554677.4758739085,4.384235999919566,0.85,0.09551468364562195,4.564652377983593,1.2668423912255093,1.0,0.0,4.564652377983451,1.2847312149960624,1.285028030627438,3.553001845602065,19299.340137743322,1967.985003823255,2034.6934298245008,2034.6934298245008,7.593869691849058,5.0075473384197,0.597467716932635,4.410079621487065,3.48617858696355,3.48617858696355,0.9960510248467286,0.0,0.0,0.00023102122544330347,0.9905345376208615,0.00023322884429470493,198.92983796821102,0.0,0.0,0.0,0.029112668315018676,7.87183991856897e-05,0.00015230282625761375,0.0006952094580504385,0.09551468364562161,0.08119071756685238,0.014323966078769235,0.09551465117898357,0.08119071756685266,0.014323966078769285,0.42744772221508004,0.42744772221508004,0.07541190491898925,0.0,4.995935789985538,4.9952638290737355,4.9997446176235485,4.9959864556605,4.995324475467385,4.99973870977044,24770.983357251167,21055.33585366349,0.85,0.9197181855806785,0.6953655118522325,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515474741971957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.972373055793,1533.7275789662172,0.42744772221508004,0.07541190491898925,6.112851554438009,3.48617858696355
5622.0,-30.008370489042477,5.007537412056175,35.00167573605603,24.0883411950432,4.999741370152757,-26.507573361085218,-40.01538713984189,1.4989442421954977,-0.00763130381648125,-5.003597676315993,40.00334446538948,47889.912834338924,15451.191163622982,15451.191163622982,63341.10399796191,87579.13430958899,87579.13430958899,15451.191163622982,103030.32547321197,103030.32547321197,103030.32547321197,127801.30417734943,103640.90859237235,63951.68711712216,44099.13497250021,24770.978704137466,0.0,68870.11367663767,21055.331898516844,1533.7272958978338,0.0,0.8868882970169226,2.816431924949749,0.0014959080323721466,354606.2603071219,1554677.4366423897,4.384235730344678,1554677.4366423897,4.384235730344678,0.85,0.09551467926587821,4.564652377983593,1.2668423681473362,1.0,0.0,4.564652377982194,1.284731208318279,1.2850280239481118,3.553001864069879,19299.338702859084,1967.9848575057829,2034.6934298245008,2034.6934298245008,7.5938669369742335,5.007537412056175,0.5974715181016412,4.410065893954534,3.4861881739385443,3.4861881739385443,0.9960537639824413,0.0,0.0,0.00023102122544330347,0.9905335391402352,0.00023322907939475287,198.92983004481965,0.0,0.0,0.0,0.029112668315018676,7.871847790771666e-05,0.0001523027475355868,0.000695209098711751,0.09551467926588127,0.08119071320945138,0.014323966056429882,0.09551464662942351,0.08119071320944879,0.014323966056429424,0.42744770800857923,0.42744770800857923,0.07541190634227479,0.0,4.9959415529050375,4.99527632265341,4.9997122290679386,4.995966372499538,4.995328064992464,4.999584443020808,24770.978704137466,21055.331898516844,0.85,0.9197183018364709,0.6953656713737106,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515474164837423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.972287062648,1533.7272958978338,0.42744770800857923,0.07541190634227479,6.112851554438009,3.4861881739385443
5623.0,-30.008360879602197,5.007527562094964,35.00167549911843,24.08834552569317,4.999746200077674,-26.50756422957518,-40.01537823406977,1.4989495500506798,-0.007656680837158092,-5.003594363291183,40.00334457077632,47889.915088123926,15451.18199534532,15451.18199534532,63341.09708346924,87579.13198175005,87579.13198175005,15451.18199534532,103030.31397709537,103030.31397709537,103030.31397709537,127801.29325489166,103640.90407177314,63951.68717814729,44099.129881806504,24770.979277796283,0.0,68870.10915960278,21055.33238612684,1533.727258832034,0.0,0.88688831348648,2.816432645066992,0.0014959080323721466,354606.3060998361,1554677.4411866842,4.384235176993664,1554677.4411866842,4.384235176993664,0.85,0.09551467480655278,4.564652377983593,1.2668423291342337,1.0,0.0,4.564652377982293,1.2847311834896122,1.2850279991137088,3.5530019327350595,19299.337861062377,1967.9847716664078,2034.6934298245008,2034.6934298245008,7.593862430999266,5.007527562094964,0.597476409328145,4.410051152766819,3.486197758382914,3.486197758382914,0.9960565023951183,0.0,0.0,0.00023102122544330347,0.9905325483841043,0.00023322931267647662,198.92982218271786,0.0,0.0,0.0,0.029112668315018676,7.87185572521258e-05,0.00015230266819117767,0.0006952087365321053,0.09551467480655215,0.0811907091876808,0.014323965618871344,0.09551467051640854,0.08119070918768134,0.014323965618871438,0.42744769424387513,0.42744769424387513,0.0754119053457426,0.0,4.995939519235435,4.99528707002213,4.999637748814109,4.995937682454041,4.995336357383792,4.999346126320745,24770.979277796283,21055.33238612684,0.85,0.9197182617596793,0.6953657497063293,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515473586684926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.972201733357,1533.727258832034,0.42744769424387513,0.0754119053457426,6.112851554438009,3.486197758382914
5624.0,-30.008360879602197,5.007527562094964,35.00167549911843,24.08834028700369,4.999746200077674,-26.50756422957518,-40.015374462213344,1.4989495500506798,-0.007709695119388016,-5.003594363291183,40.00334457077632,47889.89731297502,15451.193150341918,15451.193150341918,63341.09046331694,87579.10785221151,87579.10785221151,15451.193150341918,103030.30100255343,103030.30100255343,103030.30100255343,127801.28251265766,103640.8799422346,63951.669402998385,44099.12282137358,24770.98151010424,0.0,68870.10433147782,21055.334283588603,1533.7273956290478,0.0,0.88688831348648,2.816433341477784,0.0014959080323721466,354606.3060998361,1554677.4411866842,4.384235176993664,1554677.4411866842,4.384235176993664,0.85,0.09551467480655278,4.564652377983593,1.2668422824284065,1.0,0.0,4.564652377983024,1.2847311834896122,1.2850279991137088,3.5530019327350595,19299.333367816,1967.98431348279,2034.6934298245008,2034.6934298245008,7.593867913395991,5.007527562094964,0.5974853580426327,4.410042204052331,3.4862073493313757,3.4862073493313757,0.9960592426661073,0.0,0.0,0.00023102122544330347,0.9905325483841043,0.00023322931267647662,198.92982218271786,0.0,0.0,0.0,0.029112668315018676,7.871859085683843e-05,0.00015230263458646502,0.0006952085831382737,0.09551467119451648,0.0811907066217643,0.014323964572752184,0.09551470265322973,0.08119070918768134,0.014323965618871438,0.42744768073500067,0.42744768073500067,0.07541189983820082,0.0,4.9959285490216985,4.995273729925714,4.999640211757253,4.995884668171811,4.995220369547951,4.9996500635305665,24770.98151010424,21055.334283588603,0.85,0.9197182301111487,0.6953655403580742,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515473013004594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.972115226175,1533.7273956290478,0.42744768073500067,0.07541189983820082,6.112851554438009,3.4862073493313757
5625.0,-30.008351238019326,5.007517614790655,35.00167526999105,24.08833522293719,4.9997436970275375,-26.507555802484568,-40.015365661215014,1.4989482614927472,-0.007724126217397043,-5.003595197221276,40.00334432439058,47889.900199015436,15451.193676517145,15451.193676517145,63341.09387553258,87579.09625003528,87579.09625003528,15451.193676517145,103030.28992655242,103030.28992655242,103030.28992655242,127801.2701423945,103640.86276792773,63951.66671690751,44099.1067233558,24770.980215842083,0.0,68870.08693919788,21055.33318346577,1533.7273392290651,0.0,0.8868883101366014,2.8164334336970867,0.0014959080323721466,354606.29457323276,1554677.4305624985,4.3842352895442716,1554677.4305624985,4.3842352895442716,0.85,0.09551466760560924,4.564652377983593,1.266842214842327,1.0,0.0,4.5646523779830375,1.284731189517127,1.2850280051426162,3.5530019160656026,19299.330169727815,1967.9839873685526,2034.6934298245008,2034.6934298245008,7.5938681719977135,5.007517614790655,0.5974911310758513,4.4100264837148035,3.4862198952682006,3.4862198952682006,0.9960628272194859,0.0,0.0,0.00023102122544330347,0.9905315543150798,0.00023322954673871759,198.9298142943187,0.0,0.0,0.0,0.029112668315018676,7.871866926788745e-05,0.00015230255617541602,0.0006952082252190924,0.09551466760560723,0.0811907038769347,0.01432396372867253,0.09551470190754939,0.08119070387693642,0.01432396372867283,0.42744766597664857,0.42744766597664857,0.07541189534008516,0.0,4.995917370441418,4.995257712441855,4.999656461688687,4.995871071003876,4.995192057261534,4.999719876066365,24770.980215842083,21055.33318346577,0.85,0.9197185119201812,0.6953657578695254,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515473013004594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.971836530189,1533.7273392290651,0.42744766597664857,0.07541189534008516,6.112851554438009,3.4862198952682006
5626.0,-30.00834161410431,5.007507675698416,35.00167502267252,24.08833560710775,4.99974037088868,-26.507547473573954,-40.01535689514128,1.4989462303583765,-0.0076445827546649525,-5.003597304882464,40.003343336276494,47889.90307156226,15451.19269106868,15451.19269106868,63341.09576263094,87579.11315498559,87579.11315498559,15451.19269106868,103030.30584605427,103030.30584605427,103030.30584605427,127801.28234423677,103640.87373135386,63951.663647930916,44099.12231491438,24770.976498182492,0.0,68870.09881309688,21055.330023455117,1533.7271821508436,0.0,0.8868883029926454,2.816432142746152,0.0014959080323721466,354606.2654410856,1554677.3879548905,4.384235529569866,1554677.3879548905,4.384235529569866,0.85,0.09551466363346936,4.564652377983593,1.2668422478111463,1.0,0.0,4.564652377983328,1.284731199018207,1.2850280146458914,3.55300188978979,19299.33221126602,1967.9841955475133,2034.6934298245008,2034.6934298245008,7.593867687674895,5.007507675698416,0.5974935477348255,4.41001412796359,3.4862294404348924,3.4862294404348924,0.9960655544099692,0.0,0.0,0.00023102122544330347,0.9905305620687241,0.00023322978037226372,198.92980642037546,0.0,0.0,0.0,0.029112668315018676,7.871874736785273e-05,0.00015230247807545075,0.0006952078687199003,0.09551466363346926,0.08119070050730025,0.014323963126169011,0.09551464757546686,0.08119070050730033,0.014323963126169023,0.4274476500473928,0.4274476500473928,0.07541189248756297,0.0,4.995925242095723,4.995264948378463,4.9996679367687875,4.995952722127811,4.995289885579211,4.999709830287259,24770.976498182492,21055.330023455117,0.85,0.9197183807522794,0.695365679691099,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515472437405401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.971750987246,1533.7271821508436,0.4274476500473928,0.07541189248756297,6.112851554438009,3.4862294404348924
5627.0,-30.00833196742193,5.007497808175003,35.0016747784328,24.088334838766627,4.999743948487927,-26.50753843376447,-40.01534802429376,1.4989504148304391,-0.007735583815076552,-5.003594425650677,40.003342931317725,47889.90555932186,15451.18410280953,15451.18410280953,63341.08966213139,87579.09335287032,87579.09335287032,15451.18410280953,103030.27745567984,103030.27745567984,103030.27745567984,127801.25170216348,103640.85114488594,63951.66335133736,44099.097548387304,24770.974246483638,0.0,68870.07179487095,21055.32810951109,1533.726991409931,0.0,0.8868883191028614,2.8164336742795184,0.0014959080323721466,354606.3052379014,1554677.3704930162,4.3842349882921585,1554677.3704930162,4.3842349882921585,0.85,0.09551465812638947,4.564652377983593,1.266842180225067,1.0,0.0,4.564652377985576,1.2847311794444134,1.2850279950675754,3.553001943922302,19299.328005360258,1967.9837666644837,2034.6934298245008,2034.6934298245008,7.593863466764252,5.007497808175003,0.597498188013061,4.409999620161942,3.4862389715000512,3.4862389715000512,0.9960682775714432,0.0,0.0,0.00023102122544330347,0.9905295674760701,0.00023323001455873718,198.9297985278053,0.0,0.0,0.0,0.029112668315018676,7.871882640135711e-05,0.00015230239904194634,0.0006952075079594265,0.09551465812639214,0.08119069567857852,0.014323962447813617,0.09551468937128656,0.08119069567857626,0.014323962447813218,0.42744763458144336,0.42744763458144336,0.07541189067267454,0.0,4.995910867384623,4.995254381534323,4.999631977954721,4.995858841835627,4.995217587422928,4.999493616366976,24770.974246483638,21055.32810951109,0.85,0.9197186529845998,0.6953659886105771,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515471862861025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.971665411742,1533.726991409931,0.42744763458144336,0.07541189067267454,6.112851554438009,3.4862389715000512
5628.0,-30.00833196742193,5.007497808175003,35.0016747784328,24.088334838766627,4.999743948487927,-26.50753843376447,-40.01534802429376,1.4989504148304391,-0.007690265950657249,-5.003594425650677,40.003342931317725,47889.90555932186,15451.195193754755,15451.195193754755,63341.100753076615,87579.09335287032,87579.09335287032,15451.195193754755,103030.28854662507,103030.28854662507,103030.28854662507,127801.26416577563,103640.85114488594,63951.66335133736,44099.097548387304,24770.975619150555,0.0,68870.07316753786,21055.32927627797,1533.7270776135651,0.0,0.8868883191028614,2.816433078970845,0.0014959080323721466,354606.3052379014,1554677.3704930162,4.3842349882921585,1554677.3704930162,4.3842349882921585,0.85,0.09551465812638947,4.564652377983593,1.266842180225067,1.0,0.0,4.564652377982947,1.2847311794444134,1.2850279950675754,3.553001943922302,19299.328005360258,1967.9837666644837,2034.6934298245008,2034.6934298245008,7.593868917681361,5.007497808175003,0.5975070853669155,4.409990722808088,3.486248507589986,3.486248507589986,0.9960710021685674,0.0,0.0,0.00023102122544330347,0.9905295674760701,0.00023323001455873718,198.9297985278053,0.0,0.0,0.0,0.029112668315018676,7.871882640135711e-05,0.00015230239904194634,0.0006952075079594265,0.09551465432272548,0.08119069260710186,0.014323961715623607,0.09551467455081125,0.08119069567857626,0.014323962447813218,0.4274476184109275,0.4274476184109275,0.07541188681788692,0.0,4.995909525847594,4.995247022711396,4.999664744083361,4.995904159700046,4.995217587422928,4.9997958086451035,24770.975619150555,21055.32927627797,0.85,0.9197187956950313,0.695365974751061,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515471286957484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.971580613143,1533.7270776135651,0.4274476184109275,0.07541188681788692,6.112851554438009,3.486248507589986
5629.0,-30.008322358430423,5.007487858428931,35.00167454250808,24.088329600077145,4.999742827027988,-26.507529897836555,-40.01533922329543,1.4989503664341248,-0.007738927457808131,-5.003594165515823,40.00334268503151,47889.90822092746,15451.193969528673,15451.193969528673,63341.10219045613,87579.07440781173,87579.07440781173,15451.193969528673,103030.2683773404,103030.2683773404,103030.2683773404,127801.24307710174,103640.82727657555,63951.66108969141,44099.073540982376,24770.974699761347,0.0,68870.04824074372,21055.328494797144,1533.7270207132292,0.0,0.886888321317344,2.816433748570377,0.0014959080323721466,354606.3088334924,1554677.3598731228,4.384234913889057,1554677.3598731228,4.384234913889057,0.85,0.09551465039211984,4.564652377983593,1.2668421807745474,1.0,0.0,4.564652377983613,1.284731179670798,1.2850279952940125,3.553001943296221,19299.323560758094,1967.983313441195,2034.6934298245008,2034.6934298245008,7.593868316005419,5.007487858428931,0.5975132924460196,4.409974565982911,3.486261003936944,3.486261003936944,0.9960745725534126,0.0,0.0,0.00023102122544330347,0.9905285767705061,0.00023323024783042517,198.92979066607322,0.0,0.0,0.0,0.029112668315018676,7.871890481262288e-05,0.00015230232063068058,0.0006952071500392556,0.09551465039211553,0.08119068901119456,0.014323961380920971,0.0955146939541281,0.08119068901119822,0.014323961380921619,0.4274476018643339,0.4274476018643339,0.0754118854765206,0.0,4.99589856939059,4.995229617928203,4.999690338529149,4.995855238058027,4.995160493310436,4.999793210874827,24770.974699761347,21055.328494797144,0.85,0.9197191494485312,0.6953662650782876,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515471286957484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.971302880895,1533.7270207132292,0.4274476018643339,0.0754118854765206,6.112851554438009,3.486261003936944
5630.0,-30.008312734296315,5.0074778343451065,35.00167426374466,24.088320868928008,4.999730490391414,-26.507522469821623,-40.01533436877651,1.4989402259166973,-0.00763726767127082,-5.003602814518309,40.003340965406274,47889.92948962919,15451.202890058958,15451.202890058958,63341.13237968815,87579.09095993584,87579.09095993584,15451.202890058958,103030.2938499948,103030.2938499948,103030.2938499948,127801.26318741377,103640.83375283174,63951.672282524814,44099.06830034102,24770.969337418966,0.0,68870.03763775999,21055.323936806122,1533.7269187052823,0.0,0.886888283549785,2.816431403466542,0.0014959080323721466,354606.18928676675,1554677.2857226625,4.384236182819159,1554677.2857226625,4.384236182819159,0.85,0.09551464915959211,4.564652377983593,1.2668422093475242,1.0,0.0,4.564652377983618,1.284731227105312,1.2850280427394853,3.553001812113203,19299.324766724574,1967.9834364155522,2034.6934298245008,2034.6934298245008,7.5938727002188635,5.0074778343451065,0.5975127328757441,4.409965101469362,3.4862704987771704,3.4862704987771704,0.9960772853649058,0.0,0.0,0.00023102122544330347,0.9905275845047709,0.00023323048146993907,198.9297827919525,0.0,0.0,0.0,0.029112668315018676,7.871894806331228e-05,0.0001523022773799912,0.0006952069526148935,0.09551464915959118,0.08119068742475226,0.01432396173483892,0.09551460400371953,0.08119068742475305,0.014323961734839063,0.42744758440251734,0.42744758440251734,0.07541188573265331,0.0,4.995915253187604,4.995236798146209,4.999760891130052,4.99596554684706,4.995249077748099,5.0000266593704055,24770.969337418966,21055.323936806122,0.85,0.9197197293959303,0.6953666809581087,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515470713304128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.971217648777,1533.7269187052823,0.42744758440251734,0.07541188573265331,6.112851554438009,3.4862704987771704
5631.0,-30.008303096191465,5.00746795348378,35.001673980483105,24.088324361387663,4.999740492041459,-26.507512795259107,-40.01532158637417,1.4989501911091276,-0.00779076510576715,-5.0035944344479635,40.00334027686338,47889.91372604199,15451.185703359222,15451.185703359222,63341.09942940121,87579.06113322203,87579.06113322203,15451.185703359222,103030.24683658125,103030.24683658125,103030.24683658125,127801.20981812643,103640.8040933864,63951.6566862066,44099.05267464421,24770.962981545177,0.0,68870.01565618938,21055.3185343134,1533.726365348795,0.0,0.8868883286651666,2.816434398130533,0.0014959080323721466,354606.3051163054,1554677.256032605,4.384234667013873,1554677.256032605,4.384234667013873,0.85,0.09551464109824352,4.564652377983593,1.2668421368161216,1.0,0.0,4.564652377984983,1.2847311804909194,1.2850279961143232,3.553001941028126,19299.31924373477,1967.9828732273277,2034.6934298245008,2034.6934298245008,7.593864253393661,5.00746795348378,0.5975197184405436,4.409948235043236,3.486279954609265,3.486279954609265,0.9960799870312186,0.0,0.0,0.00023102122544330347,0.9905265907997092,0.0002332307154488268,198.92977490640214,0.0,0.0,0.0,0.029112668315018676,7.87190619465278e-05,0.00015230216349677568,0.000695206432777603,0.09551464109824466,0.0811906794054097,0.01432396169283497,0.09551467596060345,0.08119067940540872,0.014323961692834798,0.42744756768840925,0.42744756768840925,0.07541189001130963,0.0,4.995889750417348,4.995214647549517,4.9997163869250585,4.9958036693421946,4.995141975223191,4.999554301287901,24770.962981545177,21055.3185343134,0.85,0.9197195445055589,0.6953666740126274,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515470138746802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.971133040317,1533.726365348795,0.42744756768840925,0.07541189001130963,6.112851554438009,3.486279954609265
5632.0,-30.008303096191465,5.00746795348378,35.001673980483105,24.088324361387663,4.999740492041459,-26.507512795259107,-40.01532158637417,1.4989501911091276,-0.007745703719535868,-5.0035944344479635,40.00334027686338,47889.91372604199,15451.196731535485,15451.196731535485,63341.11045757747,87579.06113322203,87579.06113322203,15451.196731535485,103030.25786475751,103030.25786475751,103030.25786475751,127801.22635682696,103640.8040933864,63951.6566862066,44099.05267464421,24770.96849206944,0.0,68870.02116671365,21055.323218259025,1533.7267077463616,0.0,0.8868883286651666,2.8164338061906014,0.0014959080323721466,354606.3051163054,1554677.256032605,4.384234667013873,1554677.256032605,4.384234667013873,0.85,0.09551464109824352,4.564652377983593,1.2668421368161216,1.0,0.0,4.564652377983668,1.2847311804909194,1.2850279961143232,3.553001941028126,19299.31924373477,1967.9828732273277,2034.6934298245008,2034.6934298245008,7.593869673461424,5.00746795348378,0.5975285654621585,4.4099393880216216,3.486289436940007,3.486289436940007,0.9960826962685735,0.0,0.0,0.00023102122544330347,0.9905265907997092,0.0002332307154488268,198.92977490640214,0.0,0.0,0.0,0.029112668315018676,7.87190619465278e-05,0.00015230216349677568,0.000695206432777603,0.09551463780710967,0.08119067600722332,0.014323961799886351,0.09551467720916845,0.08119067940540872,0.014323961692834798,0.427447549797852,0.427447549797852,0.07541189057490699,0.0,4.995881546478699,4.9952001130822055,4.999744066215385,4.995848730728426,4.995141975223191,4.9998547834086935,24770.96849206944,21055.323218259025,0.85,0.9197196310459621,0.6953666183739785,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451546956335548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.97104903254,1533.7267077463616,0.427447549797852,0.07541189057490699,6.112851554438009,3.486289436940007
5633.0,-30.008293451711975,5.007457961085669,35.001673722232375,24.088319471944146,4.999737051590451,-26.507504459330494,-40.01530904844401,1.4989480592089448,-0.0077419767360424885,-5.003596574533403,40.003340438838286,47889.898912954974,15451.199087773246,15451.199087773246,63341.09800072822,87579.05451468701,87579.05451468701,15451.199087773246,103030.25360246026,103030.25360246026,103030.25360246026,127801.22051313371,103640.79147117658,63951.635869444406,44099.06177970241,24770.966910673444,0.0,68870.02869037585,21055.321874072426,1533.7266500779263,0.0,0.8868883171938692,2.8164335074012756,0.0014959080323721466,354606.2755359892,1554677.263016984,4.384235052431268,1554677.263016984,4.384235052431268,0.85,0.09551463611733331,4.564652377983593,1.2668420829670506,1.0,0.0,4.564652377984066,1.284731190463354,1.2850280060890618,3.553001913448754,19299.316893308616,1967.9826335505618,2034.6934298245008,2034.6934298245008,7.593870831492272,5.007457961085669,0.5975336446758197,4.40992431640985,3.4863018835291464,3.4863018835291464,0.996086252436899,0.0,0.0,0.00023102122544330347,0.9905255964384889,0.00023323094958268425,198.92976701563688,0.0,0.0,0.0,0.029112668315018676,7.871917365179606e-05,0.0001523020517915074,0.0006952059228818846,0.09551463611733509,0.08119067373378455,0.014323962383550534,0.09551466224943639,0.08119067373378304,0.014323962383550269,0.4274475314134136,0.4274475314134136,0.07541189251591979,0.0,4.995876970441145,4.995189083711523,4.999776069044117,4.995854597797347,4.9951408980536485,4.999900011946693,24770.966910673444,21055.321874072426,0.85,0.9197193496970292,0.6953663273215288,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451546956335548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.970772262666,1533.7266500779263,0.4274475314134136,0.07541189251591979,6.112851554438009,3.4863018835291464
5634.0,-30.008283814859315,5.007447990381789,35.00167344840367,24.088324920181208,4.999734940115643,-26.50749599729935,-40.01530401930211,1.4989471225556843,-0.007597140310451778,-5.003597751050846,40.00333946859101,47889.91952839346,15451.196484465643,15451.196484465643,63341.1160128591,87579.08909010675,87579.08909010675,15451.196484465643,103030.2855745724,103030.2855745724,103030.2855745724,127801.24843111134,103640.82065647555,63951.65109476254,44099.07729079223,24770.96285653895,0.0,68870.04014733118,21055.318428058108,1533.7264540269061,0.0,0.8868883147213084,2.816431467444205,0.0014959080323721466,354606.2592741353,1554677.2211797982,4.38423513550539,1554677.2211797982,4.38423513550539,0.85,0.09551463233158443,4.564652377983593,1.2668420983524995,1.0,0.0,4.564652377984586,1.2847311948447566,1.2850280104714766,3.55300190133172,19299.322328005954,1967.9831877354607,2034.6934298245008,2034.6934298245008,7.593869552032893,5.007447990381789,0.5975363480303457,4.409911642351443,3.486311315744856,3.486311315744856,0.9960889473556732,0.0,0.0,0.00023102122544330347,0.9905246028646749,0.00023323118353160734,198.9297591311122,0.0,0.0,0.0,0.029112668315018676,7.871921845840755e-05,0.00015230200698489592,0.0006952057183552789,0.09551463233158085,0.08119066944997395,0.014323962881606893,0.09551458059209356,0.081190669449977,0.01432396288160743,0.42744751283682303,0.42744751283682303,0.07541189583961244,0.0,4.995902145839921,4.995217313920193,4.999783928573947,4.996000610740396,4.995327998294329,4.99981313005128,24770.96285653895,21055.318428058108,0.85,0.9197194582340267,0.695366510981325,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515468987583637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.970688703868,1533.7264540269061,0.42744751283682303,0.07541189583961244,6.112851554438009,3.486311315744856
5635.0,-30.00827416848476,5.00743807885505,35.00167317926803,24.088324361387663,4.999737236936756,-26.507487085856383,-40.01529141152275,1.498950154308327,-0.0076607001331012725,-5.003595961770723,40.00333905763089,47889.90432792721,15451.189383208635,15451.189383208635,63341.09371113584,87579.076097547,87579.076097547,15451.189383208635,103030.26548075564,103030.26548075564,103030.26548075564,127801.22646957212,103640.80429202571,63951.63252240563,44099.07974402232,24770.96098881649,0.0,68870.04073283881,21055.316840494015,1533.7263106657174,0.0,0.8868883253094437,2.816432511261432,0.0014959080323721466,354606.2840056106,1554677.2034591483,4.38423477976084,1554677.2034591483,4.38423477976084,0.85,0.09551462815747755,4.564652377983593,1.266842049448751,1.0,0.0,4.5646523779836095,1.2847311806630635,1.285027996286507,3.5530019405520514,19299.3192807241,1967.9828769991893,2034.6934298245008,2034.6934298245008,7.593866061945928,5.00743807885505,0.5975403814577822,4.409897697397268,3.486320737850995,3.486320737850995,0.9960916393859985,0.0,0.0,0.00023102122544330347,0.9905236083102203,0.00023323141771190408,198.92975123879776,0.0,0.0,0.0,0.029112668315018676,7.871933078619687e-05,0.0001523018946571066,0.0006952052056179682,0.09551462815747863,0.08119066495375635,0.01432396320372228,0.09551460820373248,0.08119066495375543,0.01432396320372212,0.42744749648090574,0.42744749648090574,0.07541189882609073,0.0,4.9959080887645655,4.995230613909769,4.999748169276586,4.995935261637612,4.995287215196811,4.999608533691003,24770.96098881649,21055.316840494015,0.85,0.9197191265916206,0.6953662843572591,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515468412267156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.970605313758,1533.7263106657174,0.42744749648090574,0.07541189882609073,6.112851554438009,3.486320737850995
5636.0,-30.008264532611317,5.007428223609065,35.00167293091441,24.088318494055443,4.999739968497583,-26.507478140409518,-40.01528254067523,1.4989535762957946,-0.007832091153886722,-5.003594340520914,40.00333912468323,47889.90683103092,15451.182629518238,15451.182629518238,63341.08946054916,87579.03666489388,87579.03666489388,15451.182629518238,103030.21929441212,103030.21929441212,103030.21929441212,127801.18147323179,103640.76169167203,63951.63185780909,44099.0331487366,24770.96217881966,0.0,68869.99532755626,21055.31785199671,1533.72634414677,0.0,0.8868883333128975,2.8164349519671648,0.0014959080323721466,354606.3064145675,1554677.206350453,4.384234510857491,1554677.206350453,4.384234510857491,0.85,0.0955146244485008,4.564652377983593,1.2668419939512385,1.0,0.0,4.564652377984802,1.284731164655961,1.2850279802757063,3.553001984820664,19299.311347962164,1967.9820680825935,2034.6934298245008,2034.6934298245008,7.593862742679105,5.007428223609065,0.5975443734532764,4.409883850155788,3.4863301611910646,3.4863301611910646,0.9960943317688756,0.0,0.0,0.00023102122544330347,0.9905226148395152,0.00023323165163748795,198.9297433550755,0.0,0.0,0.0,0.029112668315018676,7.871940982024313e-05,0.00015230181562306033,0.0006952048448550211,0.09551462444850005,0.08119066134821197,0.014323963100288084,0.09551469392321102,0.08119066134821261,0.014323963100288193,0.4274474810145806,0.4274474810145806,0.07541189890182837,0.0,4.995878304507755,4.995207018941528,4.99968330225056,4.995762249367033,4.995115720997319,4.999426916435596,24770.96217881966,21055.31785199671,0.85,0.9197196712340291,0.6953667791504731,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515467836382274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.970522435633,1533.72634414677,0.4274474810145806,0.07541189890182837,6.112851554438009,3.4863301611910646
5637.0,-30.008264532611317,5.007428223609065,35.00167293091441,24.088318494055443,4.999739968497583,-26.507478140409518,-40.01528254067523,1.4989535762957946,-0.0077873091505580305,-5.003594340520914,40.00333912468323,47889.90683103092,15451.193589319488,15451.193589319488,63341.10042035041,87579.03666489388,87579.03666489388,15451.193589319488,103030.23025421337,103030.23025421337,103030.23025421337,127801.19324507818,103640.76169167203,63951.63185780909,44099.0331487366,24770.962990864813,0.0,68869.99613960141,21055.31854223509,1533.7263956244249,0.0,0.8868883333128975,2.816434363696967,0.0014959080323721466,354606.3064145675,1554677.206350453,4.384234510857491,1554677.206350453,4.384234510857491,0.85,0.0955146244485008,4.564652377983593,1.2668419939512385,1.0,0.0,4.564652377983561,1.284731164655961,1.2850279802757063,3.553001984820664,19299.311347962164,1967.9820680825935,2034.6934298245008,2034.6934298245008,7.5938681291422885,5.007428223609065,0.5975531656500479,4.409875057959017,3.4863395849899512,3.4863395849899512,0.9960970242828432,0.0,0.0,0.00023102122544330347,0.9905226148395152,0.00023323165163748795,198.9297433550755,0.0,0.0,0.0,0.029112668315018676,7.871940982024313e-05,0.00015230181562306033,0.0006952048448550211,0.09551462045463632,0.08119065812220488,0.014323962332431443,0.09551467717884202,0.08119066134821261,0.014323963100288193,0.42744746403050166,0.42744746403050166,0.07541189485926508,0.0,4.995864049878264,4.995188759349901,4.99969174887292,4.9958070313703615,4.995115720997319,4.999725535363211,24770.962990864813,21055.31854223509,0.85,0.91971981952716,0.6953667709514132,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515467261124342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.970439668681,1533.7263956244249,0.42744746403050166,0.07541189485926508,6.112851554438009,3.4863395849899512
5638.0,-30.008254963064193,5.007418241405693,35.00167266946005,24.088319402094953,4.999733482030708,-26.507470176500718,-40.01527758138252,1.4989486954672442,-0.007602719707961114,-5.003597763837675,40.00333824638573,47889.92748047869,15451.197864404601,15451.197864404601,63341.125344883294,87579.07037679807,87579.07037679807,15451.197864404601,103030.26824120268,103030.26824120268,103030.26824120268,127801.22867858336,103640.78803685395,63951.64514053456,44099.0476625771,24770.96043738068,0.0,68870.00809995778,21055.316371773577,1533.7263378396465,0.0,0.8868883190796992,2.8164315392439616,0.0014959080323721466,354606.2590973956,1554677.168478155,4.384234989070371,1554677.168478155,4.384234989070371,0.85,0.09551461699226671,4.564652377983593,1.2668420263705773,1.0,0.0,4.564652377981968,1.2847311874871152,1.2850280031121355,3.553001921679723,19299.316253791298,1967.982568337944,2034.6934298245008,2034.6934298245008,7.59387023023774,5.007418241405693,0.5975576232052449,4.409860618200448,3.486351965362633,3.486351965362633,0.9961005615321809,0.0,0.0,0.00023102122544330347,0.9905216282082131,0.00023323188395310993,198.92973552561963,0.0,0.0,0.0,0.029112668315018676,7.871945400466258e-05,0.0001523017714386409,0.0006952046431685057,0.09551461699226724,0.081190655142984,0.014323961849283242,0.09551457626074963,0.08119065514298354,0.014323961849283163,0.4274474461401692,0.4274474461401692,0.07541189192651106,0.0,4.995891550236706,4.995214284636063,4.999730444536453,4.9959950441297,4.995309878275975,4.999878719289541,24770.96043738068,21055.316371773577,0.85,0.9197200217103231,0.6953669500222993,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515467261124342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.97016418426,1533.7263378396465,0.4274474461401692,0.07541189192651106,6.112851554438009,3.486351965362633
