time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5639.0,-30.008245410160367,5.007408372430794,35.00167241395351,24.08831800511109,4.999740984134398,-26.507460828610455,-40.01526486882938,1.4989564025844935,-0.0077913916201737266,-5.003591769699727,40.003337896721526,47889.911550797544,15451.184276987962,15451.184276987962,63341.09582778551,87579.0297168051,87579.0297168051,15451.184276987962,103030.21399379306,103030.21399379306,103030.21399379306,127801.17122780878,103640.74643625184,63951.62827024426,44099.02018445286,24770.95723401571,0.0,68869.97741846857,21055.313648913354,1533.726019154756,0.0,0.8868883508330749,2.816434717439699,0.0014959080323721466,354606.3419485275,1554677.1534005904,4.384233922207342,1554677.1534005904,4.384233922207342,0.85,0.09551461006931558,4.564652377983593,1.2668419483443718,1.0,0.0,4.564652377983374,1.284731151435371,1.2850279670520621,3.553002021383008,19299.308507196627,1967.9817784051259,2034.6934298245008,2034.6934298245008,7.593863552368513,5.007408372430794,0.597563482987546,4.409844889443248,3.486361334437298,3.486361334437298,0.9961032384106565,0.0,0.0,0.00023102122544330347,0.9905206432939018,0.00023323211586490493,198.9297277097814,0.0,0.0,0.0,0.029112668315018676,7.871956726623745e-05,0.00015230165817706602,0.0006952041261687887,0.09551461006932142,0.08119064883626952,0.01432396123305191,0.09551466761718734,0.08119064883626455,0.014323961233051036,0.42744743016894354,0.42744743016894354,0.075411891722344,0.0,4.99587103689214,4.995197870515767,4.999686695505773,4.995800378079537,4.995143608560113,4.999523094732467,24770.95723401571,21055.313648913354,0.85,0.9197200028527902,0.695367028506606,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515466689826113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.970080409768,1533.726019154756,0.42744743016894354,0.075411891722344,6.112851554438009,3.486361334437298
5640.0,-30.008245410160367,5.007408372430794,35.00167241395351,24.08831800511109,4.999740984134398,-26.507460828610455,-40.01526486882938,1.4989564025844935,-0.0077467871474254935,-5.003591769699727,40.003337896721526,47889.911550797544,15451.195193337615,15451.195193337615,63341.10674413516,87579.0297168051,87579.0297168051,15451.195193337615,103030.22491014272,103030.22491014272,103030.22491014272,127801.18604185566,103640.74643625184,63951.62827024426,44099.02018445286,24770.961131712946,0.0,68869.9813161658,21055.316961956003,1533.7262616798225,0.0,0.8868883508330749,2.8164341315018326,0.0014959080323721466,354606.3419485275,1554677.1534005904,4.384233922207342,1554677.1534005904,4.384233922207342,0.85,0.09551461006931558,4.564652377983593,1.2668419483443718,1.0,0.0,4.564652377982205,1.284731151435371,1.2850279670520621,3.553002021383008,19299.308507196627,1967.9817784051259,2034.6934298245008,2034.6934298245008,7.5938689174763425,5.007408372430794,0.5975722403431467,4.409836132087647,3.4863707210322126,3.4863707210322126,0.9961059202949178,0.0,0.0,0.00023102122544330347,0.9905206432939018,0.00023323211586490493,198.9297277097814,0.0,0.0,0.0,0.029112668315018676,7.871956726623745e-05,0.00015230165817706602,0.0006952041261687887,0.09551460627798451,0.08119064561421935,0.01432396066376516,0.0955146628496283,0.08119064883626455,0.014323961233051036,0.4274474132056961,0.4274474132056961,0.07541188872519886,0.0,4.995865826023987,4.995187018123545,4.99971346237902,4.995844982552285,4.995143608560113,4.999820529903673,24770.961131712946,21055.316961956003,0.85,0.9197201093078728,0.6953669891523027,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515466119521532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.969996620839,1533.7262616798225,0.4274474132056961,0.07541188872519886,6.112851554438009,3.4863707210322126
5641.0,-30.00823580740077,5.007398309416305,35.00167214017348,24.088304174970858,4.999727759086166,-26.507453508719923,-40.01525624245403,1.498945460405328,-0.007696384771918474,-5.003600542673444,40.00333685345112,47889.91502068781,15451.20756173865,15451.20756173865,63341.12258242646,87579.02686452084,87579.02686452084,15451.20756173865,103030.2344262595,103030.2344262595,103030.2344262595,127801.19119321364,103640.73311008804,63951.62126625501,44099.01315981448,24770.956766954143,0.0,68869.96992676862,21055.313251911022,1533.7262041207412,0.0,0.8868883099870951,2.816432445257047,0.0014959080323721466,354606.22068825975,1554677.1084146413,4.384235294567446,1554677.1084146413,4.384235294567446,0.85,0.0955146059548482,4.564652377983593,1.266841943399049,1.0,0.0,4.56465237798444,1.284731202619833,1.2850280182483493,3.5530018798292757,19299.30602568472,1967.9815253613335,2034.6934298245008,2034.6934298245008,7.593874996230447,5.007398309416305,0.5975742651131943,4.409824044303111,3.486383068319597,3.486383068319597,0.9961094480913134,0.0,0.0,0.00023102122544330347,0.9905196532404746,0.00023323234898724114,198.92971985315356,0.0,0.0,0.0,0.029112668315018676,7.871964412239248e-05,0.00015230158132091098,0.0006952037753471578,0.09551460595483907,0.0811906450016989,0.014323960953140175,0.09551459767993009,0.08119064500170665,0.014323960953141543,0.4274473957753001,0.4274473957753001,0.07541188774247005,0.0,4.995876827829534,4.9951833375027945,4.999807688216549,4.995904157901521,4.995151938100207,5.000167913880375,24770.956766954143,21055.313251911022,0.85,0.9197204913807696,0.6953671545320915,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515466119521532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.969721773834,1533.7262041207412,0.4274473957753001,0.07541188774247005,6.112851554438009,3.486383068319597
5642.0,-30.008226208241517,5.0073883550044025,35.001671844532446,24.088308330997847,4.999733579471836,-26.507444287347585,-40.01524733668191,1.4989516585779052,-0.007747865342764726,-5.003595037081525,40.00333566913988,47889.91716544972,15451.194529428296,15451.194529428296,63341.11169487801,87579.01927156665,87579.01927156665,15451.194529428296,103030.21380099494,103030.21380099494,103030.21380099494,127801.16239772463,103640.72378383478,63951.621677717834,44099.00234012994,24770.9485967297,0.0,68869.95093685965,21055.306307220246,1533.725614620831,0.0,0.8868883422763614,2.8164337642357253,0.0014959080323721466,354606.2967866883,1554677.0573469943,4.3842342096993345,1554677.0573469943,4.3842342096993345,0.85,0.09551459865160078,4.564652377983593,1.266841890099458,1.0,0.0,4.56465237798564,1.2847311736265101,1.285027989248328,3.5530019600120664,19299.304289010244,1967.9813482698216,2034.6934298245008,2034.6934298245008,7.593868591181825,5.0073883550044025,0.5975798081079837,4.409808546896419,3.4863923799309444,3.4863923799309444,0.9961121085516984,0.0,0.0,0.00023102122544330347,0.9905186635593171,0.0002332325820223869,198.929711999472,0.0,0.0,0.0,0.029112668315018676,7.871972346788776e-05,0.0001523015019754157,0.0006952034131625541,0.09551459865160389,0.08119063753356365,0.014323961118040233,0.09551460917650662,0.08119063753356101,0.014323961118039767,0.4274473783990377,0.4274473783990377,0.07541189248162941,0.0,4.995868803475844,4.995174429377187,4.999804672922835,4.995847171738774,4.995149262691825,4.999803078278603,24770.9485967297,21055.306307220246,0.85,0.9197205868920901,0.6953673774118913,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515465546240622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.969639302113,1533.725614620831,0.4274473783990377,0.07541189248162941,6.112851554438009,3.4863923799309444
5643.0,-30.008216663328568,5.007378407893479,35.00167156638969,24.088308540545427,4.999731293044529,-26.50743592560242,-40.01523853568358,1.4989505553183804,-0.007699589406456653,-5.0035973883059155,40.003335587536796,47889.91965292682,15451.193653310791,15451.193653310791,63341.11330623762,87579.03065502875,87579.03065502875,15451.193653310791,103030.22430833954,103030.22430833954,103030.22430833954,127801.17486095901,103640.72973888346,63951.618736781646,44099.01222455757,24770.950552619466,0.0,68869.96277717703,21055.307969726546,1533.725788231696,0.0,0.8868883306127147,2.8164328555903317,0.0014959080323721466,354606.26428800455,1554677.0538282609,4.384234601579349,1554677.0538282609,4.384234601579349,0.85,0.09551459712380195,4.564652377983593,1.2668419076828283,1.0,0.0,4.5646523779843,1.28473117878725,1.2850279944102603,3.5530019457397275,19299.305397920838,1967.9814613472327,2034.6934298245008,2034.6934298245008,7.593868160592384,5.007378407893479,0.5975819091483556,4.4097964987451235,3.486401707532381,3.486401707532381,0.9961147735806802,0.0,0.0,0.00023102122544330347,0.9905176794720512,0.0002332328137408294,198.92970419017345,0.0,0.0,0.0,0.029112668315018676,7.871980187998008e-05,0.0001523014235633234,0.0006952030552386105,0.09551459712380163,0.08119063517014212,0.014323961953659509,0.09551458791701853,0.0811906351701424,0.014323961953659557,0.42744736074649314,0.42744736074649314,0.07541189596182121,0.0,4.995875496519034,4.995183876667454,4.999795753773071,4.9958977988994775,4.995217196289104,4.999755607330201,24770.950552619466,21055.307969726546,0.85,0.9197204521682762,0.6953672939808407,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515464973174697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.969557078355,1533.725788231696,0.42744736074649314,0.07541189596182121,6.112851554438009,3.486401707532381
5644.0,-30.008207102034742,5.0073685232023015,35.00167129304259,24.088307946827285,4.999733829759915,-26.507427066741084,-40.01522969976065,1.4989537944662343,-0.00776823998967302,-5.003595402559245,40.00333517093481,47889.9218734415,15451.18616294134,15451.18616294134,63341.10803638284,87579.01639390812,87579.01639390812,15451.18616294134,103030.20255684946,103030.20255684946,103030.20255684946,127801.1511814389,103640.71225497934,63951.61773451247,44098.99391162986,24770.948624589433,0.0,68869.9425362193,21055.306330901018,1533.7256370619468,0.0,0.8868883422205522,2.816433989217814,0.0014959080323721466,354606.29173504584,1554677.0358643315,4.384234211574431,1554677.0358643315,4.384234211574431,0.85,0.0955145925888781,4.564652377983593,1.2668418554821983,1.0,0.0,4.564652377983809,1.2847311636354204,1.2850279792549302,3.553001987643031,19299.30214218146,1967.9811293542098,2034.6934298245008,2034.6934298245008,7.593864479266571,5.0073685232023015,0.5975859420585898,4.409782581143712,3.486411020745593,3.486411020745593,0.9961174344987409,0.0,0.0,0.00023102122544330347,0.9905166936969627,0.00023323304585715722,198.92969636747324,0.0,0.0,0.0,0.029112668315018676,7.871988060330314e-05,0.00015230134484000034,0.0006952026958940067,0.09551459258887741,0.08119063049658987,0.014323962092287552,0.09551461819793254,0.08119063049659044,0.014323962092287652,0.427447343980546,0.427447343980546,0.07541189807466152,0.0,4.99586507479421,4.995180572494917,4.999744987497536,4.995827162569583,4.995171130595395,4.999545697550275,24770.948624589433,21055.306330901018,0.85,0.9197206459562703,0.6953675305922576,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515464403347302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.969474087837,1533.7256370619468,0.427447343980546,0.07541189807466152,6.112851554438009,3.486411020745593
5645.0,-30.008207102034742,5.0073685232023015,35.00167129304259,24.088307946827285,4.999733829759915,-26.507427066741084,-40.01522969976065,1.4989537944662343,-0.007723974698251368,-5.003595402559245,40.00333517093481,47889.9218734415,15451.196996277442,15451.196996277442,63341.118869718935,87579.01639390812,87579.01639390812,15451.196996277442,103030.21339018557,103030.21339018557,103030.21339018557,127801.16267913437,103640.71225497934,63951.61773451247,44098.99391162986,24770.94928894881,0.0,68869.94320057868,21055.30689560649,1533.72567938162,0.0,0.8868883422205522,2.8164334077358215,0.0014959080323721466,354606.29173504584,1554677.0358643315,4.384234211574431,1554677.0358643315,4.384234211574431,0.85,0.0955145925888781,4.564652377983593,1.2668418554821983,1.0,0.0,4.564652377983517,1.2847311636354204,1.2850279792549302,3.553001987643031,19299.30214218146,1967.9811293542098,2034.6934298245008,2034.6934298245008,7.593869803575355,5.0073685232023015,0.5975946328451052,4.409773890357196,3.4864203362102435,3.4864203362102435,0.9961200960600696,0.0,0.0,0.00023102122544330347,0.9905166936969627,0.00023323304585715722,198.92969636747324,0.0,0.0,0.0,0.029112668315018676,7.871988060330314e-05,0.00015230134484000034,0.0006952026958940067,0.09551458910348559,0.08119062730099648,0.014323961802489118,0.09551460111345775,0.08119063049659044,0.014323962092287652,0.4274473271565863,0.4274473271565863,0.07541189654894889,0.0,4.995866345407478,4.995178684114876,4.999764164171893,4.995871427861005,4.995171130595395,4.999840870886601,24770.94928894881,21055.30689560649,0.85,0.9197207943854775,0.6953675238843394,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515463832542017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.969391743647,1533.72567938162,0.4274473271565863,0.07541189654894889,6.112851554438009,3.4864203362102435
5646.0,-30.008197516998415,5.007358509225803,35.00167100629774,24.08829837748783,4.999726885230827,-26.507419134698424,-40.01521719675509,1.498948502930869,-0.007731194616440007,-5.00359919599959,40.00333423399993,47889.90706557331,15451.201677179815,15451.201677179815,63341.108742753124,87579.00428087008,87579.00428087008,15451.201677179815,103030.20595804989,103030.20595804989,103030.20595804989,127801.15260394008,103640.69255795062,63951.59534265421,44098.9969058849,24770.94664589019,0.0,68869.9435517751,21055.304649006663,1533.7256202326778,0.0,0.8868883263170239,2.8164330597379483,0.0014959080323721466,354606.23930201813,1554676.995463585,4.384234745907746,1554676.995463585,4.384234745907746,0.85,0.09551458647542527,4.564652377983593,1.2668418060289692,1.0,0.0,4.564652377982679,1.2847311883877464,1.2850280040129747,3.553001919188973,19299.298474328345,1967.980755337281,2034.6934298245008,2034.6934298245008,7.593872104119655,5.007358509225803,0.5975988162617147,4.409759692964088,3.4864326170822473,3.4864326170822473,0.9961236048806421,0.0,0.0,0.00023102122544330347,0.9905157054750727,0.0002332332785500869,198.92968852534838,0.0,0.0,0.0,0.029112668315018676,7.87199919984862e-05,0.00015230123344481727,0.0006952021874137194,0.0955145864754216,0.08119062462556634,0.014323961849855273,0.0955145839153736,0.08119062462556945,0.014323961849855823,0.42744731036990513,0.42744731036990513,0.07541189632175538,0.0,4.995868118865644,4.995173058041814,4.9998078800391,4.995868001383144,4.995143342638983,4.999975531982216,24770.94664589019,21055.304649006663,0.85,0.9197206426506579,0.6953673053263155,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515463832542017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.96911817358,1533.7256202326778,0.42744731036990513,0.07541189632175538,6.112851554438009,3.4864326170822473
5647.0,-30.00818789667233,5.007348569451439,35.00167071007426,24.088308226224058,4.999729864086638,-26.507410178469655,-40.01521213268859,1.498952145883918,-0.007613437335976414,-5.003596389512665,40.003333384424145,47889.92726507464,15451.192772923625,15451.192772923625,63341.12003799827,87579.03592332927,87579.03592332927,15451.192772923625,103030.22869625289,103030.22869625289,103030.22869625289,127801.17039299104,103640.72115350976,63951.61249525475,44099.009620283345,24770.94169673815,0.0,68869.95131702149,21055.300442227428,1533.7252817593435,0.0,0.8868883436664031,2.816431840470267,0.0014959080323721466,354606.27809335035,1554676.9588297752,4.384234162996137,1554676.9588297752,4.384234162996137,0.85,0.09551458080019064,4.564652377983593,1.2668418357009066,1.0,0.0,4.564652377983089,1.2847311713470284,1.2850279869683197,3.553001966316111,19299.303799208155,1967.9812983239085,2034.6934298245008,2034.6934298245008,7.593867727904513,5.007348569451439,0.5976031300687445,4.409745439382695,3.4864418770713406,3.4864418770713406,0.9961262505918116,0.0,0.0,0.00023102122544330347,0.9905147136158562,0.00023323351209995118,198.9296806543514,0.0,0.0,0.0,0.029112668315018676,7.872003711668853e-05,0.00015230118832661494,0.0006952019814648098,0.09551458080019386,0.08119061894414525,0.0143239618560486,0.09551452335560658,0.08119061894414252,0.014323961856048116,0.4274472933850345,0.4274472933850345,0.07541189863487262,0.0,4.995890018551108,4.9952017656762,4.999791190081623,4.995982952176689,4.995321931223373,4.999729765597408,24770.94169673815,21055.300442227428,0.85,0.9197207029583488,0.6953675202212384,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451546326031936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.96903662374,1533.7252817593435,0.4274472933850345,0.07541189863487262,6.112851554438009,3.4864418770713406
5648.0,-30.008178342996448,5.007338729023261,35.00167045391647,24.08831213777887,4.999737317315113,-26.50740083481803,-40.015199420135446,1.4989598091367304,-0.007705167253277523,-5.003591524515903,40.003333958983106,47889.91134184545,15451.180851381327,15451.180851381327,63341.09219322678,87579.01965263096,87579.01965263096,15451.180851381327,103030.20050401229,103030.20050401229,103030.20050401229,127801.14508639705,103640.70391921257,63951.595608427175,44099.00923420599,24770.944582384767,0.0,68869.95381659076,21055.302895027053,1533.725340883373,0.0,0.886888366331682,2.816433613393015,0.0014959080323721466,354606.34533746477,1554676.9836048265,4.384233401478764,1554676.9836048265,4.384233401478764,0.85,0.09551457630709023,4.564652377983593,1.266841758773662,1.0,0.0,4.564652377984257,1.2847311355004707,1.2850279511134803,3.553002065451943,19299.30058994896,1967.9809710705454,2034.6934298245008,2034.6934298245008,7.593861868770101,5.007338729023261,0.5976084114748597,4.4097303175484015,3.486451142754784,3.486451142754784,0.9961288979299383,0.0,0.0,0.00023102122544330347,0.9905137286293686,0.0002332337440319792,198.92967283788576,0.0,0.0,0.0,0.029112668315018676,7.872015037903899e-05,0.00015230107506426446,0.0006952014644615524,0.09551457630709184,0.08119061458113347,0.01432396172595837,0.09551458960427008,0.08119061458113211,0.01432396172595813,0.4274472783207732,0.4274472783207732,0.07541189934476235,0.0,4.995887436679482,4.995212590598783,4.999712614582336,4.995886357262634,4.995265138378272,4.9994075615447855,24770.944582384767,21055.302895027053,0.85,0.9197202652685376,0.6953672637763375,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515462685989964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.96895610037,1533.725340883373,0.4274472783207732,0.07541189934476235,6.112851554438009,3.486451142754784
5649.0,-30.008178342996448,5.007338729023261,35.00167045391647,24.08831213777887,4.999737317315113,-26.50740083481803,-40.015199420135446,1.4989598091367304,-0.007661075781072668,-5.003591524515903,40.003333958983106,47889.91134184545,15451.19164217298,15451.19164217298,63341.102984018435,87579.01965263096,87579.01965263096,15451.19164217298,103030.21129480394,103030.21129480394,103030.21129480394,127801.15973037193,103640.70391921257,63951.595608427175,44099.00923420599,24770.948435567992,0.0,68869.95766977398,21055.306170232794,1533.725580638582,0.0,0.886888366331682,2.816433034194727,0.0014959080323721466,354606.34533746477,1554676.9836048265,4.384233401478764,1554676.9836048265,4.384233401478764,0.85,0.09551457630709023,4.564652377983593,1.266841758773662,1.0,0.0,4.564652377983527,1.2847311355004707,1.2850279511134803,3.553002065451943,19299.30058994896,1967.9809710705454,2034.6934298245008,2034.6934298245008,7.593867172169371,5.007338729023261,0.5976170681523092,4.409721660870952,3.4864604218413695,3.4864604218413695,0.9961315490975341,0.0,0.0,0.00023102122544330347,0.9905137286293686,0.0002332337440319792,198.92967283788576,0.0,0.0,0.0,0.029112668315018676,7.872015037903899e-05,0.00015230107506426446,0.0006952014644615524,0.09551457271114273,0.08119061180919665,0.014323960901946082,0.0955145848927791,0.08119061458113211,0.01432396172595813,0.4274472637272533,0.4274472637272533,0.0754118950065539,0.0,4.9958960390897005,4.995223100153908,4.999710406767576,4.995930448734839,4.995265138378272,4.99970157550797,24770.948435567992,21055.306170232794,0.85,0.9197203704949846,0.695367224871457,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515462115639604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.968874562457,1533.725580638582,0.4274472637272533,0.0754118950065539,6.112851554438009,3.4864604218413695
5650.0,-30.00816879173488,5.007328762965383,35.001670204094765,24.088302393816434,4.999731512396451,-26.507392819229427,-40.015194460842736,1.498955539891009,-0.007695614550470964,-5.003595051020381,40.00333363121817,47889.93187182902,15451.195926945398,15451.195926945398,63341.127798774425,87579.00148332225,87579.00148332225,15451.195926945398,103030.19741026765,103030.19741026765,103030.19741026765,127801.14358643783,103640.67870418508,63951.609092691855,44098.96623499247,24770.946176170186,0.0,68869.91241116266,21055.30424974466,1533.725522264652,0.0,0.8868883495811477,2.8164330762268306,0.0014959080323721466,354606.29659402504,1554676.9694715647,4.38423396427011,1554676.9694715647,4.38423396427011,0.85,0.09551457070840862,4.564652377983593,1.2668417807528747,1.0,0.0,4.564652377983318,1.2847311554708103,1.2850279710884336,3.5530020102227557,19299.295894569863,1967.980492275126,2034.6934298245008,2034.6934298245008,7.593869278025886,5.007328762965383,0.5976213493878122,4.4097074135775705,3.4864726530564085,3.4864726530564085,0.9961350437304024,0.0,0.0,0.00023102122544330347,0.9905127438928456,0.00023323397590560986,198.92966502339607,0.0,0.0,0.0,0.029112668315018676,7.872019456384338e-05,0.0001523010308794601,0.0006952012627732801,0.0955145707084103,0.08119061031440757,0.01432396039400273,0.09551458087895083,0.08119061031440614,0.014323960394002475,0.42744724949841073,0.42744724949841073,0.0754118912104561,0.0,4.995898059297815,4.995220014447,4.999741368876926,4.9958994364699265,4.995200967934181,4.9998585132213975,24770.946176170186,21055.30424974466,0.85,0.919721335212674,0.6953679799375913,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515462115639604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.968601951023,1533.725522264652,0.42744724949841073,0.0754118912104561,6.112851554438009,3.4864726530564085
5651.0,-30.00815925092376,5.007318789464392,35.00166991724267,24.08829788854348,4.999725614304219,-26.507384822303536,-40.0151857296936,1.4989511856840003,-0.007654754657323792,-5.003598652785267,40.00333205297922,47889.93459155335,15451.196820118843,15451.196820118843,63341.13141167219,87579.00793982475,87579.00793982475,15451.196820118843,103030.20475994359,103030.20475994359,103030.20475994359,127801.14429453494,103640.67807729056,63951.60472901916,44098.97038696823,24770.939534591354,0.0,68869.90992155958,21055.29860440265,1533.7252304039937,0.0,0.8868883369735548,2.8164321190149137,0.0014959080323721466,354606.2468103395,1554676.9014177104,4.384234387865216,1554676.9014177104,4.384234387865216,0.85,0.0955145671322162,4.564652377983593,1.2668417626200243,1.0,0.0,4.564652377983813,1.2847311758385758,1.2850279914609049,3.5530019538944644,19299.295777833628,1967.9804803713428,2034.6934298245008,2034.6934298245008,7.593869716997888,5.007318789464392,0.5976227885044034,4.409696000959989,3.486481877843987,3.486481877843987,0.9961376793839963,0.0,0.0,0.00023102122544330347,0.9905117602348271,0.00023323420752574786,198.92965721745713,0.0,0.0,0.0,0.029112668315018676,7.872027235404686e-05,0.00015230095308925662,0.0006952009076880428,0.09551456713221254,0.08119060707244775,0.014323960059764789,0.09551452888296837,0.08119060707245086,0.014323960059765339,0.42744723474353724,0.42744723474353724,0.07541188985888368,0.0,4.995908596435299,4.995226877300638,4.999772732816268,4.995943898127962,4.995247481962394,4.999891341401394,24770.939534591354,21055.29860440265,0.85,0.9197214209197533,0.6953680445654468,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515461545433421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.968520683196,1533.7252304039937,0.42744723474353724,0.07541188985888368,6.112851554438009,3.486481877843987
5652.0,-30.00814968324181,5.0073088765341645,35.001669620133946,24.08829746944832,4.999727241947642,-26.50737604858686,-40.01517689377067,1.4989536072926986,-0.007701806834404579,-5.003596920239768,40.00333118052937,47889.93689996998,15451.189551627347,15451.189551627347,63341.12645159733,87578.99851147961,87578.99851147961,15451.189551627347,103030.18806310697,103030.18806310697,103030.18806310697,127801.12301981737,103640.66500620615,63951.60339469663,44098.95734612169,24770.934956710407,0.0,68869.8923028321,21055.294713203846,1533.7249335057054,0.0,0.886888348943353,2.8164329393604715,0.0014959080323721466,354606.2707576268,1554676.8637975694,4.384233985699002,1554676.8637975694,4.384233985699002,0.85,0.0955145621533154,4.564652377983593,1.2668417236069218,1.0,0.0,4.564652377983828,1.2847311645109658,1.2850279801306779,3.5530019852216568,19299.29334382095,1967.9802321711238,2034.6934298245008,2034.6934298245008,7.5938661447194375,5.0073088765341645,0.5976265935762743,4.40968228295789,3.4864910837761305,3.4864910837761305,0.996140309650323,0.0,0.0,0.00023102122544330347,0.9905107738074791,0.00023323443979843673,198.9296493895341,0.0,0.0,0.0,0.029112668315018676,7.872035107780553e-05,0.00015230087436549794,0.0006952005483414506,0.09551456215331984,0.08119060232027696,0.014323959833042882,0.09551453950300906,0.08119060232027318,0.014323959833042216,0.42744722016932785,0.42744722016932785,0.07541189050795065,0.0,4.995905241148307,4.995225702321477,4.999757018768435,4.995895113405368,4.99522429587762,4.999697456280444,24770.934956710407,21055.294713203846,0.85,0.9197215841877044,0.6953682559773747,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515460975851169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.968439524388,1533.7249335057054,0.42744722016932785,0.07541189050795065,6.112851554438009,3.4864910837761305
5653.0,-30.008140200769617,5.007299031462275,35.00166934576723,24.088301974721276,4.99973094108069,-26.507367144437232,-40.01516425106672,1.498957884748293,-0.007700368607061137,-5.0035945520404255,40.00333124872591,47889.92095251944,15451.181408626731,15451.181408626731,63341.10236114617,87579.00220601741,87579.00220601741,15451.181408626731,103030.18361464413,103030.18361464413,103030.18361464413,127801.11947027282,103640.66604738098,63951.584793882736,44098.9791705536,24770.935855628693,0.0,68869.9150261823,21055.295477284388,1533.7249379985417,0.0,0.8868883607418585,2.8164331969276937,0.0014959080323721466,354606.3034909389,1554676.8667382116,4.384233589287951,1554676.8667382116,4.384233589287951,0.85,0.09551455801483083,4.564652377983593,1.266841654921882,1.0,0.0,4.564652377983057,1.2847311445022225,1.2850279601173118,3.5530020405570513,19299.293537701786,1967.980251941467,2034.6934298245008,2034.6934298245008,7.593862142642021,5.007299031462275,0.5976307180998344,4.409668313362441,3.4865002913579524,3.4865002913579524,0.9961429403879863,0.0,0.0,0.00023102122544330347,0.9905097961662972,0.00023323467000271566,198.92964163132712,0.0,0.0,0.0,0.029112668315018676,7.872046371825065e-05,0.00015230076172505281,0.0006952000341769748,0.09551455801482801,0.08119059847217554,0.014323959542652472,0.09551454978841543,0.08119059847217794,0.014323959542652896,0.42744720525659646,0.42744720525659646,0.07541188992237385,0.0,4.995902129245849,4.995231864285415,4.999701339912292,4.995894183433393,4.995261013957872,4.999483126730581,24770.935855628693,21055.295477284388,0.85,0.919720930932843,0.6953677949844008,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515460404664786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.968359221917,1533.7249379985417,0.42744720525659646,0.07541188992237385,6.112851554438009,3.4865002913579524
5654.0,-30.008140200769617,5.007299031462275,35.00166934576723,24.088301974721276,4.99973094108069,-26.507367144437232,-40.01516425106672,1.498957884748293,-0.007656599295955857,-5.0035945520404255,40.00333124872591,47889.92095251944,15451.192120571248,15451.192120571248,63341.11307309069,87579.00220601741,87579.00220601741,15451.192120571248,103030.19432658865,103030.19432658865,103030.19432658865,127801.13158738386,103640.66604738098,63951.584793882736,44098.9791705536,24770.937260795206,0.0,68869.9164313488,21055.296671675926,1533.7250261729926,0.0,0.8868883607418585,2.816432621961531,0.0014959080323721466,354606.3034909389,1554676.8667382116,4.384233589287951,1554676.8667382116,4.384233589287951,0.85,0.09551455801483083,4.564652377983593,1.266841654921882,1.0,0.0,4.564652377982254,1.2847311445022225,1.2850279601173118,3.5530020405570513,19299.293537701786,1967.980251941467,2034.6934298245008,2034.6934298245008,7.593867407289935,5.007299031462275,0.5976393115496759,4.409659719912599,3.486509502888823,3.486509502888823,0.9961455722539494,0.0,0.0,0.00023102122544330347,0.9905097961662972,0.00023323467000271566,198.92964163132712,0.0,0.0,0.0,0.029112668315018676,7.872046371825065e-05,0.00015230076172505281,0.0006952000341769748,0.09551455445386733,0.08119059567256325,0.014323958781304094,0.09551453578058226,0.08119059847217794,0.014323959542652896,0.42744719051737207,0.42744719051737207,0.07541188591407433,0.0,4.99590929394509,4.995237694219611,4.999716070429201,4.995937952744498,4.995261013957872,4.999774992508264,24770.937260795206,21055.296671675926,0.85,0.9197210677064004,0.6953677807966744,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515459838565432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.968277531338,1533.7250261729926,0.42744719051737207,0.07541188591407433,6.112851554438009,3.486509502888823
5655.0,-30.008130637487458,5.007289154623586,35.00166909791374,24.088295932766073,4.999734850185696,-26.507358146568787,-40.01515160836277,1.4989623592670662,-0.00783147991541,-5.003590792834868,40.003331472249386,47889.905311328475,15451.185220642648,15451.185220642648,63341.090531971124,87578.95651856715,87578.95651856715,15451.185220642648,103030.1417392098,103030.1417392098,103030.1417392098,127801.07947366158,103640.61776579326,63951.56655855482,44098.945785820484,24770.93773445178,0.0,68869.88352027227,21055.297074284015,1533.7249663821217,0.0,0.8868883790532465,2.816435358089888,0.0014959080323721466,354606.3554507804,1554676.8763765716,4.384232974054414,1554676.8763765716,4.384232974054414,0.8500000000000001,0.09551454948645063,4.564652377983593,1.2668415823904797,1.0,0.0,4.564652377984115,1.2847311235716734,1.285027939181927,3.5530020984417576,19299.284547017243,1967.9793351467877,2034.6934298245008,2034.6934298245008,7.5938640161507625,5.007289154623586,0.5976467899286169,4.409642364694969,3.48652166794126,3.48652166794126,0.9961490479832171,0.0,0.0,0.00023102122544330347,0.9905088101946726,0.00023323490216901657,198.92963380700505,0.0,0.0,0.0,0.029112668315018676,7.872057635884438e-05,0.0001523006490844591,0.0006951995200118209,0.09551454948645222,0.0811905914393402,0.014323958047112022,0.0955146268202538,0.08119059143933885,0.014323958047111783,0.4274471759009181,0.4274471759009181,0.07541188340197934,0.0,4.995877868501907,4.995204028186038,4.9996973453445435,4.995759312919461,4.995076510134538,4.999629591530493,24770.93773445178,21055.297074284015,0.85,0.9197211799164186,0.6953678859821476,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515459838565432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.968006191311,1533.7249663821217,0.4274471759009181,0.07541188340197934,6.112851554438009,3.48652166794126
5656.0,-30.008130637487458,5.007289154623586,35.00166909791374,24.088295932766073,4.999734850185696,-26.507358146568787,-40.01515160836277,1.4989623592670662,-0.007787834623627532,-5.003590792834868,40.003331472249386,47889.905311328475,15451.19590224075,15451.19590224075,63341.10121356923,87578.95651856715,87578.95651856715,15451.19590224075,103030.1524208079,103030.1524208079,103030.1524208079,127801.09171015912,103640.61776579326,63951.56655855482,44098.945785820484,24770.93928935122,0.0,68869.88507517171,21055.298395948535,1533.725063824141,0.0,0.8868883790532465,2.8164347847517788,0.0014959080323721466,354606.3554507804,1554676.8763765716,4.384232974054414,1554676.8763765716,4.384232974054414,0.85,0.09551454948645063,4.564652377983593,1.2668415823904797,1.0,0.0,4.564652377985137,1.2847311235716734,1.285027939181927,3.5530020984417576,19299.284547017243,1967.9793351467877,2034.6934298245008,2034.6934298245008,7.593869265884184,5.007289154623586,0.5976553590448122,4.409633795578774,3.4865308534806925,3.4865308534806925,0.996151672423055,0.0,0.0,0.00023102122544330347,0.9905088101946726,0.00023323490216901657,198.92963380700505,0.0,0.0,0.0,0.029112668315018676,7.872057635884438e-05,0.0001523006490844591,0.0006951995200118209,0.09551454564098233,0.08119058822732082,0.014323957413661513,0.09551461344478605,0.08119059143933885,0.014323958047111783,0.4274471589904783,0.4274471589904783,0.0754118800670285,0.0,4.995862886441728,4.9951785245698375,4.999742002393589,4.995802958211243,4.995076510134538,4.999920630675433,24770.93928935122,21055.298395948535,0.85,0.9197213142497944,0.6953678702825841,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515459267641804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.967926435704,1533.725063824141,0.4274471589904783,0.0754118800670285,6.112851554438009,3.4865308534806925
5657.0,-30.008121064739907,5.007279138561011,35.00166883568827,24.08829181166368,4.9997267438878135,-26.507350341775073,-40.01514291213823,1.4989560209229635,-0.00766593414067529,-5.003595559650886,40.00333055792406,47889.90830980133,15451.201927509028,15451.201927509028,63341.11023731036,87578.97471285332,87578.97471285332,15451.201927509028,103030.17664036235,103030.17664036235,103030.17664036235,127801.11291699288,103640.62784864857,63951.561445596315,44098.962670058056,24770.936276630528,0.0,68869.89894668858,21055.29583513595,1533.72500490196,0.0,0.8868883581170328,2.8164326269597137,0.0014959080323721466,354606.28956372134,1554676.8369507561,4.384233677477925,1554676.8369507561,4.384233677477925,0.85,0.09551454331448475,4.564652377983593,1.266841549971141,1.0,0.0,4.564652377984483,1.2847311532206773,1.2850279688377808,3.553002016445635,19299.286424581253,1967.9795266050337,2034.6934298245008,2034.6934298245008,7.593872227150086,5.007279138561011,0.5976589884602275,4.409620150100784,3.486543002071732,3.486543002071732,0.9961551434490662,0.0,0.0,0.00023102122544330347,0.990507823248238,0.00023323513456531845,198.92962597493937,0.0,0.0,0.0,0.029112668315018676,7.872065383823485e-05,0.00015230057160506863,0.000695199166345337,0.09551454331448059,0.08119058575513183,0.014323957559348755,0.09551453434272467,0.08119058575513537,0.014323957559349378,0.4274471407175926,0.4274471407175926,0.07541187990649237,0.0,4.9958780465780706,4.995183420648971,4.999815341938529,4.9959296255102,4.995193943522111,5.00009963828154,24770.936276630528,21055.29583513595,0.85,0.9197212600288843,0.695367773762415,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515459267641804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.967655414455,1533.72500490196,0.4274471407175926,0.07541187990649237,6.112851554438009,3.486543002071732
5658.0,-30.00811144519039,5.007269210108307,35.00166856293907,24.088296212162845,4.999730908835331,-26.50734126762494,-40.01513400636611,1.4989607312699218,-0.0076774704975264285,-5.003591800075185,40.003329726946056,47889.91064942499,15451.191414324576,15451.191414324576,63341.10206374957,87578.97591972719,87578.97591972719,15451.191414324576,103030.16733405177,103030.16733405177,103030.16733405177,127801.09829528799,103640.62655321142,63951.561282909344,44098.96141144675,24770.930961236216,0.0,68869.89237268297,21055.29131705078,1533.7246199264641,0.0,0.8868883802467742,2.8164332173920132,0.0014959080323721466,354606.34152867686,1554676.801118886,4.384232933953777,1554676.801118886,4.384232933953777,0.85,0.09551453738851338,4.564652377983593,1.266841562059708,1.0,0.0,4.56465237798392,1.2847311311869893,1.2850279467990025,3.553002077381138,19299.286183353335,1967.979502006632,2034.6934298245008,2034.6934298245008,7.593867060187681,5.007269210108307,0.5976636038401955,4.409605606268111,3.486552129150561,3.486552129150561,0.9961577511858746,0.0,0.0,0.00023102122544330347,0.9905068314776005,0.00023323536809804205,198.92961810458272,0.0,0.0,0.0,0.029112668315018676,7.872073318467108e-05,0.0001523004922586324,0.0006951988041564381,0.09551453738851716,0.08119057954849788,0.014323957840019271,0.0955145327747158,0.08119057954849468,0.014323957840018706,0.42744712318199585,0.42744712318199585,0.07541188405533078,0.0,4.995883873860805,4.995191014759598,4.999811153966334,4.9959143295776585,4.995228537943262,4.99980154930671,24770.930961236216,21055.29131705078,0.85,0.9197212291400882,0.695367874110696,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515458696153143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.96757616725,1533.7246199264641,0.42744712318199585,0.07541188405533078,6.112851554438009,3.486552129150561
5659.0,-30.00810185408532,5.007259315520716,35.00166830931695,24.088296002615266,4.999731173503005,-26.507332609178967,-40.015125170443184,1.4989619285966633,-0.007692587062535949,-5.003592177906387,40.003329738568425,47889.91314463365,15451.187350510916,15451.187350510916,63341.100495144565,87578.9737360039,87578.9737360039,15451.187350510916,103030.16108651481,103030.16108651481,103030.16108651481,127801.09365721088,103640.6200904171,63951.559499046845,44098.95621263362,24770.932570696063,0.0,68869.88878332968,21055.292685091652,1533.7247267263283,0.0,0.8868883782829555,2.816433371860094,0.0014959080323721466,354606.3363062835,1554676.8016200443,4.384232999934965,1554676.8016200443,4.384232999934965,0.85,0.09551453498651359,4.564652377983593,1.2668415428278967,1.0,0.0,4.564652377985261,1.2847311255862293,1.2850279411969483,3.553002092870381,19299.284979893637,1967.9793792878952,2034.6934298245008,2034.6934298245008,7.59386506292677,5.007259315520716,0.5976664247450811,4.4095928907756345,3.48656126596493,3.48656126596493,0.9961603617042657,0.0,0.0,0.00023102122544330347,0.9905058426406356,0.0002332356009404379,198.9296102574988,0.0,0.0,0.0,0.029112668315018676,7.872081190885539e-05,0.00015230041353444807,0.0006951984448079029,0.09551453498650862,0.08119057655377192,0.0143239584327367,0.0955145444528311,0.08119057655377615,0.014323958432737446,0.42744710640317496,0.42744710640317496,0.07541188699722583,0.0,4.995887160942516,4.995199709644908,4.999783787802016,4.995899590843862,4.995233770954485,4.999673604892166,24770.932570696063,21055.292685091652,0.85,0.9197212542976636,0.695367946582566,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515458121870473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.967498176733,1533.7247267263283,0.42744710640317496,0.07541188699722583,6.112851554438009,3.48656126596493
5660.0,-30.00810185408532,5.007259315520716,35.00166830931695,24.088296002615266,4.999731173503005,-26.507332609178967,-40.015125170443184,1.4989619285966633,-0.007649204266158449,-5.003592177906387,40.003329738568425,47889.91314463365,15451.19796785852,15451.19796785852,63341.111112492166,87578.9737360039,87578.9737360039,15451.19796785852,103030.17170386242,103030.17170386242,103030.17170386242,127801.10346194709,103640.6200904171,63951.559499046845,44098.95621263362,24770.93175808467,0.0,68869.8879707183,21055.291994371968,1533.7246775738138,0.0,0.8868883782829555,2.8164328019712856,0.0014959080323721466,354606.3363062835,1554676.8016200443,4.384232999934965,1554676.8016200443,4.384232999934965,0.85,0.09551453498651359,4.564652377983593,1.2668415428278967,1.0,0.0,4.5646523779838,1.2847311255862293,1.2850279411969483,3.553002092870381,19299.284979893637,1967.9793792878952,2034.6934298245008,2034.6934298245008,7.593870281082708,5.007259315520716,0.5976749423380836,4.409584373182632,3.486570396447854,3.486570396447854,0.9961629704136726,0.0,0.0,0.00023102122544330347,0.9905058426406356,0.0002332356009404379,198.9296102574988,0.0,0.0,0.0,0.029112668315018676,7.872081190885539e-05,0.00015230041353444807,0.0006951984448079029,0.09551453203590543,0.08119057349539419,0.01432395854051124,0.09551452206499098,0.08119057655377615,0.014323958432737446,0.42744709030161776,0.42744709030161776,0.07541188756463053,0.0,4.995898323480901,4.995206521906368,4.9998196089239855,4.99594297364024,4.995233770954485,4.999962893466716,24770.93175808467,21055.291994371968,0.85,0.9197214193149723,0.6953679547873696,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515457549285962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.96741993703,1533.7246775738138,0.42744709030161776,0.07541188756463053,6.112851554438009,3.486570396447854
5661.0,-30.008092236134203,5.007249267383183,35.00166802322533,24.08828168353068,4.99972088652451,-26.507324981759826,-40.01512028099967,1.498953632150136,-0.007679077929140021,-5.003598169927892,40.00332828557442,47889.93424772858,15451.205776503948,15451.205776503948,63341.14002423253,87578.95526163199,87578.95526163199,15451.205776503948,103030.16103813594,103030.16103813594,103030.16103813594,127801.08918536757,103640.59248341812,63951.571469514456,44098.91223767074,24770.92814723163,0.0,68869.84038490237,21055.288925146884,1533.7246178345922,0.0,0.8868883530645635,2.8164324949003046,0.0014959080323721466,354606.2534844063,1554676.7389667735,4.3842338472328715,1554676.7389667735,4.3842338472328715,0.85,0.09551453052758367,4.564652377983593,1.2668415417289358,1.0,0.0,4.564652377984478,1.2847311643946897,1.285027980014375,3.5530019855432253,19299.279839097104,1967.978855072538,2034.6934298245008,2034.6934298245008,7.59387411883306,5.007249267383183,0.5976779675020092,4.409571299881174,3.486582495307055,3.486582495307055,0.9961664272305872,0.0,0.0,0.00023102122544330347,0.9905048510369346,0.0002332358344347866,198.92960238845114,0.0,0.0,0.0,0.029112668315018676,7.872085547167733e-05,0.00015230036997162613,0.0006951982459587642,0.09551453052758416,0.08119057136607317,0.014323959161510984,0.0955145052149462,0.08119057136607276,0.014323959161510908,0.42744707463345566,0.42744707463345566,0.07541189004756091,0.0,4.995904755360243,4.995201877910688,4.999888821512968,4.995919091998758,4.995171911435307,5.0001542807897295,24770.92814723163,21055.288925146884,0.85,0.9197224746017875,0.6953687416738518,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515457549285962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.967149875227,1533.7246178345922,0.42744707463345566,0.07541189004756091,6.112851554438009,3.486582495307055
5662.0,-30.008082719741786,5.00723933640872,35.00166773024652,24.088285664934688,4.99972793955297,-26.507315711624976,-40.01510760337112,1.498960931436218,-0.007764349461297115,-5.003592160115038,40.00332751278788,47889.91820402586,15451.191716935542,15451.191716935542,63341.109920961404,87578.94112175147,87578.94112175147,15451.191716935542,103030.13283868702,103030.13283868702,103030.13283868702,127801.05505545039,103640.57721369939,63951.5542959739,44098.91435302832,24770.922216763374,0.0,68869.83656979169,21055.283884248867,1533.7241443302357,0.0,0.8868883864290313,2.81643431662912,0.0014959080323721466,354606.33655219624,1554676.70564413,4.3842327262397625,1554676.70564413,4.3842327262397625,0.85,0.0955145241093431,4.564652377983593,1.2668414702964945,1.0,0.0,4.564652377983906,1.2847311302506672,1.2850279458624638,3.553002079970594,19299.276995668984,1967.9785651235627,2034.6934298245008,2034.6934298245008,7.5938672089132675,5.00723933640872,0.5976835170222721,4.409555819386448,3.486591562978101,3.486591562978101,0.9961690179937431,0.0,0.0,0.00023102122544330347,0.9905038699049142,0.0002332360654638138,198.9295946024956,0.0,0.0,0.0,0.029112668315018676,7.872096842395308e-05,0.00015230025701935037,0.00069519773037089,0.0955145241093441,0.08119056447501337,0.014323959634330733,0.09551454110093997,0.08119056447501251,0.01432395963433058,0.42744705862153815,0.42744705862153815,0.07541189611254155,0.0,4.995887081587284,4.995186282932195,4.999859364079782,4.995827810653736,4.995135327338232,4.999752959483317,24770.922216763374,21055.283884248867,0.85,0.9197220884468406,0.6953685472375837,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515456975098804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.967072493046,1533.7241443302357,0.42744705862153815,0.07541189611254155,6.112851554438009,3.486591562978101
5663.0,-30.00807318634669,5.007229402210388,35.001667454793356,24.08828077549117,4.9997244728717725,-26.50730747828152,-40.01509883729739,1.4989587648066378,-0.0077869825698257955,-5.003595499407113,40.003327437305465,47889.92072701502,15451.192103799733,15451.192103799733,63341.11283081475,87578.93465168036,87578.93465168036,15451.192103799733,103030.1267554801,103030.1267554801,103030.1267554801,127801.05140514178,103640.56477894796,63951.550854282636,44098.904360739245,24770.92464966168,0.0,68869.82901040092,21055.285952212427,1533.7243659934968,0.0,0.8868883697176484,2.816434224120117,0.0014959080323721466,354606.29039641184,1554676.702389319,4.384233287715672,1554676.702389319,4.384233287715672,0.85,0.09551452317437185,4.564652377983593,1.266841458757408,1.0,0.0,4.5646523779829735,1.2847311403855555,1.2850279559996935,3.5530020519419443,19299.274680150116,1967.9783290063494,2034.6934298245008,2034.6934298245008,7.593867399047163,5.007229402210388,0.597684963957585,4.409544438252803,3.486600649246443,3.486600649246443,0.9961716140704123,0.0,0.0,0.00023102122544330347,0.9905028870209814,0.00023323629690582602,198.9295868026297,0.0,0.0,0.0,0.029112668315018676,7.872104652602719e-05,0.00015230017891727627,0.0006951973738620718,0.09551452317437399,0.08119056271442572,0.014323960459948276,0.0955145499682519,0.0811905627144239,0.014323960459947957,0.42744704166716074,0.42744704166716074,0.0754118991033228,0.0,4.995872638246567,4.995173255241525,4.999836896125714,4.9958085168373145,4.995114796684675,4.999740676092415,24770.92464966168,21055.285952212427,0.85,0.9197222316502165,0.6953686601978138,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515456406974696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.966993396903,1533.7243659934968,0.42744704166716074,0.0754118991033228,6.112851554438009,3.486600649246443
