time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5664.0,-30.008063659267,5.007219490678676,35.00166716327403,24.08828098503875,4.999722171847096,-26.50729913400144,-40.01509384308008,1.4989576465815726,-0.007736080794984446,-5.003596816341471,40.003326418434135,47889.940919840454,15451.18938380543,15451.18938380543,63341.130303645885,87578.94611423269,87578.94611423269,15451.18938380543,103030.13549803811,103030.13549803811,103030.13549803811,127801.05600333335,103640.57081477607,63951.565620383975,44098.89466043567,24770.920505295235,0.0,68869.8151657309,21055.28242950095,1533.7241660979982,0.0,0.8868883667068702,2.8164334017221235,0.0014959080323721466,354606.2721937116,1554676.6584554706,4.384233388873036,1554676.6584554706,4.384233388873036,0.85,0.09551451912786375,4.564652377983593,1.2668414768902583,1.0,0.0,4.5646523779822825,1.2847311456163,1.2850279612316466,3.5530020374760025,19299.27580410293,1967.97844361764,2034.6934298245008,2034.6934298245008,7.593866062239237,5.007219490678676,0.5976872979870134,4.409532192691663,3.4866097179906275,3.4866097179906275,0.9961742051401793,0.0,0.0,0.00023102122544330347,0.9905019047892205,0.00023323652819472865,198.92957900793147,0.0,0.0,0.0,0.029112668315018676,7.872109102245987e-05,0.0001523001344208436,0.0006951971707513246,0.0955145191278614,0.08119055862337676,0.014323960504484637,0.09551450930504943,0.08119055862337876,0.014323960504484987,0.4274470241041675,0.4274470241041675,0.07541190003913463,0.0,4.99587075842021,4.995177058803165,4.999802801063652,4.995860735546501,4.995189769634578,4.9996639172785535,24770.920505295235,21055.28242950095,0.85,0.9197226702470366,0.6953690931883046,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515455837835582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.966914958593,1533.7241660979982,0.4274470241041675,0.07541190003913463,6.112851554438009,3.4866097179906275
5665.0,-30.008063659267,5.007219490678676,35.00166716327403,24.08828098503875,4.999722171847096,-26.50729913400144,-40.01509384308008,1.4989576465815726,-0.007693038652462292,-5.003596816341471,40.003326418434135,47889.940919840454,15451.1999177826,15451.1999177826,63341.140837623054,87578.94611423269,87578.94611423269,15451.1999177826,103030.1460320153,103030.1460320153,103030.1460320153,127801.0640350162,103640.57081477607,63951.565620383975,44098.89466043567,24770.918003000897,0.0,68869.81266343656,21055.280302550764,1533.7240123174215,0.0,0.8868883667068702,2.8164328363080533,0.0014959080323721466,354606.2721937116,1554676.6584554706,4.384233388873036,1554676.6584554706,4.384233388873036,0.8500000000000001,0.09551451912786375,4.564652377983593,1.2668414768902583,1.0,0.0,4.564652377982574,1.2847311456163,1.2850279612316466,3.5530020374760025,19299.27580410293,1967.97844361764,2034.6934298245008,2034.6934298245008,7.593871239420728,5.007219490678676,0.5976957487224439,4.4095237419562325,3.4866187770155785,3.4866187770155785,0.9961767934330225,0.0,0.0,0.00023102122544330347,0.9905019047892205,0.00023323652819472865,198.92957900793147,0.0,0.0,0.0,0.029112668315018676,7.872109102245987e-05,0.0001523001344208436,0.0006951971707513246,0.09551451562037538,0.08119055538722812,0.014323960233147262,0.09551448055313311,0.08119055862337876,0.014323960504484987,0.42744700706669253,0.42744700706669253,0.07541189861061443,0.0,4.995877362273632,4.995179600969493,4.999832427688602,4.995903777689023,4.995189769634578,4.99995093422865,24770.918003000897,21055.280302550764,0.85,0.9197228566188809,0.6953691184536289,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451545526907354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.966836711545,1533.7240123174215,0.42744700706669253,0.07541189861061443,6.112851554438009,3.4866187770155785
5666.0,-30.008054132915916,5.007209522263614,35.00166686457438,24.088280845340364,4.999721978861559,-26.507290579570565,-40.01508123530073,1.4989584255162156,-0.007669733807972534,-5.003595317299526,40.00332562625322,47889.92541437672,15451.196209807506,15451.196209807506,63341.12162418422,87578.94636899017,87578.94636899017,15451.196209807506,103030.14257879768,103030.14257879768,103030.14257879768,127801.05972845537,103640.5666103312,63951.54565571773,44098.91217179274,24770.91714965769,0.0,68869.82932145044,21055.279577209036,1533.723950577832,0.0,0.8868883771984911,2.8164327051649622,0.0014959080323721466,354606.292913508,1554676.6242965397,4.384233036371243,1554676.6242965397,4.384233036371243,0.85,0.0955145104709573,4.564652377983593,1.26684137633536,1.0,0.0,4.564652377982775,1.2847311419726613,1.2850279575871661,3.553002047552707,19299.27502117844,1967.9783637815606,2034.6934298245008,2034.6934298245008,7.593869417045406,5.007209522263614,0.5977020559202808,4.409507466343333,3.486630809500043,3.486630809500043,0.9961802312857265,0.0,0.0,0.00023102122544330347,0.9905009226336163,0.00023323675946615712,198.92957121382995,0.0,0.0,0.0,0.029112668315018676,7.872120335271934e-05,0.00015230002209058412,0.0006951966580027385,0.0955145104709529,0.081190550450147,0.014323960020805892,0.0955144733906419,0.08119055045015075,0.01432396002080655,0.42744699037564315,0.42744699037564315,0.07541189913368088,0.0,4.995886436623607,4.995189337541774,4.999837748113293,4.995925583491555,4.99523113342957,4.999861879601269,24770.91714965769,21055.279577209036,0.85,0.9197223551773167,0.6953687251183699,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451545526907354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.966567922902,1533.723950577832,0.42744699037564315,0.07541189913368088,6.112851554438009,3.486630809500043
5667.0,-30.00804458324863,5.0071996494316195,35.001666590748926,24.088284966442757,4.999728232338923,-26.507281359491298,-40.015072364453204,1.4989650085815986,-0.007731959551790624,-5.003590959269075,40.00332575337217,47889.92733294467,15451.184739839342,15451.184739839342,63341.11207278402,87578.93647736716,87578.93647736716,15451.184739839342,103030.1212172065,103030.1212172065,103030.1212172065,127801.03879379854,103640.55520654724,63951.54606212491,44098.89904935815,24770.91757659203,0.0,68869.81662595019,21055.279940103224,1533.7238810759354,0.0,0.8868883989045762,2.8164340313306657,0.0014959080323721466,354606.35315032257,1554676.6297779225,4.384232307081294,1554676.6297779225,4.384232307081294,0.85,0.095514505360098,4.564652377983593,1.2668413582025098,1.0,0.0,4.564652377982546,1.2847311111789201,1.2850279267863107,3.553002132714671,19299.272897639654,1967.9781472408677,2034.6934298245008,2034.6934298245008,7.59386377984818,5.0071996494316195,0.5977068706488877,4.409492778782732,3.4866398348459637,3.4866398348459637,0.9961828099559896,0.0,0.0,0.00023102122544330347,0.9904999380751958,0.00023323699130384503,198.92956340065257,0.0,0.0,0.0,0.029112668315018676,7.872128238850354e-05,0.00015229994305479994,0.0006951962972318583,0.09551450536010282,0.08119054554904273,0.014323959811060091,0.09551451637462004,0.08119054554903864,0.01432395981105937,0.42744697439988966,0.42744697439988966,0.0754118997631916,0.0,4.995879292373502,4.995191247628156,4.999779281196538,4.995858999717257,4.995207172340315,4.999553698602426,24770.91757659203,21055.279940103224,0.85,0.9197223860316922,0.6953688811609194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451545470035504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.966489978828,1533.7238810759354,0.42744697439988966,0.0754118997631916,6.112851554438009,3.4866398348459637
5668.0,-30.00804458324863,5.0071996494316195,35.001666590748926,24.088284966442757,4.999728232338923,-26.507281359491298,-40.015072364453204,1.4989650085815986,-0.007689020077123132,-5.003590959269075,40.00332575337217,47889.92733294467,15451.19524868875,15451.19524868875,63341.12258163342,87578.93647736716,87578.93647736716,15451.19524868875,103030.1317260559,103030.1317260559,103030.1317260559,127801.05234864286,103640.55520654724,63951.54606212491,44098.89904935815,24770.920622586957,0.0,68869.81967194511,21055.282529198914,1533.7240708222164,0.0,0.8868883989045762,2.81643346726513,0.0014959080323721466,354606.35315032257,1554676.6297779225,4.384232307081294,1554676.6297779225,4.384232307081294,0.85,0.095514505360098,4.564652377983593,1.2668413582025098,1.0,0.0,4.56465237798503,1.2847311111789201,1.2850279267863107,3.553002132714671,19299.272897639654,1967.9781472408677,2034.6934298245008,2034.6934298245008,7.593868944680019,5.0071996494316195,0.5977153012414274,4.409484348190192,3.4866488724120845,3.4866488724120845,0.9961853921177385,0.0,0.0,0.00023102122544330347,0.9904999380751958,0.00023323699130384503,198.92956340065257,0.0,0.0,0.0,0.029112668315018676,7.872128238850354e-05,0.00015229994305479994,0.0006951962972318583,0.09551450174674472,0.08119054253429982,0.014323959212444906,0.0955145090619851,0.08119054554903864,0.01432395981105937,0.42744695852805714,0.42744695852805714,0.0754118966116393,0.0,4.995883821736868,4.995194432570543,4.999791431109998,4.995901939191924,4.995207172340315,4.999840030770429,24770.920622586957,21055.282529198914,0.85,0.9197224979439889,0.6953688504059372,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515454130244614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.966412819398,1533.7240708222164,0.42744695852805714,0.0754118966116393,6.112851554438009,3.4866488724120845
5669.0,-30.0080350714813,5.007189715825716,35.001666341176374,24.088284687045984,4.999728948418638,-26.507272727315108,-40.01506352853028,1.4989666042524246,-0.007687460761076181,-5.003589769269663,40.00332591214117,47889.929482223575,15451.192032708403,15451.192032708403,63341.121514931976,87578.93190002975,87578.93190002975,15451.192032708403,103030.12393273816,103030.12393273816,103030.12393273816,127801.0440498885,103640.54659361654,63951.544175810224,44098.89157534035,24770.92011715033,0.0,68869.81169249068,21055.28209957778,1533.7240104294028,0.0,0.8868884043826243,2.816433585700342,0.0014959080323721466,354606.3695985278,1554676.6366240606,4.3842321230275925,1554676.6366240606,4.3842321230275925,0.85,0.0955144979926276,4.564652377983593,1.2668413323769343,1.0,0.0,4.564652377983463,1.2847311037148181,1.285027919320484,3.5530021533571,19299.271293795486,1967.9779836942776,2034.6934298245008,2034.6934298245008,7.593867364107587,5.007189715825716,0.5977214607453245,4.409468255080392,3.486660871827804,3.486660871827804,0.9961888205222297,0.0,0.0,0.00023102122544330347,0.9904989574252667,0.00023323722222164383,198.92955561848413,0.0,0.0,0.0,0.029112668315018676,7.872136111319547e-05,0.000152299864330108,0.000695195937881006,0.09551449799262862,0.08119053920749483,0.01432395878513379,0.0955145099074419,0.08119053920749396,0.014323958785133638,0.42744694281797607,0.42744694281797607,0.07541189468034634,0.0,4.995887066665318,4.995198651999431,4.999789152275127,4.995902308508562,4.995217791836865,4.999782299209528,24770.92011715033,21055.28209957778,0.85,0.9197225890170173,0.6953689621812241,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515454130244614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.966144666623,1533.7240104294028,0.42744694281797607,0.07541189468034634,6.112851554438009,3.486660871827804
5670.0,-30.008025581922507,5.0071798099490605,35.00166609245661,24.088279413431906,4.999727801944096,-26.50726430136419,-40.01505472753195,1.4989665213857906,-0.007763828369661496,-5.003590736900837,40.00332543783395,47889.93167153349,15451.188705198654,15451.188705198654,63341.12037673215,87578.91309764785,87578.91309764785,15451.188705198654,103030.1018028465,103030.1018028465,103030.1018028465,127801.02090738344,103640.52291136605,63951.54148525169,44098.86825123817,24770.919104536944,0.0,68869.78735577512,21055.2812388564,1533.7239788389065,0.0,0.8868884011776041,2.8164344759279727,0.0014959080323721466,354606.35622390226,1554676.616171879,4.384232230711171,1554676.616171879,4.384232230711171,0.85,0.09551449448088475,4.564652377983593,1.2668413334758952,1.0,0.0,4.564652377983458,1.284731104102445,1.2850279197082006,3.5530021522850945,19299.26688384019,1967.9775340039864,2034.6934298245008,2034.6934298245008,7.59386572872129,5.0071798099490605,0.5977238899677886,4.409455919981272,3.4866698746057425,3.4866698746057425,0.9961913927444979,0.0,0.0,0.00023102122544330347,0.9904979790660501,0.0002332374526004945,198.92954785448654,0.0,0.0,0.0,0.029112668315018676,7.872143952679532e-05,0.00015229978591650814,0.000695195579950181,0.09551449448088226,0.08119053607465346,0.014323958406228802,0.09551453778547826,0.08119053607465558,0.014323958406229177,0.42744692730217826,0.42744692730217826,0.07541189285801674,0.0,4.99587540292913,4.995187929532506,4.999772153116339,4.995826908531171,4.995143200258838,4.9997023169587465,24770.919104536944,21055.2812388564,0.85,0.9197228974952054,0.6953692396948813,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515453562396843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.966067066252,1533.7239788389065,0.42744692730217826,0.07541189285801674,6.112851554438009,3.4866698746057425
5671.0,-30.008025581922507,5.0071798099490605,35.00166609245661,24.088279413431906,4.999727801944096,-26.50726430136419,-40.01505472753195,1.4989665213857906,-0.007721093785676203,-5.003590736900837,40.00332543783395,47889.93167153349,15451.199163904057,15451.199163904057,63341.13083543755,87578.91309764785,87578.91309764785,15451.199163904057,103030.1122615519,103030.1122615519,103030.1122615519,127801.02963001223,103640.52291136605,63951.54148525169,44098.86825123817,24770.917368460323,0.0,68869.7856196985,21055.279763191273,1533.7238724914682,0.0,0.8868884011776041,2.816433914553699,0.0014959080323721466,354606.35622390226,1554676.616171879,4.384232230711171,1554676.616171879,4.384232230711171,0.85,0.09551449448088475,4.564652377983593,1.2668413334758952,1.0,0.0,4.564652377985064,1.284731104102445,1.2850279197082006,3.5530021522850945,19299.26688384019,1967.9775340039864,2034.6934298245008,2034.6934298245008,7.593870868908628,5.0071798099490605,0.5977322803483167,4.409447529600744,3.486678869192661,3.486678869192661,0.9961939626264745,0.0,0.0,0.00023102122544330347,0.9904979790660501,0.0002332374526004945,198.92954785448654,0.0,0.0,0.0,0.029112668315018676,7.872143952679532e-05,0.00015229978591650814,0.000695195579950181,0.09551449089214846,0.08119053298541479,0.014323957906733674,0.09551451212451842,0.08119053607465558,0.014323958406229177,0.427446911038145,0.427446911038145,0.07541189022830559,0.0,4.995874250966267,4.995178983676908,4.999815179091968,4.995869643115157,4.995143200258838,4.999987283074859,24770.917368460323,21055.279763191273,0.85,0.9197230725417038,0.6953692572238205,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515452995874962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.96598933803,1533.7238724914682,0.427446911038145,0.07541189022830559,6.112851554438009,3.486678869192661
5672.0,-30.008016018693336,5.007169830916812,35.00166583273217,24.088274279516213,4.999725890819724,-26.507255885568465,-40.015042189601786,1.4989657576948578,-0.007754149017102918,-5.003590612540584,40.00332461985814,47889.91643067269,15451.197483869773,15451.197483869773,63341.11391454246,87578.89835473658,87578.89835473658,15451.197483869773,103030.09583860636,103030.09583860636,103030.09583860636,127801.01192436053,103640.50290399167,63951.52097992778,44098.868804515434,24770.916085754172,0.0,68869.7848902696,21055.278672891047,1533.7238120030113,0.0,0.8868884047705673,2.816434363294723,0.0014959080323721466,354606.35794281337,1554676.5809006689,4.384232109993325,1554676.5809006689,4.384232109993325,0.85,0.09551448641257242,4.564652377983593,1.2668412576476111,1.0,0.0,4.564652377982659,1.2847311076747776,1.2850279232813586,3.5530021424055906,19299.26315819653,1967.9771540940617,2034.6934298245008,2034.6934298245008,7.593870043214569,5.007169830916812,0.5977379140189267,4.409431916897885,3.486690835542576,3.486690835542576,0.9961973815835931,0.0,0.0,0.00023102122544330347,0.9904969931125804,0.00023323768476806014,198.92954003021518,0.0,0.0,0.0,0.029112668315018676,7.872155123518419e-05,0.0001522996742081193,0.0006951950700402181,0.09551448641257297,0.08119052864290968,0.014323957769663293,0.09551452396275445,0.08119052864290921,0.01432395776966321,0.42744689427615623,0.42744689427615623,0.07541189058288128,0.0,4.995866646218417,4.995164985820907,4.999843812071276,4.99583646352346,4.995109230807202,4.999958580440136,24770.916085754172,21055.278672891047,0.85,0.9197228365888469,0.6953690432890971,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515452995874962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.965721818633,1533.7238120030113,0.42744689427615623,0.07541189058288128,6.112851554438009,3.486690835542576
5673.0,-30.00800648080385,5.007159855901486,35.001665555073906,24.088269529771082,4.999721614807441,-26.507247729074887,-40.01503719538448,1.49896286307848,-0.007755275109502691,-5.003593528243934,40.00332357804595,47889.93680232729,15451.197001839106,15451.197001839106,63341.1338041664,87578.89618732024,87578.89618732024,15451.197001839106,103030.09318915934,103030.09318915934,103030.09318915934,127801.0056150016,103640.49439868465,63951.53501369185,44098.84376110311,24770.912425842267,0.0,68869.75618694538,21055.275561965926,1533.7236746448853,0.0,0.886888393711034,2.8164340377122303,0.0014959080323721466,354606.31764188164,1554676.535977613,4.384232481576054,1554676.535977613,4.384232481576054,0.85,0.09551448340895957,4.564652377983593,1.2668412576476111,1.0,0.0,4.564652377983512,1.2847311212149843,1.2850279368246935,3.5530021049593246,19299.261574393342,1967.976992591083,2034.6934298245008,2034.6934298245008,7.593869806308771,5.007159855901486,0.597739402721361,4.409420453180125,3.4866997915510964,3.4866997915510964,0.9961999404431704,0.0,0.0,0.00023102122544330347,0.9904960097726486,0.00023323791632066284,198.92953222667643,0.0,0.0,0.0,0.029112668315018676,7.872159573188066e-05,0.00015229962971142282,0.0006951948669282668,0.0955144834089594,0.08119052528565465,0.014323958123304746,0.09551450317597085,0.0811905252856548,0.014323958123304774,0.42744687680335103,0.42744687680335103,0.0754118924803953,0.0,4.995862076161643,4.995156216531598,4.999863044165977,4.995838253134423,4.995115596794221,4.999934429593168,24770.912425842267,21055.275561965926,0.85,0.9197235087086462,0.6953696289025788,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515452424955033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.965645882594,1533.7236746448853,0.42744687680335103,0.0754118924803953,6.112851554438009,3.4866997915510964
5674.0,-30.00799702720533,5.007149917315781,35.001665262925314,24.088269529771082,4.999720555430327,-26.50723932675547,-40.015028429310746,1.498962854980437,-0.0077367249322719545,-5.003593899170683,40.003322600666635,47889.938842911724,15451.192630284713,15451.192630284713,63341.13147319644,87578.90105433438,87578.90105433438,15451.192630284713,103030.09368461909,103030.09368461909,103030.09368461909,127801.00178362145,103640.49444239525,63951.53223097262,44098.846901580706,24770.908099002365,0.0,68869.75500058307,21055.27188415201,1533.7234417410177,0.0,0.8868883953617456,2.816433750730106,0.0014959080323721466,354606.31251492177,1554676.4938329076,4.384232426114769,1554676.4938329076,4.384232426114769,0.85,0.09551447918778759,4.564652377983593,1.2668412576476111,1.0,0.0,4.564652377982267,1.2847311212528645,1.2850279368625823,3.553002104854565,19299.26158253285,1967.9769934210817,2034.6934298245008,2034.6934298245008,7.5938676578011215,5.007149917315781,0.5977420182727622,4.4094078990430186,3.4867087321396677,3.4867087321396677,0.9962024948970479,0.0,0.0,0.00023102122544330347,0.9904950351240015,0.0002332381458271334,198.92952449210196,0.0,0.0,0.0,0.029112668315018676,7.872167383453047e-05,0.00015229955160877298,0.0006951945104168205,0.09551447918778816,0.0811905207757112,0.01432395841207696,0.0955144791168728,0.08119052077571072,0.014323958412076874,0.42744685906976054,0.42744685906976054,0.07541189506102831,0.0,4.9958612368366175,4.995157247890916,4.999851600981458,4.995857174238438,4.995160668218261,4.9998051230898,24770.908099002365,21055.27188415201,0.85,0.9197234907059009,0.6953696705107528,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515451855547918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.96556975769,1533.7234417410177,0.42744685906976054,0.07541189506102831,6.112851554438009,3.4867087321396677
5675.0,-30.00798757154547,5.007140028169645,35.001664974475425,24.08826925037431,4.999721479066071,-26.5072307242857,-40.01501959338782,1.4989646318062768,-0.0077662745327415905,-5.003593213455847,40.00332212410354,47889.94075520857,15451.186697536274,15451.186697536274,63341.12745274484,87578.89537805034,87578.89537805034,15451.186697536274,103030.08207558662,103030.08207558662,103030.08207558662,127800.98851989204,103640.4848516465,63951.53022880474,44098.83846982418,24770.90644430543,0.0,68869.74491412961,21055.270477659615,1533.7233372671399,0.0,0.8868884005742674,2.8164342189518803,0.0014959080323721466,354606.3219928906,1554676.4732834534,4.384232250982324,1554676.4732834534,4.384232250982324,0.85,0.09551447500306086,4.564652377983593,1.2668412290746347,1.0,0.0,4.564652377983362,1.2847311129413697,1.2850279285491673,3.5530021278405095,19299.259796605736,1967.9768113071984,2034.6934298245008,2034.6934298245008,7.593864742006362,5.007140028169645,0.5977451215996608,4.409394906569984,3.4867176670928157,3.4867176670928157,0.9962050477408045,0.0,0.0,0.00023102122544330347,0.9904940602638796,0.000233238375383853,198.92951675584158,0.0,0.0,0.0,0.029112668315018676,7.872175255958483e-05,0.00015229947288371862,0.0006951941510643138,0.09551447500305893,0.08119051651773357,0.014323958485325368,0.09551448905093511,0.0811905165177352,0.014323958485325658,0.4274468417162683,0.4274468417162683,0.07541189634001097,0.0,4.995854116577561,4.995156380857338,4.999809035479586,4.9958269389231305,4.995154216228286,4.999640077142146,24770.90644430543,21055.270477659615,0.85,0.9197235670281901,0.6953698001193448,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515451291172974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.965492262088,1533.7233372671399,0.4274468417162683,0.07541189634001097,6.112851554438009,3.4867176670928157
5676.0,-30.00798757154547,5.007140028169645,35.001664974475425,24.08826925037431,4.999721479066071,-26.5072307242857,-40.01501959338782,1.4989646318062768,-0.007723832215276616,-5.003593213455847,40.00332212410354,47889.94075520857,15451.19708471126,15451.19708471126,63341.13783991983,87578.89537805034,87578.89537805034,15451.19708471126,103030.09246276159,103030.09246276159,103030.09246276159,127800.99848578389,103640.4848516465,63951.53022880474,44098.83846982418,24770.906023022297,0.0,68869.74449284648,21055.27011956895,1533.723312319029,0.0,0.8868884005742674,2.8164336614169594,0.0014959080323721466,354606.3219928906,1554676.4732834534,4.384232250982324,1554676.4732834534,4.384232250982324,0.85,0.09551447500306086,4.564652377983593,1.2668412290746347,1.0,0.0,4.564652377984019,1.2847311129413697,1.2850279285491673,3.5530021278405095,19299.259796605736,1967.9768113071984,2034.6934298245008,2034.6934298245008,7.593869847038321,5.007140028169645,0.5977534546200127,4.409386573549632,3.486726600395924,3.486726600395924,0.9962076001131212,0.0,0.0,0.00023102122544330347,0.9904940602638796,0.000233238375383853,198.92951675584158,0.0,0.0,0.0,0.029112668315018676,7.872175255958483e-05,0.00015229947288371862,0.0006951941510643138,0.09551447142796232,0.08119051325757257,0.014323958170389754,0.09551446858943012,0.0811905165177352,0.014323958485325658,0.42744682455237304,0.42744682455237304,0.0754118946819573,0.0,4.995857169509918,4.995155947931664,4.999831847220776,4.995869381240595,4.995154216228286,4.999923094208555,24770.906023022297,21055.27011956895,0.85,0.919723723477718,0.6953698043729916,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515450726675014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.9654151229,1533.723312319029,0.42744682455237304,0.0754118946819573,6.112851554438009,3.486726600395924
5677.0,-30.007978033499075,5.00713009783093,35.00166469618061,24.088274035044037,4.999723310239652,-26.507221956917892,-40.015006985608466,1.4989672336584468,-0.007651409146831156,-5.003590651931422,40.00332184299346,47889.92515685066,15451.191640645737,15451.191640645737,63341.1167974964,87578.90899950603,87578.90899950603,15451.191640645737,103030.10064015177,103030.10064015177,103030.10064015177,127801.00636970485,103640.4949372031,63951.511094547706,44098.87093628377,24770.905729553087,0.0,68869.77666583686,21055.269870120123,1533.723250425488,0.0,0.8868884146202908,2.8164330090753285,0.0014959080323721466,354606.35739835206,1554676.4611619555,4.384231779058286,1554676.4611619555,4.384231779058286,0.85,0.09551446633432047,4.564652377983593,1.2668411873141303,1.0,0.0,4.564652377983223,1.2847311007706326,1.2850279163756184,3.5530021614994247,19299.26167467276,1967.977002816738,2034.6934298245008,2034.6934298245008,7.593867171418772,5.00713009783093,0.5977601268707549,4.409369970960175,3.4867385004428737,3.4867385004428737,0.9962110001265353,0.0,0.0,0.00023102122544330347,0.9904930769109079,0.00023323860694089756,198.9295089521763,0.0,0.0,0.0,0.029112668315018676,7.872186489071708e-05,0.00015229936055258638,0.0006951936383117439,0.09551446633432294,0.08119050845522381,0.014323957879099123,0.09551444412460204,0.08119050845522172,0.014323957879098754,0.42744680756591324,0.42744680756591324,0.07541189461211699,0.0,4.995872610317747,4.995175732237215,4.999822667656531,4.995939242784573,4.995259738788889,4.999790819046666,24770.905729553087,21055.269870120123,0.85,0.9197229882831466,0.6953692530355867,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515450726675014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.965148870517,1533.723250425488,0.42744680756591324,0.07541189461211699,6.112851554438009,3.4867385004428737
5678.0,-30.007968499707424,5.007120232160391,35.00166443793701,24.088273371476703,4.999726369564148,-26.507213070565136,-40.01499811476094,1.4989709404218394,-0.007733674586631878,-5.003588781914154,40.00332187044071,47889.92723224742,15451.183880464689,15451.183880464689,63341.11111271211,87578.89196203095,87578.89196203095,15451.183880464689,103030.07584249563,103030.07584249563,103030.07584249563,127800.98243888494,103640.47492925683,63951.510199473174,44098.849699759616,24770.9065963893,0.0,68869.75629614892,21055.270606930906,1533.723262185818,0.0,0.8868884240323793,2.8164343080412597,0.0014959080323721466,354606.3832457832,1554676.4623454835,4.384231462827089,1554676.4623454835,4.384231462827089,0.85,0.09551446224489045,4.564652377983593,1.2668411274207756,1.0,0.0,4.564652377984139,1.2847310834314298,1.2850278990324098,3.553002209452047,19299.2579489226,1967.9766228959534,2034.6934298245008,2034.6934298245008,7.593863357487424,5.007120232160391,0.5977637363214781,4.409356495838913,3.486747404837644,3.486747404837644,0.9962135442393268,0.0,0.0,0.00023102122544330347,0.9904920939976453,0.00023323883839486022,198.92950115199264,0.0,0.0,0.0,0.029112668315018676,7.872194392711463e-05,0.00015229928151618883,0.0006951932775380639,0.09551446224488765,0.08119050465121411,0.01432395759367354,0.0955144899228151,0.0811905046512165,0.014323957593673959,0.42744679194762525,0.42744679194762525,0.07541189388724932,0.0,4.9958683987663335,4.995179220814748,4.999774809549876,4.995855107327543,4.995196729919996,4.9995869322610815,24770.9065963893,21055.270606930906,0.85,0.9197231777666977,0.6953694888408564,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515450157258667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.965073696994,1533.723262185818,0.42744679194762525,0.07541189388724932,6.112851554438009,3.486747404837644
5679.0,-30.007968499707424,5.007120232160391,35.00166443793701,24.088273371476703,4.999726369564148,-26.507213070565136,-40.01499811476094,1.4989709404218394,-0.007691356243242353,-5.003588781914154,40.00332187044071,47889.92723224742,15451.19423729641,15451.19423729641,63341.12146954383,87578.89196203095,87578.89196203095,15451.19423729641,103030.08619932736,103030.08619932736,103030.08619932736,127800.99377176531,103640.47492925683,63951.510199473174,44098.849699759616,24770.90757243795,0.0,68869.75727219757,21055.271436572257,1533.7233237520343,0.0,0.8868884240323793,2.816433752135009,0.0014959080323721466,354606.3832457832,1554676.4623454835,4.384231462827089,1554676.4623454835,4.384231462827089,0.85,0.09551446224489045,4.564652377983593,1.2668411274207756,1.0,0.0,4.564652377983993,1.2847310834314298,1.2850278990324098,3.553002209452047,19299.2579489226,1967.9766228959534,2034.6934298245008,2034.6934298245008,7.593868447606443,5.007120232160391,0.5977720450142998,4.409348187146091,3.486756312190083,3.486756312190083,0.9962160891971665,0.0,0.0,0.00023102122544330347,0.9904920939976453,0.00023323883839486022,198.92950115199264,0.0,0.0,0.0,0.029112668315018676,7.872194392711463e-05,0.00015229928151618883,0.0006951932775380639,0.09551445861684889,0.08119050170725631,0.014323956909592579,0.09551447490432834,0.0811905046512165,0.014323957593673959,0.42744677644845674,0.42744677644845674,0.07541189028574183,0.0,4.995874204146787,4.995182722635548,4.999793672140413,4.9958974256709325,4.995196729919996,4.999869122516941,24770.90757243795,21055.271436572257,0.85,0.9197233151148969,0.6953694789858128,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515449588096365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.96499875617,1533.7233237520343,0.42744677644845674,0.07541189028574183,6.112851554438009,3.486756312190083
5680.0,-30.007958996597697,5.007110298943676,35.00166418711941,24.088268062938027,4.999725601073624,-26.507204594629265,-40.01498931376261,1.4989711991052053,-0.007752247573932891,-5.003588316868695,40.00332157025156,47889.92944932479,15451.191986005764,15451.191986005764,63341.121435330555,87578.8711489088,87578.8711489088,15451.191986005764,103030.06313491457,103030.06313491457,103030.06313491457,127800.96977525475,103640.44940342658,63951.50770384256,44098.824110648915,24770.90664034018,0.0,68869.7307509891,21055.270644289154,1533.7232629452708,0.0,0.8868884274841791,2.8164346063103762,0.0014959080323721466,354606.38967365556,1554676.4494012955,4.384231346852111,1554676.4494012955,4.384231346852111,0.85,0.09551445460222197,4.564652377983593,1.2668411230249328,1.0,0.0,4.564652377985337,1.2847310822213813,1.2850278978220817,3.55300221279851,19299.253195667825,1967.9761381988576,2034.6934298245008,2034.6934298245008,7.593867341154428,5.007110298943676,0.5977777612639876,4.409332537679688,3.4867681792436835,3.4867681792436835,0.9962194797839096,0.0,0.0,0.00023102122544330347,0.9904911142486723,0.00023323906910416095,198.92949337691238,0.0,0.0,0.0,0.029112668315018676,7.872202234125117e-05,0.0001522992031020523,0.0006951929196047891,0.09551445460222308,0.08119049816066978,0.0143239564415533,0.09551450045713693,0.08119049816066884,0.014323956441553133,0.42744676104771295,0.42744676104771295,0.07541188839873936,0.0,4.995866400369096,4.995171908882583,4.99980292973089,4.9958360692947394,4.995129537899629,4.9998408441841775,24770.90664034018,21055.270644289154,0.85,0.9197236687965541,0.6953697789596339,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515449588096365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.964733139514,1533.7232629452708,0.42744676104771295,0.07541188839873936,6.112851554438009,3.4867681792436835
5681.0,-30.007949535444283,5.007100355019421,35.00166391658489,24.08826883127915,4.999719824430677,-26.5071966572733,-40.014980582613475,1.4989669462597124,-0.007616815509663866,-5.003592410979541,40.003320494315254,47889.93184455793,15451.193270910555,15451.193270910555,63341.12511546848,87578.90109566889,87578.90109566889,15451.193270910555,103030.09436657945,103030.09436657945,103030.09436657945,127800.99761352105,103640.47235895281,63951.50310784196,44098.8547234565,24770.9032469416,0.0,68869.7579703981,21055.267759900362,1533.7231712281105,0.0,0.886888410554443,2.8164323492949244,0.0014959080323721466,354606.3330847402,1554676.4030068037,4.384231915664301,1554676.4030068037,4.384231915664301,0.85,0.09551445187018907,4.564652377983593,1.266841103793122,1.0,0.0,4.564652377983931,1.2847311021150036,1.2850279177203001,3.5530021577814845,19299.257470297234,1967.9765740897487,2034.6934298245008,2034.6934298245008,7.593867972652408,5.007100355019421,0.5977786682252377,4.409321686794184,3.486777049776909,3.486777049776909,0.996222014221974,0.0,0.0,0.00023102122544330347,0.9904901388263311,0.00023323929879508865,198.92948563615982,0.0,0.0,0.0,0.029112668315018676,7.87221001331246e-05,0.00015229912531017887,0.0006951925645119291,0.095514451870192,0.08119049555249808,0.014323956317693927,0.09551441637930728,0.08119049555249559,0.014323956317693487,0.4274467448595653,0.4274467448595653,0.07541188731321262,0.0,4.995889795945857,4.99519646032428,4.99981977345692,4.995975595469872,4.995286883444294,4.999879365166407,24770.9032469416,21055.267759900362,0.85,0.9197233587301706,0.6953695389076608,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515449020765805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.96465790182,1533.7231712281105,0.4274467448595653,0.07541188731321262,6.112851554438009,3.486777049776909
5682.0,-30.007940016245303,5.00709051854904,35.00166365144253,24.088267608918272,4.999726373647369,-26.507187435013655,-40.01497171176595,1.498973792415715,-0.00778542760832579,-5.0035872258933844,40.00332011030658,47889.93362182828,15451.180376445753,15451.180376445753,63341.11399827403,87578.86550463311,87578.86550463311,15451.180376445753,103030.04588107887,103030.04588107887,103030.04588107887,127800.9460381198,103640.43540554971,63951.503522744744,44098.813203116624,24770.900157040935,0.0,68869.71336015756,21055.265133484794,1533.722877901155,0.0,0.8868884383170386,2.8164351695324235,0.0014959080323721466,354606.4047531477,1554676.3864483081,4.38423098288528,1554676.3864483081,4.38423098288528,0.85,0.09551444562617314,4.564652377983593,1.2668410812644288,1.0,0.0,4.564652377984023,1.2847310700906,1.2850278856884978,3.5530022463469266,19299.25058907386,1967.975872400245,2034.6934298245008,2034.6934298245008,7.593861635351363,5.00709051854904,0.5977837039347778,4.409306814614262,3.486785900524665,3.486785900524665,0.9962245430070471,0.0,0.0,0.00023102122544330347,0.9904891574206828,0.0002332395298954127,198.9294778479172,0.0,0.0,0.0,0.029112668315018676,7.872217916974102e-05,0.00015229904627356246,0.00069519220373725,0.09551444562617298,0.08119048982315696,0.01432395580301601,0.09551449674539436,0.0811904898231571,0.014323955803016035,0.4274467301797739,0.4274467301797739,0.07541188733526377,0.0,4.995870225096894,4.9951836577157565,4.999761838228665,4.995801798285072,4.995142303839486,4.9995399546751855,24770.900157040935,21055.265133484794,0.85,0.9197237930558612,0.6953700151383745,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451544845594006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.964582140374,1533.722877901155,0.4274467301797739,0.07541188733526377,6.112851554438009,3.486785900524665
5683.0,-30.007940016245303,5.00709051854904,35.00166365144253,24.088267608918272,4.999726373647369,-26.507187435013655,-40.01497171176595,1.498973792415715,-0.0077433038185859004,-5.0035872258933844,40.00332011030658,47889.93362182828,15451.190685663707,15451.190685663707,63341.124307491984,87578.86550463311,87578.86550463311,15451.190685663707,103030.05619029682,103030.05619029682,103030.05619029682,127800.95957807191,103640.43540554971,63951.503522744744,44098.813203116624,24770.903387775088,0.0,68869.71659089171,21055.267879608826,1533.7230790639667,0.0,0.8868884383170386,2.816434616181466,0.0014959080323721466,354606.4047531477,1554676.3864483081,4.38423098288528,1554676.3864483081,4.38423098288528,0.8500000000000001,0.09551444562617314,4.564652377983593,1.2668410812644288,1.0,0.0,4.564652377984462,1.2847310700906,1.2850278856884978,3.5530022463469266,19299.25058907386,1967.975872400245,2034.6934298245008,2034.6934298245008,7.593866702069424,5.00709051854904,0.5977919744492306,4.409298544099809,3.486794767114465,3.486794767114465,0.9962270763184186,0.0,0.0,0.00023102122544330347,0.9904891574206828,0.0002332395298954127,198.9294778479172,0.0,0.0,0.0,0.029112668315018676,7.872217916974102e-05,0.00015229904627356246,0.00069519220373725,0.09551444195265144,0.08119048683670602,0.014323955115945414,0.0955144905071212,0.0811904898231571,0.014323955803016035,0.4274467144568894,0.4274467144568894,0.07541188371801648,0.0,4.995864964491886,4.995175386940275,4.999773640098567,4.995843922074812,4.995142303839486,4.999820847584147,24770.903387775088,21055.267879608826,0.85,0.9197238996024719,0.6953699825180043,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515447887649071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.964507857147,1533.7230790639667,0.4274467144568894,0.07541188371801648,6.112851554438009,3.486794767114465
5684.0,-30.007930479705436,5.0070805714570055,35.00166339143874,24.088262998871528,4.999721304497586,-26.507179359090312,-40.01495917383579,1.4989701838824838,-0.00769785313553939,-5.003590192075517,40.003319729694226,47889.91849240856,15451.193651044183,15451.193651044183,63341.11214345274,87578.8675541829,87578.8675541829,15451.193651044183,103030.06120522709,103030.06120522709,103030.06120522709,127800.96242488995,103640.43075374195,63951.4816919676,44098.83229086039,24770.90121966286,0.0,68869.73351052325,21055.26603671343,1533.7230182581104,0.0,0.8868884246077336,2.8164336728598367,0.0014959080323721466,354606.36375449284,1554676.370036263,4.384231443496099,1554676.370036263,4.384231443496099,0.85,0.09551443944360061,4.564652377983593,1.2668410048866647,1.0,0.0,4.564652377982349,1.2847310869703092,1.2850279025721068,3.5530021996650603,19299.24972284435,1967.9757840694174,2034.6934298245008,2034.6934298245008,7.593868159478406,5.0070805714570055,0.597796125183768,4.4092844462732375,3.48680658464538,3.48680658464538,0.9962304527558229,0.0,0.0,0.00023102122544330347,0.9904881742282808,0.00023323976141693874,198.9294700454875,0.0,0.0,0.0,0.029112668315018676,7.87222908790996e-05,0.00015229893456420387,0.0006951916938228608,0.0955144394435997,0.08119048461713996,0.01432395482645975,0.09551445325280851,0.08119048461714072,0.014323954826459885,0.42744669816592656,0.42744669816592656,0.07541188138142424,0.0,4.995871567099357,4.995177402325737,4.9998062443499975,4.995892338939996,4.995179825328648,4.9999310224740725,24770.90121966286,21055.26603671343,0.85,0.9197234970246292,0.6953695920006865,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515447887649071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.964243189937,1533.7230182581104,0.42744669816592656,0.07541188138142424,6.112851554438009,3.48680658464538
5685.0,-30.00792092927593,5.00707067207855,35.001663116616115,24.088257585559063,4.999721275895896,-26.507170766536365,-40.01495414469389,1.498971113156355,-0.0078027073723774265,-5.00358974020372,40.003318778053625,47889.93862149519,15451.187925414626,15451.187925414626,63341.126546909814,87578.84280348047,87578.84280348047,15451.187925414626,103030.0307288951,103030.0307288951,103030.0307288951,127800.92744979222,103640.40160827443,63951.497426289156,44098.782424428086,24770.896720897123,0.0,68869.67914532521,21055.262212762555,1533.7227535597851,0.0,0.8868884303502724,2.816435103007536,0.0014959080323721466,354606.37000027776,1554676.3290014192,4.3842312505559375,1554676.3290014192,4.3842312505559375,0.85,0.09551443461757583,4.564652377983593,1.2668409895012154,1.0,0.0,4.564652377985437,1.284731082623426,1.2850278982242191,3.553002211686631,19299.244295564167,1967.9752306408577,2034.6934298245008,2034.6934298245008,7.593865345477301,5.00707067207855,0.5977990091124976,4.409271662966052,3.4868154014701984,3.4868154014701984,0.9962329718486281,0.0,0.0,0.00023102122544330347,0.990487189604952,0.00023323999327587918,198.92946223169452,0.0,0.0,0.0,0.029112668315018676,7.872233568735107e-05,0.00015229888975595239,0.0006951914892887691,0.09551443461757535,0.08119048006229279,0.014323954555282561,0.09551448588781539,0.0811904800622932,0.014323954555282636,0.4274466820390143,0.4274466820390143,0.0754118813392351,0.0,4.995854488462612,4.995158233871052,4.999801011230943,4.995787032831345,4.995082419049481,4.999780937796459,24770.896720897123,21055.262212762555,0.85,0.9197244321880849,0.6953704331980455,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451544731832288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.96416957141,1533.7227535597851,0.4274466820390143,0.0754118813392351,6.112851554438009,3.4868154014701984
5686.0,-30.00792092927593,5.00707067207855,35.001663116616115,24.088257585559063,4.999721275895896,-26.507170766536365,-40.01495414469389,1.498971113156355,-0.007760831036137006,-5.00358974020372,40.003318778053625,47889.93862149519,15451.198174071098,15451.198174071098,63341.136795566286,87578.84280348047,87578.84280348047,15451.198174071098,103030.04097755157,103030.04097755157,103030.04097755157,127800.93666150424,103640.40160827443,63951.497426289156,44098.782424428086,24770.89568395266,0.0,68869.67810838074,21055.26133135976,1533.7226904770278,0.0,0.8868884303502724,2.8164345529071477,0.0014959080323721466,354606.37000027776,1554676.3290014192,4.3842312505559375,1554676.3290014192,4.3842312505559375,0.85,0.09551443461757583,4.564652377983593,1.2668409895012154,1.0,0.0,4.564652377984269,1.284731082623426,1.2850278982242191,3.553002211686631,19299.244295564167,1967.9752306408577,2034.6934298245008,2034.6934298245008,7.59387038243094,5.00707067207855,0.5978072310566338,4.409263441021916,3.4868242161101257,3.4868242161101257,0.9962354903171787,0.0,0.0,0.00023102122544330347,0.990487189604952,0.00023323999327587918,198.92946223169452,0.0,0.0,0.0,0.029112668315018676,7.872233568735107e-05,0.00015229888975595239,0.0006951914892887691,0.09551443124421172,0.0811904767801773,0.014323954464034422,0.0955144633035637,0.0811904800622932,0.014323954555282636,0.42744666475953313,0.42744666475953313,0.07541188085883746,0.0,4.995849372603459,4.995143070904703,4.999852845145426,4.995828909167585,4.995082419049481,5.0000601809190925,24770.89568395266,21055.26133135976,0.85,0.9197245948483431,0.6953704436679727,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515446748167535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.964096549025,1533.7226904770278,0.42744666475953313,0.07541188085883746,6.112851554438009,3.4868242161101257
5687.0,-30.007911499782594,5.007060686660734,35.00166283059066,24.088252696115546,4.999717779902165,-26.50716262960383,-40.01494160676373,1.4989689097234244,-0.007757564309656573,-5.003590897829303,40.00331790210116,47889.92295895364,15451.198250137975,15451.198250137975,63341.121209091616,87578.83649769428,87578.83649769428,15451.198250137975,103030.03474783225,103030.03474783225,103030.03474783225,127800.92865296564,103640.38937217584,63951.47583343544,44098.79282082266,24770.893905133384,0.0,68869.68672595604,21055.259819363375,1533.7226285383379,0.0,0.88688842763253,2.8164343748548166,0.0014959080323721466,354606.3539995441,1554676.2912302548,4.384231341867759,1554676.2912302548,4.384231341867759,0.85,0.09551442758007547,4.564652377983593,1.2668409367511049,1.0,0.0,4.564652377983172,1.284731092930469,1.2850279085336433,3.553002183181875,19299.242017037144,1967.974998295763,2034.6934298245008,2034.6934298245008,7.5938704198158735,5.007060686660734,0.5978121259117612,4.409248560748972,3.48683600056359,3.48683600056359,0.9962388573038828,0.0,0.0,0.00023102122544330347,0.9904862174508502,0.00023324022219902034,198.92945451684744,0.0,0.0,0.0,0.029112668315018676,7.8722447396915e-05,0.00015229877804638848,0.0006951909793734425,0.09551442758007322,0.08119047272937356,0.014323954850699665,0.09551445311523152,0.08119047272937548,0.014323954850700002,0.4274466467882175,0.4274466467882175,0.07541188348645099,0.0,4.995846604960036,4.9951326950256885,4.999893202642852,4.99583333351967,4.995088990935528,5.000052431970971,24770.893905133384,21055.259819363375,0.85,0.9197242534460262,0.6953701292342976,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515446748167535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.96383251805,1533.7226285383379,0.4274466467882175,0.07541188348645099,6.112851554438009,3.48683600056359
5688.0,-30.007901982504084,5.007050727417324,35.00166252930732,24.088252905663126,4.999715551803953,-26.507154286851566,-40.01493661254642,1.49896785615141,-0.0077123472698303885,-5.0035922141716584,40.00331688563,47889.94310785663,15451.195109209104,15451.195109209104,63341.13821706573,87578.84757331101,87578.84757331101,15451.195109209104,103030.04268252011,103030.04268252011,103030.04268252011,127800.93240404883,103640.3950590272,63951.49059357267,44098.78273939392,24770.88972152871,0.0,68869.67246092264,21055.256263299405,1533.7224259830114,0.0,0.8868884246160778,2.816433627202376,0.0014959080323721466,354606.33580502425,1554676.2473999101,4.384231443215749,1554676.2473999101,4.384231443215749,0.8500000000000001,0.09551442407553531,4.564652377983593,1.2668409537849947,1.0,0.0,4.564652377984318,1.2847310978587845,1.2850279134630975,3.553002169552318,19299.24307600577,1967.9751062805105,2034.6934298245008,2034.6934298245008,7.593868876129326,5.007050727417324,0.5978141557451551,4.409236571672169,3.4868447727493463,3.4868447727493463,0.9962413636426704,0.0,0.0,0.00023102122544330347,0.9904852362473838,0.00023324045325356425,198.92944673017848,0.0,0.0,0.0,0.029112668315018676,7.872249189408033e-05,0.00015229873354922314,0.0006951907762593509,0.09551442407553451,0.08119046851183719,0.01432395556369732,0.0955144148206672,0.08119046851183787,0.014323955563697442,0.42744662854374227,0.42744662854374227,0.07541188793879341,0.0,4.99585375786063,4.9951392093230425,4.99990397490933,4.9958798669018165,4.995162764226109,4.999944561513871,24770.88972152871,21055.256263299405,0.85,0.9197246909081228,0.6953705658325858,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451544618523206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.963757391257,1533.7224259830114,0.42744662854374227,0.07541188793879341,6.112851554438009,3.4868447727493463
