time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5689.0,-30.007892539015604,5.0070408340360295,35.001662233342536,24.08825234686958,4.999717949111198,-26.50714554795779,-40.01492400476707,1.4989709580533905,-0.00778105734576684,-5.003590385698524,40.00331643797964,47889.92709525053,15451.187205755363,15451.187205755363,63341.114301005895,87578.8340629211,87578.8340629211,15451.187205755363,103030.02126867647,103030.02126867647,103030.02126867647,127800.9089767323,103640.37831593299,63951.47134826255,44098.78551963382,24770.88770805583,0.0,68869.67322768965,21055.254551847454,1533.7222736483727,0.0,0.8868884355363421,2.816434743251922,0.0014959080323721466,354606.3610782301,1554676.2280971806,4.384231076312254,1554676.2280971806,4.384231076312254,0.85,0.09551441983479149,4.564652377983593,1.2668409037822856,1.0,0.0,4.564652377981244,1.284731083348954,1.2850278989499149,3.5530022096801392,19299.239958215214,1967.974788354353,2034.6934298245008,2034.6934298245008,7.5938649917831,5.0070408340360295,0.5978175993766781,4.409223234659351,3.486853536188686,3.486853536188686,0.9962438674824817,0.0,0.0,0.00023102122544330347,0.9904842626524901,0.00023324068251688812,198.9294390038823,0.0,0.0,0.0,0.029112668315018676,7.872260422618768e-05,0.0001522986212171158,0.00069519026350233,0.0955144198347939,0.08119046374102362,0.014323956093770279,0.09551444435877623,0.08119046374102157,0.014323956093769916,0.4274466110984928,0.4274466110984928,0.07541189208298663,0.0,4.995844176833714,4.995134837561466,4.999864865942129,4.995809328352777,4.995120826335381,4.999711906199991,24770.88770805583,21055.254551847454,0.85,0.9197243334028053,0.6953703255847012,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515445617055898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.96368433741,1533.7222736483727,0.4274466110984928,0.07541189208298663,6.112851554438009,3.486853536188686
5690.0,-30.007892539015604,5.0070408340360295,35.001662233342536,24.08825234686958,4.999717949111198,-26.50714554795779,-40.01492400476707,1.4989709580533905,-0.007739409572536715,-5.003590385698524,40.00331643797964,47889.92709525053,15451.197398471657,15451.197398471657,63341.12449372219,87578.8340629211,87578.8340629211,15451.197398471657,103030.03146139276,103030.03146139276,103030.03146139276,127800.91968788051,103640.37831593299,63951.47134826255,44098.78551963382,24770.88822648775,0.0,68869.67374612157,21055.254992514587,1533.7223068626872,0.0,0.8868884355363421,2.8164341961541814,0.0014959080323721466,354606.3610782301,1554676.2280971806,4.384231076312254,1554676.2280971806,4.384231076312254,0.85,0.09551441983479149,4.564652377983593,1.2668409037822856,1.0,0.0,4.564652377982559,1.284731083348954,1.2850278989499149,3.5530022096801392,19299.239958215214,1967.974788354353,2034.6934298245008,2034.6934298245008,7.593870001243565,5.0070408340360295,0.597825776462062,4.4092150575739675,3.486862302897691,3.486862302897691,0.996246372256483,0.0,0.0,0.00023102122544330347,0.9904842626524901,0.00023324068251688812,198.9294390038823,0.0,0.0,0.0,0.029112668315018676,7.872260422618768e-05,0.0001522986212171158,0.00069519026350233,0.09551441668492848,0.08119046042425018,0.014323956260678295,0.09551442787337792,0.08119046374102157,0.014323956093769916,0.4274465936365459,0.4274465936365459,0.07541189296171379,0.0,4.995845536692116,4.995132035316317,4.999889817752148,4.9958509761260075,4.995120826335381,4.999989625018941,24770.88822648775,21055.254992514587,0.85,0.9197244744794407,0.6953703203501451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515445053285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.963610122546,1533.7223068626872,0.4274465936365459,0.07541189296171379,6.112851554438009,3.486862302897691
5691.0,-30.00788306904893,5.0070308200014395,35.001661923770534,24.08824801621961,4.999710926792085,-26.507137727257334,-40.01491527361793,1.4989655850004622,-0.007651078783794674,-5.003594336961311,40.00331544970807,47889.929611197214,15451.201684150756,15451.201684150756,63341.13129534797,87578.84650232563,87578.84650232563,15451.201684150756,103030.04818647639,103030.04818647639,103030.04818647639,127800.9335957877,103640.38318844927,63951.46629732071,44098.7965456984,24770.88540931132,0.0,68869.68195500973,21055.25259791462,1533.722244184712,0.0,0.886888419015894,2.8164325745505545,0.0014959080323721466,354606.3064637683,1554676.1854828056,4.384231631373013,1554676.1854828056,4.384231631373013,0.85,0.09551441439625033,4.564652377983593,1.266840855977498,1.0,0.0,4.564652377983176,1.2847311084825936,1.2850279240893612,3.553002140171526,19299.240865543634,1967.974880876103,2034.6934298245008,2034.6934298245008,7.593872107545691,5.0070308200014395,0.5978293782223814,4.409201441779058,3.4868740376210843,3.4868740376210843,0.9962497250345955,0.0,0.0,0.00023102122544330347,0.9904832863288098,0.00023324091242324263,198.92943125592328,0.0,0.0,0.0,0.029112668315018676,7.872268201859226e-05,0.0001522985434247112,0.0006951899084070454,0.09551441439624829,0.08119045764027723,0.014323956755971066,0.09551436719700206,0.08119045764027896,0.014323956755971371,0.4274465762535439,0.4274465762535439,0.07541189508834928,0.0,4.99586658328451,4.995149575766504,4.99993073763244,4.995943258177533,4.995212226459671,5.000086905574278,24770.88540931132,21055.25259791462,0.85,0.9197244636141434,0.695370273997811,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515445053285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.963347037912,1533.722244184712,0.4274465762535439,0.07541189508834928,6.112851554438009,3.4868740376210843
5692.0,-30.00787353175905,5.0070209424816845,35.00166162680241,24.088256887067132,4.999720323051865,-26.507128203991687,-40.014906332921214,1.4989749952845097,-0.007695281576786783,-5.003587037139008,40.003315197681765,47889.931264310515,15451.185302370546,15451.185302370546,63341.11656668106,87578.84403198432,87578.84403198432,15451.185302370546,103030.02933435487,103030.02933435487,103030.02933435487,127800.91153320757,103640.38065376402,63951.46788609032,44098.79196408189,24770.882198852698,0.0,68869.67416293459,21055.249869024792,1533.7218990534568,0.0,0.8868884570569477,2.8164340073819347,0.0014959080323721466,354606.40736211615,1554676.1746154067,4.384230353254181,1554676.1746154067,4.384230353254181,0.85,0.09551440770705383,4.564652377983593,1.266840838943608,1.0,0.0,4.564652377984249,1.2847310644639163,1.285027880060514,3.553002261907864,19299.240393550965,1967.9748327462453,2034.6934298245008,2034.6934298245008,7.593864056317944,5.0070209424816845,0.5978351941696767,4.409185748312008,3.486882751444043,3.486882751444043,0.996252214698298,0.0,0.0,0.00023102122544330347,0.9904823030653762,0.00023324114396424005,198.92942345288364,0.0,0.0,0.0,0.029112668315018676,7.872276167808882e-05,0.00015229846376521464,0.0006951895447891351,0.0955144077070583,0.08119045083234068,0.014323956874717613,0.09551439839236704,0.08119045083233689,0.014323956874716944,0.4274465601659531,0.4274465601659531,0.07541189919867558,0.0,4.99586884244809,4.995163224640635,4.999868436416477,4.995891755562241,4.995231696686631,4.999633109217598,24770.882198852698,21055.249869024792,0.85,0.9197243538110279,0.6953703766771224,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515444487933418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.963273668276,1533.7218990534568,0.4274465601659531,0.07541189919867558,6.112851554438009,3.486882751444043
5693.0,-30.00787353175905,5.0070209424816845,35.00166162680241,24.088256887067132,4.999720323051865,-26.507128203991687,-40.014906332921214,1.4989749952845097,-0.007653769339071914,-5.003587037139008,40.003315197681765,47889.931264310515,15451.195461911615,15451.195461911615,63341.12672622213,87578.84403198432,87578.84403198432,15451.195461911615,103030.03949389594,103030.03949389594,103030.03949389594,127800.926741315,103640.38065376402,63951.46788609032,44098.79196408189,24770.887247419058,0.0,68869.67921150094,21055.254160306198,1533.722212753415,0.0,0.8868884570569477,2.8164334620651483,0.0014959080323721466,354606.40736211615,1554676.1746154067,4.384230353254181,1554676.1746154067,4.384230353254181,0.85,0.09551440770705383,4.564652377983593,1.266840838943608,1.0,0.0,4.564652377983373,1.2847310644639163,1.285027880060514,3.553002261907864,19299.240393550965,1967.9748327462453,2034.6934298245008,2034.6934298245008,7.593869049473626,5.0070209424816845,0.5978433446548328,4.409177597826852,3.486891489758919,3.486891489758919,0.9962547113596912,0.0,0.0,0.00023102122544330347,0.9904823030653762,0.00023324114396424005,198.92942345288364,0.0,0.0,0.0,0.029112668315018676,7.872276167808882e-05,0.00015229846376521464,0.0006951895447891351,0.09551440470345697,0.08119044793083767,0.014323956772619306,0.0955143994349518,0.08119045083233689,0.014323956874716944,0.42744654489029604,0.42744654489029604,0.07541189866115461,0.0,4.995881727517258,4.995176919048049,4.99987673393332,4.9959332677999555,4.995231696686631,4.999909924003418,24770.887247419058,21055.254160306198,0.85,0.9197244339079835,0.6953703257022446,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451544391856272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.963201963017,1533.722212753415,0.42744654489029604,0.07541189866115461,6.112851554438009,3.486891489758919
5694.0,-30.007863974786357,5.007010966789168,35.00166135254089,24.088251997623615,4.999716869440762,-26.50711994813291,-40.01489760177208,1.4989728427872928,-0.007655251793835305,-5.0035892489040705,40.003315265126915,47889.93387996434,15451.197083101943,15451.197083101943,63341.13096306628,87578.83749050475,87578.83749050475,15451.197083101943,103030.0345736067,103030.0345736067,103030.0345736067,127800.92010355776,103640.36814273059,63951.46453218991,44098.78178948964,24770.885529951058,0.0,68869.6673194407,21055.252700458397,1533.7221506029823,0.0,0.8868884455632015,2.816433223340819,0.0014959080323721466,354606.3767910356,1554676.177523647,4.384230739425747,1554676.177523647,4.384230739425747,0.8499999999999999,0.09551440324820024,4.564652377983593,1.266840826855041,1.0,0.0,4.564652377982054,1.284731074532696,1.28502789013162,3.5530022340620384,19299.238063827353,1967.9745951805514,2034.6934298245008,2034.6934298245008,7.593869846247379,5.007010966789168,0.5978477029361597,4.409163263853008,3.486903191329722,3.486903191329722,0.9962580546656349,0.0,0.0,0.00023102122544330347,0.9904813177737531,0.00023324137598330108,198.92941563374083,0.0,0.0,0.0,0.029112668315018676,7.872283947063783e-05,0.00015229838597266565,0.0006951891896931913,0.09551440324819702,0.08119044627984584,0.01432395696835118,0.0955143862307111,0.08119044627984857,0.01432395696835166,0.42744653027604756,0.42744653027604756,0.07541189864681147,0.0,4.995893022361315,4.99518738389412,4.999892733184481,4.995933997110228,4.995225038843046,4.999952525468586,24770.885529951058,21055.252700458397,0.85,0.9197246542410142,0.6953704837549846,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451544391856272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.962939511957,1533.7221506029823,0.42744653027604756,0.07541189864681147,6.112851554438009,3.486903191329722
5695.0,-30.007854476786992,5.007001071720962,35.0016610825926,24.08825122928249,4.999720644295305,-26.507111022412623,-40.014888730924554,1.4989771899209645,-0.007757969943554599,-5.003586328307126,40.00331484223498,47889.93576404377,15451.187408184633,15451.187408184633,63341.1231722284,87578.81665167634,87578.81665167634,15451.187408184633,103030.00405986098,103030.00405986098,103030.00405986098,127800.88718245855,103640.3446782661,63951.46379063393,44098.75654181353,24770.883122597577,0.0,68869.63966441111,21055.25065420794,1533.721949540636,0.0,0.8868884619487012,2.8164349136231293,0.0014959080323721466,354606.41715961194,1554676.1592885044,4.3842301888990605,1554676.1592885044,4.3842301888990605,0.85,0.09551439842808175,4.564652377983593,1.2668408032273875,1.0,0.0,4.564652377983441,1.284731054198021,1.285027869792247,3.553002290298825,19299.23369442676,1967.9741496256886,2034.6934298245008,2034.6934298245008,7.593865091271932,5.007001071720962,0.5978515599433107,4.409149511777652,3.486911883566616,3.486911883566616,0.9962605381618903,0.0,0.0,0.00023102122544330347,0.9904803385631439,0.0002332416065708463,198.92940786284842,0.0,0.0,0.0,0.029112668315018676,7.87229185079404e-05,0.00015229830693536307,0.0006951888289153801,0.0955143984280816,0.08119044163445589,0.0143239567936257,0.09551443279691521,0.08119044163445603,0.014323956793625725,0.4274465160041288,0.4274465160041288,0.07541189952378081,0.0,4.995878979192696,4.995178147194224,4.999851445460763,4.995828358363553,4.995146752286644,4.999691846907126,24770.883122597577,21055.25065420794,0.85,0.9197249104377178,0.6953707903424858,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515443348017014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.962868518918,1533.721949540636,0.4274465160041288,0.07541189952378081,6.112851554438009,3.486911883566616
5696.0,-30.007854476786992,5.007001071720962,35.0016610825926,24.08824599059301,4.999720644295305,-26.507111022412623,-40.01488495906813,1.4989771899209645,-0.007815234803842941,-5.003586328307126,40.00331484223498,47889.91798887664,15451.197522941937,15451.197522941937,63341.11551181857,87578.79252213784,87578.79252213784,15451.197522941937,103029.99004507977,103029.99004507977,103029.99004507977,127800.87462848947,103640.3205487276,63951.4460154668,44098.74948140089,24770.884583409697,0.0,68869.63406481058,21055.251895898244,1533.722038455772,0.0,0.8868884619487012,2.8164356658720657,0.0014959080323721466,354606.41715961194,1554676.1592885044,4.3842301888990605,1554676.1592885044,4.3842301888990605,0.8500000000000001,0.09551439842808175,4.564652377983593,1.2668407565215603,1.0,0.0,4.564652377983149,1.284731054198021,1.285027869792247,3.553002290298825,19299.229201180387,1967.9736914420714,2034.6934298245008,2034.6934298245008,7.5938700624175395,5.007001071720962,0.5978596745151563,4.409141397205806,3.4869205834990225,3.4869205834990225,0.9962630238568636,0.0,0.0,0.00023102122544330347,0.9904803385631439,0.0002332416065708463,198.92940786284842,0.0,0.0,0.0,0.029112668315018676,7.872295211437494e-05,0.00015229827332892854,0.0006951886755136888,0.09551439518745967,0.0811904387499246,0.01432395643753508,0.09551446384541547,0.08119044163445603,0.014323956793625725,0.42744650081782326,0.42744650081782326,0.07541189764905651,0.0,4.995857402050774,4.995148670581841,4.999874644673639,4.995771093503265,4.995030764168121,4.999967441549245,24770.884583409697,21055.251895898244,0.85,0.9197248739874335,0.6953705887824126,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515442780992032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.962796663012,1533.722038455772,0.42744650081782326,0.07541189764905651,6.112851554438009,3.4869205834990225
5697.0,-30.007844969236846,5.006991042437951,35.00166079735515,24.08824717802929,4.999712166863835,-26.5071033134088,-40.01488003470001,1.4989705110357252,-0.007591062662186232,-5.003591449904462,40.00331385700636,47889.938529292245,15451.203513961289,15451.203513961289,63341.14204325354,87578.83682445592,87578.83682445592,15451.203513961289,103030.04033841721,103030.04033841721,103030.04033841721,127800.92166316837,103640.35659925568,63951.45830409172,44098.77588351551,24770.881324751153,0.0,68869.65720826667,21055.24912603848,1533.7219763767266,0.0,0.8868884394645983,2.816432123192936,0.0014959080323721466,354606.34636874666,1554676.1168053427,4.384230944329102,1554676.1168053427,4.384230944329102,0.8500000000000001,0.09551439315095414,4.564652377983593,1.266840776302852,1.0,0.0,4.564652377983147,1.2847310854399778,1.2850279010414218,3.553002203897285,19299.235914276225,1967.974375987338,2034.6934298245008,2034.6934298245008,7.593873006850969,5.006991042437951,0.5978626901214659,4.409128352316485,3.4869322519518904,3.4869322519518904,0.9962663577005401,0.0,0.0,0.00023102122544330347,0.9904793583689103,0.00023324183739047508,198.92940008414251,0.0,0.0,0.0,0.029112668315018676,7.872299598946185e-05,0.0001522982294538416,0.0006951884752391689,0.09551439315095492,0.08119043656115783,0.014323956589797082,0.0955143374141879,0.08119043656115718,0.014323956589796965,0.42744648366596244,0.42744648366596244,0.07541189745765962,0.0,4.995887946297216,4.995174995755519,4.99992910358651,4.996000387242248,4.9952705606164045,5.0001372028170294,24770.881324751153,21055.24912603848,0.85,0.9197249501577376,0.695370653355653,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515442780992032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.96253484712,1533.7219763767266,0.42744648366596244,0.07541189745765962,6.112851554438009,3.4869322519518904
5698.0,-30.007835491463645,5.006981106251986,35.00166050137001,24.088246339838975,4.999716420622859,-26.50709435797763,-40.014867357071466,1.4989752871368378,-0.007706263472528008,-5.003587637971628,40.00331297348131,47889.92252495716,15451.192342315871,15451.192342315871,63341.114867273034,87578.81344108294,87578.81344108294,15451.192342315871,103030.00578339881,103030.00578339881,103030.00578339881,127800.8815398594,103640.33081935978,63951.439903234015,44098.76768458418,24770.87575646059,0.0,68869.64344104477,21055.244392991503,1533.7215733165488,0.0,0.88688846205081,2.81643408150299,0.0014959080323721466,354606.3990573902,1554676.0787076524,4.384230185468369,1554676.0787076524,4.384230185468369,0.85,0.09551438732105834,4.564652377983593,1.266840699375607,1.0,0.0,4.564652377983429,1.284731063098713,1.2850278786949954,3.5530022656834173,19299.23111371099,1967.9738864659175,2034.6934298245008,2034.6934298245008,7.593867516271771,5.006981106251986,0.5978668705934709,4.409114235658515,3.4869408949043836,3.4869408949043836,0.9962688271155382,0.0,0.0,0.00023102122544330347,0.9904783812456318,0.0002332420674873991,198.92939232979955,0.0,0.0,0.0,0.029112668315018676,7.872310894457714e-05,0.00015229811649872634,0.0006951879596383334,0.09551438732105562,0.08119043067283989,0.014323956648215728,0.09551438115820826,0.0811904306728422,0.014323956648216136,0.42744646830731475,0.42744646830731475,0.0754119005248126,0.0,4.995885182706843,4.995175582465549,4.999907349266266,4.995881374499106,4.995185175570953,4.9998275787765465,24770.87575646059,21055.244392991503,0.85,0.9197247394128826,0.695370559976151,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515442213396912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.962463499147,1533.7215733165488,0.42744646830731475,0.0754119005248126,6.112851554438009,3.4869408949043836
5699.0,-30.0078259597517,5.0069712099686345,35.00166022603261,24.088246060442202,4.999716874937272,-26.5070857340184,-40.014858556073136,1.4989766492039658,-0.007727671523980462,-5.003587913268078,40.00331298292454,47889.92477138234,15451.18755400215,15451.18755400215,63341.11232538449,87578.81025387147,87578.81025387147,15451.18755400215,103029.99780787362,103029.99780787362,103029.99780787362,127800.8752154246,103640.32346734866,63951.43798485928,44098.76164721042,24770.87740755098,0.0,68869.6390547614,21055.24579641833,1533.7216804492705,0.0,0.8868884606163994,2.8164343305877817,0.0014959080323721466,354606.39525223494,1554676.0791148453,4.384230233662281,1554676.0791148453,4.384230233662281,0.85,0.09551438475580433,4.564652377983593,1.2668406773963943,1.0,0.0,4.564652377984046,1.284731056727344,1.2850278723221544,3.5530022833038277,19299.2297446671,1967.9737468622925,2034.6934298245008,2034.6934298245008,7.593865162937528,5.0069712099686345,0.5978692837461725,4.409101926222462,3.4869495492256806,3.4869495492256806,0.9962712997787658,0.0,0.0,0.00023102122544330347,0.9904773985625065,0.0002332422988940361,198.92938453132658,0.0,0.0,0.0,0.029112668315018676,7.872318735978647e-05,0.000152298038083517,0.0006951876017001617,0.09551438475580723,0.08119042787623026,0.014323956879576969,0.09551439612281958,0.0811904278762278,0.014323956879576534,0.4274464528393208,0.4274464528393208,0.07541190161150861,0.0,4.995880299204032,4.995177471597515,4.999864076425979,4.995860241744083,4.995184504801614,4.999690461787907,24770.87740755098,21055.24579641833,0.85,0.9197247610811359,0.6953706368825728,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515441647579506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.962391871564,1533.7216804492705,0.4274464528393208,0.07541190161150861,6.112851554438009,3.4869495492256806
5700.0,-30.0078259597517,5.0069712099686345,35.00166022603261,24.088246060442202,4.999716874937272,-26.5070857340184,-40.014858556073136,1.4989766492039658,-0.007686581273219417,-5.003587913268078,40.00331298292454,47889.92477138234,15451.197610266667,15451.197610266667,63341.12238164901,87578.81025387147,87578.81025387147,15451.197610266667,103030.00786413814,103030.00786413814,103030.00786413814,127800.88453126884,103640.32346734866,63951.43798485928,44098.76164721042,24770.8766671307,0.0,68869.63831434112,21055.245167061094,1533.7216357051664,0.0,0.8868884606163994,2.816433790814132,0.0014959080323721466,354606.39525223494,1554676.0791148453,4.384230233662281,1554676.0791148453,4.384230233662281,0.85,0.09551438475580433,4.564652377983593,1.2668406773963943,1.0,0.0,4.564652377983098,1.284731056727344,1.2850278723221544,3.5530022833038277,19299.2297446671,1967.9737468622925,2034.6934298245008,2034.6934298245008,7.593870105335419,5.0069712099686345,0.597877351410677,4.4090938585579575,3.4869581990239564,3.4869581990239564,0.9962737711497018,0.0,0.0,0.00023102122544330347,0.9904773985625065,0.0002332422988940361,198.92938453132658,0.0,0.0,0.0,0.029112668315018676,7.872318735978647e-05,0.000152298038083517,0.0006951876017001617,0.0955143814709922,0.08119042493666105,0.014323956534331148,0.0955143750308562,0.0811904278762278,0.014323956879576534,0.42744643736325466,0.42744643736325466,0.0754118997938793,0.0,4.995884505762092,4.995178878238221,4.999884153674657,4.995901331994844,4.995184504801614,4.999964462687387,24770.8766671307,21055.245167061094,0.85,0.9197249169879715,0.6953706443585307,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451544107854203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.962321640478,1533.7216357051664,0.42744643736325466,0.0754118997938793,6.112851554438009,3.4869581990239564
5701.0,-30.007816430483267,5.0069612778282275,35.001659958636694,24.08824033280837,4.999718734394813,-26.50707697172156,-40.01484972015021,1.4989792756331548,-0.007815372135951293,-5.003585366396219,40.00331266356225,47889.9269113912,15451.19185684879,15451.19185684879,63341.11876823999,87578.7754665834,87578.7754665834,15451.19185684879,103029.9673234322,103029.9673234322,103029.9673234322,127800.84374571076,103640.285161169,63951.4366059768,44098.72061688022,24770.876422278572,0.0,68869.59703915879,21055.244958936786,1533.7215727884857,0.0,0.8868884747263324,2.8164357799683137,0.0014959080323721466,354606.43045517284,1554676.065343913,4.3842297595910225,1554676.065343913,4.3842297595910225,0.85,0.09551437655641842,4.564652377983593,1.2668406345369294,1.0,0.0,4.564652377984107,1.2847310444416433,1.2850278600336154,3.553002317280684,19299.222611538436,1967.973019485598,2034.6934298245008,2034.6934298245008,7.593867277677066,5.0069612778282275,0.5978837522648135,4.409077525563414,3.4869698177072377,3.4869698177072377,0.9962770907734965,0.0,0.0,0.00023102122544330347,0.9904764161323525,0.00023324253024156128,198.92937673485343,0.0,0.0,0.0,0.029112668315018676,7.872326608623993e-05,0.00015229795935706354,0.0006951872423412686,0.09551437655641858,0.08119042037003824,0.014323956186380342,0.09551444009087476,0.08119042037003811,0.01432395618638032,0.427446421852719,0.427446421852719,0.07541189946717988,0.0,4.995860635176882,4.995153010349952,4.9998716041706075,4.995769994260286,4.995054380279669,4.999826247953422,24770.876422278572,21055.244958936786,0.85,0.9197254157335153,0.695371092183991,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451544107854203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.962060775153,1533.7215727884857,0.427446421852719,0.07541189946717988,6.112851554438009,3.4869698177072377
5702.0,-30.00780697334288,5.0069512992404865,35.001659668269575,24.08824172979223,4.999709153875751,-26.50706941839337,-40.01484483070669,1.4989715989262946,-0.0075871300539915865,-5.003592461441681,40.00331145968091,47889.947327660586,15451.19743052896,15451.19743052896,63341.14475818955,87578.82563779368,87578.82563779368,15451.19743052896,103030.02306832264,103030.02306832264,103030.02306832264,127800.89666387683,103640.3265976251,63951.448287492276,44098.75367792536,24770.87359555419,0.0,68869.62727347955,21055.24255622106,1533.7215846633196,0.0,0.8868884429960804,2.8164319534477826,0.0014959080323721466,354606.33238725143,1554676.0134324266,4.384230825676928,1554676.0134324266,4.384230825676928,0.85,0.09551437507916888,4.564652377983593,1.2668407120136544,1.0,0.0,4.564652377982346,1.28473108035113,1.2850278959513983,3.5530022179708043,19299.230327566904,1967.9738063015307,2034.6934298245008,2034.6934298245008,7.593870016998916,5.0069512992404865,0.597883085826945,4.4090682134135415,3.486978440194829,3.486978440194829,0.9962795543413797,0.0,0.0,0.00023102122544330347,0.9904754411393631,0.00023324275983819978,198.92936899739323,0.0,0.0,0.0,0.029112668315018676,7.872330965031693e-05,0.00015229791579298655,0.000695187043486401,0.09551437507916605,0.08119041880220543,0.014323956276960615,0.0955143076434952,0.08119041880220784,0.014323956276961041,0.4274464046608908,0.4274464046608908,0.07541189836725289,0.0,4.995892271906371,4.995186051311691,4.9998952812248945,4.996005331387664,4.9953047279296925,4.999976501253684,24770.87359555419,21055.24255622106,0.85,0.9197253893456322,0.6953710833585728,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515440509650477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.961990812837,1533.7215846633196,0.4274464046608908,0.07541189836725289,6.112851554438009,3.486978440194829
5703.0,-30.007797477626323,5.006941379420093,35.00165934988166,24.08824152024465,4.999709397563105,-26.507060847830253,-40.01483602970836,1.498972767767033,-0.007601876654462103,-5.003591340780608,40.003310062778354,47889.949445683575,15451.190378447263,15451.190378447263,63341.139824130834,87578.82357339266,87578.82357339266,15451.190378447263,103030.01395183992,103030.01395183992,103030.01395183992,127800.88007958783,103640.32028858925,63951.446160880325,44098.749030787694,24770.866127747904,0.0,68869.6151585356,21055.236208585717,1533.721136810085,0.0,0.8868884537517652,2.816432277987451,0.0014959080323721466,354606.3478770595,1554675.9531978504,4.3842304643030525,1554675.9531978504,4.3842304643030525,0.85,0.09551436949575254,4.564652377983593,1.2668406933313237,1.0,0.0,4.564652377985796,1.28473107488362,1.2850278904826251,3.553002233091537,19299.229152739113,1967.973686502436,2034.6934298245008,2034.6934298245008,7.593866551080366,5.006941379420093,0.5978860422714467,4.409055337148646,3.486987032117241,3.486987032117241,0.9962820091763546,0.0,0.0,0.00023102122544330347,0.9904744621703583,0.00023324299037158678,198.92936122837213,0.0,0.0,0.0,0.029112668315018676,7.872338806571084e-05,0.00015229783737759264,0.0006951866855473867,0.09551436949575008,0.08119041355337422,0.014323955942375859,0.0955142919174398,0.0811904135533763,0.014323955942376227,0.42744638968058674,0.42744638968058674,0.07541189883812204,0.0,4.99591128429995,4.995212173834489,4.999873991317884,4.995989464126126,4.995318794267234,4.999790962166742,24770.866127747904,21055.236208585717,0.85,0.9197254794922493,0.6953712364363076,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451543994506497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.961919723202,1533.721136810085,0.42744638968058674,0.07541189883812204,6.112851554438009,3.486987032117241
5704.0,-30.007787997699022,5.006931493379801,35.00165903473552,24.088236211705976,4.999708497954574,-26.507052405857788,-40.014823456853605,1.498972906113304,-0.007687993883791933,-5.003592128203492,40.00330952042798,47889.933804591616,15451.18632483503,15451.18632483503,63341.12012942664,87578.8034592755,87578.8034592755,15451.18632483503,103029.98978411053,103029.98978411053,103029.98978411053,127800.85455863966,103640.29541230103,63951.42575761678,44098.74406076028,24770.864774529146,0.0,68869.60883528943,21055.235058349772,1533.72108197926,0.0,0.8868884517095982,2.8164333173250173,0.0014959080323721466,354606.3369932786,1554675.929811648,4.384230532916608,1554675.929811648,4.384230532916608,0.85,0.09551436629851034,4.564652377983593,1.266840602667071,1.0,0.0,4.564652377983819,1.2847310742364748,1.2850278898353305,3.5530022348812564,19299.22452043785,1967.9732141391657,2034.6934298245008,2034.6934298245008,7.593864558833193,5.006931493379801,0.5978881781974446,4.409043315182356,3.486995625136823,3.486995625136823,0.9962844643248066,0.0,0.0,0.00023102122544330347,0.9904734848301996,0.00023324322052185805,198.92935347226975,0.0,0.0,0.0,0.029112668315018676,7.872350008782755e-05,0.0001522977253554759,0.0006951861742053652,0.0955143662985119,0.08119041060695599,0.014323955691555904,0.09551432353013628,0.08119041060695467,0.014323955691555671,0.42744637607181074,0.42744637607181074,0.07541189785341713,0.0,4.995910153685145,4.995217381182442,4.999836935348412,4.995904134319687,4.995236713728161,4.999687214581513,24770.864774529146,21055.235058349772,0.85,0.9197252779657151,0.6953710731699752,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515439378176531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.96184972161,1533.72108197926,0.42744637607181074,0.07541189785341713,6.112851554438009,3.486995625136823
5705.0,-30.007787997699022,5.006931493379801,35.00165903473552,24.088236211705976,4.999708497954574,-26.507052405857788,-40.014823456853605,1.498972906113304,-0.007647204493878235,-5.003592128203492,40.00330952042798,47889.933804591616,15451.19630746397,15451.19630746397,63341.13011205559,87578.8034592755,87578.8034592755,15451.19630746397,103029.99976673946,103029.99976673946,103029.99976673946,127800.86289623386,103640.29541230103,63951.42575761678,44098.74406076028,24770.863129494388,0.0,68869.60719025467,21055.23366007023,1533.7209812166861,0.0,0.8868884517095982,2.81643278150396,0.0014959080323721466,354606.3369932786,1554675.929811648,4.384230532916608,1554675.929811648,4.384230532916608,0.85,0.09551436629851034,4.564652377983593,1.266840602667071,1.0,0.0,4.564652377982432,1.2847310742364748,1.2850278898353305,3.5530022348812564,19299.22452043785,1967.9732141391657,2034.6934298245008,2034.6934298245008,7.593869465041072,5.006931493379801,0.5978961868101322,4.409035306569669,3.487004211813702,3.487004211813702,0.9962869176610577,0.0,0.0,0.00023102122544330347,0.9904734848301996,0.00023324322052185805,198.92935347226975,0.0,0.0,0.0,0.029112668315018676,7.872350008782755e-05,0.0001522977253554759,0.0006951861742053652,0.09551436309173902,0.08119040799277308,0.014323955098965948,0.09551429908360953,0.08119041060695467,0.014323955691555671,0.4274463623088183,0.4274463623088183,0.07541189473358528,0.0,4.995917107689593,4.995221247691234,4.999861390108094,4.995944923709601,4.995236713728161,4.999959209171834,24770.863129494388,21055.23366007023,0.85,0.9197254448841784,0.6953710897797634,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515438812230745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.961779720234,1533.7209812166861,0.4274463623088183,0.07541189473358528,6.112851554438009,3.487004211813702
5706.0,-30.007778473810617,5.006921646303196,35.00165875121329,24.088239739090227,4.9997183335383975,-26.50704285075029,-40.01481448123229,1.498982710478112,-0.007775402920287888,-5.003583777115168,40.00330981125477,47889.935374297835,15451.181649192562,15451.181649192562,63341.1170234904,87578.77452469371,87578.77452469371,15451.181649192562,103029.95617388627,103029.95617388627,103029.95617388627,127800.82125105368,103640.26662095294,63951.427470557326,44098.71016710624,24770.865077167415,0.0,68869.57524427366,21055.2353155923,1533.7209164384537,0.0,0.8868884931329692,2.8164354404507788,0.0014959080323721466,354606.45242226415,1554675.9423521277,4.384229141157378,1554675.9423521277,4.384229141157378,0.85,0.09551435609319034,4.564652377983593,1.2668405790394175,1.0,0.0,4.564652377983171,1.2847310283744002,1.2850278439626601,3.5530023617156288,19299.21915909949,1967.9726674348012,2034.6934298245008,2034.6934298245008,7.593862260874001,5.006921646303196,0.5979051296332134,4.409016516669983,3.4870157643026682,3.4870157643026682,0.9962902183721909,0.0,0.0,0.00023102122544330347,0.9904725029588867,0.00023324345173961168,198.9293456802008,0.0,0.0,0.0,0.029112668315018676,7.872358005926276e-05,0.00015229764538404072,0.0006951858091635634,0.09551435609319345,0.08119040182699461,0.01432395426619884,0.09551438968404106,0.08119040182699197,0.014323954266198374,0.42744634834458,0.42744634834458,0.07541189361259878,0.0,4.995892185968842,4.995201772240932,4.999805597427326,4.995808374194894,4.995139745397012,4.999598302856214,24770.865077167415,21055.2353155923,0.85,0.9197256814613077,0.6953714351284571,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515438812230745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.96152012031,1533.7209164384537,0.42744634834458,0.07541189361259878,6.112851554438009,3.4870157643026682
5707.0,-30.007778473810617,5.006921646303196,35.00165875121329,24.088234465476148,4.9997183335383975,-26.50704285075029,-40.01481448123229,1.498982710478112,-0.007833230574078698,-5.003583777115168,40.00330981125477,47889.935374297835,15451.191626218846,15451.191626218846,63341.12700051668,87578.75039515518,87578.75039515518,15451.191626218846,103029.94202137402,103029.94202137402,103029.94202137402,127800.81246673537,103640.2424914144,63951.427470557326,44098.68335650786,24770.87044536135,0.0,68869.55380186922,21055.239878557146,1533.7212472692597,0.0,0.8868884931329692,2.8164362000930225,0.0014959080323721466,354606.45242226415,1554675.9423521277,4.384229141157378,1554675.9423521277,4.384229141157378,0.85,0.09551435609319034,4.564652377983593,1.2668405323335903,1.0,0.0,4.564652377982441,1.2847310283744002,1.2850278439626601,3.5530023617156288,19299.214665853116,1967.9722092511834,2034.6934298245008,2034.6934298245008,7.59386716432832,5.006921646303196,0.5979131337609918,4.409008512542204,3.4870243462568586,3.4870243462568586,0.9962926703591025,0.0,0.0,0.00023102122544330347,0.9904725029588867,0.00023324345173961168,198.9293456802008,0.0,0.0,0.0,0.029112668315018676,7.872358005926276e-05,0.00015229764538404072,0.0006951858091635634,0.09551435231091963,0.0811903988755219,0.01432395343539773,0.0955144360488623,0.08119040182699197,0.014323954266198374,0.4274463328058439,0.4274463328058439,0.07541188923864703,0.0,4.9958638580764045,4.99516616922682,4.99981850688107,4.995750546541103,4.995023757227045,4.999870144703152,24770.87044536135,21055.239878557146,0.85,0.9197261126846086,0.6953716516310293,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515438243660557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.96145131562,1533.7212472692597,0.4274463328058439,0.07541188923864703,6.112851554438009,3.4870243462568586
5708.0,-30.00776906447597,5.006911650335361,35.001658469634044,24.088230553921335,4.9997089466370275,-26.50703532112176,-40.01480581993235,1.4989752032828008,-0.007681182458668445,-5.003590195896723,40.00330930080205,47889.93781237176,15451.199516140201,15451.199516140201,63341.13732851196,87578.77541125687,87578.77541125687,15451.199516140201,103029.97492739707,103029.97492739707,103029.97492739707,127800.84191060142,103640.25888336201,63951.42128447679,44098.708443205796,24770.866983204352,0.0,68869.57542641016,21055.2369357237,1533.7211846767127,0.0,0.8868884623327177,2.816433453422905,0.0014959080323721466,354606.36370167625,1554675.9203413567,4.384230175996719,1554675.9203413567,4.384230175996719,0.85,0.09551435111411011,4.564652377983593,1.2668405191460628,1.0,0.0,4.564652377983183,1.2847310634909586,1.2850278790873315,3.5530022645986383,19299.217718255426,1967.9725205095958,2034.6934298245008,2034.6934298245008,7.593871042023723,5.006911650335361,0.5979154726230496,4.408996177712312,3.487035882334031,3.487035882334031,0.9962959663811517,0.0,0.0,0.00023102122544330347,0.9904715328986006,0.00023324368017647434,198.92933798185578,0.0,0.0,0.0,0.029112668315018676,7.872365723021303e-05,0.00015229756821309043,0.0006951854569050016,0.09551435111410493,0.08119039781089046,0.014323953303214473,0.09551433568532894,0.08119039781089486,0.014323953303215248,0.42744631501612024,0.42744631501612024,0.07541188639305743,0.0,4.99587532951108,4.995168755152974,4.999880343855466,4.995909013438052,4.9951668971247045,5.00011548933287,24770.866983204352,21055.2369357237,0.85,0.9197259738619189,0.6953714686907579,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515438243660557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.961192033159,1533.7211846767127,0.42744631501612024,0.07541188639305743,6.112851554438009,3.487035882334031
5709.0,-30.007759583193454,5.0069017568939564,35.001658175946524,24.08823484964671,4.999713976047318,-26.50702628495625,-40.014796949084825,1.498980677810124,-0.007714028730617883,-5.003585700737615,40.0033083849623,47889.939543738,15451.187212968556,15451.187212968556,63341.12675670656,87578.77203322572,87578.77203322572,15451.187212968556,103029.95924619427,103029.95924619427,103029.95924619427,127800.82024197455,103640.25346311895,63951.42097363123,44098.70276609746,24770.860995780276,0.0,68869.56376187774,21055.231846413233,1533.720744522133,0.0,0.886888488510957,2.8164344096597245,0.0014959080323721466,354606.42583389604,1554675.880850255,4.384229296449616,1554675.880850255,4.384229296449616,0.85,0.09551434416358291,4.564652377983593,1.2668404773855584,1.0,0.0,4.564652377982587,1.284731037882652,1.2850278534731086,3.5530023354199765,19299.21670893287,1967.9724175873382,2034.6934298245008,2034.6934298245008,7.593864995328204,5.0069017568939564,0.5979198633052185,4.408981893588738,3.4870444029609056,3.4870444029609056,0.996298400845973,0.0,0.0,0.00023102122544330347,0.9904705554218515,0.00023324391036027233,198.92933022464646,0.0,0.0,0.0,0.029112668315018676,7.872373626827408e-05,0.0001522974891750294,0.0006951850961237284,0.09551434416358671,0.0811903911913879,0.014323952972198808,0.09551434352252673,0.08119039119138467,0.014323952972198241,0.427446297718667,0.427446297718667,0.07541188774703346,0.0,4.995872889013469,4.995169511120139,4.999859784691978,4.995871672007013,4.995181080027635,4.999786093684975,24770.860995780276,21055.231846413233,0.85,0.9197259761324144,0.6953716116065648,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515437681929195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.961121251035,1533.720744522133,0.427446297718667,0.07541188774703346,6.112851554438009,3.4870444029609056
5710.0,-30.007759583193454,5.0069017568939564,35.001658175946524,24.08823484964671,4.999713976047318,-26.50702628495625,-40.014796949084825,1.498980677810124,-0.007673486386465811,-5.003585700737615,40.0033083849623,47889.939543738,15451.197135135908,15451.197135135908,63341.13667887391,87578.77203322572,87578.77203322572,15451.197135135908,103029.96916836163,103029.96916836163,103029.96916836163,127800.83236921801,103640.25346311895,63951.42097363123,44098.70276609746,24770.863200856384,0.0,68869.56596695384,21055.233720727927,1533.7208821376662,0.0,0.886888488510957,2.81643387708357,0.0014959080323721466,354606.42583389604,1554675.880850255,4.384229296449616,1554675.880850255,4.384229296449616,0.8500000000000001,0.09551434416358291,4.564652377983593,1.2668404773855584,1.0,0.0,4.564652377983975,1.284731037882652,1.2850278534731086,3.5530023354199765,19299.21670893287,1967.9724175873382,2034.6934298245008,2034.6934298245008,7.5938698718207505,5.0069017568939564,0.5979278234359997,4.408973933457957,3.487052937856641,3.487052937856641,0.9963008393876117,0.0,0.0,0.00023102122544330347,0.9904705554218515,0.00023324391036027233,198.92933022464646,0.0,0.0,0.0,0.029112668315018676,7.872373626827408e-05,0.0001522974891750294,0.0006951850961237284,0.09551434088578448,0.08119038795990247,0.014323952925882018,0.09551433403133229,0.08119039119138467,0.014323952972198241,0.42744628070573654,0.42744628070573654,0.0754118875031876,0.0,4.995880754080247,4.995171824901661,4.9998991159502,4.995912214351165,4.995181080027635,5.000056441048628,24770.863200856384,21055.233720727927,0.85,0.9197260907563629,0.6953715893420522,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515437115902639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.961052223913,1533.7208821376662,0.42744628070573654,0.0754118875031876,6.112851554438009,3.487052937856641
5711.0,-30.00775012259137,5.006891826909412,35.00165790825961,24.088229052163683,4.999716266806641,-26.50701754134896,-40.01478434130547,1.4989836855642438,-0.007814948791462939,-5.0035833796520945,40.00330855491533,47889.92360639029,15451.191598145373,15451.191598145373,63341.115204535665,87578.7349583698,87578.7349583698,15451.191598145373,103029.92655651517,103029.92655651517,103029.92655651517,127800.7896481152,103640.21309866663,63951.40174668739,44098.67927997693,24770.863091600022,0.0,68869.54237157696,21055.23362786002,1533.720818576788,0.0,0.8868884997015389,2.8164360063370397,0.0014959080323721466,354606.45791601157,1554675.888178648,4.384228920463914,1554675.888178648,4.384228920463914,0.8500000000000001,0.09551433710627662,4.564652377983593,1.2668404284818098,1.0,0.0,4.564652377982896,1.2847310238132201,1.2850278394004262,3.5530023743298518,19299.209192526003,1967.9716511271438,2034.6934298245008,2034.6934298245008,7.5938671505309205,5.006891826909412,0.5979340174877823,4.408957809421629,3.4870644407847977,3.4870644407847977,0.9963041259385136,0.0,0.0,0.00023102122544330347,0.9904695800781974,0.00023324414004220542,198.9293224843576,0.0,0.0,0.0,0.029112668315018676,7.872384860202333e-05,0.00015229737684128015,0.0006951845833592128,0.09551433710627912,0.08119038393310718,0.014323953173171937,0.09551440348801549,0.08119038393310506,0.014323953173171563,0.4274462640154357,0.4274462640154357,0.07541188960073036,0.0,4.9958574070229815,4.995144522411067,4.999898188943575,4.995768430860608,4.995039724728372,4.999898893473528,24770.863091600022,21055.23362786002,0.85,0.9197260940516584,0.6953715961695554,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515437115902639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.96079357114,1533.720818576788,0.4274462640154357,0.07541188960073036,6.112851554438009,3.4870644407847977
5712.0,-30.007740642563505,5.0068818498850565,35.001657618971635,24.088219901919388,4.999706600761062,-26.50700997597512,-40.014779451861955,1.4989759341726354,-0.007783695900798193,-5.003590606244758,40.00330739035942,47889.94411937585,15451.197242922624,15451.197242922624,63341.14136229847,87578.73732337022,87578.73732337022,15451.197242922624,103029.93456629285,103029.93456629285,103029.93456629285,127800.79515925958,103640.20667917086,63951.41347517635,44098.65911554946,24770.86059296672,0.0,68869.51970851618,21055.23150402171,1533.7208471553402,0.0,0.8868884671598797,2.816434752166523,0.0014959080323721466,354606.35802983417,1554675.837962882,4.384230013811772,1554675.837962882,4.384230013811772,0.8499999999999999,0.09551433607113438,4.564652377983593,1.2668404185911641,1.0,0.0,4.564652377983757,1.2847310600720603,1.2850278756676434,3.5530022740538105,19299.20799712908,1967.9715292305814,2034.6934298245008,2034.6934298245008,7.593869924795178,5.0068818498850565,0.5979331862423107,4.408948663642746,3.4870729481676164,3.4870729481676164,0.996306556619319,0.0,0.0,0.00023102122544330347,0.9904686027328748,0.00023324437019596158,198.92931472817605,0.0,0.0,0.0,0.029112668315018676,7.872389216639783e-05,0.00015229733327690563,0.000695184384502987,0.09551433607112753,0.08119038228299286,0.014323953788134666,0.09551435923021694,0.08119038228299869,0.014323953788135694,0.42744624578806045,0.42744624578806045,0.07541189115527015,0.0,4.99585005521152,4.9951305329559545,4.999928460846661,4.995806910343958,4.995060837818414,5.000035810197687,24770.86059296672,21055.23150402171,0.85,0.9197267765244181,0.6953721228500732,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451543655111073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.960724445762,1533.7208471553402,0.42744624578806045,0.07541189115527015,6.112851554438009,3.4870729481676164
5713.0,-30.0077312206302,5.0068719291256745,35.00165729966072,24.088219762221,4.999706435880508,-26.507001512676922,-40.01477068578822,1.498976727927222,-0.007787906235762421,-5.003589768306408,40.003305937297704,47889.94597269419,15451.190491125866,15451.190491125866,63341.13646382006,87578.73743718183,87578.73743718183,15451.190491125866,103029.92792830769,103029.92792830769,103029.92792830769,127800.78086452531,103640.20239473232,63951.41093024465,44098.65718276407,24770.852936217616,0.0,68869.51011898169,21055.224995784974,1533.720395313686,0.0,0.8868884766808094,2.8164349052945625,0.0014959080323721466,354606.3696118414,1554675.775306721,4.384229693923709,1554675.775306721,4.384229693923709,0.8500000000000001,0.09551433033668456,4.564652377983593,1.2668404059531166,1.0,0.0,4.564652377983683,1.2847310563590986,1.285027871953824,3.553002284322233,19299.207199308687,1967.9714478755425,2034.6934298245008,2034.6934298245008,7.593866606459029,5.0068719291256745,0.5979359096635459,4.4089360194621285,3.4870814248101185,3.4870814248101185,0.9963089785171767,0.0,0.0,0.00023102122544330347,0.9904676313778453,0.00023324459893952161,198.92930701952565,0.0,0.0,0.0,0.029112668315018676,7.872397027115458e-05,0.0001522972551721489,0.0006951840279819235,0.09551433033668873,0.08119037639042867,0.01432395394626006,0.09551433730964878,0.08119037639042513,0.014323953946259432,0.42744622712048164,0.42744622712048164,0.07541189416752339,0.0,4.995840098045846,4.995121855495995,4.999911249620936,4.995801862070664,4.995088738529546,4.999843997714322,24770.852936217616,21055.224995784974,0.85,0.9197268334621432,0.6953722465857188,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515435985159164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.9606560249,1533.720395313686,0.42744622712048164,0.07541189416752339,6.112851554438009,3.4870814248101185
