time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5714.0,-30.007721808576672,5.006862049581556,35.00165698373314,24.088219657447212,4.999706152023167,-26.506993070211088,-40.01476188478989,1.4989774136575738,-0.007788635521080778,-5.003590058973521,40.00330539722517,47889.94779502002,15451.185545294216,15451.185545294216,63341.13334031424,87578.73818432516,87578.73818432516,15451.185545294216,103029.92372961938,103029.92372961938,103029.92372961938,127800.77516926691,103640.19869337491,63951.408304069744,44098.65598811686,24770.851439647544,0.0,68869.5074277644,21055.223723700412,1533.7203234819926,0.0,0.8868884771570354,2.8164348809425923,0.0014959080323721466,354606.3655942323,1554675.7520187432,4.384229677923273,1554675.7520187432,4.384229677923273,0.85,0.09551432633885337,4.564652377983593,1.2668403949635105,1.0,0.0,4.5646523779839265,1.2847310531514438,1.285027868745428,3.5530022931931984,19299.206510065884,1967.9713775923362,2034.6934298245008,2034.6934298245008,7.593864175708737,5.006862049581556,0.5979381593508988,4.408923890230657,3.487089901797513,3.487089901797513,0.9963114005135753,0.0,0.0,0.00023102122544330347,0.9904666610424017,0.0002332448274434282,198.92929931895912,0.0,0.0,0.0,0.029112668315018676,7.87240486871568e-05,0.00015229717675614666,0.0006951836700401324,0.09551432633885214,0.08119037224647363,0.014323954092378511,0.09551433206167542,0.08119037224647468,0.014323954092378695,0.42744620841367464,0.42744620841367464,0.07541189548548552,0.0,4.995832473665985,4.995120177625779,4.999869918565082,4.995801423452463,4.99511291360426,4.99970404183523,24770.851439647544,21055.223723700412,0.85,0.9197268240483825,0.6953723002193773,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515435422675844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.960586756211,1533.7203234819926,0.42744620841367464,0.07541189548548552,6.112851554438009,3.487089901797513
5715.0,-30.007721808576672,5.006862049581556,35.00165698373314,24.088219657447212,4.999706152023167,-26.506993070211088,-40.01476188478989,1.4989774136575738,-0.007748388737809364,-5.003590058973521,40.00330539722517,47889.94779502002,15451.195395128345,15451.195395128345,63341.14319014837,87578.73818432516,87578.73818432516,15451.195395128345,103029.93357945351,103029.93357945351,103029.93357945351,127800.78376367701,103640.19869337491,63951.408304069744,44098.65598811686,24770.8501842235,0.0,68869.50617234036,21055.222656589973,1533.7202468281487,0.0,0.8868884771570354,2.816434352248612,0.0014959080323721466,354606.3655942323,1554675.7520187432,4.384229677923273,1554675.7520187432,4.384229677923273,0.85,0.09551432633885337,4.564652377983593,1.2668403949635105,1.0,0.0,4.564652377983634,1.2847310531514438,1.285027868745428,3.5530022931931984,19299.206510065884,1967.9713775923362,2034.6934298245008,2034.6934298245008,7.5938690166513485,5.006862049581556,0.5979460614737704,4.408915988107785,3.48709837468358,3.48709837468358,0.9963138213381658,0.0,0.0,0.00023102122544330347,0.9904666610424017,0.0002332448274434282,198.92929931895912,0.0,0.0,0.0,0.029112668315018676,7.87240486871568e-05,0.00015229717675614666,0.0006951836700401324,0.09551432257199055,0.08119036876684646,0.014323953805144084,0.09551430935825622,0.08119037224647468,0.014323954092378695,0.4274461900943419,0.4274461900943419,0.07541189397327092,0.0,4.995834312979753,4.9951187248213955,4.999890418495852,4.995841670235734,4.99511291360426,4.999972418237633,24770.8501842235,21055.222656589973,0.85,0.919726983835811,0.6953723128953373,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515434860782388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.960517603664,1533.7202468281487,0.4274461900943419,0.07541189397327092,6.112851554438009,3.48709837468358
5716.0,-30.00771238321217,5.006852151388248,35.00165667852648,24.08821895895528,4.999709399430272,-26.506984262623643,-40.01474924208594,1.498981278841737,-0.007809074655597215,-5.003586411894181,40.00330507764118,47889.93165196557,15451.187783196952,15451.187783196952,63341.11943516252,87578.72015565498,87578.72015565498,15451.187783196952,103029.90793885193,103029.90793885193,103029.90793885193,127800.75818036699,103640.17783032318,63951.38932663365,44098.65389298837,24770.850241515054,0.0,68869.50413450343,21055.222705287797,1533.7201815285985,0.0,0.886888496863728,2.8164355751925823,0.0014959080323721466,354606.4160042692,1554675.7382382513,4.384229015809838,1554675.7382382513,4.384229015809838,0.8500000000000001,0.09551431663166284,4.564652377983593,1.2668403323227535,1.0,0.0,4.564652377983845,1.2847310350711945,1.2850278506610016,3.5530023431952342,19299.202625083526,1967.9709814343867,2034.6934298245008,2034.6934298245008,7.593865275580934,5.006852151388248,0.5979527953141739,4.408899356074074,3.487109811432883,3.487109811432883,0.9963170889808237,0.0,0.0,0.00023102122544330347,0.9904656893356932,0.00023324505627070205,198.92929160750276,0.0,0.0,0.0,0.029112668315018676,7.872416133249348e-05,0.00015229706411081,0.0006951831558533285,0.09551431663166009,0.08119036321325591,0.014323953418404175,0.0955143488879238,0.08119036321325825,0.014323953418404587,0.427446172097524,0.427446172097524,0.07541189392044075,0.0,4.995821531270678,4.995107741381503,4.999867443451421,4.9957773372385645,4.995070740506662,4.999782476662972,24770.850241515054,21055.222705287797,0.85,0.9197266661228769,0.6953720990706662,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515434860782388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.960260210044,1533.7201815285985,0.427446172097524,0.07541189392044075,6.112851554438009,3.487109811432883
5717.0,-30.00771238321217,5.006852151388248,35.00165667852648,24.08821895895528,4.999709399430272,-26.506984262623643,-40.01474924208594,1.498981278841737,-0.007768933238708087,-5.003586411894181,40.00330507764118,47889.93165196557,15451.197607244349,15451.197607244349,63341.12925920992,87578.72015565498,87578.72015565498,15451.197607244349,103029.91776289933,103029.91776289933,103029.91776289933,127800.76904200487,103640.17783032318,63951.38932663365,44098.65389298837,24770.851279105536,0.0,68869.50517209391,21055.223587239707,1533.7202468469782,0.0,0.886888496863728,2.8164350478824853,0.0014959080323721466,354606.4160042692,1554675.7382382513,4.384229015809838,1554675.7382382513,4.384229015809838,0.8500000000000001,0.09551431663166284,4.564652377983593,1.2668403323227535,1.0,0.0,4.564652377983698,1.2847310350711945,1.2850278506610016,3.5530023431952342,19299.202625083526,1967.9709814343867,2034.6934298245008,2034.6934298245008,7.593870103850027,5.006852151388248,0.5979606767589765,4.408891474629272,3.487118262227204,3.487118262227204,0.9963195034934869,0.0,0.0,0.00023102122544330347,0.9904656893356932,0.00023324505627070205,198.92929160750276,0.0,0.0,0.0,0.029112668315018676,7.872416133249348e-05,0.00015229706411081,0.0006951831558533285,0.09551431286564249,0.08119035973388833,0.014323953131754169,0.09551433507293323,0.08119036321325825,0.014323953418404587,0.4274461537795575,0.4274461537795575,0.07541189241130292,0.0,4.995820720747588,4.9951003412061254,4.999903984861021,4.995817478655454,4.995070740506662,5.000050150557968,24770.851279105536,21055.223587239707,0.85,0.9197267949135186,0.6953720885941647,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515434298094323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.960191637894,1533.7202468469782,0.4274461537795575,0.07541189241130292,6.112851554438009,3.487118262227204
5718.0,-30.00770290665671,5.006842186511411,35.001656379773856,24.088219028804474,4.999707832106466,-26.506975890473086,-40.014744247868634,1.4989808159228624,-0.007712669826105412,-5.00358659516592,40.00330465521579,47889.9515937907,15451.195785220403,15451.195785220403,63341.147379011105,87578.72772139267,87578.72772139267,15451.195785220403,103029.92350661308,103029.92350661308,103029.92350661308,127800.77346984725,103640.18032901411,63951.404201412,44098.640141780124,24770.849963234163,0.0,68869.4901050143,21055.222468749038,1533.7201822690736,0.0,0.886888497460406,2.816434287394431,0.0014959080323721466,354606.4134710814,1554675.7200232286,4.384228995762408,1554675.7200232286,4.384228995762408,0.85,0.09551430898453532,4.564652377983593,1.2668403400154782,1.0,0.0,4.564652377984929,1.2847310372365992,1.2850278528269066,3.553002337206675,19299.203090373565,1967.9710288807662,2034.6934298245008,2034.6934298245008,7.593869208371661,5.006842186511411,0.5979656707787013,4.40887651573271,3.487129682479518,3.487129682479518,0.9963227664227194,0.0,0.0,0.00023102122544330347,0.9904647123524969,0.000233245286340989,198.92928385416448,0.0,0.0,0.0,0.029112668315018676,7.872420583055385e-05,0.0001522970196127496,0.0006951829527351513,0.09551430898454,0.08119035576296878,0.014323953221571225,0.09551430532493865,0.0811903557629648,0.014323953221570523,0.42744613541473464,0.42744613541473464,0.07541189333246713,0.0,4.99583143138193,4.995109344939863,4.999924370349788,4.995873925339822,4.995145011489967,5.00000556390853,24770.849963234163,21055.222468749038,0.85,0.9197272592323044,0.6953725302854231,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515434298094323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.959934558454,1533.7201822690736,0.42744613541473464,0.07541189333246713,6.112851554438009,3.487129682479518
5719.0,-30.00769345989083,5.006832222332654,35.00165606284901,24.08821441875773,4.999702730353987,-26.50696789857013,-40.0147355167195,1.4989771690333435,-0.007695769646716144,-5.0035901679717005,40.003303528402526,47889.95388545551,15451.195701450897,15451.195701450897,63341.1495869064,87578.72995158003,87578.72995158003,15451.195701450897,103029.92565303092,103029.92565303092,103029.92565303092,127800.77184716242,103640.17588424127,63951.39981811714,44098.64007347125,24770.846194131496,0.0,68869.48626760274,21055.219265011772,1533.720054649923,0.0,0.8868884833663138,2.8164336483043657,0.0014959080323721466,354606.36408765655,1554675.6714349338,4.384229469301423,1554675.6714349338,4.384229469301423,0.85,0.0955143062216688,4.564652377983593,1.2668403521040452,1.0,0.0,4.564652377982465,1.2847310542957273,1.285027869889976,3.5530022900286125,19299.202262696755,1967.9709444812202,2034.6934298245008,2034.6934298245008,7.593869167201083,5.006832222332654,0.5979663687639629,4.408865853568691,3.4871380966606527,3.4871380966606527,0.9963251704744722,0.0,0.0,0.00023102122544330347,0.9904637384414854,0.00023324551568825732,198.92927612519955,0.0,0.0,0.0,0.029112668315018676,7.872428362442188e-05,0.00015229694181888157,0.0006951825976331866,0.09551430622166678,0.08119035261012342,0.014323953611543355,0.09551427418583448,0.08119035261012514,0.014323953611543658,0.42744611800266363,0.42744611800266363,0.07541189524210806,0.0,4.995845383154347,4.995123155248564,4.999939123706497,4.995894398324992,4.9951716047986,4.999991344968066,24770.846194131496,21055.219265011772,0.85,0.9197273425386803,0.6953726023070927,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515433732350227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.959867326008,1533.720054649923,0.42744611800266363,0.07541189524210806,6.112851554438009,3.4871380966606527
5720.0,-30.00768404388283,5.0068223695928475,35.00165575573875,24.08822370870041,4.9997093827263175,-26.506958758869853,-40.01472283909095,1.4989840977133155,-0.007672249134202502,-5.003585032195656,40.00330318042632,47889.937470908735,15451.182328776771,15451.182328776771,63341.119799685504,87578.74207952406,87578.74207952406,15451.182328776771,103029.92440830084,103029.92440830084,103029.92440830084,127800.76780345704,103640.18674447673,63951.38213586125,44098.67178735053,24770.84339515621,0.0,68869.51518250674,21055.21688588278,1533.7197845199025,0.0,0.8868885107476827,2.8164339388753135,0.0014959080323721466,354606.4350745036,1554675.6564301678,4.3842285493311115,1554675.6564301678,4.3842285493311115,0.85,0.09551430019055102,4.564652377983593,1.2668402872653677,1.0,0.0,4.564652377983731,1.2847310218853023,1.285027837472063,3.553002379661627,19299.20428501946,1967.971150700745,2034.6934298245008,2034.6934298245008,7.593862594872332,5.0068223695928475,0.5979709492706009,4.408851420322247,3.4871464944442465,3.4871464944442465,0.9963275698412133,0.0,0.0,0.00023102122544330347,0.990462767702467,0.00023324574428899863,198.92926842140002,0.0,0.0,0.0,0.029112668315018676,7.872439658124538e-05,0.0001522968288620581,0.0006951820820245537,0.0955143001905504,0.08119034663464601,0.0143239535559044,0.09551427016621042,0.08119034663464653,0.01432395355590449,0.42744610165039554,0.42744610165039554,0.07541189761443802,0.0,4.995856910586156,4.995148126543768,4.999874447418222,4.995912783061442,4.995257774562958,4.9996255059310215,24770.84339515621,21055.21688588278,0.85,0.919726523873868,0.6953720720118131,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45154331683846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.959799812661,1533.7197845199025,0.42744610165039554,0.07541189761443802,6.112851554438009,3.4871464944442465
5721.0,-30.00768404388283,5.0068223695928475,35.00165575573875,24.08822370870041,4.9997093827263175,-26.506958758869853,-40.01472283909095,1.4989840977133155,-0.007632279499546257,-5.003585032195656,40.00330318042632,47889.937470908735,15451.192110775508,15451.192110775508,63341.12958168425,87578.74207952406,87578.74207952406,15451.192110775508,103029.93419029957,103029.93419029957,103029.93419029957,127800.78082278064,103640.18674447673,63951.38213586125,44098.67178735053,24770.84663248107,0.0,68869.5184198316,21055.21963760891,1533.7199860331793,0.0,0.8868885107476827,2.816433413822707,0.0014959080323721466,354606.4350745036,1554675.6564301678,4.3842285493311115,1554675.6564301678,4.3842285493311115,0.85,0.09551430019055102,4.564652377983593,1.2668402872653677,1.0,0.0,4.564652377981905,1.2847310218853023,1.285027837472063,3.553002379661627,19299.20428501946,1967.971150700745,2034.6934298245008,2034.6934298245008,7.59386740247558,5.0068223695928475,0.5979787969989978,4.40884357259385,3.4871549092382925,3.4871549092382925,0.9963299740680835,0.0,0.0,0.00023102122544330347,0.990462767702467,0.00023324574428899863,198.92926842140002,0.0,0.0,0.0,0.029112668315018676,7.872439658124538e-05,0.0001522968288620581,0.0006951820820245537,0.09551429698345325,0.08119034382004969,0.014323953163403558,0.09551426490948235,0.08119034663464653,0.01432395355590449,0.4274460868322765,0.4274460868322765,0.07541189554802297,0.0,4.995876079004859,4.995170056143138,4.999877964724078,4.995952752696098,4.995257774562958,4.999892033948413,24770.84663248107,21055.21963760891,0.85,0.9197266226773062,0.6953720393247065,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515432606255236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.959731998026,1533.7199860331793,0.4274460868322765,0.07541189554802297,6.112851554438009,3.4871549092382925
5722.0,-30.007674587762473,5.006812459459229,35.00165547301203,24.088213021773868,4.999709411722657,-26.50695024548878,-40.01471403809262,1.4989850694489713,-0.007817049858431346,-5.003584503324238,40.003303276431566,47889.939446606826,15451.18921603419,15451.18921603419,63341.128662641015,87578.69290064221,87578.69290064221,15451.18921603419,103029.88211667641,103029.88211667641,103029.88211667641,127800.72800641725,103640.13324027548,63951.37978623994,44098.61494892838,24770.84588974084,0.0,68869.46083866921,21055.219006279716,1533.719921451563,0.0,0.886888513090204,2.816435902761298,0.0014959080323721466,354606.4423845801,1554675.6605699228,4.3842284706261365,1554675.6605699228,4.3842284706261365,0.85,0.09551429394177138,4.564652377983593,1.266840224624611,1.0,0.0,4.5646523779836405,1.2847310173397952,1.2850278329255058,3.5530023922325054,19299.194321813655,1967.9701347364958,2034.6934298245008,2034.6934298245008,7.593865979783946,5.006812459459229,0.5979840887807972,4.408828370678432,3.487166279854281,3.487166279854281,0.9963332228155088,0.0,0.0,0.00023102122544330347,0.9904617928291215,0.0002332459738637896,198.9292606847828,0.0,0.0,0.0,0.029112668315018676,7.872447499764098e-05,0.0001522967504456625,0.0006951817240809671,0.09551429394177036,0.08119034108857333,0.014323952853197023,0.09551434554772882,0.0811903410885742,0.014323952853197177,0.4274460730735946,0.4274460730735946,0.07541189402457242,0.0,4.995854152829281,4.9951458573266905,4.999868920406755,4.995767453465817,4.995050067441298,4.999833748564754,24770.84588974084,21055.219006279716,0.85,0.9197273783080916,0.6953726494068516,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515432606255236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.95947586323,1533.719921451563,0.4274460730735946,0.07541189402457242,6.112851554438009,3.487166279854281
5723.0,-30.007674587762473,5.006812459459229,35.00165547301203,24.088213021773868,4.999709411722657,-26.50695024548878,-40.01471403809262,1.4989850694489713,-0.0077772408951091165,-5.003584503324238,40.003303276431566,47889.939446606826,15451.198958716435,15451.198958716435,63341.13840532326,87578.69290064221,87578.69290064221,15451.198958716435,103029.89185935864,103029.89185935864,103029.89185935864,127800.73670767798,103640.13324027548,63951.37978623994,44098.61494892838,24770.84484831934,0.0,68869.45979724772,21055.218121071437,1533.719858036244,0.0,0.886888513090204,2.8164353798183073,0.0014959080323721466,354606.4423845801,1554675.6605699228,4.3842284706261365,1554675.6605699228,4.3842284706261365,0.85,0.09551429394177138,4.564652377983593,1.266840224624611,1.0,0.0,4.56465237798386,1.2847310173397952,1.2850278329255058,3.5530023922325054,19299.194321813655,1967.9701347364958,2034.6934298245008,2034.6934298245008,7.5938707680641375,5.006812459459229,0.5979919049764897,4.408820554482739,3.487174660913294,3.487174660913294,0.9963356174037983,0.0,0.0,0.00023102122544330347,0.9904617928291215,0.0002332459738637896,198.9292606847828,0.0,0.0,0.0,0.029112668315018676,7.872447499764098e-05,0.0001522967504456625,0.0006951817240809671,0.095514290609455,0.0811903381074255,0.014323952502029497,0.0955143238637918,0.0811903410885742,0.014323952853197177,0.427446057378625,0.427446057378625,0.07541189217576655,0.0,4.995844774748377,4.9951266993468835,4.999914977424282,4.995807262429139,4.995050067441298,5.000099205584604,24770.84484831934,21055.218121071437,0.85,0.9197275336818398,0.6953726599220499,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451543204173124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.959409166046,1533.719858036244,0.427446057378625,0.07541189217576655,6.112851554438009,3.487174660913294
5724.0,-30.00766516369389,5.006802468814582,35.00165517805715,24.088213440869026,4.999705703092865,-26.506942134702165,-40.01470530694348,1.4989826741011778,-0.007671707920962945,-5.003585890216477,40.00330235480357,47889.941552317076,15451.198877357625,15451.198877357625,63341.1404296747,87578.71185536032,87578.71185536032,15451.198877357625,103029.91073271795,103029.91073271795,103029.91073271795,127800.75361807563,103640.14616961166,63951.37586656867,44098.63367004777,24770.84288535767,0.0,68869.47655540545,21055.216452554017,1533.719793461071,0.0,0.8868885093716601,2.816433831601638,0.0014959080323721466,354606.4232149138,1554675.6208292383,4.384228595563276,1554675.6208292383,4.384228595563276,0.85,0.09551428692640015,4.564652377983593,1.2668401751713825,1.0,0.0,4.564652377984173,1.2847310285445612,1.2850278441328604,3.553002361245038,19299.196729430896,1967.9703802451293,2034.6934298245008,2034.6934298245008,7.593870728078351,5.006802468814582,0.5979962924405271,4.408806176374055,3.4871860150123926,3.4871860150123926,0.9963388614321121,0.0,0.0,0.00023102122544330347,0.9904608212611673,0.0002332462026606373,198.92925297438964,0.0,0.0,0.0,0.029112668315018676,7.872455279175488e-05,0.0001522966726515486,0.00069518136897788,0.09551428692640328,0.08119033429554229,0.014323952630860986,0.09551426693684763,0.08119033429553964,0.014323952630860518,0.42744604042430345,0.42744604042430345,0.07541189340346119,0.0,4.995859183575135,4.995136943873206,4.999952990346287,4.9959141822955075,4.995175285584253,5.000102405509949,24770.84288535767,21055.216452554017,0.85,0.9197273392765922,0.6953725212909039,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451543204173124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.959153346452,1533.719793461071,0.42744604042430345,0.07541189340346119,6.112851554438009,3.4871860150123926
5725.0,-30.00765570566302,5.006792565991653,35.00165488857972,24.08821260267871,4.999709875153988,-26.50693320522969,-40.01469643609596,1.4989873747206457,-0.007786056336897218,-5.003582684177172,40.003301924437814,47889.94325042325,15451.188338751526,15451.188338751526,63341.13158917478,87578.68890793379,87578.68890793379,15451.188338751526,103029.87724668531,103029.87724668531,103029.87724668531,127800.71761762125,103640.12079714195,63951.37513963117,44098.60628612309,24770.840370935937,0.0,68869.44665705903,21055.214315295547,1533.7195797165666,0.0,0.8868885272360405,2.8164357079855025,0.0014959080323721466,354606.46752888744,1554675.6022718286,4.384227995348617,1554675.6022718286,4.384227995348617,0.85,0.09551428202021373,4.564652377983593,1.2668401872599495,1.0,0.0,4.56465237798345,1.2847310065563802,1.2850278221395994,3.5530024220547007,19299.19200473393,1967.9698984601196,2034.6934298245008,2034.6934298245008,7.593865548621858,5.006792565991653,0.5979999411253525,4.4087926248663,3.487194355267023,3.487194355267023,0.9963412443620066,0.0,0.0,0.00023102122544330347,0.9904598461929293,0.00023324643228222642,198.9292452362105,0.0,0.0,0.0,0.029112668315018676,7.87246318306475e-05,0.00015229659361265597,0.0006951810081928109,0.09551428202021281,0.0811903291421539,0.014323952878058904,0.09551431918373136,0.08119032914215468,0.014323952878059041,0.4274460242334803,0.4274460242334803,0.07541189663505245,0.0,4.9958454535550345,4.995126205611712,4.999922301904633,4.995796627840264,4.995089347061423,4.999805643098625,24770.840370935937,21055.214315295547,0.85,0.9197276101924713,0.6953728478304043,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515431479120753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.959086322368,1533.7195797165666,0.4274460242334803,0.07541189663505245,6.112851554438009,3.487194355267023
5726.0,-30.00765570566302,5.006792565991653,35.00165488857972,24.08821260267871,4.999709875153988,-26.50693320522969,-40.01469643609596,1.4989873747206457,-0.007746395039021081,-5.003582684177172,40.003301924437814,47889.94325042325,15451.198045292333,15451.198045292333,63341.141295715584,87578.68890793379,87578.68890793379,15451.198045292333,103029.88695322612,103029.88695322612,103029.88695322612,127800.72896102454,103640.12079714195,63951.37513963117,44098.60628612309,24770.84200779842,0.0,68869.44829392151,21055.215706628656,1533.7196821268235,0.0,0.8868885272360405,2.816435186982454,0.0014959080323721466,354606.46752888744,1554675.6022718286,4.384227995348617,1554675.6022718286,4.384227995348617,0.85,0.09551428202021373,4.564652377983593,1.2668401872599495,1.0,0.0,4.564652377982135,1.2847310065563802,1.2850278221395994,3.5530024220547007,19299.19200473393,1967.9698984601196,2034.6934298245008,2034.6934298245008,7.593870319139455,5.006792565991653,0.5980077283394429,4.40878483765221,3.487202705363463,3.487202705363463,0.9963436301038466,0.0,0.0,0.00023102122544330347,0.9904598461929293,0.00023324643228222642,198.9292452362105,0.0,0.0,0.0,0.029112668315018676,7.87246318306475e-05,0.00015229659361265597,0.0006951810081928109,0.09551427895187882,0.08119032594234757,0.014323953009531246,0.09551430789258258,0.08119032914215468,0.014323952878059041,0.4274460073873299,0.4274460073873299,0.07541189732722023,0.0,4.99584362067128,4.995118833901188,4.999951864584773,4.99583628913814,4.995089347061423,5.000070115344101,24770.84200779842,21055.215706628656,0.85,0.9197277292739129,0.6953728313030507,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515430914482785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.959020292796,1533.7196821268235,0.4274460073873299,0.07541189732722023,6.112851554438009,3.487202705363463
5727.0,-30.007646204536254,5.0067825858417185,35.00165460504965,24.08821288207548,4.999707149388207,-26.506924926818527,-40.01468767002223,1.4989858716705249,-0.007667513664046055,-5.003583861568492,40.00330151871315,47889.94559431771,15451.19761799211,15451.19761799211,63341.14321230982,87578.70263078736,87578.70263078736,15451.19761799211,103029.90024877946,103029.90024877946,103029.90024877946,127800.74060554424,103640.12891013504,63951.37187366566,44098.618929410426,24770.840356764784,0.0,68869.4592861752,21055.214303250064,1533.7196176546354,0.0,0.8868885227159109,2.8164340133261683,0.0014959080323721466,354606.45125494816,1554675.5847769433,4.384228147217752,1554675.5847769433,4.384228147217752,0.85,0.09551427613136627,4.564652377983593,1.2668401235202325,1.0,0.0,4.564652377983937,1.2847310135872274,1.285027829172071,3.5530024026104616,19299.19351548295,1967.9700525136466,2034.6934298245008,2034.6934298245008,7.593870109132274,5.0067825858417185,0.5980121828577651,4.408770402983953,3.487214026306783,3.487214026306783,0.9963468646590808,0.0,0.0,0.00023102122544330347,0.9904588666827948,0.00023324666295030554,198.92923746277262,0.0,0.0,0.0,0.029112668315018676,7.872470993608223e-05,0.00015229651550722123,0.0006951806516686524,0.09551427613136647,0.08119032268502296,0.014323953446343504,0.09551426358826759,0.0811903226850228,0.014323953446343475,0.4274459902139962,0.4274459902139962,0.07541189962262498,0.0,4.995858613809958,4.995133228691884,4.999970248831573,4.995916347904426,4.99518856971082,5.000041547520254,24770.840356764784,21055.214303250064,0.85,0.9197276103055577,0.6953727543484736,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515430914482785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.958765102607,1533.7196176546354,0.4274459902139962,0.07541189962262498,6.112851554438009,3.487214026306783
5728.0,-30.00763677041548,5.006772680760148,35.001654325548714,24.088212253432744,4.999710037478147,-26.506916147272598,-40.01467506224287,1.4989894143352531,-0.007750406085222039,-5.003581671998238,40.00330106901042,47889.92951072755,15451.188609788565,15451.188609788565,63341.11812051611,87578.68651180505,87578.68651180505,15451.188609788565,103029.87512159362,103029.87512159362,103029.87512159362,127800.7132399352,103640.10978794182,63951.35278686419,44098.618890086254,24770.838118341577,0.0,68869.45700842782,21055.21240059034,1533.7194435460906,0.0,0.8868885354802349,2.8164353578331904,0.0014959080323721466,354606.4815192565,1554675.5653857207,4.3842277183568505,1554675.5653857207,4.3842277183568505,0.85,0.09551427170795933,4.564652377983593,1.2668400663742792,1.0,0.0,4.564652377984039,1.2847309970156346,1.2850278125966497,3.553002448440218,19299.189954671987,1967.9696894119795,2034.6934298245008,2034.6934298245008,7.593865681829662,5.006772680760148,0.5980153544978668,4.408757326262281,3.4872223365715387,3.4872223365715387,0.9963492390204396,0.0,0.0,0.00023102122544330347,0.9904578940816152,0.0002332468919918235,198.929229744157,0.0,0.0,0.0,0.029112668315018676,7.872482227111555e-05,0.00015229640317218792,0.0006951801388982755,0.0955142717079621,0.08119031799443317,0.014323953713528936,0.09551429971662889,0.08119031799443081,0.01432395371352852,0.42744597409450247,0.42744597409450247,0.07541190254216948,0.0,4.9958523118106655,4.9951324506973265,4.999932634973504,4.9958312659130115,4.995133500963789,4.999786342141704,24770.838118341577,21055.21240059034,0.85,0.9197272763855945,0.6953725438094723,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515430347272065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.958700251658,1533.7194435460906,0.42744597409450247,0.07541190254216948,6.112851554438009,3.4872223365715387
5729.0,-30.00763677041548,5.006772680760148,35.001654325548714,24.088212253432744,4.999710037478147,-26.506916147272598,-40.01467506224287,1.4989894143352531,-0.007710906013585372,-5.003581671998238,40.00330106901042,47889.92951072755,15451.198276869123,15451.198276869123,63341.12778759667,87578.68651180505,87578.68651180505,15451.198276869123,103029.88478867417,103029.88478867417,103029.88478867417,127800.72371504258,103640.10978794182,63951.35278686419,44098.618890086254,24770.838926368415,0.0,68869.45781645467,21055.21308741315,1533.7194946335724,0.0,0.8868885354802349,2.816434838948274,0.0014959080323721466,354606.4815192565,1554675.5653857207,4.3842277183568505,1554675.5653857207,4.3842277183568505,0.85,0.09551427170795933,4.564652377983593,1.2668400663742792,1.0,0.0,4.564652377984112,1.2847309970156346,1.2850278125966497,3.553002448440218,19299.189954671987,1967.9696894119795,2034.6934298245008,2034.6934298245008,7.5938704329535485,5.006772680760148,0.5980231100676336,4.408749570692514,3.4872306528483343,3.4872306528483343,0.9963516150995241,0.0,0.0,0.00023102122544330347,0.9904578940816152,0.0002332468919918235,198.929229744157,0.0,0.0,0.0,0.029112668315018676,7.872482227111555e-05,0.00015229640317218792,0.0006951801388982755,0.0955142686397363,0.08119031491976943,0.014323953719966878,0.09551428530112388,0.08119031799443081,0.01432395371352852,0.427445957907195,0.427445957907195,0.07541190257606357,0.0,4.995856002645269,4.995132660750755,4.999956055810742,4.995870765984648,4.995133500963789,5.000049739182373,24770.838926368415,21055.21308741315,0.85,0.919727405962863,0.6953725356508531,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515429784061604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.95863437506,1533.7194946335724,0.427445957907195,0.07541190257606357,6.112851554438009,3.4872306528483343
5730.0,-30.007627280487498,5.006762715725806,35.00165405264002,24.08820701474326,4.999708973537084,-26.50690771274519,-40.01466626124454,1.4989894057947946,-0.007771475070398992,-5.003581534199489,40.003300702022536,47889.931695800035,15451.195804120967,15451.195804120967,63341.127499921,87578.66727057844,87578.66727057844,15451.195804120967,103029.86307469942,103029.86307469942,103029.86307469942,127800.70087055424,103640.08570450191,63951.350129723505,44098.595083087115,24770.837795854823,0.0,68869.43287894194,21055.2121264766,1533.7194301974564,0.0,0.886888537509325,2.816435650688318,0.0014959080323721466,354606.483423915,1554675.5495611702,4.384227650182669,1554675.5495611702,4.384227650182669,0.85,0.09551426517589107,4.564652377983593,1.2668400663742792,1.0,0.0,4.564652377983064,1.2847309970555845,1.2850278126366086,3.5530024483297344,19299.185470009797,1967.969232103705,2034.6934298245008,2034.6934298245008,7.593869217660811,5.006762715725806,0.5980281212052372,4.408734594520569,3.4872419406496014,3.4872419406496014,0.9963548401856004,0.0,0.0,0.00023102122544330347,0.9904569157280873,0.00023324712238843748,198.92922197988273,0.0,0.0,0.0,0.029112668315018676,7.872490068790306e-05,0.00015229632475540042,0.0006951797809529,0.09551426517588849,0.08119031128789708,0.0143239538879914,0.09551430903550147,0.08119031128789927,0.014323953887991786,0.42744594172505934,0.42744594172505934,0.07541190397913296,0.0,4.995846761598159,4.995121078484772,4.999960085028704,4.995810059129099,4.9950750113744675,4.999976463867256,24770.837795854823,21055.2121264766,0.85,0.9197277348175853,0.6953728191719034,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515429784061604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.958379816046,1533.7194301974564,0.42744594172505934,0.07541190397913296,6.112851554438009,3.4872419406496014
5731.0,-30.007617825588724,5.006752747706869,35.001653760493625,24.08820247454571,4.999703415558986,-26.506899759148524,-40.01466130195183,1.4989853491188043,-0.0077440716131036424,-5.003585497375904,40.0032995958624,47889.95182631116,15451.196162272374,15451.196162272374,63341.147988583536,87578.6719257291,87578.6719257291,15451.196162272374,103029.86808800147,103029.86808800147,103029.86808800147,127800.70231730695,103640.08347162828,63951.363372210464,44098.57788824202,24770.834229305474,0.0,68869.4121175475,21055.209094909653,1533.7193229672664,0.0,0.886888521354957,2.8164348280522153,0.0014959080323721466,354606.42864476773,1554675.501863445,4.384228192943632,1554675.501863445,4.384228192943632,0.85,0.09551426265032152,4.564652377983593,1.2668400850566104,1.0,0.0,4.564652377984025,1.284731016031578,1.285027831616986,3.5530023958504606,19299.185054218535,1967.9691897047958,2034.6934298245008,2034.6934298245008,7.593869393683105,5.006752747706869,0.5980285210602991,4.40872422664657,3.4872502223321753,3.4872502223321753,0.9963572063806215,0.0,0.0,0.00023102122544330347,0.9904559409868965,0.00023324735193481951,198.92921424426856,0.0,0.0,0.0,0.029112668315018676,7.872494487517184e-05,0.00015229628056813161,0.0006951795792533784,0.0955142626503197,0.08119030844390758,0.014323954206412123,0.09551427271963679,0.08119030844390912,0.014323954206412396,0.4274459248318005,0.4274459248318005,0.07541190531673156,0.0,4.995847201228116,4.995120746573377,4.999964897727523,4.995841425762819,4.995111885163794,4.999976614222589,24770.834229305474,21055.209094909653,0.85,0.9197283095791753,0.6953733210989483,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515429217519533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.958315371923,1533.7193229672664,0.4274459248318005,0.07541190531673156,6.112851554438009,3.4872502223321753
5732.0,-30.00760843677905,5.006742838510227,35.001653454929524,24.088202195148938,4.999703996096221,-26.50689125113594,-40.0146525009535,1.4989868104531021,-0.007768155373639729,-5.003584609824369,40.003298620749405,47889.95349687579,15451.189103597168,15451.189103597168,63341.14260047296,87578.66807903121,87578.66807903121,15451.189103597168,103029.85718262837,103029.85718262837,103029.85718262837,127800.68663444638,103640.07558380396,63951.361001648555,44098.57175795045,24770.829451818012,0.0,68869.40120976846,21055.20503404531,1533.719034740489,0.0,0.8868885293984308,2.816435248035413,0.0014959080323721466,354606.4409125321,1554675.459816486,4.384227922695756,1554675.459816486,4.384227922695756,0.85,0.09551425768372425,4.564652377983593,1.2668400614289563,1.0,0.0,4.564652377982569,1.2847310091958655,1.2850278247796945,3.5530024147550425,19299.18358539898,1967.9690399268843,2034.6934298245008,2034.6934298245008,7.593865924524013,5.006742838510227,0.5980310738078929,4.408711764702334,3.487258486506006,3.487258486506006,0.9963595675731446,0.0,0.0,0.00023102122544330347,0.9904549730600904,0.00023324757987689716,198.9292065627264,0.0,0.0,0.0,0.029112668315018676,7.872502329207197e-05,0.0001522962021512315,0.0006951792213074888,0.09551425768372637,0.08119030352833106,0.0143239541553953,0.09551426987917086,0.08119030352832926,0.014323954155394983,0.42744590804444316,0.42744590804444316,0.07541190665217086,0.0,4.995840714460542,4.995119575885951,4.99992827776083,4.995816454450733,4.995116580318609,4.999783485255591,24770.829451818012,21055.20503404531,0.85,0.9197283770123534,0.6953734554916249,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515428653068725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.958250542379,1533.719034740489,0.42744590804444316,0.07541190665217086,6.112851554438009,3.487258486506006
5733.0,-30.00760843677905,5.006742838510227,35.001653454929524,24.088202195148938,4.999703996096221,-26.50689125113594,-40.0146525009535,1.4989868104531021,-0.007728898169091281,-5.003584609824369,40.003298620749405,47889.95349687579,15451.198711238567,15451.198711238567,63341.152208114356,87578.66807903121,87578.66807903121,15451.198711238567,103029.86679026978,103029.86679026978,103029.86679026978,127800.69553778137,103640.07558380396,63951.361001648555,44098.57175795045,24770.82874751159,0.0,68869.40050546204,21055.20443538485,1533.718992183333,0.0,0.8868885293984308,2.8164347323408294,0.0014959080323721466,354606.4409125321,1554675.459816486,4.384227922695756,1554675.459816486,4.384227922695756,0.85,0.09551425768372425,4.564652377983593,1.2668400614289563,1.0,0.0,4.564652377982862,1.2847310091958655,1.2850278247796945,3.5530024147550425,19299.18358539898,1967.9690399268843,2034.6934298245008,2034.6934298245008,7.593870646435069,5.006742838510227,0.5980387817086523,4.408704056801574,3.4872667518111964,3.4872667518111964,0.9963619290889133,0.0,0.0,0.00023102122544330347,0.9904549730600904,0.00023324757987689716,198.9292065627264,0.0,0.0,0.0,0.029112668315018676,7.872502329207197e-05,0.0001522962021512315,0.0006951792213074888,0.09551425427797379,0.08119030034607694,0.014323953931896857,0.09551424974002908,0.08119030352832926,0.014323954155394983,0.42744589129069993,0.42744589129069993,0.07541190547550947,0.0,4.99584371389949,4.995118976772346,4.99995167475646,4.995855711655281,4.995116580318609,5.000045262760807,24770.82874751159,21055.20443538485,0.85,0.9197285259233637,0.6953734626029978,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515428092563434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.958184704012,1533.718992183333,0.42744589129069993,0.07541190547550947,6.112851554438009,3.4872667518111964
5734.0,-30.007598961768018,5.006732900795581,35.00165315841246,24.08820701474326,4.99970591793025,-26.506882531432275,-40.014643665030576,1.498989487594499,-0.00766261284167058,-5.003582076999274,40.0032982731377,47889.95541724739,15451.19252575747,15451.19252575747,63341.14794300486,87578.68122357546,87578.68122357546,15451.19252575747,103029.87374933294,103029.87374933294,103029.87374933294,127800.70210419942,103640.08526297295,63951.35945664474,44098.58422925356,24770.828354866484,0.0,68869.41258412004,21055.20410163651,1533.7189264046876,0.0,0.8868885435391529,2.8164341572756357,0.0014959080323721466,354606.475921319,1554675.444827438,4.3842274475900815,1554675.444827438,4.3842274475900815,0.85,0.09551424924560462,4.564652377983593,1.266840018569492,1.0,0.0,4.564652377982764,1.2847309966729483,1.285027812253884,3.553002449387938,19299.185387791134,1967.9692237197346,2034.6934298245008,2034.6934298245008,7.5938676064286454,5.006732900795581,0.5980448163388781,4.408688084456703,3.48727798987538,3.48727798987538,0.9963651399643944,0.0,0.0,0.00023102122544330347,0.9904539962475206,0.00023324780991198084,198.92919881065842,0.0,0.0,0.0,0.029112668315018676,7.872510202022265e-05,0.00015229612342308082,0.0006951788619408485,0.09551424924560663,0.08119029552342552,0.014323953722181107,0.09551422766419286,0.08119029552342381,0.014323953722180805,0.4274458745977431,0.4274458745977431,0.07541190590578327,0.0,4.9958579010224184,4.995138097939332,4.999937894121842,4.995919464157623,4.99521939737474,4.999887586683371,24770.828354866484,21055.20410163651,0.85,0.9197283026864397,0.6953733685292081,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515428092563434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.957931089453,1533.7189264046876,0.4274458745977431,0.07541190590578327,6.112851554438009,3.48727798987538
5735.0,-30.00758957705143,5.006723031374605,35.001652881814906,24.088206386100524,4.999708736874329,-26.506873803286787,-40.01463105725122,1.4989929631097083,-0.007742153953017805,-5.003580431511479,40.003298260304405,47889.93914235834,15451.184330517088,15451.184330517088,63341.12347287542,87578.66547620478,87578.66547620478,15451.184330517088,103029.84980672188,103029.84980672188,103029.84980672188,127800.67893002431,103640.06650323182,63951.34016938539,44098.58481538492,24770.829123302436,0.0,68869.41393868736,21055.20475480707,1533.7189379264778,0.0,0.8868885519549996,2.8164353942434137,0.0014959080323721466,354606.49866530433,1554675.4442740644,4.384227164831083,1554675.4442740644,4.384227164831083,0.85,0.09551424528634826,4.564652377983593,1.266839962522499,1.0,0.0,4.56465237798396,1.2847309804154625,1.2850277959926424,3.553002494349014,19299.18189447365,1967.9688675004872,2034.6934298245008,2034.6934298245008,7.593863578676717,5.006723031374605,0.5980477026480173,4.408675328726588,3.4872862300623124,3.4872862300623124,0.9963674943035178,0.0,0.0,0.00023102122544330347,0.9904530287447468,0.00023324803775509557,198.9291911324662,0.0,0.0,0.0,0.029112668315018676,7.872521435577384e-05,0.0001522960110875296,0.0006951783491681076,0.09551424528634836,0.08119029180248344,0.01432395348386492,0.09551427123758521,0.08119029180248336,0.014323953483864905,0.42744585914937955,0.42744585914937955,0.0754119053817603,0.0,4.995853350741584,4.995142290375384,4.9998837876864854,4.995838277558448,4.995162188096572,4.999670490263441,24770.829123302436,21055.20475480707,0.85,0.9197279292846368,0.6953731185369677,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515427526912028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.957867290948,1533.7189379264778,0.42744585914937955,0.0754119053817603,6.112851554438009,3.4872862300623124
5736.0,-30.00758957705143,5.006723031374605,35.001652881814906,24.088206386100524,4.999708736874329,-26.506873803286787,-40.01463105725122,1.4989929631097083,-0.00770299746073988,-5.003580431511479,40.003298260304405,47889.93914235834,15451.193913508538,15451.193913508538,63341.13305586687,87578.66547620478,87578.66547620478,15451.193913508538,103029.85938971333,103029.85938971333,103029.85938971333,127800.68927185274,103640.06650323182,63951.34016938539,44098.58481538492,24770.82988213941,0.0,68869.41469752433,21055.205399818497,1533.718985959102,0.0,0.8868885519549996,2.8164348798718826,0.0014959080323721466,354606.49866530433,1554675.4442740644,4.384227164831083,1554675.4442740644,4.384227164831083,0.85,0.09551424528634826,4.564652377983593,1.266839962522499,1.0,0.0,4.56465237798345,1.2847309804154625,1.2850277959926424,3.553002494349014,19299.18189447365,1967.9688675004872,2034.6934298245008,2034.6934298245008,7.593868288472953,5.006723031374605,0.5980553907859374,4.408667640588668,3.4872944742883107,3.4872944742883107,0.9963698497966602,0.0,0.0,0.00023102122544330347,0.9904530287447468,0.00023324803775509557,198.9291911324662,0.0,0.0,0.0,0.029112668315018676,7.872521435577384e-05,0.0001522960110875296,0.0006951783491681076,0.09551424166058652,0.08119028888769282,0.014323952772893696,0.09551425678490397,0.08119029180248336,0.014323953483864905,0.4274458438037618,0.4274458438037618,0.07541190163868094,0.0,4.9958581674032985,4.995146269919758,4.999893349350941,4.995877434050726,4.995162188096572,4.999931596014733,24770.82988213941,21055.205399818497,0.85,0.9197280582978994,0.6953731108750058,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515426966651175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.957801999379,1533.718985959102,0.4274458438037618,0.07541190163868094,6.112851554438009,3.4872944742883107
5737.0,-30.007580113545284,5.006712991256399,35.001652568807245,24.088192590884887,4.999695195957284,-26.50686664028938,-40.01462246580047,1.4989817227014033,-0.007649755179215845,-5.003589095637515,40.00329664658016,47889.94208127659,15451.20481418477,15451.20481418477,63341.14689546136,87578.66431459927,87578.66431459927,15451.20481418477,103029.86912878405,103029.86912878405,103029.86912878405,127800.6943134595,103640.05478681522,63951.33255349267,44098.580259247276,24770.825184675457,0.0,68869.40544392273,21055.201406974138,1533.7189212339629,0.0,0.8868885137272999,2.8164331690278446,0.0014959080323721466,354606.37890949054,1554675.3746901338,4.384228449220728,1554675.3746901338,4.384228449220728,0.85,0.09551424049768908,4.564652377983593,1.2668399207619947,1.0,0.0,4.564652377984112,1.284731032994943,1.2850278485842705,3.5530023489372344,19299.17971271844,1967.968645023371,2034.6934298245008,2034.6934298245008,7.593873645877694,5.006712991256399,0.5980564058808335,4.4086565853755655,3.487305679340602,3.487305679340602,0.9963730512401721,0.0,0.0,0.00023102122544330347,0.9904520531203115,0.00023324826751128054,198.92918338981227,0.0,0.0,0.0,0.029112668315018676,7.872529090584632e-05,0.00015229593453745715,0.0006951779997436373,0.09551424049768202,0.08119028786644769,0.014323952631234324,0.09551419061694622,0.0811902878664537,0.014323952631235384,0.42744582853022023,0.42744582853022023,0.0754118991468169,0.0,4.99587769604085,4.995155913742735,4.999968907785615,4.995939340458278,4.995178019040111,5.000254670596746,24770.825184675457,21055.201406974138,0.85,0.9197283828308525,0.6953732469822353,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515426966651175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.957549013478,1533.7189212339629,0.42744582853022023,0.0754118991468169,6.112851554438009,3.487305679340602
5738.0,-30.00757061935049,5.006703119996767,35.00165225227205,24.088195873796963,4.999706590206289,-26.506856955973497,-40.01461345525456,1.4989929268292927,-0.007842848823258919,-5.003579681925457,40.003295917819734,47889.94342581086,15451.184551155857,15451.184551155857,63341.127976966716,87578.62709548685,87578.62709548685,15451.184551155857,103029.81164664272,103029.81164664272,103029.81164664272,127800.6299178479,103640.01843998484,63951.33477030885,44098.537410751094,24770.81827120518,0.0,68869.35568195628,21055.1955305244,1533.7183118630496,0.0,0.8868885642455528,2.8164368045086374,0.0014959080323721466,354606.50902610685,1554675.3432659209,4.38422675188814,1554675.3432659209,4.38422675188814,0.85,0.09551423182030848,4.564652377983593,1.266839874605648,1.0,0.0,4.564652377982555,1.284730980585172,1.285027796162391,3.5530024938796716,19299.17294444711,1967.96795485177,2034.6934298245008,2034.6934298245008,7.593863687115053,5.006703119996767,0.598062652655126,4.408640467341641,3.4873138556239005,3.4873138556239005,0.9963753873211144,0.0,0.0,0.00023102122544330347,0.9904510743331321,0.00023324849801273568,198.92917562205068,0.0,0.0,0.0,0.029112668315018676,7.872537119014216e-05,0.0001522958542531613,0.0006951776332737354,0.0955142318203095,0.0811902796600716,0.014323952160237912,0.09551428139889637,0.08119027966007072,0.01432395216023776,0.4274458136606255,0.4274458136606255,0.07541190166610359,0.0,4.995845944458722,4.995128308520293,4.999913653254282,4.995736833102171,4.99503578257179,4.999710531427468,24770.81827120518,21055.1955305244,0.85,0.9197287726849177,0.6953737689513187,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451542640168669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.957485613148,1533.7183118630496,0.4274458136606255,0.07541190166610359,6.112851554438009,3.4873138556239005
