time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5739.0,-30.00757061935049,5.006703119996767,35.00165225227205,24.088195873796963,4.999706590206289,-26.506856955973497,-40.01461345525456,1.4989929268292927,-0.0078038531650008736,-5.003579681925457,40.003295917819734,47889.94342581086,15451.194094788521,15451.194094788521,63341.13752059938,87578.62709548685,87578.62709548685,15451.194094788521,103029.82119027537,103029.82119027537,103029.82119027537,127800.64575261317,103640.01843998484,63951.33477030885,44098.537410751094,24770.824562337802,0.0,68869.3619730889,21055.200877987132,1533.7187024308332,0.0,0.8868885642455528,2.816436292249171,0.0014959080323721466,354606.50902610685,1554675.3432659209,4.38422675188814,1554675.3432659209,4.38422675188814,0.85,0.09551423182030848,4.564652377983593,1.266839874605648,1.0,0.0,4.5646523779835775,1.284730980585172,1.285027796162391,3.5530024938796716,19299.17294444711,1967.96795485177,2034.6934298245008,2034.6934298245008,7.593868377567444,5.006703119996767,0.5980703092296107,4.408632810767156,3.4873220661126725,3.4873220661126725,0.9963777331750493,0.0,0.0,0.00023102122544330347,0.9904510743331321,0.00023324849801273568,198.92917562205068,0.0,0.0,0.0,0.029112668315018676,7.872537119014216e-05,0.0001522958542531613,0.0006951776332737354,0.09551422837148085,0.0811902764690727,0.014323951902408144,0.09551428834966429,0.08119027966007072,0.01432395216023776,0.42744579686084205,0.42744579686084205,0.07541190030869657,0.0,4.9958319213170626,4.995109803327466,4.9999250355714935,4.995775828760429,4.99503578257179,4.99997056484608,24770.824562337802,21055.200877987132,0.85,0.919728827244694,0.6953737054297691,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515425834890159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.957423143067,1533.7187024308332,0.42744579686084205,0.07541190030869657,6.112851554438009,3.4873220661126725
5740.0,-30.00756123171607,5.006693130807113,35.00165195446189,24.08819671198728,4.999700192397746,-26.506849146960217,-40.01460479395462,1.4989881076418858,-0.007631662005735507,-5.003584243424074,40.00329583015904,47889.94557203444,15451.198702758486,15451.198702758486,63341.144274792925,87578.6603507157,87578.6603507157,15451.198702758486,103029.85905347418,103029.85905347418,103029.85905347418,127800.6809147594,103640.04445244731,63951.32967376593,44098.57197631265,24770.821861285218,0.0,68869.39383759786,21055.198582092435,1533.718637228657,0.0,0.8868885413617893,2.8164334977911922,0.0014959080323721466,354606.4459769281,1554675.3394859848,4.38422752074602,1554675.3394859848,4.38422752074602,0.85,0.09551422727282464,4.564652377983593,1.2668399059260262,1.0,0.0,4.564652377982687,1.28473100312798,1.2850278187104072,3.553002431536152,19299.177788319386,1967.9684487892794,2034.6934298245008,2034.6934298245008,7.5938706422673246,5.006693130807113,0.5980731285701806,4.408620002236932,3.4873332379793336,3.4873332379793336,0.9963809251369524,0.0,0.0,0.00023102122544330347,0.9904501065326295,0.00023324872592730915,198.92916794147305,0.0,0.0,0.0,0.029112668315018676,7.87254483627153e-05,0.00015229577708058818,0.0006951772810077659,0.09551422727282728,0.08119027510098761,0.014323952171839663,0.09551418705569996,0.08119027510098538,0.014323952171839268,0.4274457790505726,0.4274457790505726,0.0754118998557337,0.0,4.995857787606553,4.995133831977455,4.999961317857412,4.995952581418351,4.995221275459528,5.000097775299309,24770.821861285218,21055.198582092435,0.85,0.919728499776821,0.6953734148577606,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515425834890159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.957170789088,1533.718637228657,0.4274457790505726,0.0754118998557337,6.112851554438009,3.4873332379793336
5741.0,-30.00755177751459,5.006683262089706,35.00165166268065,24.08820065846669,4.999707381868889,-26.506839919168268,-40.0145958532579,1.4989955235225838,-0.007720756261733186,-5.003578602454888,40.00329541014378,47889.94704725881,15451.184246088773,15451.184246088773,63341.13129334758,87578.64549043047,87578.64549043047,15451.184246088773,103029.82973651924,103029.82973651924,103029.82973651924,127800.64813921636,103640.02855338748,63951.3301102157,44098.55382574643,24770.81840269711,0.0,68869.37222844354,21055.195642292543,1533.7183146924035,0.0,0.886888571573422,2.8164353266784254,0.0014959080323721466,354606.5239465844,1554675.3213748895,4.384226505683453,1554675.3213748895,4.384226505683453,0.85,0.09551422079626334,4.564652377983593,1.266839832845144,1.0,0.0,4.564652377985197,1.2847309684385693,1.285027784012982,3.5530025274718486,19299.17482769944,1967.9681468900635,2034.6934298245008,2034.6934298245008,7.5938635371823535,5.006683262089706,0.5980776984451337,4.4086055636445725,3.487341396440449,3.487341396440449,0.9963832561258427,0.0,0.0,0.00023102122544330347,0.9904491318705425,0.00023324895545821862,198.92916020643358,0.0,0.0,0.0,0.029112668315018676,7.872552802479972e-05,0.00015229569741850374,0.0006951769173780428,0.09551422079626572,0.08119026884967913,0.014323951946586588,0.09551423224638177,0.08119026884967712,0.014323951946586234,0.42744576299996406,0.42744576299996406,0.07541190164451246,0.0,4.995855654701188,4.995140674281117,4.999908310837213,4.9958578461931324,4.995178766649701,4.999707006778976,24770.81840269711,21055.195642292543,0.85,0.9197285998664475,0.695373654465808,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515425274455247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.957106500719,1533.7183146924035,0.42744576299996406,0.07541190164451246,6.112851554438009,3.487341396440449
5742.0,-30.00755177751459,5.006683262089706,35.00165166268065,24.08820065846669,4.999707381868889,-26.506839919168268,-40.0145958532579,1.4989955235225838,-0.007681914729460004,-5.003578602454888,40.00329541014378,47889.94704725881,15451.193751995166,15451.193751995166,63341.140799253975,87578.64549043047,87578.64549043047,15451.193751995166,103029.83924242563,103029.83924242563,103029.83924242563,127800.66122273763,103640.02855338748,63951.3301102157,44098.55382574643,24770.821980312,0.0,68869.37580605844,21055.1986832652,1533.7185372449978,0.0,0.886888571573422,2.8164348164443975,0.0014959080323721466,354606.5239465844,1554675.3213748895,4.384226505683453,1554675.3213748895,4.384226505683453,0.85,0.09551422079626334,4.564652377983593,1.266839832845144,1.0,0.0,4.564652377982714,1.2847309684385693,1.285027784012982,3.5530025274718486,19299.17482769944,1967.9681468900635,2034.6934298245008,2034.6934298245008,7.59386820909324,5.006683262089706,0.5980853247657585,4.408597937323948,3.4873495745953766,3.4873495745953766,0.9963855927415362,0.0,0.0,0.00023102122544330347,0.9904491318705425,0.00023324895545821862,198.92916020643358,0.0,0.0,0.0,0.029112668315018676,7.872552802479972e-05,0.00015229569741850374,0.0006951769173780428,0.09551421747606015,0.08119026587336972,0.01432395160269043,0.0955142288024712,0.08119026884967712,0.014323951946586234,0.427445747330465,0.427445747330465,0.07541189983398815,0.0,4.995863861305338,4.995148292754436,4.999919851123593,4.995896687725406,4.995178766649701,4.999966012275195,24770.821980312,21055.1986832652,0.85,0.9197286901165997,0.6953736183426528,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515424710046374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.95704385883,1533.7185372449978,0.427445747330465,0.07541189983398815,6.112851554438009,3.4873495745953766
5743.0,-30.007542312521323,5.006673285918787,35.00165137603925,24.08818567581477,4.999701453681418,-26.506831993546914,-40.01458335025234,1.4989911347070426,-0.00781903408034168,-5.003582385955543,40.00329497629047,47889.931692977494,15451.197140510352,15451.197140510352,63341.12883348785,87578.60385395473,87578.60385395473,15451.197140510352,103029.80099446508,103029.80099446508,103029.80099446508,127800.62051889501,103639.9798542217,63951.307693244584,44098.52462330791,24770.81952442992,0.0,68869.34414773784,21055.196595765432,1533.7184722187465,0.0,0.8868885538997151,2.816436176005528,0.0014959080323721466,354606.47165091586,1554675.302667098,4.384227099491749,1554675.302667098,4.384227099491749,0.85,0.09551421580814526,4.564652377983593,1.2668397685559465,1.0,0.0,4.564652377981694,1.2847309889682175,1.2850278045473733,3.5530024706958447,19299.16575925622,1967.9672221662056,2034.6934298245008,2034.6934298245008,7.593869874462157,5.006673285918787,0.5980884630117185,4.408584822907068,3.487360713365526,3.487360713365526,0.9963887752472932,0.0,0.0,0.00023102122544330347,0.9904481560969467,0.00023324918525133862,198.9291524625653,0.0,0.0,0.0,0.029112668315018676,7.872563942737089e-05,0.00015229558601593258,0.0006951764088640314,0.09551421580814146,0.0811902641500815,0.014323951658059948,0.09551426895651847,0.08119026415008473,0.014323951658060519,0.4274457320175026,0.4274457320175026,0.0754118990245533,0.0,4.995845197891867,4.995120863357101,4.99995087547444,4.995763351875212,4.995003953592459,5.000067780194115,24770.81952442992,21055.196595765432,0.85,0.9197289391577345,0.695373715048665,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515424710046374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.956792132913,1533.7184722187465,0.4274457320175026,0.0754118990245533,6.112851554438009,3.487360713365526
5744.0,-30.00753285447063,5.006663314248806,35.0016510534885,24.088186409231298,4.9996957956453985,-26.5068240470982,-40.014578425884224,1.4989869882729774,-0.007690233260518653,-5.003585886042662,40.00329335706531,47889.95184286587,15451.196600397638,15451.196600397638,63341.148443263504,87578.63317038599,87578.63317038599,15451.196600397638,103029.82977078363,103029.82977078363,103029.82977078363,127800.64244418556,103640.00223537258,63951.3209078526,44098.53480835554,24770.81267340194,0.0,68869.34748175748,21055.19077239165,1533.7181687476213,0.0,0.88688854195764,2.8164340754431456,0.0014959080323721466,354606.42327260406,1554675.2328459725,4.384227500726388,1554675.2328459725,4.384227500726388,0.85,0.09551421213750043,4.564652377983593,1.2668398355925454,1.0,0.0,4.564652377984576,1.2847310083640742,1.285027823947711,3.553002417055412,19299.169926929175,1967.9676471505738,2034.6934298245008,2034.6934298245008,7.593869609010513,5.006663314248806,0.5980889221565491,4.408574392092257,3.4873688426574483,3.4873688426574483,0.9963910979021281,0.0,0.0,0.00023102122544330347,0.9904471810401128,0.00023324941487611463,198.9291447243778,0.0,0.0,0.0,0.029112668315018676,7.872568330384272e-05,0.00015229554213946076,0.0006951762085831899,0.09551421213750111,0.08119026035071902,0.014323951786782082,0.095514177534649,0.08119026035071845,0.01432395178678198,0.42744571486861105,0.42744571486861105,0.07541190020571678,0.0,4.9958566196025345,4.995130644609446,4.999971595509294,4.995895652782167,4.995163116162587,5.000047821733517,24770.81267340194,21055.19077239165,0.85,0.9197291793717326,0.6953739739664478,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515424144993283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.956730022363,1533.7181687476213,0.42744571486861105,0.07541190020571678,6.112851554438009,3.4873688426574483
5745.0,-30.007523465964756,5.00665340452954,35.00165071926675,24.088191368524008,4.999696575959328,-26.506815519378886,-40.014569624885894,1.4989886293734367,-0.007622205939469495,-5.00358486936536,40.003292372021114,47889.9534984681,15451.189166311966,15451.189166311966,63341.14266478007,87578.65239109618,87578.65239109618,15451.189166311966,103029.84155740814,103029.84155740814,103029.84155740814,127800.64936056011,103640.01750676533,63951.31861413738,44098.55432514217,24770.80780315196,0.0,68869.36212829413,21055.186632679168,1533.717874825213,0.0,0.8868885506938253,2.8164333005021454,0.0014959080323721466,354606.43732514896,1554675.1903707834,4.384227207204523,1554675.1903707834,4.384227207204523,0.85,0.09551420732019218,4.564652377983593,1.2668398092174904,1.0,0.0,4.564652377984691,1.284731000687466,1.2850278162693292,3.553002438285543,19299.172770669018,1967.9679371313364,2034.6934298245008,2034.6934298245008,7.593865955346737,5.00665340452954,0.5980913909021393,4.4085620136274,3.487376956680202,3.487376956680202,0.9963934161943434,0.0,0.0,0.00023102122544330347,0.9904462131538762,0.00023324964281267024,198.92913704308958,0.0,0.0,0.0,0.029112668315018676,7.872576172142254e-05,0.00015229546372188093,0.0006951758506341978,0.09551420732018769,0.08119025543906608,0.014323951881121613,0.09551413389042851,0.0811902554390699,0.014323951881122288,0.4274456984901361,0.4274456984901361,0.07541190237491334,0.0,4.995877441863399,4.995159847814307,4.999944912087642,4.995962663425871,4.995278593316016,4.999840111211313,24770.80780315196,21055.186632679168,0.85,0.9197288998667397,0.6953738501201118,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515423580354705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.956668088227,1533.717874825213,0.4274456984901361,0.07541190237491334,6.112851554438009,3.487376956680202
5746.0,-30.007523465964756,5.00665340452954,35.00165071926675,24.088191368524008,4.999696575959328,-26.506815519378886,-40.014569624885894,1.4989886293734367,-0.007583659879173865,-5.00358486936536,40.003292372021114,47889.9534984681,15451.19859989991,15451.19859989991,63341.15209836801,87578.65239109618,87578.65239109618,15451.19859989991,103029.8509909961,103029.8509909961,103029.8509909961,127800.65819257981,103640.01750676533,63951.31861413738,44098.55432514217,24770.80720158371,0.0,68869.36152672587,21055.186121346153,1533.7178386102055,0.0,0.8868885506938253,2.816432794150344,0.0014959080323721466,354606.43732514896,1554675.1903707834,4.384227207204523,1554675.1903707834,4.384227207204523,0.85,0.09551420732019218,4.564652377983593,1.2668398092174904,1.0,0.0,4.564652377984472,1.284731000687466,1.2850278162693292,3.553002438285543,19299.172770669018,1967.9679371313364,2034.6934298245008,2034.6934298245008,7.5938705917149525,5.00665340452954,0.5980989592201347,4.408554445309405,3.4873850727719713,3.4873850727719713,0.9963957350777061,0.0,0.0,0.00023102122544330347,0.9904462131538762,0.00023324964281267024,198.92913704308958,0.0,0.0,0.0,0.029112668315018676,7.872576172142254e-05,0.00015229546372188093,0.0006951758506341978,0.09551420456986662,0.08119025267020152,0.0143239518996651,0.09551411446310937,0.0811902554390699,0.014323951881122288,0.42744568391278026,0.42744568391278026,0.07541190247254001,0.0,4.995902195382769,4.995183596910067,4.999975358945619,4.996001209486167,4.995278593316016,5.000097146418113,24770.80720158371,21055.186121346153,0.85,0.9197290448785045,0.6953738561941456,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515423019867943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.956605076146,1533.7178386102055,0.42744568391278026,0.07541190247254001,6.112851554438009,3.4873850727719713
5747.0,-30.00751405073212,5.006643516249289,35.00165041496758,24.088184802699857,4.999703867700711,-26.506806316462523,-40.01455694725735,1.4989961334310717,-0.0078536572638086,-5.003578628941645,40.00329257514222,47889.937036839685,15451.186593630046,15451.186593630046,63341.12363046973,87578.58873112191,87578.58873112191,15451.186593630046,103029.77532475196,103029.77532475196,103029.77532475196,127800.58374356484,103639.95287267701,63951.30117839466,44098.501882535944,24770.808418812878,0.0,68869.31030134883,21055.187155990945,1533.717771182641,0.0,0.8868885816991811,2.8164370694158243,0.0014959080323721466,354606.52358048357,1554675.199129382,4.384226165474149,1554675.199129382,4.384226165474149,0.85,0.09551419926318419,4.564652377983593,1.2668396877823396,1.0,0.0,4.564652377983077,1.284730965585588,1.2850277811593416,3.553002535361944,19299.160734927733,1967.966709827284,2034.6934298245008,2034.6934298245008,7.5938646909391,5.006643516249289,0.5981065146221853,4.408537001627104,3.487396161779521,3.487396161779521,0.9963989033655773,0.0,0.0,0.00023102122544330347,0.9904452425133206,0.00023324987139831352,198.92912933993517,0.0,0.0,0.0,0.029112668315018676,7.872587468020686e-05,0.00015229535076309662,0.0006951753350166143,0.09551419926318716,0.08119024747137266,0.014323951791814508,0.09551425859084982,0.08119024747137013,0.014323951791814062,0.42744567046490595,0.42744567046490595,0.07541190436102546,0.0,4.995864378113879,4.995146770060273,4.9999319273455285,4.9957249716778165,4.995011325396888,4.999770064538723,24770.808418812878,21055.187155990945,0.85,0.9197293156169327,0.6953741343900426,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515423019867943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.956354293947,1533.717771182641,0.42744567046490595,0.07541190436102546,6.112851554438009,3.487396161779521
5748.0,-30.00751405073212,5.006643516249289,35.00165041496758,24.088184802699857,4.999703867700711,-26.506806316462523,-40.01455694725735,1.4989961334310717,-0.007815159374388259,-5.003578628941645,40.00329257514222,47889.937036839685,15451.196015438143,15451.196015438143,63341.13305227783,87578.58873112191,87578.58873112191,15451.196015438143,103029.78474656005,103029.78474656005,103029.78474656005,127800.59679659393,103639.95287267701,63951.30117839466,44098.501882535944,24770.812050033885,0.0,68869.31393256983,21055.190242528803,1533.7179970451184,0.0,0.8868885816991811,2.8164365636951083,0.0014959080323721466,354606.52358048357,1554675.199129382,4.384226165474149,1554675.199129382,4.384226165474149,0.85,0.09551419926318419,4.564652377983593,1.2668396877823396,1.0,0.0,4.564652377982055,1.284730965585588,1.2850277811593416,3.553002535361944,19299.160734927733,1967.966709827284,2034.6934298245008,2034.6934298245008,7.5938693215178175,5.006643516249289,0.5981140734983796,4.408529442750909,3.4874042678225274,3.4874042678225274,0.996401219377865,0.0,0.0,0.00023102122544330347,0.9904452425133206,0.00023324987139831352,198.92912933993517,0.0,0.0,0.0,0.029112668315018676,7.872587468020686e-05,0.00015229535076309662,0.0006951753350166143,0.09551419596884,0.0811902443936533,0.0143239515751867,0.09551425550614177,0.08119024747137013,0.014323951791814062,0.4274456542615089,0.4274456542615089,0.07541190322053604,0.0,4.995844196400924,4.995119681121253,4.999950897612337,4.995763469567237,4.995011325396888,5.000026778697929,24770.812050033885,21055.190242528803,0.85,0.9197294039301065,0.6953740977255688,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515422457785652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.95629213024,1533.7179970451184,0.4274456542615089,0.07541190322053604,6.112851554438009,3.4874042678225274
5749.0,-30.007504633833783,5.006633513893477,35.001650113349285,24.08818043712529,4.9996970497741895,-26.50679852310611,-40.014552022889234,1.4989909390464944,-0.007732407154946941,-5.003583058085953,40.003292044628786,47889.95710327772,15451.200282697466,15451.200282697466,63341.15738597518,87578.60008810714,87578.60008810714,15451.200282697466,103029.8003708046,103029.8003708046,103029.8003708046,127800.60959728445,103639.95678079748,63951.31379596806,44098.49220536602,24770.80922647985,0.0,68869.30143184587,21055.187842507872,1533.7179312379408,0.0,0.8868885610913895,2.8164349595837526,0.0014959080323721466,354606.46236070845,1554675.1762535986,4.384226857862988,1554675.1762535986,4.384226857862988,0.85,0.09551419421319465,4.564652377983593,1.2668397251470012,1.0,0.0,4.564652377985327,1.2847309898834627,1.28502780546283,3.553002468164678,19299.161462672615,1967.9667840366094,2034.6934298245008,2034.6934298245008,7.593871418767096,5.006633513893477,0.5981168506735735,4.4085166632199035,3.4874153403496098,3.4874153403496098,0.9964043829570314,0.0,0.0,0.00023102122544330347,0.9904442717020729,0.0002332501000246029,198.92912163541862,0.0,0.0,0.0,0.029112668315018676,7.872591855679947e-05,0.000152295306886504,0.0006951751347352215,0.0955141942131942,0.08119024236190026,0.014323951851293945,0.09551419478806426,0.08119024236190064,0.014323951851294012,0.42744563641990896,0.42744563641990896,0.07541190341362558,0.0,4.9958471712662345,4.99511612730862,4.999990878475671,4.995850650931004,4.995093492518492,5.000142381849116,24770.80922647985,21055.187842507872,0.85,0.9197299242051783,0.6953745153153668,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515422457785652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.956041661882,1533.7179312379408,0.42744563641990896,0.07541190341362558,6.112851554438009,3.4874153403496098
5750.0,-30.00749526098243,5.006623589340919,35.001649799808504,24.08818518687042,4.999699307999991,-26.5067898616737,-40.01453941510988,1.4989939086912394,-0.007700143609383758,-5.00358086833835,40.00329109412217,47889.94081985242,15451.190946306977,15451.190946306977,63341.13176615939,87578.61145244837,87578.61145244837,15451.190946306977,103029.80239875535,103029.80239875535,103029.80239875535,127800.6064355906,103639.96488112492,63951.29424852898,44098.5229251066,24770.804036835252,0.0,68869.32696194184,21055.183431309964,1533.7175911986076,0.0,0.8868885756691292,2.816434791388265,0.0014959080323721466,354606.4926274689,1554675.1352676754,4.3842263680742475,1554675.1352676754,4.3842263680742475,0.85,0.0955141886180365,4.564652377983593,1.266839677342214,1.0,0.0,4.564652377982351,1.2847309759922971,1.285027791568455,3.55300250658155,19299.162971063124,1967.9669378496353,2034.6934298245008,2034.6934298245008,7.593866830168955,5.006623589340919,0.5981197726261795,4.408503816714739,3.487423395499355,3.487423395499355,0.9964066844283872,0.0,0.0,0.00023102122544330347,0.9904433054327588,0.00023325032758171084,198.92911396694004,0.0,0.0,0.0,0.029112668315018676,7.872603089342756e-05,0.0001522951945498759,0.0006951746219575649,0.09551418861803787,0.08119023668916439,0.014323951928873473,0.0955141694776141,0.08119023668916323,0.014323951928873266,0.42744561867748515,0.42744561867748515,0.075411905960868,0.0,4.995853049470554,4.995127001385697,4.999968438443659,4.995880724728977,4.995174660278792,4.999882841214742,24770.804036835252,21055.183431309964,0.85,0.9197292112519495,0.6953740210982035,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451542189560397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.95597984539,1533.7175911986076,0.42744561867748515,0.075411905960868,6.112851554438009,3.487423395499355
5751.0,-30.007485807758993,5.0066137319805,35.00164950718122,24.088184593152278,4.999701905369838,-26.506781094030178,-40.01453057918695,1.4989971916409952,-0.007774819247970299,-5.003579431256866,40.003291076195005,47889.94260726103,15451.18288325028,15451.18288325028,63341.12549051131,87578.59687757884,87578.59687757884,15451.18288325028,103029.77976082911,103029.77976082911,103029.77976082911,127800.58468521896,103639.94716079193,63951.29289047398,44098.50474479771,24770.80492438985,0.0,68869.30966918755,21055.18418573137,1533.7176147071955,0.0,0.8868885830433985,2.8164359401132204,0.0014959080323721466,354606.5124908559,1554675.1344946546,4.384226120310593,1554675.1344946546,4.384226120310593,0.85,0.09551418473735013,4.564652377983593,1.2668396707484497,1.0,0.0,4.564652377980216,1.2847309606355792,1.2850277762081892,3.553002549051498,19299.159671297493,1967.966601367184,2034.6934298245008,2034.6934298245008,7.59386286738194,5.0066137319805,0.5981224070033004,4.4084913249771995,3.487431457449156,3.487431457449156,0.996408987842616,0.0,0.0,0.00023102122544330347,0.9904423308787291,0.00023325055709032488,198.92910623270498,0.0,0.0,0.0,0.029112668315018676,7.872610962250966e-05,0.0001522951158207938,0.0006951742625866731,0.09551418473734884,0.08119023280394676,0.014323951933402076,0.0955142106926986,0.08119023280394785,0.014323951933402268,0.427445601887325,0.427445601887325,0.07541190663121898,0.0,4.995842815633864,4.995125860363089,4.999906663948252,4.995804612008897,4.995124028080056,4.999662298130374,24770.80492438985,21055.18418573137,0.85,0.9197293510675397,0.695374221656925,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45154213360519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.955917460384,1533.7176147071955,0.427445601887325,0.07541190663121898,6.112851554438009,3.487431457449156
5752.0,-30.007485807758993,5.0066137319805,35.00164950718122,24.088179354462795,4.999701905369838,-26.506781094030178,-40.01453057918695,1.4989971916409952,-0.007835108093445342,-5.003579431256866,40.003291076195005,47889.94260726103,15451.192257960012,15451.192257960012,63341.13486522104,87578.57274804034,87578.57274804034,15451.192257960012,103029.76500600035,103029.76500600035,103029.76500600035,127800.57056455954,103639.92303125342,63951.29289047398,44098.47793419938,24770.80555855919,0.0,68869.28349275856,21055.18472477531,1533.717652358738,0.0,0.8868885830433985,2.816436732086636,0.0014959080323721466,354606.5124908559,1554675.1344946546,4.384226120310593,1554675.1344946546,4.384226120310593,0.85,0.09551418473735013,4.564652377983593,1.2668396240426225,1.0,0.0,4.5646523779821875,1.2847309606355792,1.2850277762081892,3.553002549051498,19299.15517805112,1967.9661431835666,2034.6934298245008,2034.6934298245008,7.593867474813016,5.0066137319805,0.5981299281098824,4.408483803870618,3.4874395231276645,3.4874395231276645,0.9964112923221898,0.0,0.0,0.00023102122544330347,0.9904423308787291,0.00023325055709032488,198.92910623270498,0.0,0.0,0.0,0.029112668315018676,7.872610962250966e-05,0.0001522951158207938,0.0006951742625866731,0.09551418094182945,0.08119022962240109,0.014323951319428367,0.09551423989580902,0.08119023280394785,0.014323951933402268,0.42744558513730907,0.42744558513730907,0.075411903398806,0.0,4.995823117136638,4.995102296221603,4.999908876935933,4.9957443231634215,4.9950080396793055,4.99991772888751,24770.80555855919,21055.18472477531,0.85,0.9197298367694098,0.6953744859607337,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515420771701724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.955856997927,1533.717652358738,0.42744558513730907,0.075411903398806,6.112851554438009,3.4874395231276645
5753.0,-30.00747641999065,5.006603766304622,35.001649198852824,24.088175023812823,4.999694867650266,-26.506773348849524,-40.01452188296241,1.498991796509147,-0.007741716173200075,-5.003583443982236,40.00329003360815,47889.94479802294,15451.19588110535,15451.19588110535,63341.140679128286,87578.58527597899,87578.58527597899,15451.19588110535,103029.78115708433,103029.78115708433,103029.78115708433,127800.58379399584,103639.92802294462,63951.287544988576,44098.489419951155,24770.802636911503,0.0,68869.29205686266,21055.182241374776,1533.7175861154867,0.0,0.8868885664069309,2.8164350368208324,0.0014959080323721466,354606.4570268382,1554675.0895382243,4.384226679269293,1554675.0895382243,4.384226679269293,0.85,0.09551417758735475,4.564652377983593,1.266839622943662,1.0,0.0,4.564652377980961,1.284730985872493,1.2850278014509335,3.553002479257261,19299.15610757152,1967.9662379682688,2034.6934298245008,2034.6934298245008,7.593869255496672,5.006603766304622,0.5981328627165645,4.408470903588057,3.4874505460142986,3.4874505460142986,0.996414441718371,0.0,0.0,0.00023102122544330347,0.9904413630736374,0.00023325078501000316,198.9290985520231,0.0,0.0,0.0,0.029112668315018676,7.872618710693451e-05,0.00015229503833636896,0.0006951739088972089,0.09551417758735554,0.08119022666189306,0.014323950925462486,0.09551417648694746,0.08119022666189239,0.014323950925462368,0.427445567058312,0.427445567058312,0.07541190088490618,0.0,4.995828364879969,4.9951033634214355,4.999937821076173,4.995841727809022,4.99510000427108,5.000045969178302,24770.802636911503,21055.182241374776,0.85,0.9197298068176744,0.6953744312992516,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515420771701724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.955607471002,1533.7175861154867,0.427445567058312,0.07541190088490618,6.112851554438009,3.4874505460142986
5754.0,-30.007466986440676,5.006593882286836,35.001648878914935,24.08817446501928,4.9996974946486015,-26.506764595906603,-40.014513047039486,1.4989951041145362,-0.007814698525351105,-5.003580943210119,40.003289078799284,47889.94650528467,15451.186082134269,15451.186082134269,63341.13258741894,87578.57054521012,87578.57054521012,15451.186082134269,103029.7566273444,103029.7566273444,103029.7566273444,127800.55407303237,103639.91016952784,63951.28612960249,44098.4711554726,24770.797445687975,0.0,68869.26860116058,21055.177828834778,1533.7172367995151,0.0,0.8868885825821962,2.8164362874765296,0.0014959080323721466,354606.491592589,1554675.0483667892,4.384226135806253,1554675.0483667892,4.384226135806253,0.85,0.09551417128544483,4.564652377983593,1.266839569644071,1.0,0.0,4.564652377983705,1.2847309704004422,1.285027785975308,3.5530025220461687,19299.152783023885,1967.965898958756,2034.6934298245008,2034.6934298245008,7.593864439551951,5.006593882286836,0.5981359081871753,4.408457974099661,3.4874585625887096,3.4874585625887096,0.9964167321682027,0.0,0.0,0.00023102122544330347,0.9904403905498393,0.00023325101404139312,198.92909083388523,0.0,0.0,0.0,0.029112668315018676,7.872626583616191e-05,0.00015229495960714155,0.0006951735495256539,0.09551417128544287,0.08119022085291683,0.014323950432526046,0.09551419888852931,0.0811902208529185,0.014323950432526341,0.42744554939472196,0.42744554939472196,0.07541190056898212,0.0,4.9958149900845115,4.995092997089785,4.9999073933624345,4.9957662446847735,4.995056285585292,4.999790436699811,24770.797445687975,21055.177828834778,0.85,0.9197300025682503,0.6953746929218533,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515420211259207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.955546012368,1533.7172367995151,0.42744554939472196,0.07541190056898212,6.112851554438009,3.4874585625887096
5755.0,-30.007466986440676,5.006593882286836,35.001648878914935,24.08817446501928,4.9996974946486015,-26.506764595906603,-40.014513047039486,1.4989951041145362,-0.007776588712886223,-5.003580943210119,40.003289078799284,47889.94650528467,15451.195408961496,15451.195408961496,63341.14191424617,87578.57054521012,87578.57054521012,15451.195408961496,103029.76595417163,103029.76595417163,103029.76595417163,127800.56399479689,103639.91016952784,63951.28612960249,44098.4711554726,24770.798040625257,0.0,68869.26919609786,21055.17833453147,1533.7172746560373,0.0,0.8868885825821962,2.8164357868540337,0.0014959080323721466,354606.491592589,1554675.0483667892,4.384226135806253,1554675.0483667892,4.384226135806253,0.85,0.09551417128544483,4.564652377983593,1.266839569644071,1.0,0.0,4.564652377981879,1.2847309704004422,1.285027785975308,3.5530025220461687,19299.152783023885,1967.965898958756,2034.6934298245008,2034.6934298245008,7.593869023449993,5.006593882286836,0.598143390891134,4.408450491395702,3.4874665871871855,3.4874665871871855,0.9964190249106244,0.0,0.0,0.00023102122544330347,0.9904403905498393,0.00023325101404139312,198.92909083388523,0.0,0.0,0.0,0.029112668315018676,7.872626583616191e-05,0.00015229495960714155,0.0006951735495256539,0.09551416745537336,0.08119021742935155,0.014323950026021813,0.09551418426841123,0.0811902208529185,0.014323950432526341,0.4274455313705347,0.4274455313705347,0.07541189842884229,0.0,4.995812862966943,4.995085654788454,4.999934827279617,4.995804354497238,4.995056285585292,5.000044562981316,24770.798040625257,21055.17833453147,0.85,0.9197301300510256,0.6953746869147571,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515419648083605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.95548578382,1533.7172746560373,0.4274455313705347,0.07541189842884229,6.112851554438009,3.4874665871871855
5756.0,-30.007457580196782,5.006583946019744,35.001648565293074,24.088174430094682,4.999696600929586,-26.506756219671534,-40.01450428096575,1.4989952404043196,-0.007737376309137289,-5.003580623848472,40.003288622893066,47889.94834651682,15451.192352050963,15451.192352050963,63341.14069856779,87578.57453527537,87578.57453527537,15451.192352050963,103029.76688732633,103029.76688732633,103029.76688732633,127800.56373102755,103639.90943387836,63951.2832451197,44098.47354306518,24770.79684370122,0.0,68869.2703867664,21055.177317146037,1533.7172074326259,0.0,0.8868885858565786,2.816435309029664,0.0014959080323721466,354606.49600681633,1554675.0287080766,4.384226025792241,1554675.0287080766,4.384226025792241,0.85,0.09551416309246838,4.564652377983593,1.2668395674461497,1.0,0.0,4.564652377984067,1.284730969762917,1.2850277853376357,3.5530025238092837,19299.152646036007,1967.9658849898801,2034.6934298245008,2034.6934298245008,7.59386752105632,5.006583946019744,0.5981482187929581,4.408435727226786,3.487477576990997,3.487477576990997,0.9964221648545706,0.0,0.0,0.00023102122544330347,0.9904394208421102,0.0002332512424100408,198.92908313808866,0.0,0.0,0.0,0.029112668315018676,7.872634394309521e-05,0.00015229488150020825,0.0006951731929946551,0.09551416309247003,0.08119021322181305,0.014323949870656978,0.09551416423010084,0.08119021322181165,0.01432394987065673,0.4274455132344167,0.4274455132344167,0.07541189831931697,0.0,4.995818818488829,4.995091202989272,4.999943091381795,4.995843247539312,4.995114002882417,4.99997675492466,24770.79684370122,21055.177317146037,0.85,0.9197300964980041,0.6953747016277253,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515419648083605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.955236884272,1533.7172074326259,0.4274455132344167,0.07541189831931697,6.112851554438009,3.487477576990997
5757.0,-30.007448173521034,5.006574064801473,35.00164825506452,24.08817942431199,4.999697264954942,-26.50674768725001,-40.01449547996742,1.4989967786839253,-0.007665117742590155,-5.0035802073020355,40.003288094486564,47889.95008224145,15451.185746192526,15451.185746192526,63341.13582843397,87578.59437277088,87578.59437277088,15451.185746192526,103029.7801189634,103029.7801189634,103029.7801189634,127800.57517149506,103639.925260266,63951.28096973668,44098.493656143684,24770.795052531652,0.0,68869.28870867533,21055.175794651903,1533.7171042618495,0.0,0.8868885898876632,2.8164344084465895,0.0014959080323721466,354606.50176433433,1554675.005923145,4.3842258903542515,1554675.005923145,4.3842258903542515,0.85,0.09551415878309327,4.564652377983593,1.2668395427195356,1.0,0.0,4.564652377981783,1.2847309625672765,1.2850277781403328,3.5530025437092703,19299.155593123403,1967.9661855091601,2034.6934298245008,2034.6934298245008,7.593864274445141,5.006574064801473,0.5981503252409537,4.4084237395605195,3.4874855693542353,3.4874855693542353,0.9964244483869243,0.0,0.0,0.00023102122544330347,0.9904384510908857,0.00023325147078937896,198.92907544193935,0.0,0.0,0.0,0.029112668315018676,7.872642236128365e-05,0.0001522948030820198,0.0006951728350428846,0.09551415878309556,0.08119020900189243,0.014323949781203138,0.09551412769754429,0.08119020900189047,0.014323949781202792,0.42744549578588303,0.42744549578588303,0.07541189868960377,0.0,4.995837914355434,4.9951188088026015,4.999913950447137,4.995915089559446,4.995230023917259,4.999798178628737,24770.795052531652,21055.175794651903,0.85,0.9197297810984217,0.6953745418341869,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515419086538202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.955176423144,1533.7171042618495,0.42744549578588303,0.07541189868960377,6.112851554438009,3.4874855693542353
5758.0,-30.007448173521034,5.006574064801473,35.00164825506452,24.08817942431199,4.999697264954942,-26.50674768725001,-40.01449547996742,1.4989967786839253,-0.007627161329480714,-5.0035802073020355,40.003288094486564,47889.95008224145,15451.195035470371,15451.195035470371,63341.14511771182,87578.59437277088,87578.59437277088,15451.195035470371,103029.78940824125,103029.78940824125,103029.78940824125,127800.58378680635,103639.925260266,63951.28096973668,44098.493656143684,24770.794378565093,0.0,68869.28803470878,21055.17522178033,1533.7170635484094,0.0,0.8868885898876632,2.816433909840155,0.0014959080323721466,354606.50176433433,1554675.005923145,4.3842258903542515,1554675.005923145,4.3842258903542515,0.85,0.09551415878309327,4.564652377983593,1.2668395427195356,1.0,0.0,4.564652377983902,1.2847309625672765,1.2850277781403328,3.5530025437092703,19299.155593123403,1967.9661855091601,2034.6934298245008,2034.6934298245008,7.593868839888618,5.006574064801473,0.5981577778321654,4.408416286969308,3.4874935617634235,3.4874935617634235,0.9964267319324067,0.0,0.0,0.00023102122544330347,0.9904384510908857,0.00023325147078937896,198.92907544193935,0.0,0.0,0.0,0.029112668315018676,7.872642236128365e-05,0.0001522948030820198,0.0006951728350428846,0.09551415554149341,0.08119020604702665,0.014323949494466763,0.09551410825275632,0.08119020900189047,0.014323949781202792,0.4274454802292774,0.4274454802292774,0.07541189718001076,0.0,4.9958609406739924,4.995141051820838,4.999941416716354,4.995953045972556,4.995230023917259,5.000051281828348,24770.794378565093,21055.17522178033,0.85,0.9197299249817875,0.6953745486392403,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515418524967059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.955116284207,1533.7170635484094,0.4274454802292774,0.07541189718001076,6.112851554438009,3.4874935617634235
5759.0,-30.0074387703792,5.006564155267017,35.00164795300678,24.08817900521683,4.999698758831852,-26.506739075027802,-40.014486644044496,1.4989990634804407,-0.007652539566379346,-5.003578049921411,40.003287712023315,47889.951746832434,15451.189144134778,15451.189144134778,63341.14089096721,87578.58566892131,87578.58566892131,15451.189144134778,103029.7748130561,103029.7748130561,103029.7748130561,127800.56867270716,103639.91292765104,63951.27900556189,44098.48213565461,24770.79385965107,0.0,68869.27599530568,21055.174780703408,1533.716996273955,0.0,0.8868886022449023,2.8164344950655926,0.0014959080323721466,354606.5315837199,1554674.9894313011,4.384225475170793,1554674.9894313011,4.384225475170793,0.85,0.09551415109999077,4.564652377983593,1.266839505904354,1.0,0.0,4.564652377984424,1.2847309518796395,1.2850277674502266,3.553002573266588,19299.15329662373,1967.965951331365,2034.6934298245008,2034.6934298245008,7.593865944447218,5.006564155267017,0.5981633991877997,4.408400756079217,3.4875045185380924,3.4875045185380924,0.996429862439455,0.0,0.0,0.00023102122544330347,0.9904374817050035,0.00023325169908312488,198.92906774868194,0.0,0.0,0.0,0.029112668315018676,7.872650109072789e-05,0.00015229472435257556,0.0006951724756703398,0.0955141510999918,0.08119020179805696,0.014323949301934839,0.09551412524080871,0.08119020179805608,0.014323949301934685,0.42744546587927523,0.42744546587927523,0.07541189758125698,0.0,4.99587303441632,4.9951567763274625,4.9999329301112425,4.99592551035505,4.995223775421493,4.99990308503601,24770.79385965107,21055.174780703408,0.85,0.9197300243912062,0.695374694371649,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515418524967059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.954868011757,1533.716996273955,0.42744546587927523,0.07541189758125698,6.112851554438009,3.4875045185380924
5760.0,-30.0074387703792,5.006564155267017,35.00164795300678,24.088173766527348,4.999698758831852,-26.506739075027802,-40.01448287218807,1.4989990634804407,-0.007713296701581385,-5.003578049921411,40.003287712023315,47889.93397165035,15451.198404250328,15451.198404250328,63341.13237590068,87578.56153938278,87578.56153938278,15451.198404250328,103029.75994363311,103029.75994363311,103029.75994363311,127800.55371347058,103639.8887981125,63951.26123037981,44098.475075258546,24770.793769837477,0.0,68869.26884509603,21055.174704361856,1533.7169890865493,0.0,0.8868886022449023,2.81643529318939,0.0014959080323721466,354606.5315837199,1554674.9894313011,4.384225475170793,1554674.9894313011,4.384225475170793,0.85,0.09551415109999077,4.564652377983593,1.2668394591985273,1.0,0.0,4.564652377983548,1.2847309518796395,1.2850277674502266,3.553002573266588,19299.14880337735,1967.9654931477467,2034.6934298245008,2034.6934298245008,7.593870495558167,5.006564155267017,0.5981708283913063,4.408393326875711,3.487512485936534,3.487512485936534,0.9964321388390097,0.0,0.0,0.00023102122544330347,0.9904374817050035,0.00023325169908312488,198.92906774868194,0.0,0.0,0.0,0.029112668315018676,7.872653469857591e-05,0.00015229469074472756,0.0006951723222621965,0.09551414844112271,0.08119019918342796,0.014323949257694762,0.09551415186008465,0.08119020179805608,0.014323949301934685,0.4274454521139281,0.4274454521139281,0.07541189734834439,0.0,4.995871378177014,4.995146978446826,4.999977422826987,4.995864753219848,4.995107786926269,5.000155393775742,24770.793769837477,21055.174704361856,0.85,0.9197299962392589,0.6953745084671455,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515417963606931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.95480811558,1533.7169890865493,0.4274454521139281,0.07541189734834439,6.112851554438009,3.487512485936534
5761.0,-30.00742929492518,5.0065542064480555,35.001647658662165,24.088173522055172,4.999699138881707,-26.506730509114853,-40.01447403626514,1.499000353071418,-0.007715635369663687,-5.003576815959764,40.00328733256949,47889.93599988135,15451.19385827534,15451.19385827534,63341.129858156695,87578.55875158035,87578.55875158035,15451.19385827534,103029.75260985568,103029.75260985568,103029.75260985568,127800.54554682007,103639.88183730465,63951.25908560603,44098.469724109586,24770.79293696438,0.0,68869.26266107397,21055.173996419722,1533.7169221440677,0.0,0.8868886098944903,2.8164354679618624,0.0014959080323721466,354606.54863957927,1554674.9730692203,4.384225218156887,1554674.9730692203,4.384225218156887,0.85,0.09551414481269521,4.564652377983593,1.266839438318275,1.0,0.0,4.56465237798433,1.2847309458472946,1.285027761416488,3.5530025899494095,19299.147507180798,1967.9653609724828,2034.6934298245008,2034.6934298245008,7.59386826132724,5.0065542064480555,0.5981760055845733,4.408378200863482,3.4875234261953123,3.4875234261953123,0.9964352646272321,0.0,0.0,0.00023102122544330347,0.9904365048653706,0.00023325192913270702,198.92905999626234,0.0,0.0,0.0,0.029112668315018676,7.872661342812438e-05,0.00015229461201517907,0.0006951719628891758,0.09551414481268893,0.0811901952780409,0.014323949534648023,0.09551415444206811,0.08119019527804625,0.014323949534648966,0.4274454372784299,0.4274454372784299,0.07541189981652581,0.0,4.995868869564731,4.99514248866825,4.9999861435864545,4.995861180590111,4.995126875242306,5.000023372483099,24770.79293696438,21055.173996419722,0.85,0.919730042266855,0.69537460035781,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515417963606931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.954560156568,1533.7169221440677,0.4274454372784299,0.07541189981652581,6.112851554438009,3.4875234261953123
5762.0,-30.007419837063743,5.006544295891245,35.00164736625692,24.088173522055172,4.999698126462525,-26.506722098284158,-40.014469042047836,1.499000387682898,-0.0077048809592383805,-5.003577774131501,40.003286800368365,47889.955829307466,15451.189266817322,15451.189266817322,63341.14509612479,87578.56336856999,87578.56336856999,15451.189266817322,103029.75263538731,103029.75263538731,103029.75263538731,127800.54417556713,103639.8816504829,63951.27411122,44098.45282140322,24770.791540179816,0.0,68869.24436158303,21055.172809152842,1533.7168704880355,0.0,0.8868886069471189,2.8164352148330014,0.0014959080323721466,354606.5353956977,1554674.9501206668,4.384225317183844,1554674.9501206668,4.384225317183844,0.85,0.09551414204946163,4.564652377983593,1.2668394377687946,1.0,0.0,4.564652377985211,1.284730945685392,1.285027761254548,3.5530025903971616,19299.147472392062,1967.965357425019,2034.6934298245008,2034.6934298245008,7.593866004742561,5.006544295891245,0.598177440264605,4.40836685562664,3.487531365227037,3.487531365227037,0.9964375329220106,0.0,0.0,0.00023102122544330347,0.9904355298404152,0.00023325215875537802,198.92905225823682,0.0,0.0,0.0,0.029112668315018676,7.872665792746608e-05,0.0001522945675158374,0.00069517175976515,0.09551414204946372,0.08119019208942088,0.01432394996004284,0.09551414232331143,0.0811901920894191,0.014323949960042524,0.42744542190230367,0.42744542190230367,0.07541190230507891,0.0,4.995870038609098,4.995147361479326,4.999966318431859,4.995872893172248,4.995165031298086,4.999885196274363,24770.791540179816,21055.172809152842,0.85,0.9197305079109892,0.6953750730568734,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515417397929868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.954502022485,1533.7168704880355,0.42744542190230367,0.07541190230507891,6.112851554438009,3.487531365227037
5763.0,-30.007419837063743,5.006544295891245,35.00164736625692,24.088173522055172,4.999698126462525,-26.506722098284158,-40.014469042047836,1.499000387682898,-0.007667202898232972,-5.003577774131501,40.003286800368365,47889.955829307466,15451.198487972759,15451.198487972759,63341.15431728023,87578.56336856999,87578.56336856999,15451.198487972759,103029.76185654274,103029.76185654274,103029.76185654274,127800.55164292986,103639.8816504829,63951.27411122,44098.45282140322,24770.78978638712,0.0,68869.24260779034,21055.17131842905,1533.71676290826,0.0,0.8868886069471189,2.8164347198827593,0.0014959080323721466,354606.5353956977,1554674.9501206668,4.384225317183844,1554674.9501206668,4.384225317183844,0.85,0.09551414204946163,4.564652377983593,1.2668394377687946,1.0,0.0,4.564652377983166,1.284730945685392,1.285027761254548,3.5530025903971616,19299.147472392062,1967.965357425019,2034.6934298245008,2034.6934298245008,7.593870536705608,5.006544295891245,0.5981848382233173,4.4083594576679275,3.487539299219813,3.487539299219813,0.9964397997770894,0.0,0.0,0.00023102122544330347,0.9904355298404152,0.00023325215875537802,198.92905225823682,0.0,0.0,0.0,0.029112668315018676,7.872665792746608e-05,0.0001522945675158374,0.00069517175976515,0.095514139301989,0.08119018919400371,0.014323950107985284,0.09551411883833366,0.0811901920894191,0.014323949960042524,0.42744540665867903,0.42744540665867903,0.07541190308395773,0.0,4.995878145133702,4.995150895443089,5.000000343423949,4.995910571233253,4.995165031298086,5.000136443442955,24770.78978638712,21055.17131842905,0.85,0.9197306652260935,0.6953750907649776,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451541683330311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.954443851811,1533.71676290826,0.42744540665867903,0.07541190308395773,6.112851554438009,3.487539299219813
