time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5764.0,-30.00741043282106,5.006534265062298,35.00164704081624,24.088159028347604,4.999689039807856,-26.50671454316222,-40.01446038074789,1.4989931501490608,-0.007732294064055623,-5.0035829686597,40.00328525332495,47889.958226448776,15451.203699473679,15451.203699473679,63341.16192592245,87578.53852972071,87578.53852972071,15451.203699473679,103029.7422291944,103029.7422291944,103029.7422291944,127800.52852807922,103639.84832780536,63951.26802453369,44098.422559190745,24770.78629888482,0.0,68869.20885807557,21055.168354052097,1533.7166958252517,0.0,0.8868885861254199,2.8164349685376533,0.0014959080323721466,354606.4635967607,1554674.883412036,4.384226016759605,1554674.883412036,4.384226016759605,0.85,0.09551413732665742,4.564652377983593,1.2668394196359438,1.0,0.0,4.564652377982155,1.284730979540545,1.2850277951175226,3.553002496768652,19299.141267258885,1967.9647246775287,2034.6934298245008,2034.6934298245008,7.593873098025581,5.006534265062298,0.5981871074633442,4.4083471575989535,3.4875502063796318,3.4875502063796318,0.9964429161084662,0.0,0.0,0.00023102122544330347,0.9904345603441335,0.00023325238707647028,198.92904456408056,0.0,0.0,0.0,0.029112668315018676,7.872673510120563e-05,0.00015229449034209785,0.0006951714074938562,0.09551413732665784,0.08119018665123093,0.014323950675426907,0.0955141208509132,0.08119018665123058,0.014323950675426845,0.42744539144308075,0.42744539144308075,0.07541190574878927,0.0,4.99587462600357,4.995137354550991,5.000053629782485,4.995850674595658,4.995073316500736,5.000256900126828,24770.78629888482,21055.168354052097,0.85,0.9197312264244938,0.6953754663443216,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451541683330311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.95419652391,1533.7166958252517,0.42744539144308075,0.07541190574878927,6.112851554438009,3.4875502063796318
5765.0,-30.007401047198908,5.006524343523725,35.00164670719334,24.088168527837865,4.999694275168832,-26.506705572497616,-40.01444773804394,1.4989988004675205,-0.007678652665163099,-5.003578459560655,40.00328436411988,47889.941788791184,15451.190584628768,15451.190584628768,63341.132373419954,87578.55819398927,87578.55819398927,15451.190584628768,103029.74877861804,103029.74877861804,103029.74877861804,127800.52919167728,103639.86608823517,63951.249683036825,44098.462672442605,24770.780413059234,0.0,68869.24308550183,21055.16335110035,1533.7162632568,0.0,0.8868886122781445,2.816434790274231,0.0014959080323721466,354606.52592167334,1554674.845069443,4.384225138069921,1554674.845069443,4.384225138069921,0.85,0.09551413137584201,4.564652377983593,1.2668393751280385,1.0,0.0,4.5646523779829575,1.28473095310994,1.2850277686808114,3.5530025698641166,19299.14457449109,1967.9650619213585,2034.6934298245008,2034.6934298245008,7.593866652413322,5.006524343523725,0.5981908896770438,4.408333453846681,3.487558087572718,3.487558087572718,0.9964451678779194,0.0,0.0,0.00023102122544330347,0.9904335927684788,0.00023325261494569117,198.92903688515938,0.0,0.0,0.0,0.029112668315018676,7.872684775009584e-05,0.00015229437769320763,0.0006951708932908317,0.09551413137584183,0.0811901802644322,0.014323951111409628,0.09551409068324053,0.08119018026443235,0.014323951111409656,0.427445375216385,0.427445375216385,0.07541191111358919,0.0,4.9958779479113105,4.99514758929115,5.000017767495308,4.995899806895466,4.995197099788754,4.999882890548349,24770.780413059234,21055.16335110035,0.85,0.9197303402156072,0.6953748820694219,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515416271877395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.954137594335,1533.7162632568,0.427445375216385,0.07541191111358919,6.112851554438009,3.487558087572718
5766.0,-30.007401047198908,5.006524343523725,35.00164670719334,24.088168527837865,4.999694275168832,-26.506705572497616,-40.01444773804394,1.4989988004675205,-0.007641148702532519,-5.003578459560655,40.00328436411988,47889.941788791184,15451.19976317393,15451.19976317393,63341.14155196511,87578.55819398927,87578.55819398927,15451.19976317393,103029.75795716321,103029.75795716321,103029.75795716321,127800.5406389545,103639.86608823517,63951.249683036825,44098.462672442605,24770.78268179129,0.0,68869.24535423389,21055.165279522596,1533.7164047323877,0.0,0.8868886122781445,2.816434297611184,0.0014959080323721466,354606.52592167334,1554674.845069443,4.384225138069921,1554674.845069443,4.384225138069921,0.85,0.09551413137584201,4.564652377983593,1.2668393751280385,1.0,0.0,4.564652377982812,1.28473095310994,1.2850277686808114,3.5530025698641166,19299.14457449109,1967.9650619213585,2034.6934298245008,2034.6934298245008,7.593871163434508,5.006524343523725,0.5981982534623498,4.408326090061375,3.487565985017019,3.487565985017019,0.9964474242905769,0.0,0.0,0.00023102122544330347,0.9904335927684788,0.00023325261494569117,198.92903688515938,0.0,0.0,0.0,0.029112668315018676,7.872684775009584e-05,0.00015229437769320763,0.0006951708932908317,0.09551412882106056,0.08119017730090392,0.014323951520156648,0.09551408278606646,0.08119018026443235,0.014323951111409656,0.4274453596141723,0.4274453596141723,0.07541191326553691,0.0,4.995889820499485,4.9951574913898185,5.000040809331324,4.995937310858096,4.995197099788754,5.000132976699888,24770.78268179129,21055.165279522596,0.85,0.9197304431922467,0.6953748591619647,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451541571156335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.954078605206,1533.7164047323877,0.4274453596141723,0.07541191326553691,6.112851554438009,3.487565985017019
5767.0,-30.007391639460685,5.006514330381421,35.001646377698684,24.08816391779112,4.999689305078289,-26.506697602583692,-40.01444277875123,1.498995268201334,-0.0076122667601339344,-5.003581460426742,40.00328381711916,47889.9616916904,15451.20157707648,15451.20157707648,63341.163268766875,87578.55972730229,87578.55972730229,15451.20157707648,103029.76130437877,103029.76130437877,103029.76130437877,127800.54162474076,103639.86102476185,63951.26298915009,44098.44226179084,24770.780320361977,0.0,68869.22258215281,21055.16327230768,1533.7163367935361,0.0,0.8868885989946386,2.8164335678928634,0.0014959080323721466,354606.48444360436,1554674.821482732,4.3842255843744535,1554674.821482732,4.3842255843744535,0.85,0.09551412732948984,4.564652377983593,1.2668393855681646,1.0,0.0,4.564652377984498,1.2847309696328901,1.2850277852075789,3.553002524168881,19299.14363160388,1967.9649657736213,2034.6934298245008,2034.6934298245008,7.593872054921412,5.006514330381421,0.5982014675109202,4.408312862870501,3.4875768589228917,3.4875768589228917,0.9964505311208262,0.0,0.0,0.00023102122544330347,0.9904326229138725,0.0002332528433520641,198.9290291881444,0.0,0.0,0.0,0.029112668315018676,7.872689193837509e-05,0.00015229433350492837,0.0006951706915866976,0.09551412732949045,0.08119017509687082,0.014323952232619636,0.0955140523774886,0.08119017509687029,0.014323952232619546,0.427445344498189,0.427445344498189,0.07541191639681145,0.0,4.99590683610819,4.995173461240938,5.00006375197529,4.99596919366661,4.995231636184144,5.000149817687827,24770.780320361977,21055.16327230768,0.85,0.9197310626413473,0.6953753780879892,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451541571156335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.953831903633,1533.7163367935361,0.427445344498189,0.07541191639681145,6.112851554438009,3.4875768589228917
5768.0,-30.007382216489795,5.006504372076275,35.00164603644294,24.088158504478656,4.999689144772344,-26.506689137913927,-40.0144340126775,1.4989960661964896,-0.0077229551777691086,-5.003581242544912,40.0032828155609,47889.963548800195,15451.194996617518,15451.194996617518,63341.15854541771,87578.53568715364,87578.53568715364,15451.194996617518,103029.73068377115,103029.73068377115,103029.73068377115,127800.50635622701,103639.83258789577,63951.26044954233,44098.41348705938,24770.775672455853,0.0,68869.18915951523,21055.159321587475,1533.7160689465986,0.0,0.8868886037276982,2.8164350473635174,0.0014959080323721466,354606.48745517415,1554674.778295465,4.384225425351226,1554674.778295465,4.384225425351226,0.85,0.09551412364361106,4.564652377983593,1.2668393723806366,1.0,0.0,4.56465237798252,1.2847309659000927,1.285027781473919,3.553002534492162,19299.13833627487,1967.9644258003368,2034.6934298245008,2034.6934298245008,7.593868820793425,5.006504372076275,0.5982033131948494,4.408301058881426,3.4875847121975028,3.4875847121975028,0.9964527749135722,0.0,0.0,0.00023102122544330347,0.9904316514899468,0.00023325307212846924,198.92902147866727,0.0,0.0,0.0,0.029112668315018676,7.872697004588293e-05,0.00015229425539742053,0.0006951703350530762,0.09551412364360645,0.08119017092134764,0.014323952722258811,0.09551408638018312,0.08119017092135156,0.0143239527222595,0.4274453301459009,0.4274453301459009,0.07541192032089104,0.0,4.995897043564867,4.995165824791343,5.00004173777819,4.995858287367128,4.995135693174518,4.999954095222279,24770.775672455853,21055.159321587475,0.85,0.9197314404080835,0.6953757425236585,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451541514992904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.953773670413,1533.7160689465986,0.4274453301459009,0.07541192032089104,6.112851554438009,3.4875847121975028
5769.0,-30.007372769632266,5.006494517041003,35.00164572063366,24.088167899195128,4.9996951542086645,-26.506680034769037,-40.014421300124354,1.4990024193454414,-0.007687175345949981,-5.003577156272053,40.003282874236604,47889.94730091584,15451.182604232643,15451.182604232643,63341.12990514848,87578.55123088996,87578.55123088996,15451.182604232643,103029.7338351226,103029.7338351226,103029.7338351226,127800.50967367837,103639.84655466695,63951.242624692924,44098.44881108225,24770.775838555764,0.0,68869.22464963801,21055.1594627724,1533.7159934554213,0.0,0.8868886242992282,2.816435054374821,0.0014959080323721466,354606.54393577145,1554674.780825566,4.384224734180761,1554674.780825566,4.384224734180761,0.8500000000000001,0.09551411895942946,4.564652377983593,1.2668393168831247,1.0,0.0,4.564652377983225,1.2847309361818446,1.285027751748805,3.5530026166798074,19299.140937076532,1967.9646910082988,2034.6934298245008,2034.6934298245008,7.59386273025188,5.006494517041003,0.5982069200779039,4.408287596963099,3.4875925653260866,3.4875925653260866,0.9964550186645962,0.0,0.0,0.00023102122544330347,0.9904306776045534,0.00023325330148501588,198.92901374964768,0.0,0.0,0.0,0.029112668315018676,7.872708331745532e-05,0.00015229414212584815,0.000695169818007724,0.09551411895943573,0.08119016620964381,0.014323952749791924,0.09551408413211594,0.08119016620963848,0.014323952749790982,0.4274453149831,0.4274453149831,0.07541192216712808,0.0,4.995894077496587,4.995177708802316,4.999954597378633,4.995889980926108,4.995233012621554,4.999613804419766,24770.775838555764,21055.1594627724,0.85,0.9197305505817309,0.6953751482545195,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515414587385396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.953716055948,1533.7159934554213,0.4274453149831,0.07541192216712808,6.112851554438009,3.4875925653260866
5770.0,-30.007372769632266,5.006494517041003,35.00164572063366,24.088162660505645,4.9996951542086645,-26.506680034769037,-40.014421300124354,1.4990024193454414,-0.007748407835890703,-5.003577156272053,40.003282874236604,47889.94730091584,15451.191748014508,15451.191748014508,63341.139048930345,87578.52710135147,87578.52710135147,15451.191748014508,103029.71884936598,103029.71884936598,103029.71884936598,127800.49750257649,103639.82242512843,63951.242624692924,44098.42200048389,24770.778653210513,0.0,68869.20065369441,21055.161855228936,1533.716166089365,0.0,0.8868886242992282,2.816435858743425,0.0014959080323721466,354606.54393577145,1554674.780825566,4.384224734180761,1554674.780825566,4.384224734180761,0.85,0.09551411895942946,4.564652377983593,1.2668392701772975,1.0,0.0,4.5646523779844665,1.2847309361818446,1.285027751748805,3.5530026166798074,19299.13644383016,1967.9642328246814,2034.6934298245008,2034.6934298245008,7.593867224187789,5.006494517041003,0.5982142559886592,4.408280261052344,3.487600433010573,3.487600433010573,0.9964572665744494,0.0,0.0,0.00023102122544330347,0.9904306776045534,0.00023325330148501588,198.92901374964768,0.0,0.0,0.0,0.029112668315018676,7.872708331745532e-05,0.00015229414212584815,0.000695169818007724,0.09551411546187366,0.081190163430389,0.014323952031484658,0.09551412216175852,0.08119016620963848,0.014323952749790982,0.42744530035103917,0.42744530035103917,0.07541191838542532,0.0,4.9958810116828545,4.995165571854443,4.999936266512179,4.995828748436168,4.9951170240719875,4.99986294306143,24770.778653210513,21055.161855228936,0.85,0.9197310038116797,0.6953753905425478,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515414023415782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.953659234112,1533.716166089365,0.42744530035103917,0.07541191838542532,6.112851554438009,3.487600433010573
5771.0,-30.007363357650686,5.006484621480829,35.00164542759318,24.088157107494794,4.999695833226271,-26.50667149610487,-40.014412499126024,1.499003971680436,-0.00784747525790408,-5.003576128707571,40.00328290581025,47889.94905668136,15451.187467220832,15451.187467220832,63341.1365239022,87578.49859960485,87578.49859960485,15451.187467220832,103029.68606682568,103029.68606682568,103029.68606682568,127800.4640284547,103639.78991657244,63951.24037364895,44098.388381026096,24770.77796162902,0.0,68869.16634265511,21055.16126738467,1533.7160983458557,0.0,0.8868886294114273,2.816437280081161,0.0014959080323721466,354606.5581388029,1554674.782187023,4.384224562419063,1554674.782187023,4.384224562419063,0.85,0.09551411118110907,4.564652377983593,1.266839244901203,1.0,0.0,4.5646523779834425,1.2847309289204574,1.28502774448574,3.553002636761622,19299.130390297425,1967.9636155361338,2034.6934298245008,2034.6934298245008,7.59386512028672,5.006484621480829,0.598219263345646,4.408265358135183,3.4876112572056415,3.4876112572056415,0.9964603592016118,0.0,0.0,0.00023102122544330347,0.9904297073155772,0.0002332535299950307,198.92900604916272,0.0,0.0,0.0,0.029112668315018676,7.872716173632466e-05,0.0001522940637069788,0.0006951694600528455,0.09551411118110842,0.08119016001851795,0.01432395116259047,0.09551416669550024,0.0811901600185185,0.014323951162590566,0.4274452846942215,0.4274452846942215,0.07541191421772214,0.0,4.995850149339674,4.995134405428985,4.999907127925155,4.995728653449646,4.995011693106619,4.999792527089028,24770.77796162902,21055.16126738467,0.85,0.919731425363152,0.6953757624770323,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515414023415782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.953413475125,1533.7160983458557,0.4274452846942215,0.07541191421772214,6.112851554438009,3.4876112572056415
5772.0,-30.007363357650686,5.006484621480829,35.00164542759318,24.088157107494794,4.999695833226271,-26.50667149610487,-40.014412499126024,1.499003971680436,-0.007810249779311107,-5.003576128707571,40.00328290581025,47889.94905668136,15451.196577616149,15451.196577616149,63341.145634297514,87578.49859960485,87578.49859960485,15451.196577616149,103029.695177221,103029.695177221,103029.695177221,127800.47246974701,103639.78991657244,63951.24037364895,44098.388381026096,24770.777292526007,0.0,68869.16567355211,21055.160698647105,1533.7160579139436,0.0,0.8868886294114273,2.8164367910752173,0.0014959080323721466,354606.5581388029,1554674.782187023,4.384224562419063,1554674.782187023,4.384224562419063,0.85,0.09551411118110907,4.564652377983593,1.266839244901203,1.0,0.0,4.564652377983005,1.2847309289204574,1.28502774448574,3.553002636761622,19299.130390297425,1967.9636155361338,2034.6934298245008,2034.6934298245008,7.593869597813989,5.006484621480829,0.5982265724792368,4.408258049001592,3.4876190962400573,3.4876190962400573,0.9964625989257306,0.0,0.0,0.00023102122544330347,0.9904297073155772,0.0002332535299950307,198.92900604916272,0.0,0.0,0.0,0.029112668315018676,7.872716173632466e-05,0.0001522940637069788,0.0006951694600528455,0.09551410685353459,0.0811901566680845,0.01432395018545009,0.09551414759383497,0.0811901600185185,0.014323951162590566,0.42744526705505215,0.42744526705505215,0.07541190907332966,0.0,4.995833295254613,4.9951098629591115,4.999933853587947,4.995765878928239,4.995011693106619,5.000040756271915,24770.777292526007,21055.160698647105,0.85,0.9197315665844124,0.6953757692330022,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515413461528277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.953356269501,1533.7160579139436,0.42744526705505215,0.07541190907332966,6.112851554438009,3.4876190962400573
5773.0,-30.007353932536393,5.006474584797276,35.00164509640561,24.08815351026135,4.999684346478812,-26.50666416222622,-40.01440390767527,1.4989945761686185,-0.007605442702242726,-5.003583097131695,40.00328120860621,47889.95170183896,15451.204402026278,15451.204402026278,63341.156103865236,87578.53477875161,87578.53477875161,15451.204402026278,103029.73918077789,103029.73918077789,103029.73918077789,127800.51219760433,103639.81650106025,63951.23342414748,44098.42564101419,24770.773016826435,0.0,68869.19865784062,21055.157064302468,1533.7159903213271,0.0,0.8868886001106795,2.8164332871835374,0.0014959080323721466,354606.4618210169,1554674.70900346,4.384225546877265,1554674.70900346,4.384225546877265,0.8499999999999999,0.09551410393540698,4.564652377983593,1.2668392619350928,1.0,0.0,4.564652377983765,1.2847309728700251,1.2850277884454617,3.553002515216385,19299.135340688557,1967.9641203355436,2034.6934298245008,2034.6934298245008,7.593873443312291,5.006474584797276,0.5982279640893333,4.408246620707943,3.4876299039425254,3.4876299039425254,0.9964656868407216,0.0,0.0,0.00023102122544330347,0.9904287356737727,0.00023325375882409497,198.9289983379338,0.0,0.0,0.0,0.029112668315018676,7.872723828814745e-05,0.00015229398715515603,0.0006951691106203856,0.09551410393540058,0.0811901540634983,0.014323949871902277,0.09551402140097544,0.08119015406350374,0.014323949871903236,0.4274452482110771,0.4274452482110771,0.07541190651725783,0.0,4.995864816414269,4.995133843597728,5.000008116445144,4.995977654429453,4.99521651961129,5.000291920590939,24770.773016826435,21055.157064302468,0.85,0.9197312781082283,0.695375474597406,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515413461528277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.953110824246,1533.7159903213271,0.4274452482110771,0.07541190651725783,6.112851554438009,3.4876299039425254
5774.0,-30.007344476231324,5.006464740036346,35.001644777177326,24.088156374078267,4.9996982317954775,-26.506654262903524,-40.01439112527294,1.4990080184676833,-0.007859792281635691,-5.003572163821199,40.003280894575106,47889.93494936339,15451.181371311613,15451.181371311613,63341.116320675006,87578.48431839577,87578.48431839577,15451.181371311613,103029.66568970738,103029.66568970738,103029.66568970738,127800.43380243002,103639.76807328398,63951.2187042516,44098.388187813754,24770.768112722642,0.0,68869.1563005364,21055.152895814244,1533.7154607062018,0.0,0.8868886568569966,2.8164379047375565,0.0014959080323721466,354606.6129416003,1554674.6954624148,4.384223640291931,1554674.6954624148,4.384223640291931,0.85,0.09551409467710513,4.564652377983593,1.266839179513045,1.0,0.0,4.564652377983613,1.284730909990723,1.2850277255516322,3.553002689112971,19299.126322781733,1967.9632007649639,2034.6934298245008,2034.6934298245008,7.593862124302595,5.006464740036346,0.5982345236008255,4.408230216435521,3.4876376839121215,3.4876376839121215,0.9964679096891775,0.0,0.0,0.00023102122544330347,0.9904277608175107,0.00023325398841063968,198.9289906011864,0.0,0.0,0.0,0.029112668315018676,7.872735218245057e-05,0.0001522938732608529,0.0006951685907324841,0.09551409467710995,0.08119014532266858,0.014323949354441362,0.09551415112546875,0.08119014532266448,0.01432394935444064,0.4274452313306311,0.4274452313306311,0.07541190893358277,0.0,4.99583017070762,4.995105614599595,4.999937098876444,4.995712371539582,4.99501348220565,4.999673813858635,24770.768112722642,21055.152895814244,0.85,0.9197312661166094,0.6953756590305491,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515412898856808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.953054195448,1533.7154607062018,0.4274452313306311,0.07541190893358277,6.112851554438009,3.4876376839121215
5775.0,-30.007344476231324,5.006464740036346,35.001644777177326,24.088156374078267,4.9996982317954775,-26.506654262903524,-40.01439112527294,1.4990080184676833,-0.007822652330503388,-5.003572163821199,40.003280894575106,47889.93494936339,15451.190460774491,15451.190460774491,63341.12541013789,87578.48431839577,87578.48431839577,15451.190460774491,103029.67477917027,103029.67477917027,103029.67477917027,127800.45076313996,103639.76807328398,63951.2187042516,44098.388187813754,24770.775983969692,0.0,68869.16417178344,21055.159586374237,1533.7159490592676,0.0,0.8868886568569966,2.8164374168549493,0.0014959080323721466,354606.6129416003,1554674.6954624148,4.384223640291931,1554674.6954624148,4.384223640291931,0.85,0.09551409467710513,4.564652377983593,1.266839179513045,1.0,0.0,4.564652377984051,1.284730909990723,1.2850277255516322,3.553002689112971,19299.126322781733,1967.9632007649639,2034.6934298245008,2034.6934298245008,7.593866591542103,5.006464740036346,0.5982418159523926,4.408222924083954,3.4876455050505695,3.4876455050505695,0.9964701443001627,0.0,0.0,0.00023102122544330347,0.9904277608175107,0.00023325398841063968,198.9289906011864,0.0,0.0,0.0,0.029112668315018676,7.872735218245057e-05,0.0001522938732608529,0.0006951685907324841,0.09551409072042119,0.08119014181613064,0.014323948904290545,0.09551416499268059,0.08119014532266448,0.01432394935444064,0.42744521286961085,0.42744521286961085,0.0754119065636545,0.0,4.995814038861852,4.995087188117793,4.999933973620671,4.995749511490715,4.99501348220565,4.999921472598658,24770.775983969692,21055.159586374237,0.85,0.9197312929795878,0.6953755795541439,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451541233432331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.952998505674,1533.7159490592676,0.42744521286961085,0.0754119065636545,6.112851554438009,3.4876455050505695
5776.0,-30.00733495684789,5.006454765720493,35.001644478198884,24.088146979361795,4.999690159210495,-26.50664650280855,-40.01438616598023,1.499001705171162,-0.007803565737617646,-5.0035782091601,40.00328084594092,47889.955508890904,15451.196917902436,15451.196917902436,63341.15242679334,87578.47820818781,87578.47820818781,15451.196917902436,103029.67512609024,103029.67512609024,103029.67512609024,127800.44796322889,103639.7538914017,63951.231192104795,44098.35855477434,24770.77283713865,0.0,68869.13139191299,21055.156911567854,1533.7158819996666,0.0,0.88688862628479,2.8164364604021546,0.0014959080323721466,354606.52938271797,1554674.6933653068,4.384224667469067,1554674.6933653068,4.384224667469067,0.85,0.09551408992726536,4.564652377983593,1.2668391465442257,1.0,0.0,4.564652377983954,1.2847309395225515,1.2850277550902836,3.5530026074408765,19299.123681923473,1967.9629314723657,2034.6934298245008,2034.6934298245008,7.593869765056033,5.006454765720493,0.5982436179372463,4.408211147783247,3.4876562796172967,3.4876562796172967,0.996473222747799,0.0,0.0,0.00023102122544330347,0.9904267794595232,0.00023325421952884995,198.92898281283163,0.0,0.0,0.0,0.029112668315018676,7.872739637099201e-05,0.00015229382907231147,0.0006951683890271533,0.09551408992726532,0.08119014093993997,0.014323948987325353,0.09551412508766809,0.08119014093994,0.014323948987325358,0.4274451937199978,0.4274451937199978,0.07541190443617896,0.0,4.995808458176896,4.995073971892964,4.999971673036043,4.995774643422465,4.995009615180777,5.00011097810517,24770.77283713865,21055.156911567854,0.85,0.919732123036929,0.6953762090647541,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451541233432331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.952753689799,1533.7158819996666,0.4274451937199978,0.07541190443617896,6.112851554438009,3.4876562796172967
5777.0,-30.007325605791298,5.006444830273773,35.001644146024354,24.08814722383397,4.999687596795015,-26.506638343071646,-40.01437743483109,1.499000334075373,-0.007749512317559493,-5.003579276093689,40.00327928107062,47889.957245907615,15451.192253606392,15451.192253606392,63341.14949951401,87578.49107474752,87578.49107474752,15451.192253606392,103029.68332835392,103029.68332835392,103029.68332835392,127800.44876359835,103639.76129214675,63951.227463306976,44098.370920933085,24770.765435244433,0.0,68869.13635617752,21055.150619957767,1533.7154902427585,0.0,0.8868886265216771,2.8164356257870797,0.0014959080323721466,354606.51463552687,1554674.625887985,4.384224659510041,1554674.625887985,4.384224659510041,0.85,0.095514084455771,4.564652377983593,1.2668391685234384,1.0,0.0,4.564652377983756,1.2847309459361527,1.2850277615053667,3.5530025897036674,19299.12506004228,1967.9630720013747,2034.6934298245008,2034.6934298245008,7.5938674726733195,5.006444830273773,0.5982448285489381,4.408200001724835,3.4876640452654084,3.4876640452654084,0.9964754415044024,0.0,0.0,0.00023102122544330347,0.9904258154554405,0.00023325444656051292,198.92897516219531,0.0,0.0,0.0,0.029112668315018676,7.872747416777467e-05,0.00015229375127552878,0.0006951680339118843,0.09551408445576805,0.0811901356491043,0.014323948806663751,0.09551407241162828,0.0811901356491068,0.014323948806664195,0.4274451743233151,0.4274451743233151,0.0754119049772788,0.0,4.99581312496241,4.995078860521687,4.999975082137951,4.995829763776101,4.995096386861633,4.99998669022267,24770.765435244433,21055.150619957767,0.85,0.9197320142353193,0.6953761841622385,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515411766024138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.952699578907,1533.7154902427585,0.4274451743233151,0.0754119049772788,6.112851554438009,3.4876640452654084
5778.0,-30.007316229014066,5.006434975497856,35.00164381982868,24.088146595191233,4.999690606396536,-26.506629602982848,-40.01436859890816,1.4990039803653041,-0.007833439887690474,-5.003577016342517,40.00327879087133,47889.958701529686,15451.18257311,15451.18257311,63341.14127463968,87578.47431436562,87578.47431436562,15451.18257311,103029.65688747562,103029.65688747562,103029.65688747562,127800.42012579163,103639.74161061711,63951.22599778118,44098.350680928816,24770.763238316005,0.0,68869.11391924482,21055.148752568603,1533.7153183232047,0.0,0.8868886397895176,2.8164369920865826,0.0014959080323721466,354606.5458698826,1554674.604750557,4.38422421373186,1554674.604750557,4.38422421373186,0.8499999999999999,0.09551407903996621,4.564652377983593,1.2668391097290441,1.0,0.0,4.5646523779851575,1.2847309288798319,1.2850277444451053,3.553002636873974,19299.12139507531,1967.9626982787508,2034.6934298245008,2034.6934298245008,7.593862714955891,5.006434975497856,0.5982475447012288,4.408187430796628,3.4876718060151823,3.4876718060151823,0.9964776588614807,0.0,0.0,0.00023102122544330347,0.9904248488008337,0.000233254674216842,198.92896749051604,0.0,0.0,0.0,0.029112668315018676,7.8727552898192e-05,0.00015229367254511147,0.0006951676745348977,0.09551407903996637,0.081190130418147,0.014323948621819358,0.09551410946946122,0.08119013041814688,0.014323948621819337,0.427445155818527,0.427445155818527,0.07541190559809288,0.0,4.995798356145656,4.995070414347822,4.99992447473204,4.9957435764547995,4.995040925305545,4.999726341173812,24770.763238316005,21055.148752568603,0.85,0.9197321944480485,0.6953764318455576,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515411207773976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.95264241318,1533.7153183232047,0.427445155818527,0.07541190559809288,6.112851554438009,3.4876718060151823
5779.0,-30.007316229014066,5.006434975497856,35.00164381982868,24.088146595191233,4.999690606396536,-26.506629602982848,-40.01436859890816,1.4990039803653041,-0.007796550442208172,-5.003577016342517,40.00327879087133,47889.958701529686,15451.19160126237,15451.19160126237,63341.150302792055,87578.47431436562,87578.47431436562,15451.19160126237,103029.665915628,103029.665915628,103029.665915628,127800.42997186069,103639.74161061711,63951.22599778118,44098.350680928816,24770.764056232703,0.0,68869.11473716152,21055.149447797798,1533.7153699531316,0.0,0.8868886397895176,2.8164365074949895,0.0014959080323721466,354606.5458698826,1554674.604750557,4.38422421373186,1554674.604750557,4.38422421373186,0.85,0.09551407903996621,4.564652377983593,1.2668391097290441,1.0,0.0,4.564652377984938,1.2847309288798319,1.2850277444451053,3.553002636873974,19299.12139507531,1967.9626982787508,2034.6934298245008,2034.6934298245008,7.593867152062847,5.006434975497856,0.5982547878792932,4.408180187618563,3.4876795745415703,3.4876795745415703,0.9964798784404486,0.0,0.0,0.00023102122544330347,0.9904248488008337,0.000233254674216842,198.92896749051604,0.0,0.0,0.0,0.029112668315018676,7.8727552898192e-05,0.00015229367254511147,0.0006951676745348977,0.09551407501562267,0.08119012688578238,0.01432394812984029,0.0955140962507781,0.08119013041814688,0.014323948621819337,0.4274451372215357,0.4274451372215357,0.07541190300794962,0.0,4.99579477809624,4.9950645165391165,4.99993404567914,4.995780465900282,4.995040925305545,4.99997232947203,24770.764056232703,21055.149447797798,0.85,0.9197323146164009,0.6953764235869935,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451541064798836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.952586074423,1533.7153699531316,0.4274451372215357,0.07541190300794962,6.112851554438009,3.4876795745415703
5780.0,-30.00730688697432,5.00642506741497,35.00164349879239,24.088146665040426,4.999689162622041,-26.506621339541798,-40.01435983283443,1.4990036151895059,-0.007742338068965182,-5.003577145038238,40.0032782887586,47889.96032580565,15451.188969946354,15451.188969946354,63341.14929575201,87578.48123411709,87578.48123411709,15451.188969946354,103029.67020406344,103029.67020406344,103029.67020406344,127800.43286096945,103639.74358172169,63951.22267341039,44098.35656479033,24770.762656906005,0.0,68869.11922169634,21055.148258370104,1533.7153011989974,0.0,0.886888640952189,2.8164357803205102,0.0014959080323721466,354606.5440910453,1554674.5830994223,4.384224174667965,1554674.5830994223,4.384224174667965,0.85,0.09551407048072817,4.564652377983593,1.2668391157733279,1.0,0.0,4.564652377983064,1.284730930588022,1.2850277461536899,3.553002632149869,19299.12176212164,1967.96273570706,2034.6934298245008,2034.6934298245008,7.5938658588380425,5.00642506741497,0.598259186048713,4.408165881366257,3.4876902995007337,3.4876902995007337,0.9964829427144953,0.0,0.0,0.00023102122544330347,0.9904238857283314,0.00023325490102999344,198.9289598472581,0.0,0.0,0.0,0.029112668315018676,7.872763100630589e-05,0.00015229359443699758,0.0006951673179985098,0.09551407048072773,0.08119012275231594,0.014323947728411798,0.09551406743350012,0.08119012275231631,0.014323947728411866,0.4274451186997518,0.4274451186997518,0.07541190146612228,0.0,4.995802832815343,4.995074268017049,4.999932482597728,4.995834806969299,4.995113029290451,4.999925985610616,24770.762656906005,21055.148258370104,0.85,0.9197322401038808,0.6953764018912926,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451541064798836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.952342200124,1533.7153011989974,0.4274451186997518,0.07541190146612228,6.112851554438009,3.4876902995007337
5781.0,-30.00730688697432,5.00642506741497,35.00164349879239,24.088146665040426,4.999689162622041,-26.506621339541798,-40.01435983283443,1.4990036151895059,-0.00770560331437764,-5.003577145038238,40.0032782887586,47889.96032580565,15451.197960236019,15451.197960236019,63341.15828604167,87578.48123411709,87578.48123411709,15451.197960236019,103029.67919435311,103029.67919435311,103029.67919435311,127800.4397870333,103639.74358172169,63951.22267341039,44098.35656479033,24770.760592680188,0.0,68869.11715747052,21055.14650377816,1533.7151743730449,0.0,0.886888640952189,2.8164352977615668,0.0014959080323721466,354606.5440910453,1554674.5830994223,4.384224174667965,1554674.5830994223,4.384224174667965,0.85,0.09551407048072817,4.564652377983593,1.2668391157733279,1.0,0.0,4.564652377983648,1.284730930588022,1.2850277461536899,3.553002632149869,19299.12176212164,1967.96273570706,2034.6934298245008,2034.6934298245008,7.5938702773364435,5.00642506741497,0.5982663988581205,4.408158668556849,3.487698035521559,3.487698035521559,0.9964851530061597,0.0,0.0,0.00023102122544330347,0.9904238857283314,0.00023325490102999344,198.9289598472581,0.0,0.0,0.0,0.029112668315018676,7.872763100630589e-05,0.00015229359443699758,0.0006951673179985098,0.09551406689300872,0.08119011942524751,0.014323947467761207,0.09551404317018472,0.08119012275231631,0.014323947728411866,0.4274451011835921,0.4274451011835921,0.07541190009386393,0.0,4.995816574595665,4.995082020271184,4.999980174558061,4.995871541723886,4.995113029290451,5.000170942498244,24770.760592680188,21055.14650377816,0.85,0.9197323982128437,0.6953764227339282,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515410090276586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.952285478019,1533.7151743730449,0.4274451011835921,0.07541190009386393,6.112851554438009,3.487698035521559
5782.0,-30.007297467149083,5.006415107441246,35.00164316651626,24.08814156604933,4.999687149188935,-26.506613063039783,-40.01434725997967,1.499002745079597,-0.0077418537070457205,-5.00357725258561,40.00327731929954,47889.944522787926,15451.195196846842,15451.195196846842,63341.13971963477,87578.46704676382,87578.46704676382,15451.195196846842,103029.66224361066,103029.66224361066,103029.66224361066,127800.42127124025,103639.72414876346,63951.20162478729,44098.35835997352,24770.7590276296,0.0,68869.11738760312,21055.145173485158,1533.7151052980719,0.0,0.8868886439138532,2.8164357614028486,0.0014959080323721466,354606.5426045222,1554674.5412962774,4.384224075160792,1554674.5412962774,4.384224075160792,0.85,0.09551406255413468,4.564652377983593,1.2668390415934847,1.0,0.0,4.56465237798453,1.2847309346581517,1.28502775022476,3.553002620893674,19299.118143442025,1967.9623667044327,2034.6934298245008,2034.6934298245008,7.593868919201043,5.006415107441246,0.5982707618030636,4.408144345638182,3.4877087439672505,3.4877087439672505,0.9964882125620715,0.0,0.0,0.00023102122544330347,0.9904229146379322,0.00023325512973188593,198.92895214036002,0.0,0.0,0.0,0.029112668315018676,7.87277430340042e-05,0.00015229348240929926,0.0006951668066310103,0.09551406255413682,0.08119011497512856,0.014323947579008258,0.09551405491092319,0.08119011497512674,0.014323947579007937,0.42744508435714634,0.42744508435714634,0.0754119018443579,0.0,4.99582038038352,4.995082325003409,5.000003824880139,4.995835398878569,4.9950833394904635,5.000098221737346,24770.7590276296,21055.145173485158,0.85,0.9197321255497398,0.6953761909457608,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515410090276586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.95204191512,1533.7151052980719,0.42744508435714634,0.0754119018443579,6.112851554438009,3.4877087439672505
5783.0,-30.007288034918922,5.006405219795094,35.0016428397731,24.088141042180382,4.999689274983935,-26.50660436143095,-40.01433845898134,1.499005601495979,-0.007807914576915209,-5.003575717336725,40.00327681590834,47889.94625930963,15451.186517538228,15451.186517538228,63341.13277684786,87578.45498083936,87578.45498083936,15451.186517538228,103029.64149837759,103029.64149837759,103029.64149837759,127800.39842480824,103639.70873072377,63951.20000919401,44098.343023921945,24770.75692643065,0.0,68869.0999503526,21055.143387466054,1533.7149552383453,0.0,0.8868886535444227,2.816436808422154,0.0014959080323721466,354606.5638247844,1554674.5195900155,4.384223751589099,1554674.5195900155,4.384223751589099,0.85,0.09551405827281821,4.564652377983593,1.266838995437138,1.0,0.0,4.564652377983576,1.2847309212966378,1.2850277368601593,3.553002657845765,19299.115272394534,1967.9620739390655,2034.6934298245008,2034.6934298245008,7.593864653541904,5.006405219795094,0.5982730872560493,4.408132132539045,3.4877164478208686,3.4877164478208686,0.9964904136631053,0.0,0.0,0.00023102122544330347,0.9904219422697407,0.00023325535873516118,198.9289444233133,0.0,0.0,0.0,0.029112668315018676,7.872782145348098e-05,0.00015229340398982248,0.0006951664486733592,0.0955140582728172,0.0811901104039283,0.014323947868888891,0.09551408211059625,0.08119011040392916,0.014323947868889044,0.42744506763582374,0.42744506763582374,0.07541190466632233,0.0,4.995809281206618,4.995074744655028,4.999972779756092,4.995767802759815,4.995047341678571,4.9998515179265155,24770.75692643065,21055.143387466054,0.85,0.919732257609148,0.6953763922257336,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515409527921126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.95198706272,1533.7149552383453,0.42744506763582374,0.07541190466632233,6.112851554438009,3.4877164478208686
5784.0,-30.007288034918922,5.006405219795094,35.0016428397731,24.088141042180382,4.999689274983935,-26.50660436143095,-40.01433845898134,1.499005601495979,-0.0077713083194907995,-5.003575717336725,40.00327681590834,47889.94625930963,15451.195476381685,15451.195476381685,63341.141735691315,87578.45498083936,87578.45498083936,15451.195476381685,103029.65045722105,103029.65045722105,103029.65045722105,127800.40762594406,103639.70873072377,63951.20000919401,44098.343023921945,24770.757168723016,0.0,68869.10019264495,21055.143593414563,1533.7149712201415,0.0,0.8868886535444227,2.8164363275507376,0.0014959080323721466,354606.5638247844,1554674.5195900155,4.384223751589099,1554674.5195900155,4.384223751589099,0.85,0.09551405827281821,4.564652377983593,1.266838995437138,1.0,0.0,4.564652377981896,1.2847309212966378,1.2850277368601593,3.553002657845765,19299.115272394534,1967.9620739390655,2034.6934298245008,2034.6934298245008,7.593869056585295,5.006405219795094,0.5982802748479825,4.408124944947112,3.4877241568933486,3.4877241568933486,0.9964926162552424,0.0,0.0,0.00023102122544330347,0.9904219422697407,0.00023325535873516118,198.9289444233133,0.0,0.0,0.0,0.029112668315018676,7.872782145348098e-05,0.00015229340398982248,0.0006951664486733592,0.09551405509342833,0.08119010715298472,0.014323947940443622,0.09551406679804626,0.08119011040392916,0.014323947868889044,0.4274450505204412,0.4274450505204412,0.0754119050430396,0.0,4.995808306768822,4.995069264059566,4.999997347383783,4.995804409017239,4.995047341678571,5.000095617920806,24770.757168723016,21055.143593414563,0.85,0.9197323844584802,0.6953763897792897,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515408964825145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.951932772825,1533.7149712201415,0.4274450505204412,0.0754119050430396,6.112851554438009,3.4877241568933486
5785.0,-30.007278624595678,5.0063952894797925,35.00164251983112,24.08814621102067,4.999688843448912,-26.5065959353015,-40.01432965798301,1.4990061541547557,-0.00765106855948261,-5.003575123730845,40.00327636052197,47889.94808490746,15451.191637836146,15451.191637836146,63341.13972274361,87578.48064281333,87578.48064281333,15451.191637836146,103029.67228064948,103029.67228064948,103029.67228064948,127800.42828041587,103639.7298771835,63951.19731927777,44098.36950878415,24770.755999766396,0.0,68869.12550855054,21055.142599801435,1533.714902170138,0.0,0.8868886582118023,2.8164348173414417,0.0014959080323721466,354606.57202962524,1554674.4999537233,4.384223594772631,1554674.4999537233,4.384223594772631,0.85,0.09551405109543543,4.564652377983593,1.2668389866454528,1.0,0.0,4.564652377983795,1.2847309187114555,1.2850277342743797,3.553002664995246,19299.119210151304,1967.9624754785075,2034.6934298245008,2034.6934298245008,7.59386717003793,5.0063952894797925,0.5982849321660124,4.40811035731378,3.4877348322596737,3.4877348322596737,0.9964956663599068,0.0,0.0,0.00023102122544330347,0.990420972160958,0.0002332555872067692,198.92893672419046,0.0,0.0,0.0,0.029112668315018676,7.872789987303026e-05,0.0001522933255702732,0.000695166090715377,0.09551405109543545,0.08119010297515777,0.014323948120277675,0.09551401178465917,0.08119010297515776,0.014323948120277671,0.4274450332121421,0.4274450332121421,0.07541190681670266,0.0,4.995831230815213,4.99509679667932,4.999994148392204,4.995924055171372,4.995208055600699,4.999982480916458,24770.755999766396,21055.142599801435,0.85,0.9197320171414025,0.6953761606710342,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515408964825145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.951689838328,1533.714902170138,0.4274450332121421,0.07541190681670266,6.112851554438009,3.4877348322596737
5786.0,-30.00726919146983,5.006385460342399,35.00164222179137,24.088150401972257,4.999694441668061,-26.506586885637,-40.01432078713549,1.499012135835219,-0.007703630272146711,-5.003571305384868,40.00327635859017,47889.949586003684,15451.179496487277,15451.179496487277,63341.12908249096,87578.47424444984,87578.47424444984,15451.179496487277,103029.65374093712,103029.65374093712,103029.65374093712,127800.40965173171,103639.72171948662,63951.19706104059,44098.3607316067,24770.75591079458,0.0,68869.11664240128,21055.142524175393,1533.714815762837,0.0,0.8868886776399281,2.816435953556386,0.0014959080323721466,354606.6248069384,1554674.4998704228,4.3842229420187735,1554674.4998704228,4.3842229420187735,0.85,0.09551404628722844,4.564652377983593,1.266838978403248,1.0,0.0,4.564652377984749,1.2847308907308346,1.2850277062872941,3.5530027423773825,19299.117691077827,1967.962320576122,2034.6934298245008,2034.6934298245008,7.5938612028741845,5.006385460342399,0.5982882731530168,4.408097187189382,3.487742511980883,3.487742511980883,0.9964978605659666,0.0,0.0,0.00023102122544330347,0.9904199997024805,0.00023325581623220615,198.9289290064122,0.0,0.0,0.0,0.029112668315018676,7.872797891502977e-05,0.0001522932465282737,0.000695165729916126,0.09551404628722972,0.08119009825006719,0.014323948037162526,0.0955140470284203,0.08119009825006611,0.014323948037162335,0.4274450177486578,0.4274450177486578,0.07541190803979256,0.0,4.995837067995694,4.99511598188036,4.999924325356517,4.99586767511272,4.995199981148346,4.999652292384212,24770.75591079458,21055.142524175393,0.85,0.919731981047266,0.6953762719895095,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515408403037031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.951635423971,1533.714815762837,0.4274450177486578,0.07541190803979256,6.112851554438009,3.487742511980883
5787.0,-30.00726919146983,5.006385460342399,35.00164222179137,24.088150401972257,4.999694441668061,-26.506586885637,-40.01432078713549,1.499012135835219,-0.007667097559362901,-5.003571305384868,40.00327635859017,47889.949586003684,15451.188437326991,15451.188437326991,63341.13802333068,87578.47424444984,87578.47424444984,15451.188437326991,103029.66268177683,103029.66268177683,103029.66268177683,127800.42109673913,103639.72171948662,63951.19706104059,44098.3607316067,24770.758414962304,0.0,68869.119146569,21055.144652717958,1533.7149717897512,0.0,0.8868886776399281,2.8164354736516235,0.0014959080323721466,354606.6248069384,1554674.4998704228,4.3842229420187735,1554674.4998704228,4.3842229420187735,0.85,0.09551404628722844,4.564652377983593,1.266838978403248,1.0,0.0,4.564652377985406,1.2847308907308346,1.2850277062872941,3.5530027423773825,19299.117691077827,1967.962320576122,2034.6934298245008,2034.6934298245008,7.59386559706919,5.006385460342399,0.598295446312127,4.408090014030272,3.4877502056735685,3.4877502056735685,0.9965000587638767,0.0,0.0,0.00023102122544330347,0.9904199997024805,0.00023325581623220615,198.9289290064122,0.0,0.0,0.0,0.029112668315018676,7.872797891502977e-05,0.0001522932465282737,0.000695165729916126,0.09551404291820548,0.08119009550051476,0.014323947417690717,0.09551404047014023,0.08119009825006611,0.014323948037162335,0.42744500327297036,0.42744500327297036,0.07541190477843256,0.0,4.995850495960042,4.995132781731286,4.999918640607746,4.995904207825504,4.995199981148346,4.999895901615048,24770.758414962304,21055.144652717958,0.85,0.919732077428295,0.6953762467047543,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451540783988767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.951581780108,1533.7149717897512,0.42744500327297036,0.07541190477843256,6.112851554438009,3.4877502056735685
5788.0,-30.00725975759026,5.006375490107808,35.001641906385295,24.088136187661462,4.999683627895533,-26.50657947659012,-40.014312125835545,1.4990033468953454,-0.007684975780705372,-5.003578440207165,40.00327525667509,47889.952219638784,15451.19642815089,15451.19642815089,63341.148647789676,87578.45858577538,87578.45858577538,15451.19642815089,103029.65501392627,103029.65501392627,103029.65501392627,127800.40945186824,103639.69677081244,63951.19040467558,44098.34040681874,24770.754437941978,0.0,68869.09484476072,21055.14127225068,1533.7149038878997,0.0,0.8868886453383672,2.8164348755958524,0.0014959080323721466,354606.52618917776,1554674.4523557697,4.384224027299408,1554674.4523557697,4.384224027299408,0.85,0.09551404190343936,4.564652377983593,1.2668388970801607,1.0,0.0,4.564652377982322,1.2847309318430267,1.2850277474089846,3.553002628679076,19299.113045297316,1967.9618468383512,2034.6934298245008,2034.6934298245008,7.593869524355621,5.006375490107808,0.5982966470665341,4.408078843041274,3.4877608481074724,3.4877608481074724,0.9965030994592778,0.0,0.0,0.00023102122544330347,0.9904190271673382,0.00023325604527614838,198.9289212880178,0.0,0.0,0.0,0.029112668315018676,7.872805608996595e-05,0.00015229316935333752,0.0006951653776393701,0.09551404190343457,0.08119009472942162,0.014323947174012946,0.09551401248080965,0.08119009472942569,0.014323947174013663,0.4274449894555993,0.4274449894555993,0.07541190177402005,0.0,4.995861802248271,4.995137784401948,4.999965677477803,4.9958934644264446,4.995144232209043,5.000140261206809,24770.754437941978,21055.14127225068,0.85,0.9197325562441077,0.6953765303230504,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451540783988767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.951339473726,1533.7149038878997,0.4274449894555993,0.07541190177402005,6.112851554438009,3.4877608481074724
