time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5789.0,-30.00725033423872,5.006365654789322,35.001641583706075,24.08814006429168,4.999691243637238,-26.506570233914072,-40.01430325498802,1.4990111433125919,-0.007786582021651611,-5.003572039161836,40.003274414017,47889.953543057294,15451.180238218338,15451.180238218338,63341.13378127563,87578.44146164398,87578.44146164398,15451.180238218338,103029.62169986231,103029.62169986231,103029.62169986231,127800.36984105111,103639.67881773555,63951.190899149005,44098.3199095406,24770.748141188797,0.0,68869.0680507294,21055.135920010478,1533.7144010320867,0.0,0.8868886809455645,2.8164369575763204,0.0014959080323721466,354606.61466464674,1554674.4160202981,4.384222830954695,1554674.4160202981,4.384222830954695,0.8500000000000001,0.09551403446565555,4.564652377983593,1.2668389058718459,1.0,0.0,4.564652377983944,1.2847308953735765,1.2850277109311088,3.5530027295375923,19299.10970219162,1967.9615059364435,2034.6934298245008,2034.6934298245008,7.593861567416107,5.006365654789322,0.5983010798826021,4.40806457490672,3.4877684828539417,3.4877684828539417,0.9965052808154119,0.0,0.0,0.00023102122544330347,0.9904180557185507,0.0002332562740646898,198.9289135782376,0.0,0.0,0.0,0.029112668315018676,7.872813513211056e-05,0.0001522930903111929,0.0006951650168394567,0.0955140344656572,0.08119008794450429,0.014323946521152917,0.0955140556059459,0.08119008794450289,0.014323946521152668,0.42744497546038557,0.42744497546038557,0.07541190216982055,0.0,4.995844099615681,4.995126280300838,4.999912839835304,4.995785457140187,4.995092431907096,4.999713658248936,24770.748141188797,21055.135920010478,0.85,0.9197326982066628,0.6953768200809868,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451540727669335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.951286159398,1533.7144010320867,0.42744497546038557,0.07541190216982055,6.112851554438009,3.4877684828539417
5790.0,-30.00725033423872,5.006365654789322,35.001641583706075,24.08814006429168,4.999691243637238,-26.506570233914072,-40.01430325498802,1.4990111433125919,-0.0077502153742443625,-5.003572039161836,40.003274414017,47889.953543057294,15451.189138418013,15451.189138418013,63341.14268147531,87578.44146164398,87578.44146164398,15451.189138418013,103029.630600062,103029.630600062,103029.630600062,127800.38253739843,103639.67881773555,63951.190899149005,44098.3199095406,24770.751937336438,0.0,68869.07184687704,21055.13914673597,1533.7146370492296,0.0,0.8868886809455645,2.81643647985254,0.0014959080323721466,354606.61466464674,1554674.4160202981,4.384222830954695,1554674.4160202981,4.384222830954695,0.85,0.09551403446565555,4.564652377983593,1.2668389058718459,1.0,0.0,4.564652377983433,1.2847308953735765,1.2850277109311088,3.5530027295375923,19299.10970219162,1967.9615059364435,2034.6934298245008,2034.6934298245008,7.5938659416375724,5.006365654789322,0.5983082204478709,4.408057434341451,3.487776141683045,3.487776141683045,0.9965074690522986,0.0,0.0,0.00023102122544330347,0.9904180557185507,0.0002332562740646898,198.9289135782376,0.0,0.0,0.0,0.029112668315018676,7.872813513211056e-05,0.0001522930903111929,0.0006951650168394567,0.09551403103770502,0.08119008506961324,0.014323945968091781,0.09551405410313199,0.08119008794450289,0.014323946521152668,0.4274449603248221,0.4274449603248221,0.07541189925809563,0.0,4.995839644449916,4.995119510621464,4.9999215039197225,4.995821823787594,4.995092431907096,4.999956160259956,24770.751937336438,21055.13914673597,0.85,0.9197327767434926,0.6953767817509643,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515406714127594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.95123294862,1533.7146370492296,0.4274449603248221,0.07541189925809563,6.112851554438009,3.487776141683045
5791.0,-30.007240914337928,5.006355698940811,35.00164125980649,24.088130704499804,4.999682949866481,-26.5065625854457,-40.01429455876348,1.4990046209742203,-0.007730740755334864,-5.00357761198176,40.00327373311321,47889.95594778494,15451.194701821318,15451.194701821318,63341.15064960626,87578.436535495,87578.436535495,15451.194701821318,103029.63123731632,103029.63123731632,103029.63123731632,127800.37988182044,103639.66576419557,63951.185176485385,44098.31176412242,24770.748644504107,0.0,68869.06040862654,21055.13634782849,1533.7145684367047,0.0,0.8868886550650398,2.816435573464275,0.0014959080323721466,354606.5376369365,1554674.3866596792,4.384223700498807,1554674.3866596792,4.384223700498807,0.85,0.09551402967658912,4.564652377983593,1.2668388761999085,1.0,0.0,4.564652377985314,1.2847309258832433,1.2850277414478244,3.5530026451612247,19299.10727144596,1967.9612580693672,2034.6934298245008,2034.6934298245008,7.593868675908604,5.006355698940811,0.5983100862018427,4.408045612738968,3.4877867511076937,3.4877867511076937,0.9965105003164839,0.0,0.0,0.00023102122544330347,0.9904170846265297,0.00023325650276965674,198.92890587128124,0.0,0.0,0.0,0.029112668315018676,7.872821261837874e-05,0.00015229301282492473,0.0006951646631415784,0.09551402967658919,0.08119008376407029,0.014323945912518902,0.09551401630455741,0.08119008376407023,0.01432394591251889,0.427444944556531,0.427444944556531,0.07541189739623004,0.0,4.9958432085518325,4.995116079999036,4.999964715866952,4.9958468712264334,4.995091763912512,5.000126969377675,24770.748644504107,21055.13634782849,0.85,0.9197330451988008,0.6953769321613431,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515406714127594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.950991270813,1533.7145684367047,0.427444944556531,0.07541189739623004,6.112851554438009,3.4877867511076937
5792.0,-30.007231521164965,5.00634584771699,35.00164092748461,24.088135070074372,4.999687567509852,-26.50655366976532,-40.01428568791596,1.4990097161102052,-0.007757983894407516,-5.003573603423129,40.00327283999528,47889.957357782056,15451.182146858453,15451.182146858453,63341.13950464051,87578.43535383948,87578.43535383948,15451.182146858453,103029.61750069793,103029.61750069793,103029.61750069793,127800.36061457572,103639.66239178795,63951.1843957305,44098.308884508275,24770.74311387779,0.0,68869.05199838607,21055.131646796122,1533.714166230289,0.0,0.8868886786860305,2.8164363992924257,0.0014959080323721466,354606.59304337134,1554674.3481483771,4.384222906871411,1554674.3481483771,4.384222906871411,0.85,0.09551402320952707,4.564652377983593,1.2668388822441923,1.0,0.0,4.564652377983735,1.2847309020496285,1.285027717608703,3.553002711074558,19299.106643458053,1967.9611940324223,2034.6934298245008,2034.6934298245008,7.593862505464116,5.00634584771699,0.5983134296879342,4.408032418029056,3.4877943571847085,3.4877943571847085,0.9965126734813453,0.0,0.0,0.00023102122544330347,0.9904161162908871,0.0002332567308259068,198.92889818619304,0.0,0.0,0.0,0.029112668315018676,7.872829166066877e-05,0.0001522929337826347,0.0006951643023410014,0.09551402320952643,0.08119007763458809,0.01432394557493834,0.09551402180689297,0.08119007763458863,0.014323945574938437,0.42744492848011406,0.42744492848011406,0.07541189847593165,0.0,4.995836166750394,4.99511418776666,4.999928484777968,4.9958156195287415,4.995114238869348,4.999791181049602,24770.74311387779,21055.131646796122,0.85,0.9197329956875969,0.6953770375538834,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515406151767885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.950938305015,1533.714166230289,0.42744492848011406,0.07541189847593165,6.112851554438009,3.4877943571847085
5793.0,-30.007231521164965,5.00634584771699,35.00164092748461,24.088135070074372,4.999687567509852,-26.50655366976532,-40.01428568791596,1.4990097161102052,-0.007721797149827125,-5.003573603423129,40.00327283999528,47889.957357782056,15451.191003027358,15451.191003027358,63341.14836080941,87578.43535383948,87578.43535383948,15451.191003027358,103029.62635686684,103029.62635686684,103029.62635686684,127800.37131690608,103639.66239178795,63951.1843957305,44098.308884508275,24770.744960039243,0.0,68869.05384454751,21055.133216033355,1533.7142815065818,0.0,0.8868886786860305,2.8164359239321213,0.0014959080323721466,354606.59304337134,1554674.3481483771,4.384222906871411,1554674.3481483771,4.384222906871411,0.85,0.09551402320952707,4.564652377983593,1.2668388822441923,1.0,0.0,4.564652377984757,1.2847309020496285,1.285027717608703,3.553002711074558,19299.106643458053,1967.9611940324223,2034.6934298245008,2034.6934298245008,7.593866858045577,5.00634584771699,0.5983205349388534,4.408025312778137,3.487801978230424,3.487801978230424,0.9965148509229783,0.0,0.0,0.00023102122544330347,0.9904161162908871,0.0002332567308259068,198.92889818619304,0.0,0.0,0.0,0.029112668315018676,7.872829166066877e-05,0.0001522929337826347,0.0006951643023410014,0.0955140198684982,0.08119007455146053,0.014323945317037668,0.09551401286494098,0.08119007763458863,0.014323945574938437,0.42744491224823844,0.42744491224823844,0.07541189711815077,0.0,4.9958392946546155,4.995114197987505,4.999949284510876,4.995851806273322,4.995114238869348,5.0000324834608705,24770.744960039243,21055.133216033355,0.85,0.9197330996267817,0.6953770189130251,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515405591003845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.95088511777,1533.7142815065818,0.42744491224823844,0.07541189711815077,6.112851554438009,3.487801978230424
5794.0,-30.007222064573483,5.006335979165239,35.0016406206211,24.08813447635623,4.99969018846502,-26.506544896743012,-40.01427685199303,1.4990130206345496,-0.007774400868186149,-5.003571119420242,40.003272916885784,47889.95915692267,15451.184226210184,15451.184226210184,63341.143383132854,87578.42065329159,87578.42065329159,15451.184226210184,103029.60487950177,103029.60487950177,103029.60487950177,127800.34961071848,103639.64455500185,63951.18305863292,44098.29055152104,24770.744731216706,0.0,68869.03528273775,21055.1330215342,1533.7142120771393,0.0,0.8868886910420524,2.8164369049302627,0.0014959080323721466,354606.62737734796,1554674.3514639006,4.384222491728908,1554674.3514639006,4.384222491728908,0.85,0.09551401556310544,4.564652377983593,1.2668388289446013,1.0,0.0,4.56465237798401,1.284730886591992,1.2850277021474954,3.5530027538236078,19299.10332200728,1967.9608553387018,2034.6934298245008,2034.6934298245008,7.593863527412529,5.006335979165239,0.5983259665778204,4.408010012587418,3.4878125546432854,3.4878125546432854,0.9965178727552244,0.0,0.0,0.00023102122544330347,0.9904151414185052,0.0002332569604220986,198.92889044921915,0.0,0.0,0.0,0.029112668315018676,7.87283703918405e-05,0.00015229285505146295,0.0006951639429605709,0.0955140155631106,0.08119007040842227,0.014323945154688319,0.0955140431404891,0.0811900704084179,0.014323945154687545,0.4274448960061498,0.4274448960061498,0.07541189724609973,0.0,4.9958298350647965,4.995106416218675,4.999930314359688,4.9957967185520715,4.995080011084156,4.9998591560465115,24770.744731216706,21055.1330215342,0.85,0.9197332752388578,0.6953772324574212,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515405591003845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.950644067065,1533.7142120771393,0.4274448960061498,0.07541189724609973,6.112851554438009,3.4878125546432854
5795.0,-30.007222064573483,5.006335979165239,35.0016406206211,24.08813447635623,4.99969018846502,-26.506544896743012,-40.014273080136604,1.4990130206345496,-0.00773831725666696,-5.003571119420242,40.003272916885784,47889.94138173279,15451.193057138948,15451.193057138948,63341.13443887173,87578.42065329159,87578.42065329159,15451.193057138948,103029.61371043054,103029.61371043054,103029.61371043054,127800.35900733375,103639.64455500185,63951.16528344304,44098.31030173201,24770.745296903213,0.0,68869.05559863523,21055.13350236773,1533.7142480683383,0.0,0.8868886910420524,2.816436430924583,0.0014959080323721466,354606.62737734796,1554674.3514639006,4.384222491728908,1554674.3514639006,4.384222491728908,0.85,0.09551401556310544,4.564652377983593,1.2668387410277502,1.0,0.0,4.564652377984083,1.284730886591992,1.2850277021474954,3.5530027538236078,19299.10332200728,1967.9608553387018,2034.6934298245008,2034.6934298245008,7.593867867589106,5.006335979165239,0.5983330515865939,4.408002927578645,3.4878201540430354,3.4878201540430354,0.9965200440122958,0.0,0.0,0.00023102122544330347,0.9904151414185052,0.0002332569604220986,198.92889044921915,0.0,0.0,0.0,0.029112668315018676,7.872840400042675e-05,0.00015229282144287672,0.0006951637895490579,0.09551401218112757,0.08119006723201565,0.01432394494911192,0.09551402930689598,0.0811900704084179,0.014323945154687545,0.42744487928318364,0.42744487928318364,0.07541189616379272,0.0,4.9958304284846236,4.995101135191476,4.999964205641561,4.995832802163591,4.995080011084156,5.000099770818451,24770.745296903213,21055.13350236773,0.85,0.9197328740504315,0.695376769224665,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515405026453823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.950592463409,1533.7142480683383,0.42744487928318364,0.07541189616379272,6.112851554438009,3.4878201540430354
5796.0,-30.007212634179766,5.006326062776216,35.00164031871678,24.08813447635623,4.999689057478501,-26.506536522500806,-40.014264279138274,1.4990129457995431,-0.007698872851790384,-5.003571083902828,40.00327244760473,47889.94333511871,15451.189966682754,15451.189966682754,63341.13330180146,87578.42590288588,87578.42590288588,15451.189966682754,103029.61586956863,103029.61586956863,103029.61586956863,127800.35984180655,103639.64495893766,63951.16239117062,44098.313964185596,24770.74397223792,0.0,68869.05793642352,21055.13237640223,1533.7141792213306,0.0,0.8868886929211313,2.8164359169169773,0.0014959080323721466,354606.627868271,1554674.33122847,4.3842224285948745,1554674.33122847,4.3842224285948745,0.85,0.0955140084144159,4.564652377983593,1.2668387421267107,1.0,0.0,4.5646523779832116,1.284730886942049,1.2850277024976333,3.553002752855503,19299.103397225586,1967.9608630088346,2034.6934298245008,2034.6934298245008,7.593866348708597,5.006326062776216,0.5983373627913702,4.407988699984846,3.487830714008311,3.487830714008311,0.9965230611452317,0.0,0.0,0.00023102122544330347,0.9904141692478629,0.00023325718938244276,198.92888273367979,0.0,0.0,0.0,0.029112668315018676,7.872848242051218e-05,0.0001522927430227913,0.0006951634315886285,0.0955140084144143,0.08119006336237419,0.014323945052040116,0.09551400779014906,0.08119006336237555,0.014323945052040356,0.42744486232203915,0.42744486232203915,0.07541189730756112,0.0,4.995838771533386,4.995109066331281,4.999974883166146,4.995872211051051,4.995140858408661,5.000017660792196,24770.74397223792,21055.13237640223,0.85,0.9197328263191119,0.6953767739835838,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515405026453823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.950351727923,1533.7141792213306,0.42744486232203915,0.07541189730756112,6.112851554438009,3.487830714008311
5797.0,-30.007212634179766,5.006326062776216,35.00164031871678,24.08813447635623,4.999689057478501,-26.506536522500806,-40.014264279138274,1.4990129457995431,-0.007662936184544833,-5.003571083902828,40.00327244760473,47889.94333511871,15451.19876164554,15451.19876164554,63341.14209676425,87578.42590288588,87578.42590288588,15451.19876164554,103029.62466453142,103029.62466453142,103029.62466453142,127800.36677458242,103639.64495893766,63951.16239117062,44098.313964185596,24770.742110050996,0.0,68869.05607423659,21055.130793543347,1533.7140648835318,0.0,0.8868886929211313,2.816435444842071,0.0014959080323721466,354606.627868271,1554674.33122847,4.3842224285948745,1554674.33122847,4.3842224285948745,0.85,0.0955140084144159,4.564652377983593,1.2668387421267107,1.0,0.0,4.564652377982774,1.284730886942049,1.2850277024976333,3.553002752855503,19299.103397225586,1967.9608630088346,2034.6934298245008,2034.6934298245008,7.593870671208814,5.006326062776216,0.5983444189526406,4.407981643823575,3.487838282529564,3.487838282529564,0.9965252235798755,0.0,0.0,0.00023102122544330347,0.9904141692478629,0.00023325718938244276,198.92888273367979,0.0,0.0,0.0,0.029112668315018676,7.872848242051218e-05,0.0001522927430227913,0.0006951634315886285,0.09551400560045996,0.08119006025611279,0.014323945344347165,0.09551398466010534,0.08119006336237555,0.014323945052040356,0.4274448459683695,0.4274448459683695,0.07541189884648276,0.0,4.995852646768753,4.995115424746189,5.0000313656597655,4.995908147718296,4.995140858408661,5.000257295771291,24770.742110050996,21055.130793543347,0.85,0.919732978893836,0.6953767927862451,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451540446346783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.950299914659,1533.7140648835318,0.4274448459683695,0.07541189884648276,6.112851554438009,3.487838282529564
5798.0,-30.007203132382436,5.006316091486439,35.001640005107575,24.088129482138925,4.999686534581102,-26.50652822317361,-40.01425551306454,1.499011625372246,-0.007694019357700199,-5.00357168823719,40.00327150286414,47889.94566766311,15451.196554773283,15451.196554773283,63341.14222243639,87578.41441757302,87578.41441757302,15451.196554773283,103029.6109723463,103029.6109723463,103029.6109723463,127800.35135852515,103639.62795665168,63951.159206741766,44098.29861101101,24770.740386178848,0.0,68869.03899718985,21055.12932825202,1533.7139957851937,0.0,0.8868886932665415,2.8164357826108186,0.0014959080323721466,354606.61951514,1554674.290491195,4.384222416989646,1554674.290491195,4.384222416989646,0.85,0.0955140022879906,4.564652377983593,1.266838716850616,1.0,0.0,4.564652377982049,1.284730893118637,1.2850277086756483,3.5530027357737675,19299.100231170018,1967.9605401610152,2034.6934298245008,2034.6934298245008,7.593869586587303,5.006316091486439,0.5983484021592353,4.4079676893272035,3.4878488259675247,3.4878488259675247,0.9965282359907214,0.0,0.0,0.00023102122544330347,0.9904131897173275,0.0002332574200766035,198.9288749597216,0.0,0.0,0.0,0.029112668315018676,7.872856052947876e-05,0.0001522926649138247,0.0006951630750483483,0.09551400228798865,0.0811900562365177,0.014323946051470937,0.09551399184889416,0.08119005623651937,0.014323946051471229,0.4274448300105552,0.4274448300105552,0.07541190348748014,0.0,4.9958578810329755,4.995116782271452,5.000058573612932,4.995877668879473,4.995121063569172,5.000166256569059,24770.740386178848,21055.12932825202,0.85,0.9197332087793613,0.6953769990839748,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451540446346783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.95005949352,1533.7139957851937,0.4274448300105552,0.07541190348748014,6.112851554438009,3.4878488259675247
5799.0,-30.007193702962805,5.006306195057545,35.00163969505429,24.088123684655898,4.999688719644613,-26.506519518165863,-40.014246677141614,1.4990145348476436,-0.007863721009357505,-5.003570092180059,40.0032709792208,47889.94738894419,15451.187571467306,15451.187571467306,63341.134960411495,87578.37790722467,87578.37790722467,15451.187571467306,103029.56547869198,103029.56547869198,103029.56547869198,127800.30348864282,103639.58812267755,63951.15760439681,44098.25613142305,24770.738009950852,0.0,68868.9941413739,21055.127308458224,1533.7138252103155,0.0,0.8868887032796917,2.816438198187492,0.0014959080323721466,354606.64157589973,1554674.2679116607,4.3842220805638785,1554674.2679116607,4.3842220805638785,0.85,0.0955139985762235,4.564652377983593,1.2668386695953084,1.0,0.0,4.564652377982026,1.284730879508929,1.285027695062796,3.5530027734122567,19299.092813545365,1967.959783773803,2034.6934298245008,2034.6934298245008,7.593865171521206,5.006306195057545,0.5983505918228449,4.4079556032347,3.4878563613997358,3.4878563613997358,0.996530388971353,0.0,0.0,0.00023102122544330347,0.9904122176491694,0.00023325764901371338,198.92886724498035,0.0,0.0,0.0,0.029112668315018676,7.872863926090038e-05,0.00015229258618240307,0.0006951627156667774,0.09551399857622596,0.08119005175799554,0.01432394681823042,0.09551406422411783,0.08119005175799346,0.01432394681823005,0.4274448140702768,0.4274448140702768,0.07541190887180431,0.0,4.995826972298573,4.9950862220084105,5.000025689199674,4.995706371170684,4.994967015004022,4.9998971858213395,24770.738009950852,21055.127308458224,0.85,0.9197337023738891,0.695377476991111,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515403896219143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.950009425052,1533.7138252103155,0.4274448140702768,0.07541190887180431,6.112851554438009,3.4878563613997358
5800.0,-30.007193702962805,5.006306195057545,35.00163969505429,24.088123684655898,4.999688719644613,-26.506519518165863,-40.014246677141614,1.4990145348476436,-0.007827913662026731,-5.003570092180059,40.0032709792208,47889.94738894419,15451.196334786426,15451.196334786426,63341.14372373061,87578.37790722467,87578.37790722467,15451.196334786426,103029.57424201109,103029.57424201109,103029.57424201109,127800.3125308961,103639.58812267755,63951.15760439681,44098.25613142305,24770.738288885004,0.0,68868.99442030805,21055.127545552252,1533.713843439444,0.0,0.8868887032796917,2.816437727810328,0.0014959080323721466,354606.64157589973,1554674.2679116607,4.3842220805638785,1554674.2679116607,4.3842220805638785,0.85,0.0955139985762235,4.564652377983593,1.2668386695953084,1.0,0.0,4.5646523779820996,1.284730879508929,1.285027695062796,3.5530027734122567,19299.092813545365,1967.959783773803,2034.6934298245008,2034.6934298245008,7.593869478469366,5.006306195057545,0.5983576226075336,4.407948572450011,3.4878639027961635,3.4878639027961635,0.9965325436560467,0.0,0.0,0.00023102122544330347,0.9904122176491694,0.00023325764901371338,198.92886724498035,0.0,0.0,0.0,0.029112668315018676,7.872863926090038e-05,0.00015229258618240307,0.0006951627156667774,0.09551399563018136,0.08119004836529659,0.014323947264884769,0.09551404940742737,0.08119005175799346,0.01432394681823005,0.4274447962085863,0.4274447962085863,0.07541191122332498,0.0,4.9958100135399945,4.995062380602803,5.000047743046309,4.9957421785180145,4.994967015004022,5.00013595845536,24770.738288885004,21055.127545552252,0.85,0.9197338258949895,0.6953774741746835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515403333291388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.949958223346,1533.713843439444,0.4274447962085863,0.07541191122332498,6.112851554438009,3.4878639027961635
5801.0,-30.007184336833113,5.006296202426554,35.00163937037825,24.088124592695408,4.999682038697198,-26.50651175677843,-40.01423801584167,1.4990094586425504,-0.007654486346268641,-5.003573974200992,40.003269933192755,47889.94946925241,15451.199115718879,15451.199115718879,63341.14858497129,87578.41266959927,87578.41266959927,15451.199115718879,103029.61178531815,103029.61178531815,103029.61178531815,127800.34711308777,103639.6155224406,63951.15232209398,44098.292444829574,24770.73532776963,0.0,68869.0277725992,21055.125028604187,1533.7137742660316,0.0,0.8868886873204904,2.816434996433026,0.0014959080323721466,354606.58791846683,1554674.2228068651,4.384222616767415,1554674.2228068651,4.384222616767415,0.85,0.09551399311343421,4.564652377983593,1.2668386635510247,1.0,0.0,4.564652377982926,1.2847309032539898,1.2850277188133428,3.5530027077438224,19299.09791575177,1967.9603040540624,2034.6934298245008,2034.6934298245008,7.593870845226838,5.006296202426554,0.5983601194960535,4.4079360829305,3.4878744131212596,3.4878744131212596,0.9965355466060741,0.0,0.0,0.00023102122544330347,0.9904112521065055,0.00023325787641441316,198.92885958202078,0.0,0.0,0.0,0.029112668315018676,7.872871643643501e-05,0.00015229250900686845,0.0006951623633872897,0.09551399311343359,0.08119004516190875,0.014323947951524835,0.09551395075144227,0.08119004516190928,0.014323947951524927,0.42744477719700325,0.42744477719700325,0.075411914459601,0.0,4.995833384393563,4.9950850092394035,5.000075320293547,4.995919487854735,4.99516814432269,5.000178249283806,24770.73532776963,21055.125028604187,0.85,0.9197334510677195,0.6953771676199892,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515403333291388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.949718433247,1533.7137742660316,0.42744477719700325,0.075411914459601,6.112851554438009,3.4878744131212596
5802.0,-30.007174894177197,5.006286338264165,35.00163905236865,24.08812850425022,4.999689440669732,-26.50650251812524,-40.014229075144954,1.4990170646177565,-0.007752763298412901,-5.003568208260869,40.003269478017074,47889.950884003236,15451.183699486564,15451.183699486564,63341.1345834898,87578.39668043994,87578.39668043994,15451.183699486564,103029.5803799265,103029.5803799265,103029.5803799265,127800.31203148849,103639.59859731018,63951.15280087335,44098.27310715203,24770.73165156199,0.0,68869.00475871403,21055.12190382769,1533.7134363700677,0.0,0.8868887182949826,2.816436960537303,0.0014959080323721466,354606.6676155006,1554674.203179659,4.384221576074225,1554674.203179659,4.384221576074225,0.85,0.09551398678362459,4.564652377983593,1.266838628933765,1.0,0.0,4.56465237798368,1.2847308676753755,1.2850276832265086,3.553002806138682,19299.094764063608,1967.9599826713106,2034.6934298245008,2034.6934298245008,7.593863268541286,5.006286338264165,0.5983641264743911,4.407922211789774,3.487881909002673,3.487881909002673,0.9965376882864779,0.0,0.0,0.00023102122544330347,0.9904102786758928,0.00023325810567329956,198.92885185645136,0.0,0.0,0.0,0.029112668315018676,7.872879610157645e-05,0.00015229242934172702,0.0006951619997436125,0.0955139867836237,0.08119003860018409,0.014323948183439614,0.09551399965314965,0.08119003860018484,0.014323948183439747,0.4274447600687945,0.4274447600687945,0.0754119187534702,0.0,4.9958276043921614,4.995090153526121,5.000007618238726,4.995815444962432,4.995121691376539,4.999747771711384,24770.73165156199,21055.12190382769,0.85,0.9197335551081158,0.6953774205361041,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515402774142026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.949666277946,1533.7134363700677,0.4274447600687945,0.0754119187534702,6.112851554438009,3.487881909002673
5803.0,-30.007174894177197,5.006286338264165,35.00163905236865,24.08812850425022,4.999689440669732,-26.50650251812524,-40.014229075144954,1.4990170646177565,-0.007717067609746664,-5.003568208260869,40.003269478017074,47889.950884003236,15451.19243547374,15451.19243547374,63341.14331947698,87578.39668043994,87578.39668043994,15451.19243547374,103029.58911591368,103029.58911591368,103029.58911591368,127800.32441934051,103639.59859731018,63951.15280087335,44098.27310715203,24770.735303426827,0.0,68869.00841057886,21055.125007912804,1533.7136634357844,0.0,0.8868887182949826,2.816436491627561,0.0014959080323721466,354606.6676155006,1554674.203179659,4.384221576074225,1554674.203179659,4.384221576074225,0.8500000000000001,0.09551398678362459,4.564652377983593,1.266838628933765,1.0,0.0,4.5646523779829495,1.2847308676753755,1.2850276832265086,3.553002806138682,19299.094764063608,1967.9599826713106,2034.6934298245008,2034.6934298245008,7.593867562056492,5.006286338264165,0.5983711353416696,4.407915202922496,3.4878894269843967,3.4878894269843967,0.9965398362812562,0.0,0.0,0.00023102122544330347,0.9904102786758928,0.00023325810567329956,198.92885185645136,0.0,0.0,0.0,0.029112668315018676,7.872879610157645e-05,0.00015229242934172702,0.0006951619997436125,0.0955139834996862,0.08119003543438133,0.014323948065304879,0.09551399789179531,0.08119003860018484,0.014323948183439747,0.4274447434016538,0.4274447434016538,0.07541191813152108,0.0,4.995832311643824,4.995096461095898,5.000003254482294,4.995851140651098,4.995121691376539,4.999985799457477,24770.735303426827,21055.125007912804,0.85,0.9197336331874244,0.6953773836628514,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515402210424162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.949615967926,1533.7136634357844,0.4274447434016538,0.07541191813152108,6.112851554438009,3.4878894269843967
5804.0,-30.00716548705307,5.006276312740205,35.00163871605568,24.088109365571313,4.9996763009507275,-26.5064953657699,-40.0142204836942,1.4990061796675647,-0.007777699564314844,-5.003577231440644,40.00326830886961,47889.953571532904,15451.20306287524,15451.20306287524,63341.156634408144,87578.36926078808,87578.36926078808,15451.20306287524,103029.57232366332,103029.57232366332,103029.57232366332,127800.30298551486,103639.56083270372,63951.14514344855,44098.239654727964,24770.730661851547,0.0,68868.9703165795,21055.121062573813,1533.7135944226,0.0,0.8868886766320656,2.816436234753619,0.0014959080323721466,354606.5428967885,1554674.15276595,4.384222975881333,1554674.15276595,4.384222975881333,0.85,0.09551398338686269,4.564652377983593,1.2668385811289768,1.0,0.0,4.564652377983776,1.2847309185921136,1.2850277341550103,3.5530026653252937,19299.0877317832,1967.9592655782758,2034.6934298245008,2034.6934298245008,7.593872785153663,5.006276312740205,0.5983713188877697,4.407904993852435,3.487899904214837,3.487899904214837,0.9965428297756677,0.0,0.0,0.00023102122544330347,0.9904093089092199,0.0002332583340697161,198.92884415995312,0.0,0.0,0.0,0.029112668315018676,7.872887265486864e-05,0.00015229235278843483,0.0006951616503044453,0.09551398338685789,0.08119003499858046,0.014323948388277429,0.095513980395616,0.08119003499858454,0.014323948388278149,0.4274447271773694,0.4274447271773694,0.07541191737430605,0.0,4.9958291862606075,4.99508271856547,5.0000603095361384,4.995799531876344,4.995010595938254,5.000271376109879,24770.730661851547,21055.121062573813,0.85,0.9197343352636043,0.6953778073258615,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515402210424162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.949376804787,1533.7135944226,0.4274447271773694,0.07541191737430605,6.112851554438009,3.487899904214837
5805.0,-30.00715608642281,5.006266400949294,35.00163835523435,24.08811900475996,4.999680941809884,-26.50648644103385,-40.01421161284668,1.4990112964209208,-0.007707908858776591,-5.0035726911653615,40.00326692238268,47889.95500950661,15451.189414909235,15451.189414909235,63341.14442441584,87578.3920846538,87578.3920846538,15451.189414909235,103029.58149956304,103029.58149956304,103029.58149956304,127800.30339494636,103639.58147315076,63951.14439800371,44098.26341683005,24770.721895383325,0.0,68868.98531221338,21055.113611075827,1533.7129969007178,0.0,0.8868887047431139,2.81643584798704,0.0014959080323721466,354606.60565263097,1554674.0929805492,4.384222031395242,1554674.0929805492,4.384222031395242,0.85,0.09551397599311051,4.564652377983593,1.2668385871732606,1.0,0.0,4.5646523779823625,1.2847308946573788,1.2850277102147456,3.5530027315182817,19299.091575313556,1967.959657509298,2034.6934298245008,2034.6934298245008,7.593866077525969,5.006266400949294,0.5983747192572944,4.407891681692,3.4879073570788823,3.4879073570788823,0.996544959165395,0.0,0.0,0.00023102122544330347,0.9904083398130197,0.00023325856230867182,198.92883646876842,0.0,0.0,0.0,0.029112668315018676,7.872895169777107e-05,0.0001522922737455324,0.0006951612895010727,0.09551397599311387,0.08119002776566268,0.014323948227451182,0.09551393309517407,0.08119002776565983,0.01432394822745068,0.4274447100952025,0.4274447100952025,0.07541192023204363,0.0,4.995834579332268,4.995095044882476,5.000026402887897,4.995864782306569,4.995152980946443,4.999899407760438,24770.721895383325,21055.113611075827,0.85,0.9197339577062533,0.6953776767931223,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515401648827557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.949326097701,1533.7129969007178,0.4274447100952025,0.07541192023204363,6.112851554438009,3.4879073570788823
5806.0,-30.00715608642281,5.006266400949294,35.00163835523435,24.08811900475996,4.999680941809884,-26.50648644103385,-40.01421161284668,1.4990112964209208,-0.007672439249006402,-5.0035726911653615,40.00326692238268,47889.95500950661,15451.198095563901,15451.198095563901,63341.15310507051,87578.3920846538,87578.3920846538,15451.198095563901,103029.5901802177,103029.5901802177,103029.5901802177,127800.31391329011,103639.58147315076,63951.14439800371,44098.26341683005,24770.723733072413,0.0,68868.98714990246,21055.11517311155,1533.713111633264,0.0,0.8868887047431139,2.8164353820475236,0.0014959080323721466,354606.60565263097,1554674.0929805492,4.384222031395242,1554674.0929805492,4.384222031395242,0.85,0.09551397599311051,4.564652377983593,1.2668385871732606,1.0,0.0,4.564652377983531,1.2847308946573788,1.2850277102147456,3.5530027315182817,19299.091575313556,1967.959657509298,2034.6934298245008,2034.6934298245008,7.59387034384665,5.006266400949294,0.5983816837421969,4.407884717207097,3.4879148275431913,3.4879148275431913,0.9965470935837689,0.0,0.0,0.00023102122544330347,0.9904083398130197,0.00023325856230867182,198.92883646876842,0.0,0.0,0.0,0.029112668315018676,7.872895169777107e-05,0.0001522922737455324,0.0006951612895010727,0.09551397296794654,0.0811900246893261,0.01432394827862045,0.09551392443885787,0.08119002776565983,0.01432394822745068,0.4274446938990779,0.4274446938990779,0.07541192050143672,0.0,4.995847713847297,4.995106632093723,5.000048307912721,4.995900251916339,4.995152980946443,5.000135928030886,24770.723733072413,21055.11517311155,0.85,0.9197340592101364,0.6953776582377752,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515401087618673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.949275574092,1533.713111633264,0.4274446938990779,0.07541192050143672,6.112851554438009,3.4879148275431913
5807.0,-30.00714667037327,5.006256519111825,35.00163803799729,24.088122881390177,4.999688508798739,-26.50647720987534,-40.01419893521813,1.4990190483007857,-0.007751752298247538,-5.003566758753005,40.00326747023347,47889.938532149754,15451.185820496352,15451.185820496352,63341.124352646104,87578.37522026189,87578.37522026189,15451.185820496352,103029.56104075824,103029.56104075824,103029.56104075824,127800.28590137987,103639.56376047272,63951.12707236058,44098.26298679127,24770.72486062163,0.0,68868.98784741291,21055.116131528386,1533.713040731444,0.0,0.8868887329341595,2.8164371164701754,0.0014959080323721466,354606.68765065307,1554674.1166039084,4.384221084221408,1554674.1166039084,4.384221084221408,0.85,0.09551396791999096,4.564652377983593,1.2668385085975746,1.0,0.0,4.564652377982663,1.2847308583962642,1.2850276739452535,3.5530028318006392,19299.08827697338,1967.9593211722026,2034.6934298245008,2034.6934298245008,7.593864310963577,5.006256519111825,0.5983885023635924,4.407868016748233,3.4879252715447735,3.4879252715447735,0.996550077584221,0.0,0.0,0.00023102122544330347,0.9904073691282941,0.00023325879092220056,198.92882876496898,0.0,0.0,0.0,0.029112668315018676,7.872906466078648e-05,0.000152292160782517,0.0006951607738641758,0.09551396791999345,0.08119001970399838,0.014323948215995069,0.09551398187897372,0.08119001970399627,0.014323948215994697,0.42744467837516564,0.42744467837516564,0.07541192206345795,0.0,4.995838916961588,4.995105440881957,4.999996399738279,4.995815006454734,4.995111953192918,4.999800045125596,24770.72486062163,21055.116131528386,0.85,0.9197336324004876,0.6953774119383803,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515401087618673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.949037037879,1533.713040731444,0.42744467837516564,0.07541192206345795,6.112851554438009,3.4879252715447735
5808.0,-30.00714667037327,5.006256519111825,35.00163803799729,24.088122881390177,4.999688508798739,-26.50647720987534,-40.01419893521813,1.4990190483007857,-0.0077163185798667655,-5.003566758753005,40.00326747023347,47889.938532149754,15451.194492368588,15451.194492368588,63341.13302451834,87578.37522026189,87578.37522026189,15451.194492368588,103029.56971263047,103029.56971263047,103029.56971263047,127800.29832849126,103639.56376047272,63951.12707236058,44098.26298679127,24770.72861586079,0.0,68868.99160265207,21055.11932348167,1533.7132741907312,0.0,0.8868887329341595,2.8164366510017276,0.0014959080323721466,354606.68765065307,1554674.1166039084,4.384221084221408,1554674.1166039084,4.384221084221408,0.85,0.09551396791999096,4.564652377983593,1.2668385085975746,1.0,0.0,4.564652377982955,1.2847308583962642,1.2850276739452535,3.5530028318006392,19299.08827697338,1967.9593211722026,2034.6934298245008,2034.6934298245008,7.59386857296792,5.006256519111825,0.598395459809967,4.407861059301858,3.487932734525386,3.487932734525386,0.9965522098643961,0.0,0.0,0.00023102122544330347,0.9904073691282941,0.00023325879092220056,198.92882876496898,0.0,0.0,0.0,0.029112668315018676,7.872906466078648e-05,0.000152292160782517,0.0006951607738641758,0.09551396457302819,0.08119001671170822,0.014323947861319965,0.09551398063249697,0.08119001970399627,0.014323948215994697,0.4274446626215237,0.4274446626215237,0.0754119201961843,0.0,4.995841221603939,4.995106743344195,5.000004384989211,4.995850440173115,4.995111953192918,5.000036325994245,24770.72861586079,21055.11932348167,0.85,0.9197337081682948,0.6953773740213377,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515400525489317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.948987136522,1533.7132741907312,0.4274446626215237,0.0754119201961843,6.112851554438009,3.487932734525386
5809.0,-30.007137169107235,5.0062465357575965,35.00163772468936,24.08811324220153,4.9996819210205095,-26.50646931757299,-40.01419401085002,1.4990140694862448,-0.0077407515537402105,-5.003571166554737,40.00326695020154,47889.958917561125,15451.198002507448,15451.198002507448,63341.15692006858,87578.36121724351,87578.36121724351,15451.198002507448,103029.55921975095,103029.55921975095,103029.55921975095,127800.28501510267,103639.5423754753,63951.14007579278,44098.22477742502,24770.72579535171,0.0,68868.95057277672,21055.116926048955,1533.7132049704642,0.0,0.8868887123970088,2.816436457399848,0.0014959080323721466,354606.62672585313,1554674.0941800985,4.384221774236665,1554674.0941800985,4.384221774236665,0.85,0.09551396298364617,4.564652377983593,1.2668385421158743,1.0,0.0,4.564652377983686,1.2847308816857586,1.2850276972401284,3.5530027673921,19299.08429479767,1967.9589151032892,2034.6934298245008,2034.6934298245008,7.59387029811177,5.0062465357575965,0.5983976528112995,4.407848882946297,3.487943162057239,3.487943162057239,0.9965551891592112,0.0,0.0,0.00023102122544330347,0.99040638965978,0.00023325902160492205,198.92882099144975,0.0,0.0,0.0,0.029112668315018676,7.872910853902321e-05,0.00015229211690428025,0.0006951605735752781,0.09551396298364437,0.08119001507434591,0.014323947909298456,0.09551396754432391,0.08119001507434745,0.014323947909298728,0.42744464683458677,0.42744464683458677,0.07541191918440376,0.0,4.9958407361127115,4.995101018312596,5.000033598380128,4.9958304150010235,4.995069739223709,5.000142072406163,24770.72579535171,21055.116926048955,0.85,0.9197346030869645,0.6953780843074382,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515400525489317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.948748914177,1533.7132049704642,0.42744464683458677,0.07541191918440376,6.112851554438009,3.487943162057239
5810.0,-30.00712772337872,5.006236628480433,35.001637397761236,24.08811809672045,4.999683422071506,-26.506460666271856,-40.01418517492709,1.49901636496465,-0.007692554023094544,-5.0035695771610955,40.00326592686598,47889.9607506245,15451.18887325956,15451.18887325956,63341.14962388406,87578.37660136909,87578.37660136909,15451.18887325956,103029.56547462865,103029.56547462865,103029.56547462865,127800.28593361595,103639.55411474129,63951.1382639967,44098.23983416065,24770.7204589873,0.0,68868.96029314795,21055.112390139206,1533.7128707751174,0.0,0.8868887241847575,2.816436009805941,0.0014959080323721466,354606.6486945104,1554674.0500538095,4.384221378187253,1554674.0500538095,4.384221378187253,0.85,0.09551395758861339,4.564652377983593,1.2668385053006928,1.0,0.0,4.5646523779832595,1.2847308709481562,1.2850276865000454,3.553002797087604,19299.08648080775,1967.9591380142813,2034.6934298245008,2034.6934298245008,7.593865811318944,5.006236628480433,0.5983997216030463,4.407836906877387,3.4879505779438995,3.4879505779438995,0.9965573079839712,0.0,0.0,0.00023102122544330347,0.9904054159175647,0.00023325925093944786,198.92881326336948,0.0,0.0,0.0,0.029112668315018676,7.872918727095097e-05,0.00015229203817235248,0.0006951602141913968,0.09551395758861278,0.08119000986988759,0.014323947718725192,0.09551393282209136,0.0811900098698881,0.014323947718725284,0.42744463059554755,0.42744463059554755,0.07541192015018171,0.0,4.995847389267851,4.995113799735691,5.000005514759778,4.995877023138007,4.995167946777485,4.999896201870001,24770.7204589873,21055.112390139206,0.85,0.9197343673298656,0.695378012776378,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515399958272661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.948701033862,1533.7128707751174,0.42744463059554755,0.07541192015018171,6.112851554438009,3.4879505779438995
5811.0,-30.00712772337872,5.006236628480433,35.001637397761236,24.08811809672045,4.999683422071506,-26.506460666271856,-40.01418517492709,1.49901636496465,-0.0076573144030476215,-5.0035695771610955,40.00326592686598,47889.9607506245,15451.19749762583,15451.19749762583,63341.15824825033,87578.37660136909,87578.37660136909,15451.19749762583,103029.57409899493,103029.57409899493,103029.57409899493,127800.29437625365,103639.55411474129,63951.1382639967,44098.23983416065,24770.720277258715,0.0,68868.96011141936,21055.11223566991,1533.7128604665065,0.0,0.8868887241847575,2.8164355468876576,0.0014959080323721466,354606.6486945104,1554674.0500538095,4.384221378187253,1554674.0500538095,4.384221378187253,0.8500000000000001,0.09551395758861339,4.564652377983593,1.2668385053006928,1.0,0.0,4.564652377981653,1.2847308709481562,1.2850276865000454,3.553002797087604,19299.08648080775,1967.9591380142813,2034.6934298245008,2034.6934298245008,7.593870049975315,5.006236628480433,0.5984066409460445,4.407829987534389,3.4879580001415516,3.4879580001415516,0.9965594286118719,0.0,0.0,0.00023102122544330347,0.9904054159175647,0.00023325925093944786,198.92881326336948,0.0,0.0,0.0,0.029112668315018676,7.872918727095097e-05,0.00015229203817235248,0.0006951602141913968,0.09551395447535015,0.08119000692922942,0.014323947546120725,0.09551391648113904,0.0811900098698881,0.014323947718725284,0.4274446151137347,0.4274446151137347,0.07541191924146334,0.0,4.995860363964255,4.995124629143277,5.000030649494704,4.995912262758054,4.995167946777485,5.00013118846141,24770.720277258715,21055.11223566991,0.85,0.9197344949854637,0.6953780146113129,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515399394371586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.94865235765,1533.7128604665065,0.4274446151137347,0.07541191924146334,6.112851554438009,3.4879580001415516
5812.0,-30.00711832805845,5.00622663267886,35.001637056173294,24.088103148993127,4.999677241409126,-26.506452828579224,-40.014172706846125,1.499011741929906,-0.0077929378697376706,-5.003573043232599,40.00326484600974,47889.94513714826,15451.199496188729,15451.199496188729,63341.14463333698,87578.33631289282,87578.33631289282,15451.199496188729,103029.53580908154,103029.53580908154,103029.53580908154,127800.25336437195,103639.50667981738,63951.115504072826,44098.212417493945,24770.71755529041,0.0,68868.92997278436,21055.109921996846,1533.7127901158558,0.0,0.8868887104672393,2.816436923854831,0.0014959080323721466,354606.60078634456,1554674.003447225,4.384221839073825,1554674.003447225,4.384221839073825,0.85,0.09551395197686652,4.564652377983593,1.266838444857858,1.0,0.0,4.564652377985015,1.284730892573413,1.2850277081302985,3.5530027372816178,19299.077647783462,1967.9582372964737,2034.6934298245008,2034.6934298245008,7.593871032218082,5.00622663267886,0.5984092106378007,4.4078174220410595,3.487968394522352,3.487968394522352,0.9965623984349578,0.0,0.0,0.00023102122544330347,0.9904044473728687,0.00023325947905030792,198.9288055765316,0.0,0.0,0.0,0.029112668315018676,7.872929836711466e-05,0.0001522919270761888,0.0006951597070760291,0.09551395197686592,0.08119000424914377,0.014323947727722145,0.09551395731980036,0.08119000424914428,0.014323947727722237,0.42744460012780167,0.42744460012780167,0.07541192004300575,0.0,4.995845630049928,4.995101619222055,5.000062825777775,4.995780105362883,4.995002990768512,5.00018494167756,24770.71755529041,21055.109921996846,0.85,0.9197346997894137,0.6953780922118786,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515399394371586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.948414766872,1533.7127901158558,0.42744460012780167,0.07541192004300575,6.112851554438009,3.487968394522352
5813.0,-30.007108902829717,5.006216711729845,35.001636703435345,24.088113277126126,4.99967863384295,-26.50644420659157,-40.014167642779626,1.499013937604809,-0.007644708092470864,-5.003571590582896,40.003263838065315,47889.96467152392,15451.190513881827,15451.190513881827,63341.15518540575,87578.37640570222,87578.37640570222,15451.190513881827,103029.56691958405,103029.56691958405,103029.56691958405,127800.27930227677,103639.54308732999,63951.13135315154,44098.23526019828,24770.712382692727,0.0,68868.947642891,21055.105525288818,1533.712471165229,0.0,0.8868887215037683,2.8164351462433013,0.0014959080323721466,354606.6208649208,1554673.9599846026,4.3842214682641805,1554673.9599846026,4.3842214682641805,0.85,0.0955139469192261,4.564652377983593,1.2668384563969446,1.0,0.0,4.564652377981991,1.2847308823026629,1.2850276978571753,3.553002765686013,19299.084427354643,1967.9589286203386,2034.6934298245008,2034.6934298245008,7.593866617643006,5.006216711729845,0.598411177047244,4.407805534682601,3.4879757735030115,3.4879757735030115,0.9965645067151462,0.0,0.0,0.00023102122544330347,0.9904034757459974,0.00023325970788752769,198.9287978652245,0.0,0.0,0.0,0.029112668315018676,7.872934349024849e-05,0.00015229188195305498,0.000695159501104609,0.09551394691922317,0.08118999905413146,0.014323947865091707,0.09551387836110896,0.08118999905413396,0.014323947865092147,0.42744458349287273,0.42744458349287273,0.0754119226567005,0.0,4.995861328287219,4.99512474642421,5.00003641446358,4.995926882490437,4.9952200166572425,4.999933530836586,24770.712382692727,21055.105525288818,0.85,0.9197346170272741,0.6953781974402997,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515398833479876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.948365395676,1533.712471165229,0.42744458349287273,0.0754119226567005,6.112851554438009,3.4879757735030115
