time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5814.0,-30.007108902829717,5.006216711729845,35.001636703435345,24.088113277126126,4.99967863384295,-26.50644420659157,-40.014167642779626,1.499013937604809,-0.007609646013293059,-5.003571590582896,40.003263838065315,47889.96467152392,15451.199094794665,15451.199094794665,63341.16376631858,87578.37640570222,87578.37640570222,15451.199094794665,103029.57550049688,103029.57550049688,103029.57550049688,127800.28761418229,103639.54308732999,63951.13135315154,44098.23526019828,24770.71211368541,0.0,68868.94737388368,21055.1052966326,1533.7124554478805,0.0,0.8868887215037683,2.8164346856575846,0.0014959080323721466,354606.6208649208,1554673.9599846026,4.3842214682641805,1554673.9599846026,4.3842214682641805,0.85,0.0955139469192261,4.564652377983593,1.2668384563969446,1.0,0.0,4.5646523779830135,1.2847308823026629,1.2850276978571753,3.553002765686013,19299.084427354643,1967.9589286203386,2034.6934298245008,2034.6934298245008,7.5938708349431225,5.006216711729845,0.5984180615380623,4.407798650191783,3.4879831584045236,3.4879831584045236,0.9965666166870067,0.0,0.0,0.00023102122544330347,0.9904034757459974,0.00023325970788752769,198.9287978652245,0.0,0.0,0.0,0.029112668315018676,7.872934349024849e-05,0.00015229188195305498,0.000695159501104609,0.09551394413847523,0.08118999617260879,0.014323947965866451,0.09551386176242949,0.08118999905413396,0.014323947865092147,0.4274445683223927,0.4274445683223927,0.07541192318725377,0.0,4.995881451540072,4.995143800467531,5.000062598264151,4.995961944569615,4.9952200166572425,5.000167333497075,24770.71211368541,21055.1052966326,0.85,0.9197347452175328,0.6953782001564995,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515398270802704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.948316936823,1533.7124554478805,0.4274445683223927,0.07541192318725377,6.112851554438009,3.4879831584045236
5815.0,-30.007099460392375,5.006206814534845,35.00163637860199,24.08810685100036,4.999684862120635,-26.506435085547338,-40.01415119329465,1.499020487275631,-0.007855802998847139,-5.003566282797783,40.00326394537524,47889.930615817044,15451.187663400104,15451.187663400104,63341.118279217146,87578.318397657,87578.318397657,15451.187663400104,103029.50606105711,103029.50606105711,103029.50606105711,127800.21896107317,103639.48360472226,63951.095822882315,44098.208646488834,24770.712900016057,0.0,68868.92154650489,21055.10596501365,1533.712384033179,0.0,0.8868887481122008,2.8164385388765245,0.0014959080323721466,354606.69422932365,1554673.9646118123,4.384220574263629,1554673.9646118123,4.384220574263629,0.85,0.09551393907272,4.564652377983593,1.2668383503472431,1.0,0.0,4.564652377984393,1.2847308516651448,1.2850276672125789,3.553002850415967,19299.073350888706,1967.957799135149,2034.6934298245008,2034.6934298245008,7.593865216703835,5.006206814534845,0.5984245188873727,4.407782295647472,3.48799351959074,3.48799351959074,0.9965695770259257,0.0,0.0,0.00023102122544330347,0.9904025023461542,0.0002332599371427674,198.92879013983872,0.0,0.0,0.0,0.029112668315018676,7.872949006279801e-05,0.00015229173538050544,0.0006951588320518721,0.09551393907272501,0.08118999113227138,0.014323947940453628,0.09551399085496139,0.08118999113226713,0.014323947940452877,0.4274445540917849,0.4274445540917849,0.0754119252244566,0.0,4.995845239254777,4.9951090098413715,5.000018327227565,4.995710479798959,4.994979937167841,4.999851333675451,24770.712900016057,21055.10596501365,0.85,0.9197344296504628,0.6953779664384401,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515398270802704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.948079973396,1533.712384033179,0.4274445540917849,0.0754119252244566,6.112851554438009,3.48799351959074
5816.0,-30.007099460392375,5.006206814534845,35.00163637860199,24.08810685100036,4.999684862120635,-26.506435085547338,-40.01415119329465,1.499020487275631,-0.00782078577685752,-5.003566282797783,40.00326394537524,47889.930615817044,15451.196233342283,15451.196233342283,63341.12684915933,87578.318397657,87578.318397657,15451.196233342283,103029.51463099929,103029.51463099929,103029.51463099929,127800.23040849535,103639.48360472226,63951.095822882315,44098.208646488834,24770.715777496072,0.0,68868.9244239849,21055.10841087166,1533.7125631336467,0.0,0.8868887481122008,2.8164380788786634,0.0014959080323721466,354606.69422932365,1554673.9646118123,4.384220574263629,1554673.9646118123,4.384220574263629,0.85,0.09551393907272,4.564652377983593,1.2668383503472431,1.0,0.0,4.564652377985488,1.2847308516651448,1.2850276672125789,3.553002850415967,19299.073350888706,1967.957799135149,2034.6934298245008,2034.6934298245008,7.593869428612152,5.006206814534845,0.5984313945838435,4.407775419951001,3.4880008951231316,3.4880008951231316,0.9965716843208947,0.0,0.0,0.00023102122544330347,0.9904025023461542,0.0002332599371427674,198.92879013983872,0.0,0.0,0.0,0.029112668315018676,7.872949006279801e-05,0.00015229173538050544,0.0006951588320518721,0.09551393570183664,0.08118998795403848,0.014323947747798164,0.09551398640875529,0.08118999113226713,0.014323947940452877,0.42744453735920096,0.42744453735920096,0.07541192421017481,0.0,4.995825290804362,4.995083195301106,5.000031629246507,4.995745497020948,4.994979937167841,5.0000848373299505,24770.715777496072,21055.10841087166,0.85,0.9197345156605871,0.6953779373841719,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451539770709824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.94803217346,1533.7125631336467,0.42744453735920096,0.07541192421017481,6.112851554438009,3.4880008951231316
5817.0,-30.007090000695396,5.006196827832291,35.001636056063596,24.08810231080281,4.999679194642052,-26.50642713861681,-40.01414623400194,1.4990163325635022,-0.007768111724033133,-5.003569889064616,40.00326336255311,47889.95077291103,15451.198404306455,15451.198404306455,63341.14917721748,87578.32363457477,87578.32363457477,15451.198404306455,103029.52203888123,103029.52203888123,103029.52203888123,127800.23519134443,103639.48190101694,63951.109039353316,44098.19206851514,24770.71315246319,0.0,68868.90522097834,21055.106179593713,1533.7124931030069,0.0,0.8868887318791235,2.816436965944206,0.0014959080323721466,354606.64438336826,1554673.9394804896,4.384221119668921,1554673.9394804896,4.384221119668921,0.85,0.09551393330506615,4.564652377983593,1.2668383706780149,1.0,0.0,4.564652377984202,1.2847308710997196,1.285027686651644,3.553002796668446,19299.07303363574,1967.9577667843496,2034.6934298245008,2034.6934298245008,7.593870495585751,5.006196827832291,0.5984338610839597,4.407762966748331,3.488011239814023,3.488011239814023,0.9965746399468637,0.0,0.0,0.00023102122544330347,0.9904015271680892,0.00023326016681726597,198.92878240033247,0.0,0.0,0.0,0.029112668315018676,7.872953425244893e-05,0.00015229169119085453,0.0006951586303414771,0.09551393330506658,0.0811899853966538,0.014323947908412786,0.09551394255628184,0.08118998539665342,0.014323947908412718,0.42744451914639164,0.42744451914639164,0.07541192421795669,0.0,4.995821959219427,4.995075015416262,5.000055778757826,4.995801777340603,4.9950354405853545,5.0001455210302765,24770.71315246319,21055.106179593713,0.85,0.9197350963250532,0.6953784239672093,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451539770709824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.947795524782,1533.7124931030069,0.42744451914639164,0.07541192421795669,6.112851554438009,3.488011239814023
5818.0,-30.007080606586058,5.0061869085175275,35.0016357200899,24.088102066330634,4.99967978236967,-26.506418625112897,-40.01413743300361,1.499017800896516,-0.0077952166280965685,-5.003569050592739,40.00326232614194,47889.95246397311,15451.190317771634,15451.190317771634,63341.14278174474,87578.31974922055,87578.31974922055,15451.190317771634,103029.51006699218,103029.51006699218,103029.51006699218,127800.21824197008,103639.47397541569,63951.10669016814,44098.18587249728,24770.70817497791,0.0,68868.89404747519,21055.101948731222,1533.7121951137838,0.0,0.8868887398948063,2.816437419885054,0.0014959080323721466,354606.6559727581,1554673.8947903817,4.384220850354868,1554673.8947903817,4.384220850354868,0.85,0.0955139280025196,4.564652377983593,1.2668383470503612,1.0,0.0,4.564652377985026,1.2847308642312705,1.2850276797816078,3.5530028156635676,19299.071557781608,1967.9576162891108,2034.6934298245008,2034.6934298245008,7.593866521259838,5.0061869085175275,0.5984355140064288,4.407751394511099,3.488018571849644,3.488018571849644,0.996576734814184,0.0,0.0,0.00023102122544330347,0.9904005587523284,0.0002332603948995504,198.92877471448767,0.0,0.0,0.0,0.029112668315018676,7.872961267357474e-05,0.0001522916127697287,0.0006951582723762986,0.09551392800251746,0.08118998012581403,0.014323947876703418,0.09551394025637969,0.08118998012581585,0.01432394787670374,0.427444500802028,0.427444500802028,0.0754119257103387,0.0,4.995812015419347,4.995068032983738,5.000029048916872,4.99577383396462,4.995041697139072,4.9999237235838905,24770.70817497791,21055.101948731222,0.85,0.9197351526812692,0.6953785613423658,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515397142363435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.947748385366,1533.7121951137838,0.427444500802028,0.0754119257103387,6.112851554438009,3.488018571849644
5819.0,-30.007080606586058,5.0061869085175275,35.0016357200899,24.088102066330634,4.99967978236967,-26.506418625112897,-40.01413743300361,1.499017800896516,-0.0077603888814223865,-5.003569050592739,40.00326232614194,47889.95246397311,15451.198841339394,15451.198841339394,63341.1513053125,87578.31974922055,87578.31974922055,15451.198841339394,103029.51859055995,103029.51859055995,103029.51859055995,127800.22598088736,103639.47397541569,63951.10669016814,44098.18587249728,24770.707390327418,0.0,68868.8932628247,21055.101281778305,1533.712147463415,0.0,0.8868887398948063,2.8164369623766317,0.0014959080323721466,354606.6559727581,1554673.8947903817,4.384220850354868,1554673.8947903817,4.384220850354868,0.85,0.0955139280025196,4.564652377983593,1.2668383470503612,1.0,0.0,4.564652377981594,1.2847308642312705,1.2850276797816078,3.5530028156635676,19299.071557781608,1967.9576162891108,2034.6934298245008,2034.6934298245008,7.593870710376307,5.0061869085175275,0.5984423525069769,4.407744556010551,3.4880259075694107,3.4880259075694107,0.9965788307341173,0.0,0.0,0.00023102122544330347,0.9904005587523284,0.0002332603948995504,198.92877471448767,0.0,0.0,0.0,0.029112668315018676,7.872961267357474e-05,0.0001522916127697287,0.0006951582723762986,0.09551392443673495,0.08118997663420777,0.014323947802527189,0.09551392177339187,0.08118998012581585,0.01432394787670374,0.42744448241961314,0.42744448241961314,0.0754119253198198,0.0,4.995811344678032,4.995062765814168,5.000054431879732,4.995808661711294,4.995041697139072,5.000155963759255,24770.707390327418,21055.101281778305,0.85,0.9197352869253083,0.6953785692650882,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451539658154419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.947700247332,1533.712147463415,0.42744448241961314,0.0754119253198198,6.112851554438009,3.4880259075694107
5820.0,-30.00707112816024,5.0061769741716065,35.001635391603294,24.088106920849555,4.9996813806983695,-26.50640993468802,-40.01412863200528,1.49902018722618,-0.007688383540369159,-5.003566869871005,40.003261872274045,47889.95442012327,15451.19212151048,15451.19212151048,63341.14654163375,87578.3346134749,87578.3346134749,15451.19212151048,103029.52673498538,103029.52673498538,103029.52673498538,127800.23347780647,103639.48522429516,63951.10503094381,44098.20021483483,24770.706742821083,0.0,68868.90695765591,21055.10073139792,1533.7120763039418,0.0,0.8868887526291811,2.816436271066661,0.0014959080323721466,354606.6861147755,1554673.8752195712,4.384220422500354,1554673.8752195712,4.384220422500354,0.85,0.09551391927716578,4.564652377983593,1.2668383085867387,1.0,0.0,4.564652377983498,1.2847308530686916,1.2850276686164501,3.5530028465343713,19299.073652475083,1967.9578298884005,2034.6934298245008,2034.6934298245008,7.593867407751542,5.0061769741716065,0.5984473655165923,4.407729608655014,3.4880362190836065,3.4880362190836065,0.9965817768810304,0.0,0.0,0.00023102122544330347,0.9903995816456167,0.00023326062502918862,198.92876695965955,0.0,0.0,0.0,0.029112668315018676,7.872969109477365e-05,0.00015229153434852982,0.0006951579144107866,0.0955139192771652,0.08118997152542866,0.014323947751736538,0.09551389526886009,0.08118997152542916,0.014323947751736623,0.42744446410616166,0.42744446410616166,0.07541192656667037,0.0,4.995823943963558,4.995080549802651,5.00003764256121,4.995878486330639,4.9951558311888675,4.9999746310224396,24770.706742821083,21055.10073139792,0.85,0.9197350348623813,0.6953784593905119,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451539658154419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.947464227113,1533.7120763039418,0.42744446410616166,0.07541192656667037,6.112851554438009,3.4880362190836065
5821.0,-30.00706173542599,5.006167121013945,35.00163508407244,24.088106222357624,4.999684692782879,-26.506401150009374,-40.01411598930133,1.4990241073662411,-0.007783119529506166,-5.003564905581358,40.00326182568487,47889.938143055464,15451.182378919379,15451.182378919379,63341.120521974844,87578.31624356734,87578.31624356734,15451.182378919379,103029.49862248672,103029.49862248672,103029.49862248672,127800.20593557532,103639.46406460826,63951.0859640965,44098.19788945751,24770.7073130886,0.0,68868.9052025461,21055.10121612531,1533.7120694328005,0.0,0.8868887627886961,2.816437744857084,0.0014959080323721466,354606.7132652625,1554673.8732106446,4.384220081156996,1554673.8732106446,4.384220081156996,0.85,0.09551391492278119,4.564652377983593,1.2668382453965021,1.0,0.0,4.564652377983273,1.2847308347313795,1.2850276502749014,3.553002897247346,19299.06971225524,1967.9574280977952,2034.6934298245008,2034.6934298245008,7.593862619516147,5.006167121013945,0.5984495348963437,4.4077175861176014,3.488043533736783,3.488043533736783,0.996583866781938,0.0,0.0,0.00023102122544330347,0.9903986133736523,0.00023326085307850185,198.928759274941,0.0,0.0,0.0,0.029112668315018676,7.872980374757377e-05,0.0001522914216957297,0.0006951574001899146,0.09551391492278324,0.08118996734124857,0.014323947581534671,0.09551394591578771,0.08118996734124682,0.014323947581534362,0.4274444472428063,0.4274444472428063,0.07541192658188675,0.0,4.99581476559365,4.995081333195287,4.99997199827402,4.99578178605185,4.995088200761927,4.999713155572124,24770.7073130886,21055.10121612531,0.85,0.9197346804873139,0.6953782407635103,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515396015691384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.947418091357,1533.7120694328005,0.4274444472428063,0.07541192658188675,6.112851554438009,3.488043533736783
5822.0,-30.00706173542599,5.006167121013945,35.00163508407244,24.088106222357624,4.999684692782879,-26.506401150009374,-40.01411598930133,1.4990241073662411,-0.007748354612942876,-5.003564905581358,40.00326182568487,47889.938143055464,15451.190887108954,15451.190887108954,63341.12903016442,87578.31624356734,87578.31624356734,15451.190887108954,103029.5071306763,103029.5071306763,103029.5071306763,127800.21543678945,103639.46406460826,63951.0859640965,44098.19788945751,24770.70830611316,0.0,68868.90619557067,21055.102060196186,1533.7121318479105,0.0,0.8868887627886961,2.8164372881739936,0.0014959080323721466,354606.7132652625,1554673.8732106446,4.384220081156996,1554673.8732106446,4.384220081156996,0.85,0.09551391492278119,4.564652377983593,1.2668382453965021,1.0,0.0,4.564652377984222,1.2847308347313795,1.2850276502749014,3.553002897247346,19299.06971225524,1967.9574280977952,2034.6934298245008,2034.6934298245008,7.593866801074632,5.006167121013945,0.5984563610692968,4.407710759944648,3.4880508563245076,3.4880508563245076,0.9965859589498594,0.0,0.0,0.00023102122544330347,0.9903986133736523,0.00023326085307850185,198.928759274941,0.0,0.0,0.0,0.029112668315018676,7.872980374757377e-05,0.0001522914216957297,0.0006951574001899146,0.09551391099705746,0.08118996416487574,0.014323946832181722,0.09551393431526185,0.08118996734124682,0.014323947581534362,0.42744443052001435,0.42744443052001435,0.07541192263673481,0.0,4.995815122668716,4.995082706708956,4.999966593924739,4.995816550968414,4.995088200761927,4.999944976528923,24770.70830611316,21055.102060196186,0.85,0.9197347907674223,0.6953782307368129,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515395454954316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.94737055486,1533.7121318479105,0.42744443052001435,0.07541192263673481,6.112851554438009,3.4880508563245076
5823.0,-30.007052291953755,5.006157219264701,35.00163478042568,24.088101053517335,4.999682990528371,-26.506392821127868,-40.01411103000862,1.4990235197024286,-0.0077886573919840885,-5.003565336149861,40.003261323755005,47889.957962847926,15451.188209909384,15451.188209909384,63341.14617275731,87578.30039983323,87578.30039983323,15451.188209909384,103029.4886097426,103029.4886097426,103029.4886097426,127800.1954346835,103639.44310709496,63951.10067010942,44098.158263317266,24770.706824940888,0.0,68868.86508825816,21055.100801199755,1533.71206177964,0.0,0.8868887624153006,2.8164377673402123,0.0014959080323721466,354606.7073139282,1554673.8515674,4.384220093702485,1554673.8515674,4.384220093702485,0.85,0.09551390662601966,4.564652377983593,1.2668382547376678,1.0,0.0,4.5646523779857215,1.2847308374803055,1.2850276530244624,3.5530028896450205,19299.065809682863,1967.9570301461624,2034.6934298245008,2034.6934298245008,7.5938654852992284,5.006157219264701,0.5984602115702957,4.407697007694405,3.488061134859531,3.488061134859531,0.9965888956741518,0.0,0.0,0.00023102122544330347,0.9903976398722848,0.0002332610823599039,198.92875154871152,0.0,0.0,0.0,0.029112668315018676,7.872984793738708e-05,0.00015229137750591637,0.0006951571984787782,0.09551390662601936,0.08118996054276587,0.014323946083253488,0.09551394616143506,0.08118996054276613,0.014323946083253535,0.4274444139459961,0.4274444139459961,0.07541191913408159,0.0,4.99580759757464,4.9950756348821415,4.999956499681616,4.9957766787578635,4.995046529094623,4.999915304170997,24770.706824940888,21055.100801199755,0.85,0.9197355886667095,0.6953789335932147,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515395454954316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.94713516368,1533.71206177964,0.4274444139459961,0.07541191913408159,6.112851554438009,3.488061134859531
5824.0,-30.007052291953755,5.006157219264701,35.00163478042568,24.088101053517335,4.999682990528371,-26.506392821127868,-40.01411103000862,1.4990235197024286,-0.007754040348913804,-5.003565336149861,40.003261323755005,47889.957962847926,15451.196681908585,15451.196681908585,63341.15464475651,87578.30039983323,87578.30039983323,15451.196681908585,103029.4970817418,103029.4970817418,103029.4970817418,127800.20165423428,103639.44310709496,63951.10067010942,44098.158263317266,24770.704572492465,0.0,68868.86283580973,21055.098886618594,1533.7119232429104,0.0,0.8868887624153006,2.8164373125996125,0.0014959080323721466,354606.7073139282,1554673.8515674,4.384220093702485,1554673.8515674,4.384220093702485,0.85,0.09551390662601966,4.564652377983593,1.2668382547376678,1.0,0.0,4.564652377983676,1.2847308374803055,1.2850276530244624,3.5530028896450205,19299.065809682863,1967.9570301461624,2034.6934298245008,2034.6934298245008,7.5938696490710695,5.006157219264701,0.5984670087147919,4.407690210549909,3.4880684263668655,3.4880684263668655,0.9965909789619616,0.0,0.0,0.00023102122544330347,0.9903976398722848,0.0002332610823599039,198.92875154871152,0.0,0.0,0.0,0.029112668315018676,7.872984793738708e-05,0.00015229137750591637,0.0006951571984787782,0.09551390275057756,0.08118995732011496,0.014323945430462597,0.09551392211224563,0.08118996054276613,0.014323946083253535,0.42744439697956177,0.42744439697956177,0.07541191569730421,0.0,4.995808337219557,4.995069813724797,4.999994427588888,4.995811295800934,4.995046529094623,5.000146139282094,24770.704572492465,21055.098886618594,0.85,0.9197357417642886,0.6953789563365143,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451539489118829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.947088956727,1533.7119232429104,0.42744439697956177,0.07541191569730421,6.112851554438009,3.4880684263668655
5825.0,-30.007042896194537,5.0061472139539935,35.00163444034014,24.088097002264135,4.99967430435698,-26.506385233586386,-40.01410233378408,1.4990166417488322,-0.007624851694743029,-5.003570179552145,40.003259655098056,47889.96029872894,15451.200637284841,15451.200637284841,63341.16093601378,87578.32169149492,87578.32169149492,15451.200637284841,103029.52232877976,103029.52232877976,103029.52232877976,127800.22333979153,103639.45610259291,63951.09470982695,44098.17932529551,24770.701011011766,0.0,68868.88033630728,21055.09585936,1533.7118527963612,0.0,0.8868887438196903,2.8164350501256155,0.0014959080323721466,354606.6403682395,1554673.7796148225,4.384220718485078,1554673.7796148225,4.384220718485078,0.85,0.09551389941409393,4.564652377983593,1.2668382311100137,1.0,0.0,4.564652377982236,1.2847308696534376,1.2850276852050277,3.5530028006682284,19299.068229620316,1967.957276911108,2034.6934298245008,2034.6934298245008,7.593871593037756,5.0061472139539935,0.5984688426326068,4.407678371321387,3.488078688398973,3.488078688398973,0.9965939109711351,0.0,0.0,0.00023102122544330347,0.9903966712905438,0.00023326131048307094,198.92874386151928,0.0,0.0,0.0,0.029112668315018676,7.872992542521371e-05,0.00015229130001808975,0.0006951568447737861,0.09551389941409054,0.08118995407087409,0.014323945343216448,0.09551383899508842,0.08118995407087697,0.014323945343216954,0.42744437977035404,0.42744437977035404,0.07541191521984181,0.0,4.995837576776864,4.995093996046762,5.0000523326996245,4.995945327857385,4.99518151834576,5.000274745594879,24770.701011011766,21055.09585936,0.85,0.9197355993984512,0.6953788135492835,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451539489118829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.946853880328,1533.7118527963612,0.42744437977035404,0.07541191521984181,6.112851554438009,3.488078688398973
5826.0,-30.007033490240854,5.006137367365497,35.001634109862394,24.088095256034308,4.999684508855857,-26.50637574769314,-40.01408581444991,1.4990267663081487,-0.007891593207489223,-5.003562234779263,40.003259254778314,47889.92582453323,15451.18159061957,15451.18159061957,63341.1074151528,87578.26667553338,87578.26667553338,15451.18159061957,103029.44826615295,103029.44826615295,103029.44826615295,127800.14510793846,103639.40145339686,63951.06060239658,44098.15650111142,24770.696841785513,0.0,68868.85334289694,21055.092315517686,1533.7114329726958,0.0,0.8868887856777559,2.816439481589749,0.0014959080323721466,354606.7501811941,1554673.7623530126,4.384219312121435,1554673.7623530126,4.384219312121435,0.85,0.09551389204376703,4.564652377983593,1.2668381140707061,1.0,0.0,4.564652377984115,1.2847308222935978,1.2850276378342462,3.5530029316448037,19299.058053200995,1967.956239205131,2034.6934298245008,2034.6934298245008,7.593862232086868,5.006137367365497,0.5984735828650489,4.407663784500448,3.488085932162351,3.488085932162351,0.9965959806178146,0.0,0.0,0.00023102122544330347,0.9903957016589043,0.00023326153885395998,198.92873616598698,0.0,0.0,0.0,0.029112668315018676,7.873007262115846e-05,0.000152291152822145,0.0006951561728754669,0.09551389204377182,0.08118994685694576,0.01432394518682606,0.09551396764229082,0.0811899468569417,0.014323945186825341,0.4274443641832579,0.4274443641832579,0.075411918347067,0.0,4.995801169226752,4.995062160068869,4.9999900120129155,4.995670641571792,4.994949918721488,4.999755833048596,24770.696841785513,21055.092315517686,0.85,0.9197351827505886,0.6953785855282074,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515394330270726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.946807032307,1533.7114329726958,0.4274443641832579,0.075411918347067,6.112851554438009,3.488085932162351
5827.0,-30.007033490240854,5.006137367365497,35.001634109862394,24.088095256034308,4.999684508855857,-26.50637574769314,-40.01408581444991,1.4990267663081487,-0.007857055171939464,-5.003562234779263,40.003259254778314,47889.92582453323,15451.190043285511,15451.190043285511,63341.11586781874,87578.26667553338,87578.26667553338,15451.190043285511,103029.4567188189,103029.4567188189,103029.4567188189,127800.15900579307,103639.40145339686,63951.06060239658,44098.15650111142,24770.702286974185,0.0,68868.8587880856,21055.096943928056,1533.711771043508,0.0,0.8868887856777559,2.8164390278863296,0.0014959080323721466,354606.7501811941,1554673.7623530126,4.384219312121435,1554673.7623530126,4.384219312121435,0.85,0.09551389204376703,4.564652377983593,1.2668381140707061,1.0,0.0,4.564652377984188,1.2847308222935978,1.2850276378342462,3.5530029316448037,19299.058053200995,1967.956239205131,2034.6934298245008,2034.6934298245008,7.593866386356903,5.006137367365497,0.5984803645085934,4.4076570028569035,3.4880932071314112,3.4880932071314112,0.9965980591804032,0.0,0.0,0.00023102122544330347,0.9903957016589043,0.00023326153885395998,198.92873616598698,0.0,0.0,0.0,0.029112668315018676,7.873007262115846e-05,0.000152291152822145,0.0006951561728754669,0.09551388845084402,0.08118994350032945,0.01432394495051457,0.09551397330965457,0.0811899468569417,0.014323945186825341,0.42744434651152896,0.42744434651152896,0.07541191710294727,0.0,4.995781971299721,4.9950397117948455,4.999989237858358,4.9957051796073415,4.994949918721488,4.999986141241152,24770.702286974185,21055.096943928056,0.85,0.9197352327664362,0.695378530547369,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515393768744604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.946760701705,1533.711771043508,0.42744434651152896,0.07541191710294727,6.112851554438009,3.4880932071314112
5828.0,-30.00702403101076,5.006127386576408,35.00163378005576,24.088091414328687,4.999674308102295,-26.506368254546533,-40.01408095993099,1.4990185316381104,-0.007691573097019955,-5.003569473066618,40.00325861337008,47889.94629177906,15451.197694690576,15451.197694690576,63341.14398646964,87578.29601461839,87578.29601461839,15451.197694690576,103029.49370930897,103029.49370930897,103029.49370930897,127800.19207327902,103639.42177202468,63951.07204918562,44098.16635871007,24770.698363970052,0.0,68868.86472268013,21055.093609374544,1533.7117009343647,0.0,0.8868887511832975,2.8164360090720524,0.0014959080323721466,354606.6501333086,1554673.7346954553,4.384220471079719,1554673.7346954553,4.384220471079719,0.85,0.09551388764858082,4.564652377983593,1.2668381124222652,1.0,0.0,4.56465237798339,1.2847308608130668,1.2850276763626145,3.5530028251168218,19299.061836804263,1967.9566250252904,2034.6934298245008,2034.6934298245008,7.593870146827618,5.006127386576408,0.5984811266192098,4.407646259957199,3.4881034360770204,3.4881034360770204,0.9966009817362915,0.0,0.0,0.00023102122544330347,0.9903947265361924,0.00023326176851857578,198.9287284268669,0.0,0.0,0.0,0.029112668315018676,7.873011587752051e-05,0.00015229110956578297,0.0006951559754252111,0.09551388764857796,0.08118994245246423,0.01432394519611373,0.09551386285149152,0.08118994245246666,0.014323945196114159,0.4274443277203906,0.4274443277203906,0.07541191605402746,0.0,4.99580390899564,4.995057719408123,5.00003345200912,4.995877899969571,4.995115990335535,5.00019654814497,24770.698363970052,21055.093609374544,0.85,0.9197355618032994,0.6953787678165076,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515393768744604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.94652625203,1533.7117009343647,0.4274443277203906,0.07541191605402746,6.112851554438009,3.4881034360770204
5829.0,-30.007014582792394,5.006117535734293,35.001633442160475,24.08810070427137,4.999681051138727,-26.506359076765964,-40.01407205415887,1.4990255451122816,-0.007673529777150634,-5.003563788953282,40.00325771815594,47889.94777393159,15451.182101053855,15451.182101053855,63341.12987498545,87578.30765793855,87578.30765793855,15451.182101053855,103029.48975899241,103029.48975899241,103029.48975899241,127800.1818725855,103639.43217456773,63951.07229056066,44098.177648896744,24770.692113593097,0.0,68868.86976248983,21055.08829655413,1533.711220528245,0.0,0.886888783334175,2.816436435605354,0.0014959080323721466,354606.72869933955,1554673.6960937765,4.384219390861976,1554673.6960937765,4.384219390861976,0.85,0.09551388017781416,4.564652377983593,1.2668381338519974,1.0,0.0,4.56465237798359,1.2847308280060084,1.2850276435479764,3.5530029158467777,19299.06377389845,1967.9568225539253,2034.6934298245008,2034.6934298245008,7.5938624829523205,5.006117535734293,0.5984848449493576,4.4076326907849355,3.4881106541512543,3.4881106541512543,0.9966030440432155,0.0,0.0,0.00023102122544330347,0.9903937525496795,0.0002332619979160411,198.92872069675676,0.0,0.0,0.0,0.029112668315018676,7.873019523277375e-05,0.0001522910302105297,0.0006951556131960656,0.09551388017781508,0.08118993531433948,0.014323944863475603,0.09551385086111601,0.0811899353143387,0.014323944863475466,0.427444310473083,0.427444310473083,0.075411917890042,0.0,4.995819018008092,4.995084923227978,4.999980004383133,4.995890259176122,4.995204543694058,4.999777019933163,24770.692113593097,21055.08829655413,0.85,0.9197352895935701,0.6953787384502041,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515393204037979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.946481302266,1533.711220528245,0.427444310473083,0.075411917890042,6.112851554438009,3.4881106541512543
5830.0,-30.007014582792394,5.006117535734293,35.001633442160475,24.088090191967808,4.999681051138727,-26.506359076765964,-40.01407205415887,1.4990255451122816,-0.007836344399436257,-5.003563788953282,40.00325771815594,47889.94777393159,15451.190513721105,15451.190513721105,63341.1382876527,87578.2593988615,87578.2593988615,15451.190513721105,103029.4499125826,103029.4499125826,103029.4499125826,127800.14530806094,103639.38391549067,63951.07229056066,44098.12402770002,24770.695395478342,0.0,68868.81942317836,21055.09108615659,1533.7114193721775,0.0,0.886888783334175,2.8164385743902565,0.0014959080323721466,354606.72869933955,1554673.6960937765,4.384219390861976,1554673.6960937765,4.384219390861976,0.85,0.09551388017781416,4.564652377983593,1.2668380871461702,1.0,0.0,4.564652377981399,1.2847308280060084,1.2850276435479764,3.5530029158467777,19299.0547874057,1967.9559061866898,2034.6934298245008,2034.6934298245008,7.593866617564016,5.006117535734293,0.5984915945117919,4.407625941222501,3.48811789479151,3.48811789479151,0.9966051127975744,0.0,0.0,0.00023102122544330347,0.9903937525496795,0.0002332619979160411,198.92872069675676,0.0,0.0,0.0,0.029112668315018676,7.873019523277375e-05,0.0001522910302105297,0.0006951556131960656,0.0955138769119948,0.08118993238118039,0.014323944530814415,0.09551393577703295,0.0811899353143387,0.014323944863475466,0.42744429503074827,0.42744429503074827,0.07541191613866566,0.0,4.995800703314444,4.995062451785088,4.999985251169903,4.995727444553836,4.994972566036779,5.000006238316473,24770.695395478342,21055.09108615659,0.85,0.9197360840243288,0.695379246733738,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515392639988787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.946436447208,1533.7114193721775,0.42744429503074827,0.07541191613866566,6.112851554438009,3.48811789479151
5831.0,-30.007005219702677,5.006107585888993,35.001633104886125,24.088085861317836,4.9996741885312135,-26.50635133630428,-40.01406339285893,1.4990203051328277,-0.007755258426016098,-5.00356831098241,40.00325706045208,47889.94985468057,15451.193981436005,15451.193981436005,63341.14383611658,87578.27099776056,87578.27099776056,15451.193981436005,103029.46497919656,103029.46497919656,103029.46497919656,127800.15738243925,103639.38806971787,63951.06692663789,44098.1346034222,24770.69240324269,0.0,68868.82700666488,21055.088542756286,1533.7113484946526,0.0,0.8868887627143044,2.8164369813225036,0.0014959080323721466,354606.6661956792,1554673.6677335515,4.384220083656438,1554673.6677335515,4.384220083656438,0.85,0.09551387492227086,4.564652377983593,1.2668380832998078,1.0,0.0,4.564652377983031,1.2847308525171575,1.2850276680647885,3.5530028480596734,19299.05556097898,1967.9559850692115,2034.6934298245008,2034.6934298245008,7.593868321857571,5.006107585888993,0.5984935390747061,4.407614046814287,3.488128090684401,3.488128090684401,0.9966080259098289,0.0,0.0,0.00023102122544330347,0.9903927873398202,0.0002332622252468366,198.9287130362956,0.0,0.0,0.0,0.029112668315018676,7.873027240971859e-05,0.00015229095303358488,0.0006951552609101409,0.09551387492227315,0.08118993038275672,0.014323944539516425,0.09551387511663899,0.08118993038275478,0.014323944539516081,0.4274442780368951,0.4274442780368951,0.07541191504253925,0.0,4.99580489242021,4.995062635215334,5.000012145280323,4.9958130525564,4.99505477283617,5.000111125026251,24770.69240324269,21055.088542756286,0.85,0.9197360633133281,0.6953792003753156,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515392639988787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.946202627782,1533.7113484946526,0.4274442780368951,0.07541191504253925,6.112851554438009,3.488128090684401
5832.0,-30.006995811048238,5.006097720433092,35.00163275615817,24.088085337448888,4.9996763914038125,-26.506342648182294,-40.014054522011406,1.4990232285378777,-0.007822789143745013,-5.00356620103827,40.00325605229106,47889.95149229679,15451.183854708184,15451.183854708184,63341.13534700497,87578.25852396403,87578.25852396403,15451.183854708184,103029.44237867222,103029.44237867222,103029.44237867222,127800.12947214002,103639.37229009434,63951.06525842711,44098.1189240747,24770.6870934678,0.0,68868.80601754249,21055.08402944763,1533.7110015878036,0.0,0.8868887770947874,2.8164381147400586,0.0014959080323721466,354606.6953594071,1554673.6242615976,4.384219600495355,1554673.6242615976,4.384219600495355,0.85,0.09551386910204758,4.564652377983593,1.2668380360445006,1.0,0.0,4.564652377983364,1.2847308388422913,1.285027654386763,3.553002885878364,19299.052622599695,1967.9556854379116,2034.6934298245008,2034.6934298245008,7.593863344828757,5.006097720433092,0.5984956531689747,4.407602067264118,3.488135285040626,3.488135285040626,0.9966100814401788,0.0,0.0,0.00023102122544330347,0.9903918174338747,0.00023326245368412285,198.92870533855603,0.0,0.0,0.0,0.029112668315018676,7.873035145392053e-05,0.00015229087398938295,0.0006951549001008365,0.09551386910204368,0.08118992483440426,0.014323944267639412,0.09551389349887518,0.08118992483440758,0.014323944267639997,0.42744426116124185,0.42744426116124185,0.07541191578738159,0.0,4.995791794155366,4.9950534329121865,4.999976963531026,4.995743411894523,4.99502063457669,4.99984024775074,24770.6870934678,21055.08402944763,0.85,0.9197362203559984,0.6953794360845765,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451539208102173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.946156382252,1533.7110015878036,0.42744426116124185,0.07541191578738159,6.112851554438009,3.488135285040626
5833.0,-30.006995811048238,5.006097720433092,35.00163275615817,24.088085337448888,4.9996763914038125,-26.506342648182294,-40.014054522011406,1.4990232285378777,-0.007788592579288434,-5.00356620103827,40.00325605229106,47889.95149229679,15451.19222379943,15451.19222379943,63341.143716096216,87578.25852396403,87578.25852396403,15451.19222379943,103029.45074776346,103029.45074776346,103029.45074776346,127800.13808812009,103639.37229009434,63951.06525842711,44098.1189240747,24770.687340356635,0.0,68868.80626443133,21055.084239303138,1533.7110177896861,0.0,0.8868887770947874,2.8164376655228174,0.0014959080323721466,354606.6953594071,1554673.6242615976,4.384219600495355,1554673.6242615976,4.384219600495355,0.85,0.09551386910204758,4.564652377983593,1.2668380360445006,1.0,0.0,4.56465237798278,1.2847308388422913,1.285027654386763,3.553002885878364,19299.052622599695,1967.9556854379116,2034.6934298245008,2034.6934298245008,7.593867458023954,5.006097720433092,0.5985023677800516,4.407595352653041,3.488142488271244,3.488142488271244,0.9966121395060697,0.0,0.0,0.00023102122544330347,0.9903918174338747,0.00023326245368412285,198.92870533855603,0.0,0.0,0.0,0.029112668315018676,7.873035145392053e-05,0.00015229087398938295,0.0006951549001008365,0.09551386551578063,0.08118992153882741,0.014323943976953217,0.09551387927356009,0.08118992483440758,0.014323944267639997,0.42744424381086965,0.42744424381086965,0.07541191425699285,0.0,4.995788957016202,4.995046873244746,4.999995226601925,4.99577760845898,4.99502063457669,5.000068278900585,24770.687340356635,21055.084239303138,0.85,0.9197363385810567,0.6953794335917001,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451539151933455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.946111361638,1533.7110177896861,0.42744424381086965,0.07541191425699285,6.112851554438009,3.488142488271244
5834.0,-30.00698642820418,5.006087819189104,35.00163241320057,24.088085267599695,4.999675734771185,-26.50633426929559,-40.01404575593767,1.499023575862605,-0.0077596335829070995,-5.00356581339228,40.003255522910486,47889.95322431066,15451.18814927859,15451.18814927859,63341.14137358925,87578.26125540386,87578.26125540386,15451.18814927859,103029.44940468245,103029.44940468245,103029.44940468245,127800.13546727483,103639.37041534415,63951.06238425106,44098.12003454788,24770.686062592373,0.0,68868.80609714024,21055.083153203515,1533.710945876665,0.0,0.8868887809823974,2.816437330361438,0.0014959080323721466,354606.70071746456,1554673.6014346792,4.384219469877916,1554673.6014346792,4.384219469877916,0.85,0.09551386110120857,4.564652377983593,1.2668380305496973,1.0,0.0,4.564652377984185,1.2847308372176038,1.2850276527617002,3.553002890371538,19299.052273495858,1967.9556498392274,2034.6934298245008,2034.6934298245008,7.593865455500734,5.006087819189104,0.5985064705265843,4.40758134866252,3.4881526511386327,3.4881526511386327,0.9966150431824665,0.0,0.0,0.00023102122544330347,0.9903908501896448,0.00023326268149495365,198.92869766193402,0.0,0.0,0.0,0.029112668315018676,7.873042956460149e-05,0.000152290795878702,0.000695154543552731,0.0955138611012104,0.0811899173069089,0.014323943794301509,0.09551386384742878,0.08118991730690735,0.014323943794301235,0.42744422623490735,0.42744422623490735,0.07541191412528386,0.0,4.995792254224796,4.995051669340569,4.999990027495585,4.995806179809392,4.995071590618295,4.99996996801508,24770.686062592373,21055.083153203515,0.85,0.9197363068011639,0.6953794604303337,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451539151933455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.945878167937,1533.710945876665,0.42744422623490735,0.07541191412528386,6.112851554438009,3.4881526511386327
5835.0,-30.00698642820418,5.006087819189104,35.00163241320057,24.088085267599695,4.999675734771185,-26.50633426929559,-40.01404575593767,1.499023575862605,-0.007725566630142566,-5.00356581339228,40.003255522910486,47889.95322431066,15451.196486646433,15451.196486646433,63341.14971095709,87578.26125540386,87578.26125540386,15451.196486646433,103029.45774205029,103029.45774205029,103029.45774205029,127800.14220189666,103639.37041534415,63951.06238425106,44098.12003454788,24770.68445984636,0.0,68868.80449439424,21055.081790869408,1533.71084755242,0.0,0.8868887809823974,2.8164368828471806,0.0014959080323721466,354606.70071746456,1554673.6014346792,4.384219469877916,1554673.6014346792,4.384219469877916,0.8500000000000001,0.09551386110120857,4.564652377983593,1.2668380305496973,1.0,0.0,4.564652377985062,1.2847308372176038,1.2850276527617002,3.553002890371538,19299.052273495858,1967.9556498392274,2034.6934298245008,2034.6934298245008,7.593869553104691,5.006087819189104,0.598513159692728,4.407574659496376,3.4881598271307515,3.4881598271307515,0.996617093465929,0.0,0.0,0.00023102122544330347,0.9903908501896448,0.00023326268149495365,198.92869766193402,0.0,0.0,0.0,0.029112668315018676,7.873042956460149e-05,0.000152290795878702,0.000695154543552731,0.09551385777800056,0.08118991406422753,0.014323943713773032,0.09551384254760334,0.08118991730690735,0.014323943794301235,0.4274442091630162,0.4274442091630162,0.07541191370132196,0.0,4.995801852731574,4.995055653596182,5.000031448969082,4.995840246762157,4.995071590618295,5.000197134937366,24770.68445984636,21055.081790869408,0.85,0.9197364492672864,0.6953794766135194,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451539095918827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.945832943878,1533.71084755242,0.4274442091630162,0.07541191370132196,6.112851554438009,3.4881598271307515
5836.0,-30.0069769803809,5.00607786197029,35.00163205749513,24.088080378156178,4.999672342267392,-26.506326105511782,-40.01403698986394,1.4990214673982578,-0.007731791894457274,-5.003567084069014,40.00325446568498,47889.955402485684,15451.194866257627,15451.194866257627,63341.15026874331,87578.2543979106,87578.2543979106,15451.194866257627,103029.44926416823,103029.44926416823,103029.44926416823,127800.1316676194,103639.35766663493,63951.05867121002,44098.10999491656,24770.682403451166,0.0,68868.79239836772,21055.080042933492,1533.7107754934805,0.0,0.8868887783457208,2.816436816287047,0.0014959080323721466,354606.6831541226,1554673.5558470627,4.3842195584660075,1554673.5558470627,4.3842195584660075,0.85,0.0955138540403506,4.564652377983593,1.2668380179116498,1.0,0.0,4.564652377983153,1.2847308470804066,1.2850276626267816,3.5530028630953447,19299.0498995138,1967.955407760428,2034.6934298245008,2034.6934298245008,7.593868756724862,5.00607786197029,0.5985164854246223,4.407561376545668,3.4881699734960665,3.4881699734960665,0.9966199924274476,0.0,0.0,0.00023102122544330347,0.9903898762479707,0.00023326291088365396,198.92868993214944,0.0,0.0,0.0,0.029112668315018676,7.873050767535325e-05,0.0001522907177679502,0.0006951541870043021,0.09551385404034823,0.08118991006108739,0.014323943979260846,0.09551383551882685,0.08118991006108939,0.014323943979261199,0.4274441924483276,0.4274441924483276,0.07541191586840681,0.0,4.995809023772495,4.995059958595903,5.0000548650119185,4.995835292174547,4.995074763115554,5.000146113551807,24770.682403451166,21055.080042933492,0.85,0.9197366189078782,0.6953796303769767,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451539095918827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.945600062938,1533.7107754934805,0.4274441924483276,0.07541191586840681,6.112851554438009,3.4881699734960665
5837.0,-30.0069675884357,5.006068000324577,35.001631709411896,24.088084848504536,4.999676320117428,-26.506317254940264,-40.01402815394101,1.4990259866219795,-0.00774735252116443,-5.003564140019729,40.003253976289,47889.95685163869,15451.183397485629,15451.183397485629,63341.14024912432,87578.25661793728,87578.25661793728,15451.183397485629,103029.44001542291,103029.44001542291,103029.44001542291,127800.11983196101,103639.3574028212,63951.0576365226,44098.11085144289,24770.679816538104,0.0,68868.790667981,21055.07784405739,1533.7105669804992,0.0,0.886888795091162,2.8164373643808913,0.0014959080323721466,354606.7238468855,1554673.5347442848,4.384218995846148,1554673.5347442848,4.384218995846148,0.85,0.09551384913310662,4.564652377983593,1.2668379915365948,1.0,0.0,4.564652377984281,1.28473082594075,1.285027641482241,3.553002921558378,19299.049850388117,1967.9554027510026,2034.6934298245008,2034.6934298245008,7.5938631201155165,5.006068000324577,0.5985189205112338,4.407549079813343,3.4881771161003727,3.4881771161003727,0.9966220331715351,0.0,0.0,0.00023102122544330347,0.9903889080675892,0.00023326313891586657,198.92868224808242,0.0,0.0,0.0,0.029112668315018676,7.873058640857492e-05,0.00015229063903472853,0.0006951538276145145,0.09551384913310774,0.08118990490975994,0.014323944223347799,0.09551384292432312,0.08118990490975898,0.014323944223347632,0.4274441760415158,0.4274441760415158,0.07541191904361395,0.0,4.995809457255291,4.995068808036251,5.0000075944246305,4.995816787498541,4.995109802260572,4.999824109033909,24770.679816538104,21055.07784405739,0.85,0.919736496528512,0.6953796688912102,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515390395162837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.94555645339,1533.7105669804992,0.4274441760415158,0.07541191904361395,6.112851554438009,3.4881771161003727
5838.0,-30.0069675884357,5.006068000324577,35.001631709411896,24.088079609815054,4.999676320117428,-26.506317254940264,-40.014024382084585,1.4990259866219795,-0.007811981090583231,-5.003564140019729,40.003253976289,47889.93907643954,15451.191710165258,15451.191710165258,63341.1307866048,87578.23248839875,87578.23248839875,15451.191710165258,103029.424198564,103029.424198564,103029.424198564,127800.10545115535,103639.33327328267,63951.03986132344,44098.103791065805,24770.681252591352,0.0,68868.78504365716,21055.079064702648,1533.7106541656378,0.0,0.886888795091162,2.816438213362691,0.0014959080323721466,354606.7238468855,1554673.5347442848,4.384218995846148,1554673.5347442848,4.384218995846148,0.85,0.09551384913310662,4.564652377983593,1.2668379448307676,1.0,0.0,4.564652377984354,1.28473082594075,1.285027641482241,3.553002921558378,19299.045357141742,1967.9549445673847,2034.6934298245008,2034.6934298245008,7.593867205585842,5.006068000324577,0.5985255898796913,4.4075424104448855,3.488184270940533,3.488184270940533,0.9966240774115809,0.0,0.0,0.00023102122544330347,0.9903889080675892,0.00023326313891586657,198.92868224808242,0.0,0.0,0.0,0.029112668315018676,7.873062001803511e-05,0.00015229060542526837,0.0006951536741990123,0.09551384606117364,0.08118990189310041,0.014323944168073222,0.09551387714541448,0.08118990490975898,0.014323944223347632,0.4274441601595715,0.4274441601595715,0.07541191875260737,0.0,4.995797997588909,4.995053809108413,5.000016196164552,4.995752158929122,4.994993813406779,5.000050603128386,24770.681252591352,21055.079064702648,0.85,0.9197364342416048,0.6953794675785445,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515389834473313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.945512039347,1533.7106541656378,0.4274441601595715,0.07541191875260737,6.112851554438009,3.488184270940533
