time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5839.0,-30.00695815678214,5.006058079443272,35.00163136584214,24.088079889211826,4.999673284058786,-26.50630907008501,-40.01401938786728,1.4990241973616492,-0.007728279666935123,-5.003565668820966,40.003253411587316,47889.958941123834,15451.190505756555,15451.190505756555,63341.14944688039,87578.24786661737,87578.24786661737,15451.190505756555,103029.43837237393,103029.43837237393,103029.43837237393,127800.11766285263,103639.34293114864,63951.05400565522,44098.0988061038,24770.679290478693,0.0,68868.7780965825,21055.077396906887,1533.710582236775,0.0,0.8868887893590486,2.816436935363554,0.0014959080323721466,354606.7027157353,1554673.510394321,4.384219188435927,1554673.510394321,4.384219188435927,0.85,0.09551384285355252,4.564652377983593,1.2668379739532245,1.0,0.0,4.56465237798493,1.2847308343104062,1.2850276498538309,3.553002898411574,19299.047155566986,1967.9551279557227,2034.6934298245008,2034.6934298245008,7.59386661364964,5.006058079443272,0.5985287913647284,4.4075292880785435,3.4881943842744074,3.4881943842744074,0.996626966935545,0.0,0.0,0.00023102122544330347,0.9903879357948452,0.000233263367912388,198.92867453152843,0.0,0.0,0.0,0.029112668315018676,7.873066451947139e-05,0.0001522905609238321,0.0006951534710654253,0.09551384285355367,0.08118989863755056,0.014323944216003106,0.09551382870784011,0.08118989863754959,0.014323944216002934,0.4274441432566197,0.4274441432566197,0.07541191904670394,0.0,4.995806457177821,4.995063607586474,5.000017066277508,4.995837389154019,4.995099895345561,5.000017640360511,24770.679290478693,21055.077396906887,0.85,0.9197367979732399,0.6953798261668345,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515389834473313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.9452797864,1533.710582236775,0.4274441432566197,0.07541191904670394,6.112851554438009,3.4881943842744074
5840.0,-30.00695815678214,5.006058079443272,35.00163136584214,24.088074650522344,4.999673284058786,-26.50630907008501,-40.01401561601085,1.4990241973616492,-0.007793071406126728,-5.003565668820966,40.003253411587316,47889.94116592432,15451.19877850546,15451.19877850546,63341.13994442978,87578.22373707884,87578.22373707884,15451.19877850546,103029.4225155843,103029.4225155843,103029.4225155843,127800.09870007612,103639.3188016101,63951.036230455706,44098.091745727106,24770.67618449182,0.0,68868.76793021892,21055.074756818045,1533.7103881908868,0.0,0.8868887893590486,2.8164377864885246,0.0014959080323721466,354606.7027157353,1554673.510394321,4.384219188435927,1554673.510394321,4.384219188435927,0.85,0.09551384285355252,4.564652377983593,1.2668378854868934,1.0,0.0,4.5646523779842,1.2847308343104062,1.2850276498538309,3.553002898411574,19299.04266232061,1967.9546697721048,2034.6934298245008,2034.6934298245008,7.5938706794950335,5.006058079443272,0.5985354287032445,4.407522650740027,3.488201504809088,3.488201504809088,0.9966290013740251,0.0,0.0,0.00023102122544330347,0.9903879357948452,0.000233263367912388,198.92867453152843,0.0,0.0,0.0,0.029112668315018676,7.873069812896244e-05,0.00015229052731434103,0.000695153317649782,0.09551383982842741,0.08118989555565774,0.014323944272769678,0.09551384548757745,0.08118989863754959,0.014323944216002934,0.42744412703123874,0.42744412703123874,0.0754119193455655,0.0,4.9957996852251085,4.995047667364588,5.000062262336542,4.9957725974148275,4.9949839064873345,5.0002430466598184,24770.67618449182,21055.074756818045,0.85,0.9197367957650993,0.6953796707158848,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515389271413284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.94523648091,1533.7103881908868,0.42744412703123874,0.0754119193455655,6.112851554438009,3.488201504809088
5841.0,-30.006948720053536,5.006048135995489,35.00163101229121,24.08807974951344,4.999673131605723,-26.50630059225751,-40.01400681501252,1.4990250038096642,-0.007683109967729251,-5.003564407976045,40.00325243372322,47889.9430770678,15451.193213733857,15451.193213733857,63341.13629080166,87578.24791313394,87578.24791313394,15451.193213733857,103029.4411268678,103029.4411268678,103029.4411268678,127800.11608278917,103639.3385781953,63951.03374212902,44098.11648451809,24770.67495592138,0.0,68868.79144043947,21055.073712533173,1533.7103155873442,0.0,0.8868887993111351,2.8164364891897655,0.0014959080323721466,354606.7201431824,1554673.4682287748,4.384218854061852,1554673.4682287748,4.384218854061852,0.85,0.0955138348812277,4.564652377983593,1.2668378728488459,1.0,0.0,4.56465237798385,1.2847308305380696,1.2850276460806227,3.553002908844205,19299.04634498821,1967.9550452996907,2034.6934298245008,2034.6934298245008,7.593867944551517,5.006048135995489,0.5985398304163922,4.407508305579097,3.4882116016081604,3.4882116016081604,0.9966318861737601,0.0,0.0,0.00023102122544330347,0.9903869629999797,0.0002332635970323331,198.9286668108229,0.0,0.0,0.0,0.029112668315018676,7.873077655116071e-05,0.00015229044889214277,0.0006951529596797083,0.0955138348812267,0.08118989037620043,0.014323944505026266,0.09551379804260259,0.08118989037620128,0.014323944505026418,0.42744410979296554,0.42744410979296554,0.07541192233792651,0.0,4.995815528478829,4.995065748642162,5.000065419399164,4.995881298008328,4.995140470555725,5.000080444616174,24770.67495592138,21055.073712533173,0.85,0.9197364287361083,0.6953794610797689,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515389271413284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.945004542351,1533.7103155873442,0.42744410979296554,0.07541192233792651,6.112851554438009,3.4882116016081604
5842.0,-30.00693926078,5.006038300314023,35.00163068349215,24.088083940465026,4.999678949223882,-26.506291497120028,-40.013997944165,1.4990311855639098,-0.007744294706242272,-5.003560524421093,40.00325244757681,47889.94466681178,15451.180281776022,15451.180281776022,63341.12494858781,87578.24034617018,87578.24034617018,15451.180281776022,103029.4206279462,103029.4206279462,103029.4206279462,127800.09565144625,103639.32934056295,63951.03366120454,44098.10631039823,24770.675023500055,0.0,68868.78133389828,21055.073769975046,1533.7102368518008,0.0,0.8868888190137814,2.8164377462928685,0.0014959080323721466,354606.7738218336,1554673.4688261426,4.3842181920846865,1554673.4688261426,4.3842181920846865,0.85,0.09551383022778441,4.564652377983593,1.2668378613097593,1.0,0.0,4.5646523779831885,1.2847308016215637,1.2850276171574362,3.5530029888145997,19299.04462481615,1967.9548698909568,2034.6934298245008,2034.6934298245008,7.593861588823598,5.006038300314023,0.5985426512102405,4.407495649103782,3.488218698800485,3.488218698800485,0.9966339139429957,0.0,0.0,0.00023102122544330347,0.9903859878820668,0.0002332638266998715,198.92865907167263,0.0,0.0,0.0,0.029112668315018676,7.873085559583024e-05,0.00015229036984747322,0.0006951525988682694,0.09551383022778623,0.08118988554085926,0.014323944686926965,0.09551383789325846,0.08118988554085772,0.014323944686926693,0.42744409379772275,0.42744409379772275,0.07541192496485201,0.0,4.995814192266494,4.995076592399926,4.999995043827255,4.995816229714876,4.995127349836139,4.9997209246871535,24770.675023500055,21055.073769975046,0.85,0.9197363990149529,0.6953795862108513,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515388708050327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.944961652922,1533.7102368518008,0.42744409379772275,0.07541192496485201,6.112851554438009,3.488218698800485
5843.0,-30.00693926078,5.006038300314023,35.00163068349215,24.088083940465026,4.999678949223882,-26.506291497120028,-40.013997944165,1.4990311855639098,-0.0077105274010023095,-5.003560524421093,40.00325244757681,47889.94466681178,15451.188545806775,15451.188545806775,63341.13321261856,87578.24034617018,87578.24034617018,15451.188545806775,103029.42889197695,103029.42889197695,103029.42889197695,127800.10650697557,103639.32934056295,63951.03366120454,44098.10631039823,24770.677614998618,0.0,68868.78392539686,21055.075972748826,1533.7103982119102,0.0,0.8868888190137814,2.816437302714842,0.0014959080323721466,354606.7738218336,1554673.4688261426,4.3842181920846865,1554673.4688261426,4.3842181920846865,0.85,0.09551383022778441,4.564652377983593,1.2668378613097593,1.0,0.0,4.564652377984503,1.2847308016215637,1.2850276171574362,3.5530029888145997,19299.04462481615,1967.9548698909568,2034.6934298245008,2034.6934298245008,7.59386565038424,5.006038300314023,0.5985492815639013,4.4074890187501214,3.4882258119299014,3.4882258119299014,0.9966359462656861,0.0,0.0,0.00023102122544330347,0.9903859878820668,0.0002332638266998715,198.92865907167263,0.0,0.0,0.0,0.029112668315018676,7.873085559583024e-05,0.00015229036984747322,0.0006951525988682694,0.09551382689388563,0.08118988261045357,0.014323944283432059,0.09551383289911239,0.08118988554085772,0.014323944686926693,0.42744407836988224,0.42744407836988224,0.07541192284055398,0.0,4.995821353216968,4.995086743885963,4.999985253689317,4.995849997020116,4.995127349836139,4.999946093141489,24770.677614998618,21055.075972748826,0.85,0.9197364844024805,0.6953795600440583,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515388143341499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.944919529698,1533.7103982119102,0.42744407836988224,0.07541192284055398,6.112851554438009,3.4882258119299014
5844.0,-30.006929836115756,5.006028436176725,35.00163037645615,24.08807842237877,4.999679554744417,-26.506282954391242,-40.01398914316667,1.4990326730199082,-0.007813395552091151,-5.003559672679028,40.00325242387608,47889.94647793699,15451.183696475773,15451.183696475773,63341.13017441276,87578.21223416006,87578.21223416006,15451.183696475773,103029.39593063583,103029.39593063583,103029.39593063583,127800.07271392184,103639.29718220363,63951.0314259803,44098.07306247037,24770.676783286006,0.0,68868.74984575638,21055.075265793104,1533.7103268672934,0.0,0.8868888234317439,2.816438753455437,0.0014959080323721466,354606.78559464734,1554673.467804165,4.384218043648267,1554673.467804165,4.384218043648267,0.85,0.09551382310084232,4.564652377983593,1.2668378371326252,1.0,0.0,4.564652377985325,1.284730794663664,1.2850276101979288,3.5530030080571047,19299.03863649477,1967.9542592521168,2034.6934298245008,2034.6934298245008,7.593863267061558,5.006028436176725,0.5985535166572573,4.407474919519467,3.4882358757637584,3.4882358757637584,0.9966388216467881,0.0,0.0,0.00023102122544330347,0.9903850163329143,0.00023326405552731678,198.92865136083873,0.0,0.0,0.0,0.029112668315018676,7.873093401817362e-05,0.00015229029142512984,0.0006951522408975332,0.09551382310084533,0.08118987932953572,0.014323943771309612,0.09551387813078767,0.08118987932953316,0.01432394377130916,0.42744406336119495,0.42744406336119495,0.0754119205438764,0.0,4.995806014177731,4.9950738660238585,4.9999559640506845,4.995746277126955,4.99502397368957,4.99984042475802,24770.676783286006,21055.075265793104,0.85,0.9197368954173891,0.6953799304502392,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515388143341499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.944688221007,1533.7103268672934,0.42744406336119495,0.0754119205438764,6.112851554438009,3.4882358757637584
5845.0,-30.006929836115756,5.006028436176725,35.00163037645615,24.08807842237877,4.999679554744417,-26.506282954391242,-40.01398914316667,1.4990326730199082,-0.007779747131678505,-5.003559672679028,40.00325242387608,47889.94647793699,15451.191931413316,15451.191931413316,63341.1384093503,87578.21223416006,87578.21223416006,15451.191931413316,103029.40416557337,103029.40416557337,103029.40416557337,127800.0801753969,103639.29718220363,63951.0314259803,44098.07306247037,24770.67600982353,0.0,68868.7490722939,21055.07460835,1533.710279878058,0.0,0.8868888234317439,2.8164383114386995,0.0014959080323721466,354606.78559464734,1554673.467804165,4.384218043648267,1554673.467804165,4.384218043648267,0.85,0.09551382310084232,4.564652377983593,1.2668378371326252,1.0,0.0,4.564652377984815,1.284730794663664,1.2850276101979288,3.5530030080571047,19299.03863649477,1967.9542592521168,2034.6934298245008,2034.6934298245008,7.593867314323629,5.006028436176725,0.598560123675929,4.407468312500796,3.4882429639161967,3.4882429639161967,0.9966408468331991,0.0,0.0,0.00023102122544330347,0.9903850163329143,0.00023326405552731678,198.92865136083873,0.0,0.0,0.0,0.029112668315018676,7.873093401817362e-05,0.00015229029142512984,0.0006951522408975332,0.09551381936129363,0.08118987627835111,0.014323943082942516,0.095513860214358,0.08118987932953316,0.01432394377130916,0.42744404729748403,0.42744404729748403,0.07541191691979872,0.0,4.99580079645159,4.995063887555887,4.999977731365561,4.995779925547367,4.99502397368957,5.0000648006454185,24770.67600982353,21055.07460835,0.85,0.9197370253212952,0.6953799382600265,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515387580698853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.944645719754,1533.710279878058,0.42744404729748403,0.07541191691979872,6.112851554438009,3.4882429639161967
5846.0,-30.00692039987968,5.0060184401665655,35.00163003035822,24.08806962138044,4.999667744685468,-26.50627564283452,-40.013980481866724,1.499022987640376,-0.007673471364796569,-5.003567023578877,40.00325067203473,47889.94918945216,15451.199521219049,15451.199521219049,63341.148710671216,87578.22600182472,87578.22600182472,15451.199521219049,103029.42552304377,103029.42552304377,103029.42552304377,127800.0970885041,103639.30120176772,63951.02438939568,44098.08534708005,24770.671565460332,0.0,68868.75691254038,21055.07083064128,1533.710208668001,0.0,0.8868887923834087,2.8164360572321305,0.0014959080323721466,354606.6839902198,1554673.3922646847,4.3842190868222986,1554673.3922646847,4.3842190868222986,0.85,0.09551381714669287,4.564652377983593,1.2668377706455067,1.0,0.0,4.564652377983646,1.284730839969142,1.285027655513874,3.5530028827619886,19299.03938499196,1967.9543355775888,2034.6934298245008,2034.6934298245008,7.593871044519845,5.0060184401665655,0.5985606577286449,4.407457782437921,3.4882530113098245,3.4882530113098245,0.9966437175170927,0.0,0.0,0.00023102122544330347,0.9903840435919041,0.00023326428463592823,198.92864364053796,0.0,0.0,0.0,0.029112668315018676,7.873101119578767e-05,0.0001522902142475158,0.0006951518886085538,0.09551381714668304,0.08118987417864053,0.014323942968042513,0.09551377598900186,0.08118987417864888,0.014323942968043988,0.4274440305570656,0.4274440305570656,0.07541191531172971,0.0,4.995822142357042,4.995077300242599,5.000044044664662,4.995893552214056,4.995116977384782,5.000295323411137,24770.671565460332,21055.07083064128,0.85,0.9197370701944144,0.6953798984678905,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515387580698853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.944414725216,1533.710208668001,0.4274440305570656,0.07541191531172971,6.112851554438009,3.4882530113098245
5847.0,-30.00691095143279,5.006008602714974,35.001629680738034,24.088078457303368,4.999677219179729,-26.506266191682453,-40.01397154117001,1.4990324594293556,-0.007725014412130804,-5.0035592425698825,40.00324987724733,47889.950484510104,15451.180494190883,15451.180494190883,63341.13097870099,87578.22312274326,87578.22312274326,15451.180494190883,103029.40361693414,103029.40361693414,103029.40361693414,127800.06864882214,103639.29833509821,63951.02569686505,44098.08070914796,24770.665031888006,0.0,68868.74574103596,21055.065277104804,1533.709662431129,0.0,0.8868888348361755,2.8164376426624744,0.0014959080323721466,354606.7915396336,1554673.3579934156,4.384217660477756,1554673.3579934156,4.384217660477756,0.85,0.09551380911143566,4.564652377983593,1.266837752512656,1.0,0.0,4.564652377982279,1.28473079566278,1.2850276111972758,3.553003005293987,19299.03885117933,1967.9542811438496,2034.6934298245008,2034.6934298245008,7.593861693220092,5.006008602714974,0.598565132657094,4.40744347005788,3.488260043240387,3.488260043240387,0.9966457266401106,0.0,0.0,0.00023102122544330347,0.9903830695931659,0.00023326451404122187,198.92863591024738,0.0,0.0,0.0,0.029112668315018676,7.873109086307604e-05,0.0001522901345802274,0.0006951515249550763,0.09551380911144232,0.08118986645694082,0.014323942654501496,0.09551380031003227,0.08118986645693516,0.014323942654500496,0.4274440146876922,0.4274440146876922,0.07541191803343555,0.0,4.995821601277385,4.995086471105822,4.999988453613355,4.995834228157776,4.995137945788713,4.99978088183002,24770.665031888006,21055.065277104804,0.85,0.9197369619141865,0.6953800300732719,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451538701736543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.944372769942,1533.709662431129,0.4274440146876922,0.07541191803343555,6.112851554438009,3.488260043240387
5848.0,-30.00691095143279,5.006008602714974,35.001629680738034,24.088078457303368,4.999677219179729,-26.506266191682453,-40.01397154117001,1.4990324594293556,-0.007691485336522419,-5.0035592425698825,40.00324987724733,47889.950484510104,15451.188699916176,15451.188699916176,63341.13918442628,87578.22312274326,87578.22312274326,15451.188699916176,103029.41182265944,103029.41182265944,103029.41182265944,127800.08180240124,103639.29833509821,63951.02569686505,44098.08070914796,24770.669979741797,0.0,68868.75068888976,21055.069482780527,1533.709969681828,0.0,0.8868888348361755,2.8164372022139905,0.0014959080323721466,354606.7915396336,1554673.3579934156,4.384217660477756,1554673.3579934156,4.384217660477756,0.85,0.09551380911143566,4.564652377983593,1.266837752512656,1.0,0.0,4.564652377983886,1.28473079566278,1.2850276111972758,3.553003005293987,19299.03885117933,1967.9542811438496,2034.6934298245008,2034.6934298245008,7.593865726125084,5.006008602714974,0.5985717162480224,4.407436886466952,3.4882671063427684,3.4882671063427684,0.9966477446693623,0.0,0.0,0.00023102122544330347,0.9903830695931659,0.00023326451404122187,198.92863591024738,0.0,0.0,0.0,0.029112668315018676,7.873109086307604e-05,0.0001522901345802274,0.0006951515249550763,0.09551380596091441,0.08118986352784734,0.01432394243306707,0.09551380450755179,0.08118986645693516,0.014323942654500496,0.4274439992667594,0.4274439992667594,0.07541191686763957,0.0,4.995830832467959,4.995096766041797,4.999991655237238,4.995867757233384,4.995137945788713,5.000004461734477,24770.669979741797,21055.069482780527,0.85,0.9197370149861711,0.6953799801139117,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515386453303076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.944331373834,1533.709969681828,0.4274439992667594,0.07541191686763957,6.112851554438009,3.4882671063427684
5849.0,-30.00690149358551,5.005998690010511,35.001629351108825,24.08807367263364,4.999673150052236,-26.50625808659064,-40.01396281002087,1.499029743057327,-0.007682373334546355,-5.003562152537372,40.00324976029033,47889.9527490622,15451.189524535583,15451.189524535583,63341.14227359778,87578.2198618164,87578.2198618164,15451.189524535583,103029.40938635198,103029.40938635198,103029.40938635198,127800.07717285422,103639.288867684,63951.0217549298,44098.07456972688,24770.667786502236,0.0,68868.74235622911,21055.0676185269,1533.7098979527568,0.0,0.8868888204586067,2.8164367428100805,0.0014959080323721466,354606.751317945,1554673.3529502254,4.384218143540886,1554673.3529502254,4.384218143540886,0.85,0.09551380438787344,4.564652377983593,1.2668377497652545,1.0,0.0,4.5646523779833394,1.284730808369203,1.2850276239066345,3.5530029701535835,19299.037088218778,1967.9541013719038,2034.6934298245008,2034.6934298245008,7.593866131404525,5.005998690010511,0.5985742214346121,4.407424468575899,3.4882771206806265,3.4882771206806265,0.9966506059087504,0.0,0.0,0.00023102122544330347,0.9903820946264158,0.00023326474367496263,198.92862817226649,0.0,0.0,0.0,0.029112668315018676,7.873116866323417e-05,0.0001522900567800693,0.0006951511698243996,0.09551380438786862,0.08118986188423846,0.014323942503630163,0.09551378291237346,0.08118986188424256,0.014323942503630884,0.4274439842788867,0.4274439842788867,0.07541191612153704,0.0,4.995841728183393,4.995107946821577,5.000000934946343,4.995879779202824,4.995147138275229,5.000032521712967,24770.667786502236,21055.0676185269,0.85,0.9197371711241746,0.6953800971324199,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515386453303076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.944101008787,1533.7098979527568,0.4274439842788867,0.07541191612153704,6.112851554438009,3.4882771206806265
5850.0,-30.00690149358551,5.005998690010511,35.001629351108825,24.08807367263364,4.999673150052236,-26.50625808659064,-40.01396281002087,1.499029743057327,-0.007649030136462898,-5.003562152537372,40.00324976029033,47889.9527490622,15451.19768476812,15451.19768476812,63341.15043383032,87578.2198618164,87578.2198618164,15451.19768476812,103029.41754658452,103029.41754658452,103029.41754658452,127800.08151679394,103639.288867684,63951.0217549298,44098.07456972688,24770.66397020942,0.0,68868.7385399363,21055.064374678008,1533.7096625543354,0.0,0.8868888204586067,2.8164363048036534,0.0014959080323721466,354606.751317945,1554673.3529502254,4.384218143540886,1554673.3529502254,4.384218143540886,0.85,0.09551380438787344,4.564652377983593,1.2668377497652545,1.0,0.0,4.564652377981806,1.284730808369203,1.2850276239066345,3.5530029701535835,19299.037088218778,1967.9541013719038,2034.6934298245008,2034.6934298245008,7.593870141950987,5.005998690010511,0.5985807685327593,4.407417921477752,3.488284144685972,3.488284144685972,0.9966526127674206,0.0,0.0,0.00023102122544330347,0.9903820946264158,0.00023326474367496263,198.92862817226649,0.0,0.0,0.0,0.029112668315018676,7.873116866323417e-05,0.0001522900567800693,0.0006951511698243996,0.09551380161085014,0.0811898591147182,0.014323942496131949,0.09551375339852591,0.08118986188424256,0.014323942503630884,0.4274439696980665,0.4274439696980665,0.07541191608206085,0.0,4.995856007025225,4.995115785111864,5.000051720401132,4.995913122400907,4.995147138275229,5.000254862332099,24770.66397020942,21055.064374678008,0.85,0.9197373405801446,0.695380135666218,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515385888679573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.944060115944,1533.7096625543354,0.4274439696980665,0.07541191608206085,6.112851554438009,3.488284144685972
5851.0,-30.006892054351592,5.005988709919218,35.00162899031872,24.088069097511493,4.999667717564979,-26.506250134528887,-40.013954078871734,1.4990257977422254,-0.007610438563119715,-5.003564560379931,40.00324819339801,47889.95503353088,15451.197610955192,15451.197610955192,63341.15264448607,87578.223851047,87578.223851047,15451.197610955192,103029.4214620022,103029.4214620022,103029.4214620022,127800.08273906625,103639.28603371936,63951.01721620283,44098.07646390725,24770.661277064042,0.0,68868.7377409713,21055.062085504436,1533.7095899210137,0.0,0.8868888138825967,2.8164355167649426,0.0014959080323721466,354606.7180366503,1554673.2853857602,4.384218364484221,1554673.2853857602,4.384218364484221,0.85,0.09551379828977462,4.564652377983593,1.26683772503864,1.0,0.0,4.564652377983448,1.2847308268242765,1.2850276423659717,3.55300291911493,19299.03656049624,1967.9540475591807,2034.6934298245008,2034.6934298245008,7.59387010567381,5.005988709919218,0.5985834416181559,4.407405268301062,3.488294142502656,3.488294142502656,0.9966554692864732,0.0,0.0,0.00023102122544330347,0.9903811215794665,0.00023326497285698386,198.92862044951477,0.0,0.0,0.0,0.029112668315018676,7.873124646346355e-05,0.0001522899789798399,0.0006951508146933976,0.09551379828977585,0.0811898553876214,0.014323942902154461,0.09551372144224547,0.08118985538762034,0.014323942902154274,0.42744395524756446,0.42744395524756446,0.07541191913208746,0.0,4.995876545477245,4.99513316815586,5.000090144022749,4.995954121816794,4.995198123178454,5.00023926107292,24770.661277064042,21055.062085504436,0.85,0.919737383349822,0.6953801769048579,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515385888679573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.943830066159,1533.7095899210137,0.42744395524756446,0.07541191913208746,6.112851554438009,3.488294142502656
5852.0,-30.006882562270928,5.005978852344769,35.00162863937233,24.08806791007521,4.999674241854436,-26.506240939170134,-40.01394520802421,1.4990326187536762,-0.0077911699244737065,-5.003559635177513,40.00324775854038,47889.95670481832,15451.18290893386,15451.18290893386,63341.13961375218,87578.18839473667,87578.18839473667,15451.18290893386,103029.37130367053,103029.37130367053,103029.37130367053,127800.02942143515,103639.24921603846,63951.017526120246,44098.03521102024,24770.658117764615,0.0,68868.69332878485,21055.059400099923,1533.7092987809824,0.0,0.8868888405073141,2.8164384658701307,0.0014959080323721466,354606.7861129951,1554673.266634681,4.3842174699366465,1554673.266634681,4.3842174699366465,0.85,0.09551379319115894,4.564652377983593,1.2668377030594273,1.0,0.0,4.5646523779837915,1.284730794917506,1.2850276104518294,3.553003007355089,19299.029704546174,1967.953348446837,2034.6934298245008,2034.6934298245008,7.593862880004765,5.005978852344769,0.5985866058851679,4.407392246459601,3.488301129658467,3.488301129658467,0.9966574656167049,0.0,0.0,0.00023102122544330347,0.9903801430858327,0.00023326520332231832,198.9286126835268,0.0,0.0,0.0,0.029112668315018676,7.873132550856967e-05,0.00015228989993473378,0.0006951504538799659,0.09551379319115957,0.08118984988572868,0.014323943305430888,0.09551380619141328,0.08118984988572814,0.014323943305430794,0.42744394148559095,0.42744394148559095,0.07541192393762206,0.0,4.995853056953251,4.995115269273072,5.0000349716503365,4.995768465253036,4.995053036269894,4.999823645481854,24770.658117764615,21055.059400099923,0.85,0.9197377872606981,0.6953806496108137,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451538532516731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.943789115692,1533.7092987809824,0.42744394148559095,0.07541192393762206,6.112851554438009,3.488301129658467
5853.0,-30.006882562270928,5.005978852344769,35.00162863937233,24.08806791007521,4.999674241854436,-26.506240939170134,-40.01394520802421,1.4990326187536762,-0.007757905626306183,-5.003559635177513,40.00324775854038,47889.95670481832,15451.191049860065,15451.191049860065,63341.147754678386,87578.18839473667,87578.18839473667,15451.191049860065,103029.37944459674,103029.37944459674,103029.37944459674,127800.04059371473,103639.24921603846,63951.017526120246,44098.03521102024,24770.661149117994,0.0,68868.69636013823,21055.061976750294,1533.7094873618616,0.0,0.8868888405073141,2.816438028899475,0.0014959080323721466,354606.7861129951,1554673.266634681,4.3842174699366465,1554673.266634681,4.3842174699366465,0.85,0.09551379319115894,4.564652377983593,1.2668377030594273,1.0,0.0,4.564652377982989,1.284730794917506,1.2850276104518294,3.553003007355089,19299.029704546174,1967.953348446837,2034.6934298245008,2034.6934298245008,7.593866881062655,5.005978852344769,0.5985931375030678,4.407385714841701,3.48830813714004,3.48830813714004,0.9966594677542971,0.0,0.0,0.00023102122544330347,0.9903801430858327,0.00023326520332231832,198.9286126835268,0.0,0.0,0.0,0.029112668315018676,7.873132550856967e-05,0.00015228989993473378,0.0006951504538799659,0.095513790383313,0.0811898469720081,0.014323943411304897,0.0955138031165642,0.08118984988572814,0.014323943305430794,0.427443926145592,0.427443926145592,0.07541192449502182,0.0,4.995842791471887,4.995102822671413,5.000037069289931,4.995801729551204,4.995053036269894,5.000045459847854,24770.661149117994,21055.061976750294,0.85,0.919737864986519,0.6953806190026478,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515384758500194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.943749538563,1533.7094873618616,0.427443926145592,0.07541192449502182,6.112851554438009,3.48830813714004
5854.0,-30.00687311514279,5.005968958841368,35.00162831111642,24.088062531687342,4.999673949912628,-26.506232465977607,-40.01393263516945,1.4990333007474557,-0.007842959491142665,-5.003559548466326,40.003247717559475,47889.94089165736,15451.18722040803,15451.18722040803,63341.12811206539,87578.16505245879,87578.16505245879,15451.18722040803,103029.35227286682,103029.35227286682,103029.35227286682,127800.01230063164,103639.22140531153,63950.99724451011,44098.02684533491,24770.660027764825,0.0,68868.68687309974,21055.0610236001,1533.7094149711627,0.0,0.8868888410966684,2.8164391563176876,0.0014959080323721466,354606.7873115204,1554673.2648675821,4.384217450135292,1554673.2648675821,4.384217450135292,0.85,0.09551378729110502,4.564652377983593,1.2668376036034896,1.0,0.0,4.56465237798399,1.2847307917273312,1.2850276072609177,3.553003016177716,19299.02452581274,1967.9528203629925,2034.6934298245008,2034.6934298245008,7.593864998984513,5.005968958841368,0.598596926500135,4.407372032341233,3.4883181018939484,3.4883181018939484,0.9966623148268424,0.0,0.0,0.00023102122544330347,0.9903791692271752,0.00023326543269642553,198.92860495431762,0.0,0.0,0.0,0.029112668315018676,7.873143754112833e-05,0.00015228978790217515,0.0006951499424902807,0.09551378729110596,0.08118984378338215,0.014323943507723806,0.09551383690591578,0.08118984378338136,0.014323943507723666,0.42744390986201186,0.42744390986201186,0.07541192509151287,0.0,4.99581751804493,4.995076695772411,5.000016633177211,4.995716588975199,4.9949723530368715,4.999935053589468,24770.660027764825,21055.0610236001,0.85,0.9197377064670965,0.6953804851819133,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515384758500194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.94352011982,1533.7094149711627,0.42744390986201186,0.07541192509151287,6.112851554438009,3.4883181018939484
5855.0,-30.00687311514279,5.005968958841368,35.00162831111642,24.088062531687342,4.999673949912628,-26.506232465977607,-40.01393263516945,1.4990333007474557,-0.007809824933985965,-5.003559548466326,40.003247717559475,47889.94089165736,15451.195329583414,15451.195329583414,63341.13622124077,87578.16505245879,87578.16505245879,15451.195329583414,103029.3603820422,103029.3603820422,103029.3603820422,127800.01903666087,103639.22140531153,63950.99724451011,44098.02684533491,24770.658654618666,0.0,68868.68549995357,21055.059856425865,1533.7093308379153,0.0,0.8868888410966684,2.8164387210510524,0.0014959080323721466,354606.7873115204,1554673.2648675821,4.384217450135292,1554673.2648675821,4.384217450135292,0.85,0.09551378729110502,4.564652377983593,1.2668376036034896,1.0,0.0,4.5646523779821635,1.2847307917273312,1.2850276072609177,3.553003016177716,19299.02452581274,1967.9528203629925,2034.6934298245008,2034.6934298245008,7.593868984437685,5.005968958841368,0.5986034326504921,4.407365526190876,3.4883250821076635,3.4883250821076635,0.9966643091736181,0.0,0.0,0.00023102122544330347,0.9903791692271752,0.00023326543269642553,198.92860495431762,0.0,0.0,0.0,0.029112668315018676,7.873143754112833e-05,0.00015228978790217515,0.0006951499424902807,0.09551378375540533,0.0811898403878374,0.014323943367567923,0.09551381690521686,0.08118984378338136,0.014323943507723666,0.427443891985331,0.427443891985331,0.07541192435362773,0.0,4.995803959140801,4.9950558272213925,5.00004450712521,4.995749723532356,4.9949723530368715,5.00015600294978,24770.658654618666,21055.059856425865,0.85,0.9197378425537608,0.6953804990468366,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515384194516745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.943479958545,1533.7093308379153,0.427443891985331,0.07541192435362773,6.112851554438009,3.4883250821076635
5856.0,-30.00686369779799,5.0059590103676515,35.00162796892845,24.088062915857904,4.999670318586654,-26.50622435351075,-40.01392386909572,1.49903097429942,-0.007708806138055024,-5.0035610300179,40.003246655243,47889.94296530411,15451.19381684607,15451.19381684607,63341.13678215018,87578.18359671925,87578.18359671925,15451.19381684607,103029.37741356532,103029.37741356532,103029.37741356532,127800.0338858148,103639.23396274826,63950.99333133326,44098.045146016666,24770.656472249477,0.0,68868.70161826615,21055.058001412053,1533.7092583823405,0.0,0.8868888374058534,2.81643722108107,0.0014959080323721466,354606.7668334541,1554673.2190604508,4.384217574140722,1554673.2190604508,4.384217574140722,0.8499999999999999,0.09551377951974134,4.564652377983593,1.2668375948118045,1.0,0.0,4.564652377984278,1.2847308026097994,1.2850276181459002,3.5530029860815726,19299.02686417727,1967.953058809815,2034.6934298245008,2034.6934298245008,7.593868240965809,5.0059590103676515,0.5986064848919979,4.407352525475654,3.488335030372399,3.488335030372399,0.9966671515349711,0.0,0.0,0.00023102122544330347,0.9903781984397697,0.00023326566134760602,198.92859724947638,0.0,0.0,0.0,0.029112668315018676,7.87315156528053e-05,0.00015228970979049816,0.0006951495859376287,0.09551377951974026,0.08118983607094142,0.014323943448798839,0.09551376112702217,0.08118983607094234,0.014323943448799002,0.42744387313575805,0.42744387313575805,0.07541192546542792,0.0,4.995814175407872,4.995065253007851,5.0000592036423654,4.995852223879865,4.9951001398189305,5.0001151731756295,24770.656472249477,21055.058001412053,0.85,0.9197376354391749,0.6953803664072881,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515384194516745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.943250854707,1533.7092583823405,0.42744387313575805,0.07541192546542792,6.112851554438009,3.488335030372399
5857.0,-30.00685424899814,5.00594915772728,35.001627631620394,24.08806742113086,4.999674082781811,-26.506215473133864,-40.01391503317279,1.4990353069175109,-0.007717642409772907,-5.003558204475115,40.00324611300648,47889.944654787614,15451.182316844532,15451.182316844532,63341.12697163215,87578.18694808734,87578.18694808734,15451.182316844532,103029.36926493187,103029.36926493187,103029.36926493187,127800.02292255907,103639.23470617319,63950.9924128732,44098.04699255554,24770.6536576272,0.0,68868.70065018274,21055.05560898312,1533.7090398667651,0.0,0.886888853739774,2.816437667007387,0.0014959080323721466,354606.80588822305,1554673.1956791887,4.384217025347345,1554673.1956791887,4.384217025347345,0.8499999999999999,0.09551377406949578,4.564652377983593,1.2668375717336313,1.0,0.0,4.564652377985409,1.284730782343033,1.2850275978744514,3.553003042130577,19299.027002613046,1967.9530729263354,2034.6934298245008,2034.6934298245008,7.593862589007941,5.00594915772728,0.5986086899257206,4.40734046780156,3.48834197751423,3.48834197751423,0.9966691364326372,0.0,0.0,0.00023102122544330347,0.99037722441084,0.00023326589076271863,198.92858951890068,0.0,0.0,0.0,0.029112668315018676,7.873159438695818e-05,0.0001522896310563453,0.0006951492265435905,0.09551377406949521,0.08118983063855509,0.014323943430940124,0.09551376440044912,0.08118983063855557,0.01432394343094021,0.42744385533181556,0.42744385533181556,0.0754119272761282,0.0,4.995818378524007,4.995079533974092,5.000006282787865,4.995840562065325,4.995142029033616,4.999799971063396,24770.6536576272,21055.05560898312,0.85,0.9197375059153824,0.6953804007141601,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515383632311372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.943210411677,1533.7090398667651,0.42744385533181556,0.0754119272761282,6.112851554438009,3.48834197751423
5858.0,-30.00685424899814,5.00594915772728,35.001627631620394,24.08806742113086,4.999674082781811,-26.506215473133864,-40.01391503317279,1.4990353069175109,-0.007684606734358113,-5.003558204475115,40.00324611300648,47889.944654787614,15451.19040181468,15451.19040181468,63341.135056602296,87578.18694808734,87578.18694808734,15451.19040181468,103029.37734990202,103029.37734990202,103029.37734990202,127800.03225529948,103639.23470617319,63950.9924128732,44098.04699255554,24770.654905397463,0.0,68868.701897953,21055.056669587844,1533.7091180085229,0.0,0.886888853739774,2.8164372330403804,0.0014959080323721466,354606.80588822305,1554673.1956791887,4.384217025347345,1554673.1956791887,4.384217025347345,0.85,0.09551377406949578,4.564652377983593,1.2668375717336313,1.0,0.0,4.56465237798424,1.284730782343033,1.2850275978744514,3.553003042130577,19299.027002613046,1967.9530729263354,2034.6934298245008,2034.6934298245008,7.593866562564857,5.00594915772728,0.5986151766651897,4.407333981062091,3.4883489369849974,3.4883489369849974,0.9966711248528564,0.0,0.0,0.00023102122544330347,0.99037722441084,0.00023326589076271863,198.92858951890068,0.0,0.0,0.0,0.029112668315018676,7.873159438695818e-05,0.0001522896310563453,0.0006951492265435905,0.09551377057661856,0.08118982747285518,0.01432394310376338,0.09551375454972014,0.08118983063855557,0.01432394343094021,0.42744383866520885,0.42744383866520885,0.07541192555362566,0.0,4.995829422366683,4.99509203298453,5.000009078385972,4.99587359774074,4.995142029033616,5.000020260777944,24770.654905397463,21055.056669587844,0.85,0.9197376066483548,0.6953803881151862,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451538306822821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.943170912708,1533.7091180085229,0.42744383866520885,0.07541192555362566,6.112851554438009,3.4883489369849974
5859.0,-30.00684475373216,5.005939254272699,35.00162729859716,24.088057118374877,4.9996715685187,-26.506207178845024,-40.01390623217446,1.4990339936315873,-0.007809387659563072,-5.003559358552838,40.003245563195435,47889.94696080729,15451.1884145498,15451.1884145498,63341.13537535709,87578.15128783949,87578.15128783949,15451.1884145498,103029.33970238929,103029.33970238929,103029.33970238929,127799.99286044764,103639.19353580162,63950.98920876965,44098.0048078133,24770.653158058354,0.0,68868.65796587165,21055.0551843496,1533.7090455824743,0.0,0.886888849859713,2.816438737477146,0.0014959080323721466,354606.78993651294,1554673.1719713144,4.384217155711134,1554673.1719713144,4.384217155711134,0.85,0.09551376710084633,4.564652377983593,1.2668375459080563,1.0,0.0,4.564652377983424,1.2847307884862145,1.2850276040190522,3.553003025141226,19299.01933613312,1967.9522911629476,2034.6934298245008,2034.6934298245008,7.593865585874781,5.005939254272699,0.5986183674061714,4.407320886866527,3.488358852247876,3.488358852247876,0.9966739577851075,0.0,0.0,0.00023102122544330347,0.9903762455930059,0.0002332661213062267,198.9285817503091,0.0,0.0,0.0,0.029112668315018676,7.873167280998215e-05,0.00015228955263332133,0.0006951488685697476,0.09551376710084769,0.08118982426112374,0.01432394283972395,0.09551380064134626,0.08118982426112259,0.014323942839723746,0.42744382280988613,0.42744382280988613,0.0754119243494118,0.0,4.995813970859274,4.995074698960025,5.00000429728567,4.995749970893257,4.995003169043514,4.99998297889465,24770.653158058354,21055.0551843496,0.85,0.9197381979876279,0.695380865190367,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451538306822821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.942942437741,1533.7090455824743,0.42744382280988613,0.0754119243494118,6.112851554438009,3.488358852247876
5860.0,-30.00684475373216,5.005939254272699,35.00162729859716,24.088057118374877,4.9996715685187,-26.506207178845024,-40.01390623217446,1.4990339936315873,-0.007776502995966439,-5.003559358552838,40.003245563195435,47889.94696080729,15451.196462564725,15451.196462564725,63341.143423372014,87578.15128783949,87578.15128783949,15451.196462564725,103029.34775040421,103029.34775040421,103029.34775040421,127799.9980911854,103639.19353580162,63950.98920876965,44098.0048078133,24770.650340781194,0.0,68868.6551485945,21055.052789664016,1533.7088720271763,0.0,0.886888849859713,2.816438305493383,0.0014959080323721466,354606.78993651294,1554673.1719713144,4.384217155711134,1554673.1719713144,4.384217155711134,0.8500000000000001,0.09551376710084633,4.564652377983593,1.2668375459080563,1.0,0.0,4.564652377983935,1.2847307884862145,1.2850276040190522,3.553003025141226,19299.01933613312,1967.9522911629476,2034.6934298245008,2034.6934298245008,7.593869541269145,5.005939254272699,0.5986248245023358,4.407314429770363,3.4883657799686234,3.4883657799686234,0.9966759371338924,0.0,0.0,0.00023102122544330347,0.9903762455930059,0.0002332661213062267,198.9285817503091,0.0,0.0,0.0,0.029112668315018676,7.873167280998215e-05,0.00015228955263332133,0.0006951488685697476,0.09551376363340498,0.08118982103061026,0.01432394260279472,0.09551377518310541,0.08118982426112259,0.014323942839723746,0.42744380580205243,0.42744380580205243,0.07541192310203954,0.0,4.9958077477984375,4.995060392975063,5.000043890191023,4.995782855556854,4.995003169043514,5.000202261880929,24770.650340781194,21055.052789664016,0.85,0.919738352472601,0.6953808936369894,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515382501371112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.942904184602,1533.7088720271763,0.42744380580205243,0.07541192310203954,6.112851554438009,3.4883657799686234
5861.0,-30.006835261192112,5.005929324572782,35.0016269535315,24.08806235706436,4.999670686752533,-26.506198723723603,-40.01389743117613,1.4990341492839994,-0.007645759786782946,-5.003558665388626,40.00324454638553,47889.9491436339,15451.191563989958,15451.191563989958,63341.14070762386,87578.17933692614,87578.17933692614,15451.191563989958,103029.3709009161,103029.3709009161,103029.3709009161,127800.01978975513,103639.2168251773,63950.98663188492,44098.033548102634,24770.648888839034,0.0,68868.68243694167,21055.05155551318,1533.7087990424027,0.0,0.8868888570653756,2.816436668928476,0.0014959080323721466,354606.79951745673,1554673.1281264303,4.384216913612499,1554673.1281264303,4.384216913612499,0.85,0.09551375853701641,4.564652377983593,1.266837543710135,1.0,0.0,4.5646523779834505,1.2847307877581162,1.2850276032907857,3.553003027154827,19299.02367292981,1967.9527333931374,2034.6934298245008,2034.6934298245008,7.593867133744404,5.005929324572782,0.5986287984479297,4.407300526124852,3.4883756787257445,3.4883756787257445,0.9966787653502127,0.0,0.0,0.00023102122544330347,0.990375267057212,0.0002332663517837606,198.92857398394835,0.0,0.0,0.0,0.029112668315018676,7.873175123307758e-05,0.0001522894742102259,0.0006951485105955785,0.0955137585370184,0.08118981596552322,0.014323942571495189,0.09551371591312982,0.08118981596552152,0.014323942571494889,0.427443788044355,0.427443788044355,0.07541192450897617,0.0,4.995828515862399,4.995083795434368,5.000049725512895,4.99591290560187,4.995178722957178,5.000074384561344,24770.648888839034,21055.05155551318,0.85,0.9197379486041569,0.6953806497965667,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515382501371112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.942676026143,1533.7087990424027,0.427443788044355,0.07541192450897617,6.112851554438009,3.4883756787257445
5862.0,-30.006835261192112,5.005929324572782,35.0016269535315,24.088051879685395,4.999670686752533,-26.506198723723603,-40.013893659319706,1.4990341492839994,-0.007810180843762282,-5.003558665388626,40.00324454638553,47889.93136842983,15451.199583560661,15451.199583560661,63341.13095199049,87578.13107784907,87578.13107784907,15451.199583560661,103029.33066140974,103029.33066140974,103029.33066140974,127799.97786975795,103639.16856610023,63950.96885668086,44097.999677132626,24770.64720834821,0.0,68868.64688548083,21055.05012709598,1533.7086905910344,0.0,0.8868888570653756,2.8164388288158255,0.0014959080323721466,354606.79951745673,1554673.1281264303,4.384216913612499,1554673.1281264303,4.384216913612499,0.85,0.09551375853701641,4.564652377983593,1.2668374552438033,1.0,0.0,4.564652377982793,1.2847307877581162,1.2850276032907857,3.553003027154827,19299.014686437058,1967.9518170259018,2034.6934298245008,2034.6934298245008,7.593871075159159,5.005929324572782,0.5986352327292845,4.4072940918434975,3.4883825820233905,3.4883825820233905,0.9966807377209687,0.0,0.0,0.00023102122544330347,0.990375267057212,0.0002332663517837606,198.92857398394835,0.0,0.0,0.0,0.029112668315018676,7.87317848429976e-05,0.00015228944060030587,0.0006951483571779772,0.09551375576942805,0.08118981291134376,0.014323942858084297,0.09551378240735657,0.08118981596552152,0.014323942571494889,0.42744377196487493,0.42744377196487493,0.07541192601779513,0.0,4.99581250959676,4.99505638533924,5.000098358914556,4.99574848454489,4.994946744990841,5.000292892621644,24770.64720834821,21055.05012709598,0.85,0.919738281736799,0.6953807506638581,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515381934676796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,1.0,15860.942638034905,1533.7086905910344,0.42744377196487493,0.07541192601779513,6.112851554438009,3.4883825820233905
5863.0,-30.006825793553396,5.005919345787922,35.00162659597951,24.088052194006764,4.9996675109081785,-26.506190520438725,-40.013888700026996,1.4990322377935161,-0.0077275333926536405,-5.003559827764432,40.003243492561964,47889.95138552697,15451.197454183211,15451.197454183211,63341.14883971018,87578.14719637316,87578.14719637316,15451.197454183211,103029.34465055638,103029.34465055638,103029.34465055638,127799.98978391278,103639.17888372636,63950.98307288017,44097.995345384654,24770.64513335641,0.0,68868.64047874106,21055.048363352947,1533.7086174103129,0.0,0.8868888549672354,2.8164376074377335,0.0014959080323721466,354606.78345105075,1554673.082685517,4.384216984106625,1554673.082685517,4.384216984106625,0.85,0.09551375215505722,4.564652377983593,1.2668374860147016,1.0,0.0,4.564652377983612,1.28473079669953,1.2850276122342654,3.5530030024267902,19299.016607718568,1967.9520129420923,2034.6934298245008,2034.6934298245008,7.593870028624376,5.005919345787922,0.598638346673888,4.407280999114034,3.488392464231012,3.488392464231012,0.9966835612088606,0.0,0.0,0.00023102122544330347,0.9903742910894047,0.00023326658165690242,198.92856623796132,0.0,0.0,0.0,0.029112668315018676,7.87318290338388e-05,0.00015228939640946467,0.0006951481554621488,0.09551375215505457,0.08118980865525087,0.014323943499803708,0.09551373620342181,0.08118980865525312,0.014323943499804107,0.42744375416094205,0.42744375416094205,0.07541193020842701,0.0,4.995816908557117,4.995057680358514,5.000120351100918,4.99583229437178,4.9950606508314195,5.000206110100464,24770.64513335641,21055.048363352947,0.85,0.9197386270353753,0.6953811060102172,47891.83413089731,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515381934676796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.83413089731,15450.0,,,,,,,,,,,,,,,,,,,,2.0,15860.942410192865,1533.7086174103129,0.42744375416094205,0.07541193020842701,6.112851554438009,3.488392464231012
